time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.891167;1.035185304238554;0.8333263497313974;0.8049994507727024;-0.021849590029075116;-0.021108520388327678;1.0350522129691107;9.999455537966382;0.8335058173021738;-0.005994039521053425;-0.005993996189292794;0.8053594010508088;0.0057924202977534716;0.8053852093152807
59.901167;1.035184570610454;0.8333263161979647;0.8049967879272587;-0.02184958932408939;-0.021108519436662806;1.0350489858238168;9.999454214944114;0.8335050651174152;-0.0059940395981102935;-0.005993996720525275;0.8053613142149814;0.005792400433618741;0.8053850678037722
59.911167;1.0351838495765753;0.8333263101897247;0.8049941854744012;-0.0218495886166623;-0.021108518456813528;1.0350457439730325;9.999452600562037;0.8335043024005714;-0.005994039661255391;-0.005993997271018971;0.8053632662668979;0.005792380312284327;0.8053850250211625
59.921167;1.035183140123847;0.8333263229918971;0.8049916453475614;-0.021849587906084888;-0.021108517453568242;1.035042498590207;9.999450678745557;0.8335035262548299;-0.005994039710999466;-0.005993997838717235;0.8053652473640455;0.005792359920449555;0.8053850849909009
59.931167;1.0351824404381123;0.8333263474283475;0.8049891672864057;-0.021849587192299038;-0.021108516431209378;1.0350392624549243;9.999448426353052;0.8335027335860188;-0.005994039748631069;-0.005993998421838767;0.8053672489840898;0.005792339244668588;0.8053852509198728
59.941167;1.035181749276199;0.8333263787214328;0.8049867499989792;-0.021849586475827954;-0.02110851539366522;1.035036048334834;9.999445809404195;0.8335019221573191;-0.005994039775837226;-0.005993999018968277;0.8053692645432824;0.005792318271331694;0.8053855245523476
59.951167;1.0351810646742743;0.8333264139668058;0.8049843927038414;-0.021849585757699786;-0.02110851434478529;1.0350328681780534;9.999442785895441;0.8335010908055948;-0.005994039794441922;-0.005993999628952205;0.8053712894988504;0.005792296981587552;0.8053859057992089
59.961167;1.0351803823919066;0.8333264510680183;0.8049820961861308;-0.021849585039161633;-0.021108513288462742;1.035029733274152;9.999439309032903;0.8335002390604963;-0.005994039806262805;-0.005994000250795651;0.8053733204747966;0.005792275349636253;0.8053863924394792
59.971167;1.0351796965789066;0.8333264880174767;0.8049798622831487;-0.02184958432125193;-0.021108512228496096;1.0350266545039752;9.999435333870728;0.8334993671092807;-0.005994039812846748;-0.005994000883496511;0.8053753542000168;0.005792253349081377;0.8053869802392514
59.981167;1.0351790016393794;0.8333265225385095;0.8049776919832168;-0.02184958360455178;-0.021108511168500873;1.035023642581483;9.999430824090716;0.8334984758616285;-0.00599403981512147;-0.005994001525921829;0.8053773872769577;0.00579223095854497;0.8053876639536451
59.991167;1.0351782935117935;0.8333265515842854;0.8049755845768065;-0.021849582889133953;-0.021108510111966176;1.0350207081105303;9.999425755017755;0.833497566704243;-0.005994039813372047;-0.005994002176966009;0.805379416298066;0.005792208161435138;0.8053884382361747
60.001167;1.0351775703450248;0.8333265712372439;0.8049735388276081;-0.021849582174559082;-0.021108509061960334;1.0350178608470961;9.999420116693752;0.8334966409787199;-0.005994039807695564;-0.005994002835750079;0.8053814376493463;0.0057921849429985505;0.805389297390587
60.011167;1.035176833087164;0.8333265779117343;0.8049715544065004;-0.02184958145997249;-0.021108508020411042;1.0350151093052236;9.999413916917604;0.8334956995554171;-0.005994039798559865;-0.00599400350144652;0.8053834472170381;0.005792161288061628;0.8053902350571162
60.021167;1.0351760852985608;0.8333265695343991;0.804969632108712;-0.02184958074438886;-0.021108506987820026;1.035012461339008;9.999407184883026;0.8334947427572588;-0.00599403978690762;-0.00599400417287079;0.8053854403611158;0.005792137179644022;0.8053912450834299
60.031167;1.0351753314797683;0.8333265452538929;0.8049677728919575;-0.021849580027041966;-0.021108505963832826;1.0350099244009294;9.999399973507783;0.8334937704913176;-0.005994039773788035;-0.005994004848175711;0.8053874127112004;0.005792112597910793;0.8053923222746995
60.041167;1.03517457591846;0.8333265046873091;0.8049659769320736;-0.021849579307719993;-0.02110850494791302;1.0350075053771586;9.999392350577091;0.8334927827129881;-0.0059940397600856425;-0.005994005524715663;0.8053893612119126;0.005792087521455197;0.8053934613516882
60.051167;1.035173823530239;0.8333264483089773;0.8049642434517764;-0.021849578587015375;-0.021108503939364535;1.0350052106389815;9.999384382538635;0.8334917797773844;-0.005994039746603546;-0.005994006199346888;0.805391283990723;0.0057920619324617435;0.8053946555879219
60.061167;1.035173080572976;0.8333263781813622;0.8049625707763296;-0.02184957786624432;-0.021108502937119727;1.0350030462264759;9.999376126947464;0.8334907619861444;-0.005994039734138951;-0.00599400686932672;0.8053931797408972;0.005792035822484785;0.8053958971830075
60.071167;1.0351723541232505;0.8333262970354527;0.8049609565763518;-0.021849577147115593;-0.021108501940116518;1.0350010176969873;9.999367640059798;0.8334897290681142;-0.005994039723262394;-0.005994007532999187;0.8053950477100322;0.005792009192248715;0.8053971783763523
60.081167;1.0351716517973502;0.8333262064857986;0.8049593980775502;-0.02184957643168131;-0.021108500947839434;1.0349991290884584;9.999358987577178;0.8334886801531114;-0.005994039714081105;-0.00599400818960584;0.8053968875570761;0.0057919820468094714;0.80539849175339
60.091167;1.035170982228295;0.8333261064896977;0.8049578915759903;-0.021849575722543087;-0.021108499960300054;1.0349973821351581;9.999350243738437;0.8334876142754276;-0.005994039706313952;-0.005994008838700635;0.8053986989626956;0.005791954395260228;0.8053998300393991
60.101167;1.035170355430388;0.833325995588301;0.8049564323182707;-0.021849575022699796;-0.021108498977933078;1.034995776653279;9.999341487130872;0.8334865316463625;-0.005994039699359659;-0.005994009479900384;0.8054004818185958;0.00579192625704837;0.8054011858506844
60.111167;1.0351697826433948;0.8333258707334272;0.8049550157560654;-0.021849574335046706;-0.021108498001775288;1.034994310560774;9.999332801935259;0.833485434420241;-0.005994039692102485;-0.00599401011304056;0.8054022366015945;0.005791897668694981;0.8054025511881135
60.121167;1.0351692759536377;0.8333257275946617;0.8049536386993592;-0.021849573661992912;-0.02110849703331452;1.034992979231001;9.999324271992037;0.8334843259629909;-0.005994039682796348;-0.005994010738233405;0.8054039640811037;0.0057918686836014;0.8054039167599449
60.131167;1.0351688473833585;0.8333255621841545;0.8049522988126959;-0.021849573005398238;-0.02110849607385289;1.0349917756021527;9.999315968518799;0.8334832101843522;-0.005994039669147278;-0.005994011355600023;0.8054056645983854;0.005791839361933295;0.8054052718443628
60.141167;1.0351685068087637;0.8333253727000867;0.8049509937924613;-0.021849572366808397;-0.02110849512391191;1.0349906915388345;9.999307945113012;0.8334820916161209;-0.005994039648452694;-0.00599401196502462;0.8054073378388403;0.005791809757075441;0.8054066052633435
60.151167;1.0351682601964913;0.8333251600766886;0.8049497216023055;-0.02184957174760754;-0.021108494182974502;1.0349897201029261;9.99930023875709;0.8334809749404694;-0.0059940396178356425;-0.005994012566059569;0.8054089833997271;0.005791779909517596;0.805407906654925
60.161167;1.035168110258263;0.8333249271388473;0.8049484807356083;-0.021849571148816516;-0.021108493249769385;1.0349888574102324;9.99929287508603;0.8334798641733271;-0.005994039574349773;-0.0059940131577881466;0.8054106012190275;0.005791749850059368;0.8054091667107544
60.171167;1.0351680584604017;0.8333246774794695;0.8049472700442916;-0.021849570570865763;-0.0211084923227931;1.0349881028359913;9.99928587556691;0.8334787627866036;-0.005994039514865218;-0.005994013738659439;0.8054121911536106;0.005791719603240937;0.8054103775183288
60.181167;1.0351681061907079;0.8333244146025162;0.8049460888458964;-0.02184957001367132;-0.02110849140035299;1.0349874576090692;9.999279260518888;0.8334776745006369;-0.0059940394360711476;-0.005994014306459263;0.8054137522529313;0.005791689187323707;0.8054115343270636
60.191167;1.0351682551779313;0.8333241415043817;0.8049449375589584;-0.02184956947684764;-0.021108490480557587;1.0349869226752548;9.99927305417636;0.8334766036631989;-0.005994039334670551;-0.00599401485847461;0.8054152824571508;0.00579165861711329;0.8054126363271459
60.201167;1.035168508134445;0.8333238608626948;0.8049438183095544;-0.021849568959726756;-0.021108489561878194;1.034986498002519;9.999267291085316;0.8334755546956639;-0.005994039207711948;-0.005994015391727662;0.8054167788929708;0.00579162790976112;0.8054136850284108
60.211167;1.0351688688614131;0.833323575309423;0.804942734788081;-0.021849568461208994;-0.021108488643663284;1.0349861835808691;9.999262011133268;0.8334745309681799;-0.005994039052875987;-0.005994015903227303;0.8054182384920316;0.005791597087517779;0.805414682576505
60.221167;1.0351693411863598;0.833323287766431;0.8049416916881822;-0.021849567979677676;-0.02110848772612584;1.034985978973414;9.999257246071263;0.8334735341451557;-0.005994038868446182;-0.005994016390246995;0.8054196587793312;0.005791566178479013;0.8054156311518876
60.231167;1.035169928137493;0.8333230020769035;0.8049406943390032;-0.021849567513047684;-0.021108486810137533;1.0349858810084183;9.999253013345387;0.8334725648011998;-0.00599403865331366;-0.005994016850276092;0.8054210384203709;0.0057915352199912245;0.8054165330248824
60.241167;1.0351706315590603;0.833322723104355;0.804939748414264;-0.021849567058917167;-0.021108485897021082;1.0349858827122274;9.999249322610298;0.8334716242558988;-0.005994038407341981;-0.005994017280588528;0.8054223767778732;0.005791504262114983;0.8054173911255501
60.251167;1.0351714510917047;0.8333224558958955;0.8049388597669712;-0.021849566614715536;-0.021108484988343234;1.0349859747138108;9.999246184987237;0.833470716123801;-0.00599403813154731;-0.005994017678065969;0.8054236732918781;0.00579147336633034;0.8054182093647154
60.261167;1.0351723832552777;0.8333222049597295;0.8049380347637273;-0.021849566177773016;-0.021108484085700787;1.0349861469460468;9.999243615898592;0.8334698456023987;-0.005994037827617065;-0.005994018039432263;0.8054249273218481;0.005791442601529745;0.8054189922039781
60.271167;1.0351734219591606;0.8333219743488977;0.804937280533186;-0.021849565745391226;-0.021108483190542624;1.0349863885043837;9.999241632524273;0.8334690171921659;-0.005994037497310881;-0.0059940183615206566;0.8054261375144708;0.005791412040065811;0.8054197439316582
60.281167;1.0351745600645696;0.8333217680974226;0.8049366041103843;-0.02184956531489884;-0.021108482304227752;1.0349866870727855;9.999240251046668;0.8334682332548726;-0.005994037142251026;-0.005994018641545544;0.8054273015253969;0.005791381753612837;0.8054204678601805
60.291167;1.0351757907959576;0.8333215904708738;0.8049360111768994;-0.021849564883724068;-0.021108481428201806;1.03498702985027;9.999239484457656;0.8334674936782724;-0.005994036763743129;-0.005994018877271799;0.8054284170999451;0.005791351810313275;0.8054211654493095
60.301167;1.0351771087206674;0.8333214458075935;0.8049355059523658;-0.021849564449637753;-0.02110848056402919;1.0349874052277102;9.999239341398994;0.8334667961078494;-0.005994036362535286;-0.005994019066904689;0.8054294829252333;0.005791322273004993;0.8054218359793084
60.311167;1.0351785099734232;0.8333213383884777;0.8049350919080358;-0.021849564011022823;-0.021108479713278998;1.034987803618934;9.99923982766418;0.8334661374293008;-0.0059940359388269155;-0.005994019208887634;0.805430498415216;0.005791293193305943;0.8054224770903254
60.321167;1.0351799913468802;0.8333212725289778;0.8049347719548456;-0.02184956356680263;-0.021108478877174514;1.034988216697114;9.999240945485843;0.8334655155921612;-0.005994035492413166;-0.005994019301720048;0.8054314633672595;0.005791264603643897;0.8054230857362606
60.331167;1.035181549181082;0.8333212521562124;0.804934548220971;-0.021849563116157922;-0.021108478056124445;1.0349886365345522;9.999242692565879;0.8334649295307998;-0.0059940350228228755;-0.005994019343891782;0.8054323777584579;0.005791236519816432;0.8054236591495747
60.341167;1.035183178348163;0.8333212802144794;0.80493442239091;-0.02184956265846337;-0.02110847724967219;1.0349890561155353;9.999245065978542;0.8334643781813019;-0.005994034529526829;-0.005994019334151469;0.805433241544711;0.005791208953851331;0.8054241953259695
60.351167;1.035184870723896;0.8333213587555265;0.8049343966106687;-0.021849562193364036;-0.021108476456941;1.03498946983651;9.99924806014212;0.8334638608286102;-0.005994034012170591;-0.005994019271818616;0.8054340547128448;0.005791181922256443;0.8054246926850906
60.361167;1.035186614557758;0.8333214893084475;0.8049344740007155;-0.021849561720679787;-0.02110847567727699;1.0349898733357719;9.999251654499243;0.8334633777255479;-0.005994033470575358;-0.0059940191565771945;0.8054348175826311;0.005791155444590304;0.8054251494730108
60.371167;1.0351883966777244;0.8333216734777634;0.8049346582913312;-0.021849561240136716;-0.021108474910863467;1.0349902637545372;9.999255805479349;0.833462929745969;-0.005994032904384752;-0.005994018987941239;0.8054355312237668;0.005791129539384395;0.8054255638279803
60.381167;1.0351902054904514;0.8333219137331446;0.8049349529971525;-0.021849560751165936;-0.021108474158929164;1.0349906402980045;9.999260451708427;0.8334625179246403;-0.005994032312862027;-0.005994018765062175;0.8054361977488634;0.005791104220289848;0.8054259344375377
60.391167;1.0351920313180174;0.8333222130488086;0.8049353607307577;-0.02184956025302167;-0.021108473423373294;1.0349910041910342;9.999265526346527;0.8334621431207144;-0.0059940316952274775;-0.005994018486926522;0.8054368198796068;0.005791079488472635;0.805426261087095
60.401167;1.0351938652773054;0.8333225733214334;0.8049358831038889;-0.021849559745072696;-0.02110847270615978;1.0349913579077936;9.999270964059413;0.8334618052613263;-0.005994031050977154;-0.005994018152711354;0.8054373997743417;0.0057910553248698175;0.8054265448427115
60.411167;1.0351956993440954;0.8333229941870075;0.8049365213227191;-0.021849559226957395;-0.021108472008915174;1.0349917043026216;9.999276694335155;0.8334615023605607;-0.005994030379777893;-0.005994017762101195;0.8054379381470099;0.0057910316923799375;0.8054267876941181
60.421167;1.035197526526623;0.8333234731411736;0.8049372769188724;-0.02184955869856614;-0.021108471333002737;1.0349920461247686;9.999282631496147;0.8334612301971843;-0.0059940296813875945;-0.005994017315168069;0.8054384343516311;0.005791008545224159;0.805426991787142
60.431167;1.035199340107913;0.8333240067903666;0.8049381518526935;-0.021849558159842956;-0.021108470679907676;1.034992385698833;9.999288680007783;0.8334609830996277;-0.005994028955742236;-0.0059940168119429335;0.80543888687132;0.005790985833505856;0.8054271593108906
60.441167;1.0352011333425202;0.8333245922965;0.8049391480963365;-0.02184955761055322;-0.021108470051345394;1.0349927246496604;9.999294747933394;0.8334607551449097;-0.005994028202817554;-0.005994016252285298;0.8054392937332565;0.005790963503361021;0.8054272930766725
60.451167;1.0352028996498117;0.8333252280825604;0.804940267037958;-0.021849557050280806;-0.02110846944906777;1.0349930637779792;9.999300749493235;0.8334605409746205;-0.005994027422305437;-0.0059940156361328436;0.8054396531643666;0.005790941501888118;0.8054273963379226
60.461167;1.0352046324572222;0.8333259138462281;0.8049415087869424;-0.021849556478488314;-0.021108468874871594;1.034993402912591;9.999306601753405;0.8334603360874574;-0.005994026613575981;-0.00599401496381601;0.8054399641446143;0.005790919786754002;0.8054274723381901
60.471167;1.0352063258257644;0.8333266504007066;0.804942872102697;-0.021849555894519007;-0.021108468330761056;1.0349937408317746;9.999312225844568;0.8334601368787078;-0.00599402577610791;-0.005994014236415484;0.8054402262543213;0.005790898331884028;0.8054275249478926
60.481167;1.0352079759022321;0.8333274390110026;0.8049443550332414;-0.021849555297801863;-0.02110846781880073;1.0349940750217774;9.999317546462477;0.8334599408323614;-0.005994024909959278;-0.005994013456262595;0.8054404395052087;0.005790877123781764;0.8054275595267757
60.491167;1.0352095811730497;0.8333282800147198;0.8049459550362774;-0.021849554688130098;-0.02110846734065537;1.0349944011923076;9.99932248777636;0.8334597465516017;-0.005994024015794576;-0.005994012627208383;0.8054406045819409;0.005790856153754784;0.8054275826556397
60.501167;1.0352111413045273;0.8333291718020917;0.8049476684135296;-0.021849554065624558;-0.021108466897215544;1.034994713917496;9.999326975877045;0.8334595532298222;-0.005994023094696787;-0.005994011754285543;0.8054407230849431;0.0057908354128816154;0.8054276008194583
60.511167;1.0352126562386887;0.8333301107430588;0.8049494905255317;-0.021849553430536222;-0.02110846648849561;1.0349950079391417;9.999330943957155;0.8334593601099065;-0.005994022148225547;-0.005994010843017764;0.8054407975539319;0.005790814889852401;0.8054276196086833
60.521167;1.035214126760415;0.8333310919825712;0.8049514175503983;-0.02184955278322182;-0.02110846611372215;1.0349952783597713;9.999334332599425;0.8334591660828797;-0.005994021178533551;-0.005994009898703512;0.8054408305834818;0.005790794574081807;0.805427644444712
60.531167;1.0352155558190113;0.8333321109001354;0.8049534483949528;-0.021849552124242645;-0.021108465771571435;1.0349955210555124;9.999337096265906;0.8334589696006066;-0.0059940201882021866;-0.005994008925926235;0.8054408232345528;0.005790774464218165;0.8054276813609031
60.541167;1.0352169484438944;0.8333331643484675;0.8049555847833721;-0.02184955145436592;-0.021108465460599926;1.0349957338183076;9.999339214222289;0.8334587698011713;-0.005994019180123166;-0.005994007928583551;0.8054407742881585;0.005790754573777816;0.8054277364351009
60.551167;1.035218309630864;0.8333342511622471;0.804957829440042;-0.02184955077446107;-0.021108465179798988;1.034995916119879;9.999340688009761;0.8334585677536192;-0.0059940181576642335;-0.005994006910291064;0.8054406807478041;0.005790734930071467;0.8054278149904052
60.561167;1.0352196424695814;0.833335372287203;0.804960184228004;-0.021849550085461304;-0.021108464928722603;1.0349960679764314;9.99934152762596;0.833458365548844;-0.005994017124689466;-0.005994005874784319;0.8054405390302602;0.005790715570698893;0.805427921698891
60.571167;1.0352209483974186;0.8333365305530052;0.80496264953975;-0.02184954938848152;-0.021108464706805295;1.0349961893082988;9.999341743931094;0.8334581642920571;-0.005994016085142189;-0.005994004826211081;0.8054403462343431;0.005790696540733481;0.8054280607015466
60.581167;1.0352222279894132;0.8333377294950983;0.8049652241770172;-0.02184954868505279;-0.02110846451255517;1.0349962794447638;9.999341353567798;0.8334579638258132;-0.005994015042522107;-0.0059940037691982384;0.8054401008718637;0.00579067788820562;0.8054282352229977
60.591167;1.0352234805907505;0.8333389714148188;0.8049679048374739;-0.02184954797735299;-0.02110846434353412;1.0349963366591164;9.999340383488272;0.833457763780851;-0.005994013999827788;-0.005994002708496139;0.8054398029064171;0.005790659655511463;0.8054284471910327
60.601167;1.0352247042245601;0.8333402562557085;0.8049706856287727;-0.021849547268190637;-0.021108464196954738;1.0349963577674455;9.99933886742725;0.8334575637926395;-0.005994012959877395;-0.005994001648443941;0.8054394532702958;0.005790641872435832;0.8054286969572009
60.611167;1.0352258972003288;0.8333415820822934;0.8049735579366215;-0.02184954656068094;-0.02110846407015176;1.0349963387278442;9.999336842908912;0.8334573629916565;-0.005994011925393287;-0.0059940005928615986;0.8054390529940901;0.005790624557081854;0.805428983419924
60.621167;1.035227060139607;0.8333429461271432;0.8049765106885464;-0.0218495458577776;-0.021108463960623484;1.034996276807645;9.999334348149597;0.8334571600581916;-0.0059940108988540295;-0.005993999545405863;0.8054386023689712;0.005790607720538088;0.8054293044347872
60.631167;1.0352281959889744;0.8333443456241011;0.8049795312839887;-0.021849545161757297;-0.021108463865925513;1.034996171566959;9.999331418815286;0.8334569537656082;-0.005994009882450669;-0.005993998509756737;0.8054381009102464;0.005790591369569326;0.8054296566767366
60.641167;1.0352293081146087;0.8333457784869851;0.8049826064361156;-0.021849544473989718;-0.02110846378383328;1.034996023507875;9.999328096471531;0.8334567432504331;-0.0059940088782743746;-0.005993997489463951;0.8054375480362862;0.005790575509558419;0.8054300355005294
60.651167;1.035230399550751;0.8333472434871659;0.8049857221402074;-0.021849543795327362;-0.02110846371266982;1.0349958333165523;9.999324436760443;0.8334565283570351;-0.0059940078885460804;-0.005993996487867705;0.8054369438433089;0.005790560148360914;0.8054304358302861
60.661167;1.0352314740153765;0.8333487395925822;0.8049888637265324;-0.021849543126642643;-0.021108463651461733;1.034995602492569;9.99932049696869;0.8334563104897549;-0.005994006915318307;-0.005993995508134751;0.8054362898033297;0.0057905452978664635;0.8054308536133212
60.671167;1.03523253593463;0.8333502650295821;0.8049920164653184;-0.021849542468948803;-0.021108463599871282;1.0349953338626732;9.999316318372502;0.8334560928417776;-0.0059940059598361075;-0.005993994553171536;0.8054355890206792;0.005790530976335518;0.8054312869177213
60.681167;1.0352335889895865;0.8333518165164369;0.8049951660464062;-0.02184954182330545;-0.021108463557926425;1.034995032039364;9.999311927153693;0.8334558794767593;-0.005994005022512499;-0.005993993625443277;0.8054348460669608;0.005790517211221795;0.8054317359803975
60.691167;1.035234635377009;0.8333533886893004;0.8049982993268492;-0.021849541190643768;-0.021108463525704467;1.0349947036039735;9.999307347307594;0.8334556745380062;-0.005994004103496891;-0.005993992726907524;0.8054340668648171;0.005790504033105862;0.8054322018752532
60.701167;1.0352356758779016;0.8333549744022956;0.805001405797932;-0.021849540571438543;-0.021108463503102887;1.034994356350365;9.999302606233359;0.8334554818739988;-0.005994003203094771;-0.0059939918590873;0.8054332583520218;0.0057904914627434825;0.8054326849591033
60.711167;1.0352367092715968;0.8333565663948784;0.8050044786857077;-0.02184953996566434;-0.02110846348979079;1.0349939981674228;9.999297739437106;0.8334553044603926;-0.005994002321979321;-0.005993991023016276;0.8054324275585728;0.005790479505674734;0.8054331843598047
60.721167;1.0352377324419944;0.8333581589584046;0.8050075142845162;-0.02184953937323031;-0.021108463485529805;1.0349936358793033;9.99929280308643;0.8334551442481657;-0.005994001461256043;-0.005993990219067853;0.8054315807433193;0.005790468156957607;0.8054336980198538
60.731167;1.0352387420406357;0.8333597478395737;0.8050105093611607;-0.02184953879429126;-0.021108463490501238;1.0349932745852601;9.999287869596685;0.8334550027253667;-0.00599400062215746;-0.005993989446917501;0.8054307234750384;0.005790457408468;0.8054342229735635
60.741167;1.0352397351417064;0.833361329052294;0.8050134586677463;-0.02184953822897172;-0.021108463505019676;1.0349929183364925;9.999282999721261;0.8334548810361374;-0.005993999805713834;-0.005993988705756156;0.8054298611498515;0.005790447258182226;0.8054347562987512
60.751167;1.035240708340164;0.8333628984102481;0.8050163550252052;-0.021849537676936513;-0.02110846352897114;1.034992570852886;9.999278222736855;0.8334547791411148;-0.0059939990127697105;-0.0059939879947344355;0.8054289989325935;0.00579043771738974;0.8054352959708366
60.761167;1.0352416572427874;0.8333644520139843;0.8050191914183811;-0.021849537137415245;-0.0211084635618652;1.0349922352165084;9.999273539426797;0.8334546950426391;-0.005993998244117391;-0.005993987313438743;0.8054281411072416;0.005790428807241054;0.8054358404029055
60.771167;1.0352425768393663;0.8333659866980306;0.8050219627453973;-0.021849536609345483;-0.02110846360342411;1.0349919139420023;9.999268935751894;0.833454625388889;-0.005993997500674248;-0.005993986662227627;0.8054272904671972;0.005790420550282896;0.8054363871590507
60.781167;1.0352434618645299;0.8333674995251266;0.8050246663718824;-0.02184953609126513;-0.021108463653793055;1.034991609880635;9.99926439055964;0.833454567093406;-0.005993996783576397;-0.0059939860422375275;0.8054264487915028;0.005790412967898739;0.8054369324346969
60.791167;1.0352443067101051;0.8333689866986612;0.80502730176751;-0.021849535581257094;-0.021108463713168917;1.03499132686941;9.999259873737621;0.8334545180455015;-0.005993996093880066;-0.005993985455006521;0.8054256184322668;0.005790406083024107;0.8054374715600762
60.801167;1.0352451056246803;0.8333704434892795;0.8050298692925425;-0.021849535076976553;-0.021108463781587143;1.0349910698190592;9.99925534716706;0.8334544762471339;-0.005993995432251738;-0.005993984902047921;0.8054248033228452;0.0057903999226179064;0.8054379992247145
60.811167;1.0352458529713229;0.8333718654618567;0.8050323684726057;-0.021849534575897788;-0.021108463859204698;1.034990844560447;9.999250778695615;0.8334544389147978;-0.005993994799125114;-0.005993984384712594;0.8054240083469923;0.005790394516106381;0.8054385086239539
60.821167;1.0352465424042432;0.8333732487347989;0.8050347968707768;-0.02184953407598947;-0.021108463946620058;1.034990657538598;9.99924616326762;0.8334544031761867;-0.005993994194915585;-0.005993983904304031;0.8054232377888741;0.005790389887618032;0.8054389901783148
60.831167;1.0352471662928913;0.8333745880471921;0.8050371505217232;-0.021849533575987654;-0.021108464044771243;1.0349905146390639;9.999241526861963;0.8334543676533124;-0.005993993619857219;-0.005993983461964869;0.8054224943258924;0.005790386045101732;0.8054394313930221
60.841167;1.0352477169878043;0.8333758752762226;0.805039425578657;-0.02184953307479588;-0.02110846415456523;1.0349904191367922;9.999236903438062;0.8334543328466625;-0.005993993073751361;-0.005993983058267525;0.8054217792207253;0.005790382974190218;0.8054398185609484
60.851167;1.035248188617635;0.8333771006750907;0.8050416200833521;-0.021849532571046566;-0.021108464276728172;1.0349903708287076;9.999232309606251;0.8334543003850503;-0.005993992555927928;-0.005993982693046221;0.805421093381694;0.005790380646091519;0.8054401390472317
60.861167;1.0352485780807277;0.8333782555547857;0.8050437349440049;-0.02184953206350343;-0.021108464411867093;1.0349903669759382;9.999227738052703;0.8334542725909921;-0.005993992065327677;-0.005993982365530421;0.8054204383947544;0.005790379036368994;0.8054403828664676
60.871167;1.0352488851373025;0.8333793344472088;0.805045773665209;-0.021849531551653915;-0.021108464560483212;1.0349904032409456;9.999223163125865;0.8334542521686342;-0.005993991600731327;-0.005993982074566782;0.8054198164913056;0.005790378133434286;0.8054405432763734
60.881167;1.0352491117773492;0.83338033555203;0.8050477416413433;-0.021849531035985092;-0.021108464722939462;1.0349904741470242;9.99921853998008;0.8334542412035242;-0.0059939911611867625;-0.0059939818189054875;0.8054192300494877;0.005790377929339038;0.8054406163198666
60.891167;1.035249261424391;0.8333812598908296;0.8050496456759183;-0.02184953051805166;-0.021108464899264892;1.0349905741833685;9.999213798135628;0.8334542400160193;-0.005993990746303638;-0.005993981597345519;0.8054186815586123;0.005790378411336434;0.8054405996867725
60.901167;1.0352493382030348;0.8333821108882864;0.8050514930208233;-0.021849530000190593;-0.021108465088798926;1.034990699327713;9.999208851111998;0.8334542470578404;-0.005993990356118887;-0.005993981408583664;0.8054181735125227;0.005790379566356236;0.8054404917092219
60.911167;1.0352493464089612;0.8333828938906336;0.8050532901956317;-0.021849529484852692;-0.021108465290027936;1.0349908477539311;9.999203621234756;0.8334542598888868;-0.005993989990757404;-0.00599398125100362;0.8054177080195642;0.005790381386674502;0.8054402909613931
60.921167;1.035249290153864;0.8333836145168179;0.8050550424609902;-0.021849528974061533;-0.021108465500858944;1.0349910201318744;9.999198052519027;0.8334542758340651;-0.005993989650388982;-0.005993981122722032;0.8054172863602872;0.0057903838673011646;0.805439996226636
60.931167;1.0352491723695554;0.833384277148107;0.8050567538180536;-0.021849528469356796;-0.021108465719092705;1.0349912196899742;9.999192103840373;0.8334542917667284;-0.005993989335656146;-0.005993981021769694;0.8054169085494175;0.005790387005943171;0.8054396067215182
60.941167;1.0352489936544231;0.8333848849153106;0.8050584273467251;-0.021849527972080597;-0.021108465942586217;1.0349914509577476;9.999185742188708;0.8334543044164224;-0.0059939890477967725;-0.005993980946067539;0.8054165733156539;0.005790390807415178;0.8054391222969192
60.951167;1.0352487530553218;0.8333854404406551;0.8050600654840291;-0.021849527483721133;-0.02110846616910153;1.0349917183018857;9.999178943251863;0.8334543118458116;-0.005993988787958026;-0.005993980893253151;0.8054162787637446;0.005790395280342041;0.8054385427138372
60.961167;1.0352484503686836;0.8333859459400027;0.8050616700127045;-0.021849527006228865;-0.021108466396243277;1.0349920257779768;9.999171687806774;0.8334543143727275;-0.005993988556561734;-0.005993980860599464;0.8054160231087687;0.005790400429921207;0.8054378666646838
60.971167;1.0352480867324492;0.833386402919214;0.8050632419710355;-0.021849526542119663;-0.02110846662153623;1.034992377373739;9.999163959514393;0.8334543134169696;-0.005993988353263077;-0.0059939808451427495;0.8054158044715404;0.005790406256983008;0.8054370919383265
60.981167;1.035247663119992;0.8333868124516178;0.8050647813629355;-0.02184952609420155;-0.021108466842449033;1.0349927769103942;9.99915575374554;0.8334543095844807;-0.005993988177179999;-0.005993980844106872;0.8054156198049401;0.00579041275859067;0.8054362160370342
60.991167;1.0352471796057763;0.8333871759902054;0.8050662873242092;-0.021849525665216932;-0.021108467056438936;1.0349932276042462;9.999147081636297;0.8334543020731844;-0.005993988027318468;-0.005993980855345567;0.8054154642825472;0.005790419924784326;0.805435236291195
61.001167;1.0352466364253274;0.8333874959623083;0.8050677591851904;-0.021849525257699107;-0.021108467261132153;1.0349937311318957;9.999137958024104;0.8334542892521716;-0.005993987903059149;-0.005993980877427009;0.8054153318340805;0.0057904277395373046;0.8054341501469675
61.011167;1.035246035533975;0.8333877754985017;0.8050691972542416;-0.021849524873955514;-0.021108467454512166;1.0349942869526014;9.999128389782287;0.8334542693477814;-0.005993987804304652;-0.00599398090956228;0.8054152160372382;0.005790436189071448;0.8054329559835252
61.021167;1.035245381149302;0.8333880174995492;0.8050706029031184;-0.021849524515931886;-0.02110846763499653;1.034994892833708;9.999118376372465;0.8334542409837717;-0.0059939877312991;-0.005993980951593045;0.8054151107518754;0.0057904452674293625;0.80543165404586
61.031167;1.0352446787740013;0.8333882236435963;0.8050719786679206;-0.021849524185020782;-0.0211084678013516;1.0349955465325917;9.999107908703255;0.8334542038161465;-0.005993987684300102;-0.005993981003586499;0.8054150106188149;0.005790454974298554;0.8054302474472855
61.041167;1.0352439341443178;0.8333883939012208;0.8050733280835674;-0.02184952388210043;-0.02110846795261386;1.0349962472825294;9.999096964348226;0.8334541592914858;-0.005993987663133729;-0.005993981065047474;0.8054149111710411;0.005790465308520441;0.8054287426206785
61.051167;1.0352431535145905;0.833388527158522;0.8050746549732445;-0.021849523607540985;-0.021108468088157712;1.034996995345982;9.999085514429296;0.8334541110118459;-0.005993987666890859;-0.005993981134701551;0.8054148085579482;0.005790476263070553;0.8054271485929694
61.061167;1.0352423444495227;0.8333886223460392;0.805075963181479;-0.021849523360995157;-0.021108468207614438;1.0349977902600376;9.999073534175569;0.8334540640513639;-0.005993987693963358;-0.0059939812110911825;0.8054146993326815;0.005790487823018994;0.8054254756750051
61.071167;1.035241515681856;0.8333886788584699;0.8050772568417043;-0.021849523141421273;-0.02110846831055642;1.034998629940343;9.99906100523136;0.8334540234609548;-0.005993987742275618;-0.005993981293147061;0.8054145802569248;0.005790499962817548;0.8054237341924897
61.081167;1.0352406761319088;0.8333886962595459;0.8050785402812555;-0.021849522947398697;-0.02110846839640778;1.0349995106040601;9.999047917145063;0.8334539933096251;-0.005993987809688475;-0.005993981380241994;0.8054144481492288;0.005790512646145735;0.8054219336303736
61.091167;1.0352398339101299;0.8333886736328024;0.8050798174702812;-0.021849522777459073;-0.021108468464757547;1.0350004263441455;9.999034273409256;0.8334539769340763;-0.005993987894469186;-0.005993981472074259;0.8054142999860648;0.005790525831528227;0.8054200826693506
61.101167;1.0352389956391215;0.8333886085951394;0.8050810913523103;-0.02184952263035492;-0.02110846851557895;1.0350013688892192;9.999020099715032;0.8334539778572421;-0.005993987995394546;-0.005993981568771475;0.8054141330844534;0.005790539480429944;0.8054181899599056
61.111167;1.0352381659542391;0.8333884970271607;0.8050823634041016;-0.021849522505020067;-0.021108468549115196;1.035002328681122;9.999005450294206;0.8334540006992924;-0.005993988111560506;-0.005993981671034279;0.8054139448450037;0.0057905535683481345;0.8054162646748556
61.121167;1.0352373469665446;0.833388334313545;0.8050836337470143;-0.021849522400341055;-0.021108468565840015;1.035003296883229;9.998990409979358;0.833454051590159;-0.005993988242472101;-0.005993981779944291;0.8054137319497648;0.005790568094441218;0.8054143161748808
61.131167;1.0352365382855973;0.8333881166156673;0.8050849020304855;-0.021849522315364904;-0.02110846856646588;1.0350042664157335;9.99897509040472;0.8334541377333439;-0.0059939883883762;-0.0059939818964017556;0.805413490018243;0.005790583078069378;0.8054123533781888
61.141167;1.03523573811083;0.8333878409961714;0.8050861685406621;-0.02184952224969562;-0.021108468551716792;1.0350052314527072;9.998959617604891;0.8334542659437023;-0.005993988550296801;-0.005993982020591127;0.8054132140093663;0.00579059854510244;0.8054103846059267
61.151167;1.0352349444468913;0.8333875048542662;0.8050874347903691;-0.02184952220332046;-0.021108468522119946;1.035006186856075;9.998944116815613;0.8334544410112229;-0.005993988729621554;-0.005993982151979246;0.8054128983788458;0.00579061451729591;0.8054084173577635
61.161167;1.0352341557604006;0.833387105176012;0.8050887039471925;-0.02184952217611517;-0.021108468478000637;1.0350071282393156;9.998928706267652;0.833454665145074;-0.005993988927489719;-0.005993982289784138;0.8054125372245671;0.0057906310090016806;0.8054064575255372
61.171167;1.0352333713444544;0.8333866380253181;0.8050899807500365;-0.021849522167705065;-0.021108468419569027;1.0350080522298006;9.998913497743732;0.8334549384466634;-0.005993989144417336;-0.005993982433226435;0.8054121250168791;0.005790648026418378;0.8054045090963189
61.181167;1.0352325908096955;0.8333860985372846;0.8050912702510715;-0.021849522177671443;-0.0211084683470801;1.0350089566515532;9.998898594768306;0.8334552594241388;-0.0059939893804301396;-0.005993982581415903;0.8054116570068988;0.005790665565730138;0.8054025756007133
61.191167;1.0352318127217528;0.8333854814243777;0.8050925763001909;-0.02184952220567431;-0.02110846826112669;1.0350098408241966;9.998884094652816;0.8334556249478998;-0.005993989635311319;-0.005993982733344764;0.8054111288390561;0.005790683615004638;0.8054006622667094
61.201167;1.0352310342911926;0.8333847818544826;0.8050939005839888;-0.02184952225135321;-0.02110846816297719;1.035010705385873;9.998870098214423;0.8334560300396593;-0.00599398990862884;-0.005993982887909465;0.8054105362211085;0.005790702161972381;0.8053987760222107
61.211167;1.035230252755052;0.8333839958464012;0.8050952425543546;-0.021849522314302147;-0.02110846805458801;1.0350115505841249;9.998856711372303;0.8334564677588181;-0.005993990199810071;-0.005993983043851726;0.8054098750670537;0.005790721200956365;0.8053969230378931
61.221167;1.03522946680371;0.833383119763486;0.8050966002933003;-0.021849522394188;-0.021108467938311823;1.0350123750789257;9.998844031418392;0.8334569293725613;-0.005993990508354232;-0.005993983199855952;0.8054091417462166;0.0057907407354569305;0.8053951069282427
61.231167;1.0352286765148653;0.8333821503908223;0.8050979711198255;-0.021849522490712696;-0.021108467816858795;1.0350131775332287;9.998832134828971;0.833457405718355;-0.005993990833878857;-0.005993983354689364;0.8054083334064073;0.005790760776296204;0.8053933294705296
61.241167;1.035227882351023;0.8333810865055954;0.8050993512810847;-0.02184952260351059;-0.021108467693437785;1.0350139578719624;9.99882107908367;0.8334578890430911;-0.005993991175990635;-0.005993983507273883;0.8054074483904394;0.005790781335924636;0.8053915918429012
61.251167;1.035227084869235;0.833379930018568;0.8051007359966647;-0.021849522732265744;-0.02110846757150505;1.035014715255653;9.998810907378154;0.8334583730939741;-0.005993991534301199;-0.005993983656686223;0.8054064863825346;0.005790802421169527;0.8053898943540648
61.261167;1.0352262849120732;0.8333786851817164;0.8051021204961365;-0.021849522876755494;-0.02110846745423007;1.0350154459906211;9.998801645753607;0.8334588519144842;-0.005993991908469594;-0.005993983802092468;0.8054054482759856;0.005790824026131774;0.8053882357588554
61.271167;1.0352254828274516;0.8333773570182416;0.8051035010036498;-0.02184952303655268;-0.021108467344293818;1.0350161446710715;9.998793299744522;0.8334593198207928;-0.005993992297818827;-0.0059939839426834274;0.8054043361896254;0.005790846126812582;0.805386613810375
61.281167;1.0352246771798777;0.833375950485838;0.8051048750169348;-0.02184952321086429;-0.021108467244004746;1.035016806999193;9.998785857005384;0.8334597720062809;-0.005993992700816046;-0.00599398407743554;0.805403153871975;0.005790868682700355;0.8053850268158506
61.291167;1.0352238647477345;0.8333744703523754;0.8051062409181187;-0.021849523398878308;-0.02110846715514063;1.035017431763243;9.998779292817852;0.8334602038303741;-0.005993993115230948;-0.005993984204766122;0.805401906749339;0.005790891647477038;0.8053834741224368
61.301167;1.0352230416139034;0.8333729211693222;0.8051075975965388;-0.021849523600105586;-0.021108467078630847;1.0350180213227955;9.998773573718124;0.8334606101432598;-0.005993993538941895;-0.00599398432257802;0.8054006009540249;0.005790914977592333;0.8053819548736237
61.311167;1.035222204085894;0.8333713074868252;0.805108944864461;-0.021849523814200966;-0.02110846701460831;1.035018581086751;9.99876865725325;0.8334609857174797;-0.005993993970558732;-0.00599398442879148;0.8053992424622317;0.00579093863136867;0.8053804674229262
61.321167;1.0352213496949976;0.8333696339018752;0.8051102841766998;-0.02184952404064186;-0.021108466962649307;1.0350191182028277;9.998764493737221;0.8334613254033196;-0.005993994409455051;-0.005993984521920357;0.8053978370386268;0.0057909625647172445;0.8053790096669158
61.331167;1.0352204783803207;0.8333679043421302;0.8051116188838474;-0.02184952427888396;-0.021108466921826934;1.035019639416142;9.998761041768109;0.8334616240370416;-0.005993994855622527;-0.005993984601243646;0.8053963900605348;0.0057909867258223524;0.805377578656563
61.341167;1.0352195925864969;0.8333661216134615;0.805112953418708;-0.02184952452890889;-0.021108466890846018;1.035020149778442;9.998758289268082;0.8334618765793135;-0.005993995309574021;-0.005993984666409746;0.8053949063553966;0.005791011051295022;0.8053761709048276
61.351167;1.0352186955654326;0.8333642878634273;0.8051142915632274;-0.021849524791520872;-0.021108466868515637;1.0350206534095905;9.998756255743924;0.8334620780567873;-0.00599399577195787;-0.005993984716780328;0.805393390936796;0.0057910354701634775;0.8053747842043768
61.361167;1.0352177894932812;0.8333624052677787;0.8051156354540534;-0.02184952506805869;-0.021108466854032965;1.035021154261717;9.99875498026898;0.833462223744322;-0.005993996243049145;-0.005993984751117589;0.8053918498293208;0.005791059911055333;0.8053734187895233
61.371167;1.0352168753809554;0.8333604766403568;0.8051169859545918;-0.02184952535986984;-0.021108466846651835;1.0350216553318312;9.99875451524696;0.8334623096028375;-0.0059939967226808;-0.005993984767690017;0.8053902896082034;0.005791084303464956;0.8053720771840166
61.381167;1.0352159539256784;0.8333585056635893;0.8051183431460536;-0.021849525668150946;-0.021108466845291034;1.0350221577868723;9.998754921559966;0.8334623322118093;-0.005993997210373197;-0.0059939847644355174;0.8053887160528326;0.0057911085749367906;0.8053707634926494
61.391167;1.0352150259709854;0.833356496471334;0.8051197066043009;-0.02184952599424063;-0.02110846684861579;1.0350226617154274;9.998756256558053;0.8334622884916473;-0.005993997705170103;-0.00599398473913597;0.8053871334017778;0.005791132651447769;0.8053694824394615
61.401167;1.0352140929931293;0.8333544536623847;0.805121075792879;-0.021849526339828663;-0.021108466855266173;1.035023167337687;9.998758562931215;0.8334621753202732;-0.005993998205452891;-0.005993984689699387;0.8053855447254186;0.00579115646170327;0.8053682388650422
61.411167;1.0352131572517043;0.8333523831485762;0.8051224498873053;-0.02184952670677815;-0.02110846686386927;1.0350236741369139;9.998761866293504;0.8334619884223036;-0.0059939987090471885;-0.0059939846144653015;0.8053839528049146;0.00579117994008783;0.8053670377598199
61.421167;1.035212221388895;0.8333502922788181;0.805123827277628;-0.021849527096897258;-0.021108466873242193;1.0350241788000574;9.998766177962285;0.8334617216819494;-0.005993999213529335;-0.005993984512379801;0.8053823609806805;0.005791203026141678;0.8053658838463347
61.431167;1.0352112887413025;0.8333481884910836;0.805125205824694;-0.021849527512000054;-0.021108466882970262;1.035024675191118;9.998771494226245;0.8334613683837879;-0.005993999716685038;-0.00599398438307106;0.805380773954873;0.005791225666040653;0.8053647807150007
61.441167;1.0352103636161702;0.8333460780046714;0.8051265837790631;-0.021849527953950666;-0.02110846689348376;1.0350251565886943;9.998777795124315;0.833460923175892;-0.0059940002170393;-0.005993984226872087;0.8053791987965453;0.005791247818849757;0.8053637302920001
61.451167;1.0352094499452005;0.8333439658252106;0.8051279608438466;-0.02184952842439999;-0.021108466905451432;1.035025617542975;9.998785053368398;0.8334603831977737;-0.005994000714025035;-0.005993984044737226;0.8053776455880547;0.005791269457707786;0.8053627326147819
61.461167;1.0352085496729917;0.8333418562672994;0.8051293385860482;-0.021849528924723752;-0.021108466919588936;1.0350260538924434;9.998793243582522;0.8334597482170041;-0.005994001207431712;-0.005993983838110403;0.8053761263250856;0.005791290560897768;0.805361785978912
61.471167;1.0352076623811397;0.8333397531823751;0.805130719558333;-0.02184952945644926;-0.02110846693707717;1.0350264616333802;9.998802339882321;0.8334590197967618;-0.005994001696644905;-0.005993983608705123;0.8053746522802316;0.00579131110446159;0.8053608881676992
61.481167;1.0352067860529588;0.8333376599565431;0.805132106087644;-0.021849530021414192;-0.021108466959792942;1.0350268358222847;9.998812312616106;0.8334582004608649;-0.005994002180457;-0.005993983358264526;0.8053732319820595;0.005791331065697172;0.8053600381034604
61.491167;1.035205918473872;0.8333355795327103;0.8051334999215966;-0.0218495306211709;-0.02110846699018597;1.0350271704752383;9.998823127011532;0.8334572939634223;-0.0059940026575128315;-0.005993983088583743;0.8053718712663336;0.0057913504319621785;0.8053592362257253
61.501167;1.035205057782714;0.8333335145800711;0.8051349019687292;-0.021849531256470166;-0.021108467031119307;1.03502745938472;9.998834737492201;0.8334563061596548;-0.00599400312700331;-0.005993982801713621;0.805370574662421;0.00579136920486168;0.8053584833976947
61.511167;1.0352042016985024;0.8333314673311917;0.8051363113096004;-0.021849531927383987;-0.02110846708564628;1.035027696483103;9.99884708798931;0.8334552455481018;-0.005994003589034665;-0.005993982500072455;0.8053693462779986;0.0057913873957396765;0.8053577794520329
61.521167;1.0352033472808706;0.83332943958148;0.8051377249256327;-0.02184953263338068;-0.021108467156707264;1.0350278751335673;9.998860120659128;0.8334541226743616;-0.005994004044365271;-0.005993982186319173;0.8053681895415472;0.005791405014157451;0.8053571225748309
61.531167;1.0352024919543825;0.8333274337902884;0.8051391387221151;-0.021849533373237758;-0.021108467246942687;1.0350279873697283;9.998873776231306;0.833452948575837;-0.005994004493846575;-0.005993981862921111;0.805367106878073;0.005791422060171014;0.8053565093658626
61.541167;1.0352016341454382;0.8333254541354436;0.8051405481764136;-0.02184953414535008;-0.021108467358572993;1.0350280240643193;9.998887988474902;0.8334517341115392;-0.005994004937879702;-0.005993981531637347;0.8053661000463938;0.005791438529155435;0.8053559345286874
61.551167;1.035200772747405;0.8333235059318247;0.8051419483255638;-0.021849534948196917;-0.021108467493155893;1.0350279757998249;9.99890269412847;0.8334504908035806;-0.005994005376082312;-0.005993981193382807;0.8053651705007242;0.005791454420525966;0.8053553908755521
61.561167;1.0351999066637652;0.8333215939549868;0.805143333924466;-0.021849535780479715;-0.021108467651439724;1.035027833330124;9.998917851090711;0.8334492315943264;-0.00599400580749989;-0.005993980848530638;0.8053643192468654;0.005791469741691714;0.8053548703734086
61.571167;1.035199034756944;0.8333197213551787;0.805144699349603;-0.021849536640915095;-0.021108467833689283;1.0350275872390176;9.998933439216142;0.8334479705062258;-0.005994006231224208;-0.005993980497284807;0.8053635464659227;0.0057914845074054965;0.8053543652606912
61.581167;1.0351981553516374;0.8333178895066475;0.8051460379386851;-0.021849537527976352;-0.02110846804028678;1.0350272282648603;9.998949449371132;0.8334467216881627;-0.005994006646897764;-0.005993980139939422;0.8053628512195485;0.005791498734049842;0.8053538686042415
61.591167;1.0351972661477105;0.8333160979934233;0.8051473418848498;-0.021849538439966214;-0.021108468272071475;1.0350267487645295;9.998965883190948;0.8334454982650279;-0.0059940070547727575;-0.0059939797768033595;0.8053622317370088;0.005791512433448189;0.8053533743679802
61.601167;1.0351963653006127;0.8333143447708872;0.8051486034267255;-0.02184953937542029;-0.021108468530193818;1.0350261436801949;9.99898275775999;0.833444311206176;-0.005994007455259915;-0.005993979407799002;0.8053616862455016;0.0057915256134689575;0.8053528772278331
61.611167;1.0351954523178126;0.833312626912975;0.8051498162625177;-0.021849540333249377;-0.021108468815746517;1.0350254106603451;9.999000091557313;0.8334431690197613;-0.005994007848553439;-0.005993979032370468;0.8053612130772669;0.005791538282794846;0.8053523722965118
61.621167;1.0351945277931331;0.8333109412496401;0.8051509758985774;-0.021849541312304325;-0.02110846912974419;1.0350245497099093;9.999017880502155;0.8334420786171707;-0.005994008234850495;-0.005993978649847903;0.8053608101762155;0.0057915504533057206;0.8053518547072099
61.631167;1.0351935921743243;0.8333092841305619;0.80515207909324;-0.02184954231091762;-0.02110846947339458;1.0350235620405375;9.999036097940152;0.8334410462613869;-0.0059940086146209205;-0.005993978259810068;0.8053604753348732;0.005791562138676194;0.8053513198199799
61.641167;1.0351926444216963;0.8333076510156872;0.8051531231799093;-0.021849543326856583;-0.021108469847898853;1.0350224489546227;9.999054715309562;0.8334400777836006;-0.005994008988439896;-0.005993977862391953;0.8053602069430686;0.005791573349925975;0.805350764333362
61.651167;1.0351916815245847;0.8333060372338901;0.8051541053198916;-0.021849544357755473;-0.02110847025396242;1.0350212118930757;9.999073713691374;0.8334391786648053;-0.005994009356831794;-0.005993977458565254;0.8053600044254207;0.00579158409127059;0.8053501867733943
61.661167;1.0351906990250408;0.833304439780439;0.8051550217142187;-0.021849545401937193;-0.021108470691767148;1.0350198530792818;9.999093079572352;0.8334383542734269;-0.00599400972051272;-0.005993977050026418;0.8053598677783086;0.00579159435950872;0.8053495869545577
61.671167;1.035189691608967;0.83330285818893;0.8051558675569775;-0.021849546458867122;-0.02110847116114007;1.035018375377262;9.99911279134389;0.8334376095297535;-0.005994010080662434;-0.005993976638517112;0.8053597960934671;0.005791604145082868;0.8053489657493178
