time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.681167;1.035188652973009;0.8333012933669965;0.805156637966043;-0.02184954752870872;-0.021108471661602835;1.0350167810575461;9.999132807159157;0.833436948241958;-0.005994010438862683;-0.005993976225070988;0.8053597862051519;0.0057916134331709454;0.8053483251172004
61.691167;1.035187576477528;0.833299745760249;0.805157328905483;-0.02184954861163367;-0.021108472192644393;1.0350150709544481;9.9991530671926;0.8334363732831861;-0.005994010796959445;-0.00599397580984982;0.8053598323302884;0.005791622204889576;0.8053476675846489
61.701167;1.0351864573254266;0.8332982144979516;0.8051579371930794;-0.021849549707551753;-0.021108472754067895;1.0350132451842753;9.999173504382423;0.8334358870766684;-0.005994011156984638;-0.005993975392533118;0.8053599268207956;0.005791630437842346;0.8053469958161356
61.711167;1.0351852939933197;0.8332966976775961;0.8051584597896809;-0.021849550815978693;-0.02110847334592475;1.035011304249676;9.999194054384047;0.8334354914025308;-0.00599401152098499;-0.005993974972612875;0.8053600620427754;0.00579163810658286;0.8053463127371642
61.721167;1.0351840880897618;0.8332951930338229;0.8051588931675968;-0.021849551935866306;-0.021108473968179574;1.0350092495168899;9.999214663693449;0.8334351868486768;-0.005994011890830825;-0.0059939745494672104;0.8053602323106495;0.005791645185142176;0.8053456218014492
61.731167;1.035182843616584;0.833293698621957;0.805159233194376;-0.021849553065634943;-0.02110847462044242;1.0350070839945749;9.999235293395811;0.8334349719920723;-0.005994012268095707;-0.00599397412267647;0.8053604344784209;0.005791651651548452;0.8053449268153083
61.741167;1.0351815659204353;0.8332922138821836;0.8051594754296404;-0.021849554203340397;-0.02110847530182042;1.0350048137765593;9.999255921400406;0.83343484315404;-0.005994012653995718;-0.005993973692220576;0.8053606669064474;0.005791657489265729;0.8053442306134864
61.751167;1.035180260805574;0.8332907402816971;0.8051596155890458;-0.021849555346883417;-0.021108476010916827;1.0350024490772;9.999276538022947;0.8334347957747146;-0.005994013049374228;-0.005993973257925037;0.8053609275812531;0.0057916626834589756;0.8053435338100372
61.761167;1.0351789338393511;0.8332892803528068;0.8051596498893181;-0.021849556494219827;-0.021108476745957377;1.0350000043443661;9.999297131608614;0.8334348258713624;-0.0059940134545989196;-0.005993972818854911;0.805361213027793;0.005791667219221451;0.8053428355080534
61.771167;1.0351775895451716;0.8332878369003377;0.8051595750542284;-0.0218495576435247;-0.021108477504838435;1.0349974977456855;9.999317682439669;0.8334349302745638;-0.005994013869367664;-0.005993972373517702;0.8053615185449493;0.005791671085618274;0.8053421350767133
61.781167;1.0351762312579906;0.8332864141131071;0.8051593878974584;-0.021849558793482916;-0.021108478285138493;1.0349949493935746;9.999338167892496;0.8334351064813298;-0.005994014292698499;-0.00599397192051023;0.8053618386561145;0.005791674280947509;0.8053414330019679
61.791167;1.0351748615249001;0.833285018396891;0.8051590845568545;-0.021849559943492438;-0.021108479084413094;1.034992378148734;9.999358568084174;0.8334353523152324;-0.005994014723146965;-0.005993971458791295;0.8053621672732888;0.005791676812366096;0.8053407307066237
61.801167;1.0351734823356598;0.8332836570408904;0.8051586599799863;-0.021849561093320962;-0.02110847990061257;1.034989799421455;9.99937887269333;0.8334356651509072;-0.005994015158937927;-0.005993970987475832;0.8053624975216432;0.005791678686432445;0.8053400308460952
61.811167;1.0351720953374444;0.8332823360509646;0.8051581082857261;-0.021849562242503204;-0.021108480732188465;1.0349872254543873;9.99939907654512;0.8334360417279439;-0.005994015597896983;-0.005993970505683502;0.8053628216212002;0.00579167990007802;0.8053393379775438
61.821167;1.0351707016487601;0.8332810589541553;0.8051574238316532;-0.021849563390247077;-0.021108481578026233;1.0349846664130995;9.999419156852046;0.8334364788509071;-0.005994016037475335;-0.005993970012552879;0.805363131838516;0.005791680443706037;0.8053386581957802
61.831167;1.0351693016758885;0.833279827622645;0.8051566023474293;-0.021849564535674913;-0.021108482437441352;1.0349821309015574;9.99943906150975;0.8334369738890376;-0.005994016475017853;-0.00599396950718725;0.805363422055899;0.005791680311470677;0.8053379986361284
61.841167;1.0351678961874593;0.8332786440578392;0.8051556419868079;-0.021849565677774505;-0.021108483310110504;1.0349796262019424;9.999458722280869;0.8334375246523572;-0.005994016907980798;-0.005993968988717575;0.8053636885261826;0.005791679507033218;0.805337367582339
61.851167;1.0351664879073723;0.8332775105862302;0.805154544416939;-0.021849566815430974;-0.02110848419585993;1.0349771587720744;9.999478067872024;0.8334381287590947;-0.005994017333831562;-0.005993968456559047;0.8053639295827495;0.005791678042947714;0.8053367741464671
61.861167;1.0351650821162717;0.8332764289590116;0.8051533152106366;-0.021849567947629146;-0.021108485094499665;1.0349747351377179;9.999497028785909;0.8334387829389416;-0.0059940177497970265;-0.005993967910501742;0.8053641451185195;0.005791675939874423;0.8053362278409302
61.871167;1.0351636857272815;0.8332754004351989;0.8051519629683651;-0.02184956907324272;-0.021108486005830623;1.0349723626012635;9.999515543006783;0.8334394828994963;-0.0059940181529102125;-0.005993967350536212;0.8053643360080037;0.005791673226764713;0.8053357382997914
61.881167;1.0351623052835595;0.8332744265953984;0.8051504978518285;-0.021849570190815345;-0.021108486929479312;1.0349700491722986;9.999533557093205;0.8334402236141569;-0.005994018540457468;-0.0059939667768545875;0.8053645032583238;0.005791669937969747;0.8053353146671267
61.891167;1.0351609451046606;0.8332735099278987;0.8051489305847569;-0.021849571298810135;-0.021108487864582026;1.0349678028830553;9.999551023934185;0.8334409994367699;-0.0059940189102389175;-0.005993966190271576;0.8053646479302363;0.0057916661094129535;0.8053349650236001
61.901167;1.0351596063936708;0.8332726538681086;0.805147272382602;-0.021849572395919097;-0.021108488809813787;1.0349656307012172;9.999567901047405;0.8334418036972219;-0.005994019260410499;-0.005993965592666046;0.8053647721651698;0.005791661776181105;0.8053346960566056
61.911167;1.0351582875150944;0.8332718622423451;0.8051455353223348;-0.021849573481092708;-0.0211084897635501;1.03496353766256;9.999584145657273;0.8334426283413294;-0.005994019589463318;-0.0059939649870241266;0.8053648796505449;0.005791656971614438;0.8053345134119577
61.921167;1.0351569849125692;0.8332711388235825;0.805143732347449;-0.02184957455331636;-0.021108490723839142;1.0349615270933006;9.999599714948872;0.8334434641949338;-0.005994019896498219;-0.0059939643771017275;0.8053649749492231;0.00579165172847234;0.8053344226568022
61.931167;1.035155693976658;0.8332704871157895;0.805141876743742;-0.021849575611377497;-0.021108491688350488;1.0349596010486801;9.999614574498853;0.8334443015425871;-0.005994020181314893;-0.005993963766970181;0.8053650628613795;0.005791646076438059;0.8053344293404331
61.941167;1.0351544099819252;0.8332699092779118;0.8051399817884692;-0.021849576653845956;-0.021108492654379404;1.0349577602750921;9.999628701582228;0.8334451309763365;-0.005994020444176396;-0.005993963160551883;0.8053651480594952;0.005791640037303162;0.8053345380451589
61.951167;1.0351531291504863;0.8332694048971516;0.8051380609126119;-0.02184957767919662;-0.021108493618898598;1.0349560049353894;9.999642077902038;0.8334459442966772;-0.005994020685526938;-0.0059939625611030315;0.8053652343200365;0.005791633627146724;0.8053347518988946
61.961167;1.0351518498466024;0.8332689711005609;0.8051361275703632;-0.021849578686064963;-0.021108494578673247;1.0349543355820072;9.999654681650252;0.8334467349847992;-0.005994020905712544;-0.005993961970983417;0.8053653238369279;0.005791626861626962;0.8053350731404086
61.971167;1.035150573260085;0.8332686034483408;0.8051341942872549;-0.02184957967349013;-0.021108495530499958;1.034952752905554;9.99966649265477;0.8334474986951363;-0.0059940211046617614;-0.005993961391832593;0.8053654173563713;0.005791619757166922;0.8053355041465703
61.981167;1.0351493026370973;0.8332682972592977;0.8051322717573804;-0.02184958064080267;-0.02110849647143175;1.034951257140245;9.999677509673134;0.8334482338361704;-0.005994021281861893;-0.005993960824723381;0.8053655151308358;0.0057916123297729995;0.805336047832579
61.991167;1.0351480421426258;0.8332680491599693;0.8051303690286326;-0.021849581587504156;-0.021108497398732353;1.0349498473891872;9.999687759200116;0.8334489418190298;-0.005994021436703614;-0.0059939602703011335;0.8053656183912206;0.005791604593825423;0.8053367070245242
62.001167;1.0351467964078271;0.8332678573484461;0.8051284940999748;-0.02184958251332788;-0.02110849830994678;1.034948520779309;9.999697282386022;0.8334496268124912;-0.0059940215686530825;-0.00599395972902825;0.8053657297366972;0.005791596560912639;0.8053374839381968
62.011167;1.0351455701246;0.8332677205260219;0.8051266543298804;-0.021849583418045857;-0.021108499203321564;1.0349472729596294;9.999706115400878;0.8334502945996937;-0.005994021677223633;-0.005993959201476787;0.8053658517153007;0.0057915882397445075;0.8053383807268162
62.021167;1.0351443679515548;0.8332676370530302;0.8051248573493744;-0.021849584301335618;-0.02110850007794658;1.034946099823416;9.999714282469602;0.8334509513253651;-0.005994021762159546;-0.005993958688626542;0.8053659859547248;0.0057915796394787345;0.805339400272906
62.031167;1.0351431952937067;0.8332676043831999;0.8051231112882872;-0.02184958516293886;-0.02110850093348241;1.0349449990808408;9.999721796646384;0.8334516034399523;-0.00599402182353098;-0.005993958191718057;0.80536613378271;0.005791570776643215;0.8053405461970556
62.041167;1.0351420590425822;0.8332676187329697;0.8051214231331872;-0.021849586002665938;-0.02110850176995268;1.034943970522036;9.999728659997086;0.8334522582238839;-0.0059940218614633264;-0.005993957711687143;0.80536629630643;0.005791561681926403;0.8053418222641044
62.051167;1.035140967377023;0.8332676761601603;0.8051197975191378;-0.021849586820327064;-0.021108502587560196;1.0349430141268103;9.999734865169714;0.8334529235090337;-0.00599402187604151;-0.005993957248887294;0.8053664737846068;0.005791552401109475;0.8053432318432178
62.061167;1.03513992833247;0.8332677742270557;0.8051182375893996;-0.0218495876157239;-0.021108503386478364;1.0349421276542323;9.99974039803881;0.8334536065890771;-0.005994021867602792;-0.005993956803303429;0.80536666553069;0.005791542988154706;0.8053447777863826
62.071167;1.0351389477598747;0.8332679121571315;0.8051167460489457;-0.021849588388513225;-0.02110850416691166;1.0349413060985129;9.999745245575276;0.8334543137587195;-0.005994021837096715;-0.00599395637490257;0.8053668699661282;0.005791533495540481;0.8053464623188168
62.081167;1.035138028728265;0.8332680896315718;0.8051153246251525;-0.021849589138041;-0.02110850492935149;1.0349405431542107;9.999749405179898;0.8334550508438748;-0.005994021786277683;-0.005993955963838936;0.8053670844588503;0.00579152396685527;0.8053482864889069
62.091167;1.0351371729089982;0.8332683058719033;0.8051139733852107;-0.021849589863270676;-0.02110850567474486;1.0349398332787887;9.999752879663951;0.8334558230616766;-0.005994021717529296;-0.0059939555705594335;0.8053673053674022;0.005791514433608343;0.8053502499053439
62.101167;1.0351363820545967;0.8332685594221342;0.8051126918505064;-0.021849590562777663;-0.021108506404373107;1.0349391725411248;9.999755667878786;0.8334566337830105;-0.00599402163349695;-0.005993955195837254;0.8053675289318463;0.00579150491738974;0.8053523510264994
62.111167;1.035135658637563;0.8332688478589444;0.8051114806527162;-0.021849591235081362;-0.021108507119604672;1.0349385580963177;9.999757770977316;0.8334574838797185;-0.005994021536863842;-0.005993954840616943;0.8053677530011719;0.005791495431061044;0.8053545869063754
62.121167;1.035135005518377;0.8332691674540897;0.805110341688039;-0.021849591879392585;-0.02110850782186981;1.0349379880650695;9.99975920111741;0.8334583725309743;-0.005994021430219154;-0.005993954505785779;0.8053679778951449;0.005791485973978831;0.8053569528190856
62.131167;1.035134424402779;0.8332695130000235;0.8051092771578975;-0.021849592496104766;-0.02110850851264931;1.0349374617798022;9.999759973666551;0.8334592984134886;-0.005994021316143065;-0.005993954192177756;0.805368205500064;0.005791476530755003;0.8053594428599316
62.141167;1.0351339146374605;0.8332698775439321;0.8051082888203199;-0.02184959308651553;-0.021108509193140147;1.0349369794954746;9.99976009677033;0.8334602600571621;-0.005994021197518347;-0.005993953900828085;0.8053684382114094;0.00579146707837445;0.8053620505097068
62.151167;1.0351334735466964;0.8332702525141455;0.8051073776671439;-0.021849593652114568;-0.02110850986395192;1.034936542037269;9.99975957547364;0.8334612557761799;-0.005994021077547645;-0.005993953633024028;0.8053686789064295;0.005791457593947397;0.8053647683113956
62.161167;1.0351330969831025;0.8332706286033021;0.8051065438367585;-0.021849594194080033;-0.02110851052516576;1.0349361497835274;9.99975841985416;0.8334622837438813;-0.005994020959470833;-0.005993953390115535;0.8053689314468088;0.005791448061124464;0.8053675872627596
62.171167;1.035132779681199;0.8332709963298279;0.8051057867229808;-0.021849594713141452;-0.021108511176501466;1.0349358012472833;9.999756644055719;0.8334633416151348;-0.0059940208464392105;-0.005993953173473955;0.8053692015057126;0.005791438475576436;0.8053704969354345
62.181167;1.0351325161218365;0.8332713457886736;0.8051051051443369;-0.021849595209511356;-0.021108511817468208;1.0349354932471124;9.99975426151852;0.8334644262442062;-0.0059940207414661386;-0.0059939529845378405;0.8053694972849329;0.005791428845673492;0.8053734867374781
62.191167;1.0351323013337752;0.8332716671778695;0.8051044978111788;-0.021849595682968254;-0.02110851244742913;1.0349352215712662;9.999751281474154;0.8334655342386607;-0.005994020647268904;-0.00599395282483663;0.8053698289285799;0.005791419188779548;0.8053765467179355
62.201167;1.035132130926692;0.833271952527578;0.805103964084054;-0.021849596133187398;-0.021108513065364033;1.0349349804216208;9.99974770231622;0.8334666618827323;-0.005994020566123771;-0.005993952695855153;0.8053702069087594;0.005791409524329817;0.8053796670039919
62.211167;1.0351320005901954;0.8332721965558063;0.8051035039938957;-0.02184959655981176;-0.021108513669694993;1.0349347625261645;9.999743511776332;0.8334678042897009;-0.005994020499765131;-0.0059939525986588485;0.8053706407529448;0.005791399864913767;0.8053828373828211
62.221167;1.0351319064948912;0.8332723957888865;0.8051031172434938;-0.021849596962175376;-0.02110851425860617;1.034934560568718;9.999738705055476;0.8334689558479038;-0.00599402044928735;-0.00599395253376078;0.8053711385978449;0.0057913902119930616;0.8053860477638216
62.231167;1.0351318470916908;0.8332725476830881;0.8051028022624271;-0.02184959733927568;-0.021108514830528224;1.0349343680395324;9.999733302768185;0.833470111999319;-0.005994020415218163;-0.005993952501344689;0.8053717073014659;0.005791380560933326;0.8053892892391173
62.241167;1.0351318239202651;0.833272651339862;0.8051025556329562;-0.021849597690149422;-0.02110851538450804;1.0349341795072367;9.999727351300155;0.8334712702019049;-0.005994020397837986;-0.005993952501385319;0.8053723524522088;0.005791370912085653;0.805392555181938
62.251167;1.0351318403972185;0.8332727089917769;0.8051023721040377;-0.021849598014313784;-0.021108515920477425;1.034933990716976;9.999720913321866;0.8334724286843965;-0.005994020397383146;-0.005993952533618712;0.8053730779591275;0.005791361277716425;0.8053958414729496
62.261167;1.0351319006520645;0.8332727261760922;0.8051022459002765;-0.021849598311883156;-0.02110851643911856;1.0349337980339486;9.99971405967178;0.8334735842890617;-0.005994020413949939;-0.005993952597612523;0.8053738859716464;0.005791351679456501;0.8053991456982815
62.271167;1.0351320092195304;0.8332727103126418;0.8051021723030445;-0.021849598583175544;-0.021108516941216033;1.0349335980278682;9.99970686199962;0.833474732546292;-0.005994020447225844;-0.005993952693007449;0.8053747773799999;0.0057913421428062405;0.8054024656269888
62.281167;1.035132170760996;0.8332726689973291;0.8051021478279266;-0.021849598828367515;-0.021108517427009768;1.0349333878763665;9.999699385970958;0.83347587002782;-0.005994020496272713;-0.0059939528198079605;0.8053757521343899;0.0057913326930469;0.8054057977786844
62.291167;1.0351323896009357;0.8332726085429571;0.8051021690019105;-0.021849599047775118;-0.02110851789600344;1.034933165637475;9.999691691612563;0.833476994979318;-0.005994020559588046;-0.005993952978635216;0.8053768093501741;0.005791323351607062;0.8054091370823426
62.301167;1.0351326689148213;0.833272533094539;0.8051022310531052;-0.021849599242225425;-0.021108518347110482;1.0349329295612142;9.99968383502518;0.833478105216663;-0.0059940206352421645;-0.00599395317085102;0.8053779474791429;0.005791314133191894;0.805412477289398
62.311167;1.0351330098805298;0.83327244498651;0.8051023275852143;-0.021849599412848926;-0.02110851877889993;1.0349326772888237;9.999675860685908;0.8334791964236848;-0.005994020720902161;-0.005993953398222541;0.805379164340828;0.005791305044512066;0.8054158108610909
62.321167;1.0351334113851212;0.8332723461454182;0.8051024510663474;-0.021849599560700175;-0.021108519189843748;1.0349324060760459;9.999667796979002;0.833480262329814;-0.005994020813886917;-0.00599395366225069;0.8053804573447525;0.0057912960859893454;0.8054191283039047
62.331167;1.0351338695692627;0.8332722394323024;0.8051025935515099;-0.02184959968666287;-0.021108519578438942;1.0349321135433862;9.999659668010011;0.8334812960837437;-0.005994020911334486;-0.005993953963919503;0.8053818240760484;0.005791287253824702;0.8054224183165729
62.341167;1.0351343772536397;0.8332721290461856;0.8051027471490924;-0.021849599791347183;-0.021108519943421982;1.0349317979830193;9.999651504404973;0.8334822916110134;-0.005994021010449041;-0.00599395430394409;0.805383262358971;0.005791278539875599;0.805425668426875
62.351167;1.0351349247877624;0.8332720202616971;0.8051029038773482;-0.021849599874788336;-0.021108520284058414;1.034931457981772;9.999643338622056;0.8334832442061806;-0.0059940211086954385;-0.005993954682928534;0.8053847694889603;0.005791269933002599;0.8054288652415232
62.361167;1.0351355022142932;0.8332719189620623;0.8051030554374875;-0.021849599936344784;-0.021108520600058016;1.0349310918693744;9.99963519765842;0.8334841508013487;-0.005994021203856677;-0.005993955101246815;0.8053863414008493;0.005791261421097415;0.8054319955597915
62.371167;1.0351361009745723;0.8332718310404323;0.805103193906653;-0.021849599975043797;-0.021108520891429266;1.0349306979859048;9.999627102309024;0.8334850096447535;-0.005994021294072211;-0.0059939555588953385;0.8053879722442625;0.005791252989398321;0.8054350483153416
62.381167;1.0351367143122367;0.8332717617585941;0.8051033134630443;-0.021849599989977115;-0.02110852115847435;1.034930275427164;9.999619064657692;0.8334858193302394;-0.005994021377909557;-0.005993956055509469;0.8053896545940005;0.005791244617203147;0.8054380153324427
62.391167;1.0351373371398733;0.8332717151397636;0.8051034116018719;-0.021849599980455447;-0.021108521401395474;1.034929824157824;9.999611084885391;0.8334865784183159;-0.005994021454360221;-0.00599395659055133;0.8053913800449833;0.0057912362790911555;0.8054408906078206
62.401167;1.035137965991101;0.8332716936411398;0.8051034882358512;-0.02184959994615148;-0.02110852161973384;1.0349293447146735;9.999603163230125;0.8334872855768413;-0.0059940215228272194;-0.005993957163564877;0.8053931391880434;0.005791227953628597;0.8054436692873425
62.411167;1.0351385981266872;0.8332716980712631;0.805103543391297;-0.02184959988732204;-0.021108521812456656;1.0349288381565787;9.999595323752649;0.8334879395414828;-0.0059940215831193015;-0.005993957774331943;0.8053949212758884;0.005791219634295048;0.8054463470630723
62.421167;1.0351392300699958;0.8332717277796381;0.8051035755525471;-0.02184959980473272;-0.021108521978654784;1.0349283060084384;9.99958762652745;0.8334885389905428;-0.005994021635185254;-0.005993958422808617;0.8053967145883337;0.005791211334120539;0.8054489198988526
62.431167;1.0351398577175626;0.8332717816008133;0.8051035815801746;-0.021849599699053916;-0.02110852211799341;1.034927749725395;9.999580161742886;0.8334890823561846;-0.005994021678790254;-0.005993959108757656;0.8053985072261701;0.005791203082609694;0.8054513834564432
62.441167;1.0351404771618018;0.8332718591032575;0.8051035574064014;-0.021849599570391575;-0.021108522230491512;1.0349271703922631;9.999573036113373;0.8334895682760746;-0.005994021713574698;-0.005993959831306749;0.8054002877916622;0.0057911949178942705;0.8054537325755148
62.451167;1.035141083983129;0.8332719608565582;0.8051034982576702;-0.02184959941849753;-0.021108522316130415;1.034926568836275;9.99956635715971;0.8334899966584637;-0.0059940217391843435;-0.005993960589074479;0.8054020454813487;0.005791186877280948;0.8054559618825946
62.461167;1.0351416725360325;0.833272087958754;0.8051033984987123;-0.021849599243029132;-0.021108522374836666;1.0349259448334118;9.99956021755271;0.833490368285064;-0.0059940217549636415;-0.005993961380834206;0.8054037700349872;0.005791178994347755;0.8054580667787384
62.471167;1.0351422369222294;0.8332722420951848;0.8051032520739462;-0.021849599043522634;-0.02110852240675829;1.0349252957678527;9.99955468688761;0.8334906829279286;-0.005994021759546782;-0.005993962205828223;0.8054054525923217;0.005791171306940297;0.8054600431310789
62.481167;1.0351427719215318;0.8332724259290686;0.8051030534001387;-0.02184959881955965;-0.021108522412371333;1.0349246167592274;9.999549821305783;0.8334909388033479;-0.005994021750929132;-0.005993963063453167;0.8054070865186382;0.005791163864954437;0.8054618859657994
62.491167;1.0351432725264373;0.8332726430786982;0.8051027978438429;-0.021849598571048998;-0.021108522392226284;1.0349239031498445;9.999545684988835;0.8334911340261559;-0.005994021727007806;-0.0059939639528350614;0.8054086674119239;0.005791156728222401;0.8054635888343852
62.501167;1.035143733221692;0.833272897328873;0.8051024817100448;-0.021849598298281588;-0.021108522346644624;1.034923153482172;9.999542359806181;0.8334912678377888;-0.005994021686243506;-0.005993964872543693;0.8054101928899061;0.005791149961329107;0.8054651444282763
62.511167;1.0351441482131962;0.8332731910432211;0.805102102136459;-0.021849598001907104;-0.021108522275609005;1.0349223699138734;9.999539939567669;0.8334913409014122;-0.005994021627985267;-0.005993965820403365;0.8054116618436898;0.005791143630515884;0.8054665457540104
62.521167;1.0351445120336815;0.8332735241339477;0.8051016567051382;-0.02184959768293964;-0.021108522178827444;1.0349215566705088;9.999538519116228;0.8334913556533684;-0.005994021552249941;-0.0059939667935044304;0.8054130734601316;0.005791137799423546;0.8054677872498748
62.531167;1.0351448189491472;0.8332738949151077;0.8051011426132725;-0.02184959734279807;-0.02110852205585075;1.0349207193102763;9.999538178755602;0.8334913160585558;-0.005994021459371025;-0.005993967788474022;0.8054144268500907;0.005791132524826218;0.805468865506758
62.541167;1.035145061712062;0.8332743017014235;0.8051005563852737;-0.021849596983501505;-0.021108521906101473;1.0349198646836244;9.999538973752722;0.8334912261814054;-0.005994021349853808;-0.005993968801837817;0.8054157205778868;0.005791127852855562;0.8054697792669064
62.551167;1.0351452320419507;0.8332747429924583;0.805099894338323;-0.02184959660780131;-0.021108521728786137;1.0349190002044526;9.999540935251114;0.8334910893578953;-0.005994021224428638;-0.005993969830216296;0.8054169520830174;0.005791123816096526;0.8054705286759294
62.561167;1.0351453226488319;0.833275216411195;0.8050991522942942;-0.021849596218898825;-0.02110852152269272;1.0349181325767038;9.999544073740784;0.8334909087221032;-0.0059940210842678475;-0.005993970870199451;0.8054181180846847;0.005791120437343277;0.8054711145675867
62.571167;1.0351453283640197;0.833275718205762;0.8050983246888233;-0.021849595819966542;-0.021108521286112746;1.0349172669878663;9.999548379098977;0.8334906874301067;-0.0059940209310856574;-0.005993971918148331;0.8054192154525714;0.0057911177376815705;0.8054715386805592
62.581167;1.0351452454513332;0.8332762435924506;0.8050974050612474;-0.021849595413822826;-0.021108521017244104;1.0349164073437571;9.999553819136727;0.8334904280664192;-0.005994020766613824;-0.005993972970383209;0.805420241414058;0.00579111573758284;0.8054718045123266
62.591167;1.0351450704647764;0.8332767875024842;0.8050963877601841;-0.02184959500280284;-0.02110852071486008;1.0349155571144204;9.999560345562344;0.8334901326586276;-0.005994020591676538;-0.005993974023469867;0.805421193264922;0.005791114448213745;0.8054719176248506
62.601167;1.035144800327507;0.8332773455655381;0.8050952692556175;-0.02184959458882473;-0.02110852037871988;1.0349147200415016;9.999567905702714;0.8334898040026335;-0.005994020405899739;-0.005993975074036145;0.8054220680177085;0.005791113863748344;0.805471884784477
62.611167;1.0351444337558073;0.8332779147046254;0.8050940489287196;-0.021849594173418807;-0.021108520009411293;1.034913900433677;9.999576444084981;0.8334894466915247;-0.00599402020824655;-0.0059939761184868625;0.8054228623599374;0.005791113965787388;0.8054717125651322
62.621167;1.0351439729862324;0.8332784933880186;0.8050927294922221;-0.02184959375762633;-0.021108519607818912;1.0349131028999337;9.999585891023205;0.83348906655447;-0.005994019997521631;-0.005993977153031716;0.8054235735351789;0.005791114735008535;0.8054714064484967
62.631167;1.0351434241899589;0.8332790812172456;0.8050913166832943;-0.02184959334227575;-0.021108519174764785;1.0349123313257942;9.999596161212231;0.8334886700445382;-0.0059940197723638775;-0.005993978173748952;0.8054242005803748;0.005791116156734988;0.8054709710487391
62.641167;1.0351427960605364;0.8332796773863248;0.8050898187048767;-0.021849592928778024;-0.021108518711054205;1.0349115880228774;9.999607176527054;0.8334882645130882;-0.005994019531037096;-0.005993979176636385;0.8054247445284286;0.005791118219647989;0.80547041120446
62.651167;1.035142098659036;0.8332802797550654;0.805088246185272;-0.02184959251977618;-0.021108518217630816;1.0349108741604764;9.9996188833136;0.8334878582612977;-0.005994019271608638;-0.005993980157769564;0.8054252075025504;0.005791120915362234;0.8054697327664423
62.661167;1.0351413438208503;0.8332808852399558;0.8050866120451766;-0.021849592118979903;-0.02110851769546287;1.0349101903071245;9.999631240038017;0.8334874600015914;-0.005994018992386281;-0.0059939811133733365;0.8054255918897372;0.00579112423931674;0.8054689427212851
62.671167;1.0351405455307976;0.8332814899566104;0.8050849301519152;-0.021849591730267418;-0.021108517145332687;1.0349095358211586;9.999644199598482;0.8334870782647286;-0.005994018691998598;-0.005993982039884184;0.8054259001307121;0.0057911281860867055;0.8054680488744026
62.681167;1.035139718728467;0.8332820889088647;0.8050832134939729;-0.02184959135690006;-0.02110851656794897;1.0349089083874459;9.999657710569497;0.8334867210799516;-0.0059940183692453524;-0.005993982934306069;0.8054261341603544;0.005791132738997279;0.8054670587089329
62.691167;1.035138877616311;0.8332826759727181;0.8050814732621202;-0.02184959100145907;-0.02110851596432558;1.034908304933416;9.99967172924836;0.8334863958264129;-0.005994018023175347;-0.005993983794526033;0.8054262945676735;0.005791137866664204;0.8054659782480489
62.701167;1.0351380350693578;0.8332832441740051;0.8050797186269006;-0.021849590666229213;-0.021108515336031114;1.0349077228265438;9.999686225072661;0.8334861090366371;-0.005994017653333417;-0.005993984619104708;0.8054263810966492;0.005791143531394203;0.8054648118601241
62.711167;1.035137202695625;0.8332837863744462;0.805077957075682;-0.021849590353506736;-0.02110851468499257;1.0349071602423965;9.999701177540622;0.8334858661350689;-0.005994017259891844;-0.005993985406906612;0.8054263940188834;0.005791149697775546;0.8054635621415873
62.721167;1.0351363913054392;0.8332842961967929;0.8050761951752243;-0.021849590065703108;-0.021108514013071344;1.0349066167068368;9.99971657341816;0.8334856714278277;-0.005994016843524958;-0.00599398615705159;0.8054263346339624;0.005791156335301786;0.805462230017163
62.731167;1.0351356120908295;0.833284768570078;0.8050744387580862;-0.021849589805334454;-0.02110851332193454;1.034906094306478;9.999732400725856;0.8334855282526643;-0.00599401640529615;-0.005993986868932055;0.8054262050029338;0.00579116341740003;0.805460815834073
62.741167;1.0351348766142814;0.8332851999723121;0.8050726932980686;-0.02184958957493059;-0.02110851261318261;1.0349055980606112;9.999748636757634;0.8334854386264707;-0.005994015946919862;-0.005993987542172255;0.8054260077308398;0.005791170917114743;0.805459320180781
62.751167;1.0351341945052956;0.8332855881412636;0.8050709649702578;-0.021849589376933834;-0.021108511888543208;1.0349051349044318;9.999765240010127;0.8334854027103134;-0.005994015470948979;-0.005993988176649663;0.8054257458279591;0.0057911788051104255;0.8054577435446868
62.761167;1.035133571986258;0.8332859311476678;0.8050692603787704;-0.021849589213729943;-0.0211085111501073;1.0349047120418222;9.99978214695554;0.833485419064493;-0.005994014980386475;-0.005993988772289753;0.805425422778249;0.00579118705419214;0.8054560859715213
62.771167;1.035133013056808;0.8332862269133;0.8050675850942834;-0.021849589087672452;-0.02110851040036043;1.0349043353892187;9.999799272883099;0.8334854858606384;-0.005994014478230321;-0.005993989328757661;0.8054250431254637;0.00579119564137688;0.805454347461129
62.781167;1.0351325207572488;0.8332864736794853;0.8050659432895976;-0.02184958900085879;-0.021108509642109786;1.034904008927398;9.999816523081996;0.8334856022537865;-0.005994013967386481;-0.005993989845558687;0.8054246125405299;0.0057912045442488425;0.8054525285206482
62.791167;1.0351320972412912;0.8332866705446716;0.8050643384583344;-0.021849588954880178;-0.021108508878507504;1.0349037345973;9.999833807459718;0.8334857689247968;-0.005994013450640849;-0.005993990322354095;0.8054241365111492;0.005791213739922334;0.8054506304872199
62.801167;1.035131743613786;0.8332868170635971;0.8050627737986732;-0.021849588950717546;-0.0211085081128248;1.034903511942163;9.999851047579783;0.8334859877424798;-0.005994012930579243;-0.005993990758995148;0.8054236192253359;0.0057912232061405455;0.8054486556680072
62.811167;1.0351314596020704;0.833286912577479;0.8050612521193373;-0.021849588988701856;-0.021108507348109914;1.0349033387089457;9.999868176434871;0.8334862614156596;-0.005994012409724817;-0.005993991155329141;0.8054230639756238;0.005791232918126163;0.8054466072233355
62.821167;1.0351312430194126;0.8332869561864201;0.8050597762597449;-0.02184958906861118;-0.021108506587311792;1.0349032131538762;9.999885130429801;0.833486593509016;-0.005994011890779241;-0.005993991511306121;0.8054224745361362;0.005791242844451681;0.8054444889190219
62.831167;1.0351310896208055;0.8332869465893696;0.8050583500982473;-0.021849589189849857;-0.02110850583357168;1.034903136102246;9.99990184104562;0.8334869884124545;-0.005994011376487902;-0.005993991827398728;0.8054218566945988;0.005791252947537851;0.8054423046990214
62.841167;1.0351309937370083;0.8332868818211467;0.8050569788281764;-0.02184958935145083;-0.02110850509013522;1.0349031110905806;9.999918238797308;0.8334874512154775;-0.005994010869243062;-0.005993992104696757;0.805421218606962;0.005791263185263539;0.8054400581178576
62.851167;1.0351309494545942;0.833286759870528;0.8050556682187524;-0.0218495895519084;-0.021108504360082974;1.0349031432932458;9.999934261929074;0.8334879872763606;-0.005994010370926852;-0.005993992344529346;0.8054205690908154;0.005791273508607144;0.8054377521669778
62.861167;1.0351309521118548;0.8332865797693838;0.8050544238961593;-0.021849589789029938;-0.02110850364611819;1.0349032389272501;9.999949858617502;0.8334886012798851;-0.005994009882844681;-0.005993992548007688;0.805419915595589;0.005791283858752839;0.805435389447993
62.871167;1.0351309993617503;0.8332863417484694;0.8050532509466067;-0.021849590060008344;-0.02110850295035184;1.0349034054988218;9.999964981146665;0.8334892965869536;-0.005994009405475568;-0.005993992715978445;0.8054192637892796;0.005791294167723056;0.8054329727024477
62.881167;1.0351310905463142;0.8332860458181949;0.8050521537537525;-0.021849590361793653;-0.02110850227421164;1.0349036513200163;9.999979575841367;0.8334900752286832;-0.005994008938430214;-0.005993992849555529;0.8054186178704912;0.005791304360995292;0.8054305057742924
62.891167;1.035131225037062;0.8332856904046759;0.8050511360248155;-0.021849590691377686;-0.021108501618605655;1.0349039836494827;9.99999358314619;0.8334909383253755;-0.005994008480838483;-0.0059939929507028785;0.8054179800576963;0.005791314362061978;0.805427993910308
62.901167;1.035131401330568;0.8332852727078811;0.8050502006497225;-0.021849591045650648;-0.021108500984205872;1.0349044075286213;10.000006954560641;0.8334918868023019;-0.005994008031869823;-0.005993993022355617;0.8054173499221213;0.005791324097150603;0.8054254428878321
62.911167;1.0351316175017893;0.8332847900199707;0.8050493497488894;-0.02184959142112037;-0.02110850037163104;1.034904926396297;10.000019671747829;0.8334929219930232;-0.005994007591080349;-0.005993993068008043;0.8054167249503501;0.00579133349629604;0.8054228581719477
62.921167;1.0351318725978038;0.8332842408650145;0.8050485852323613;-0.021849591813862992;-0.0211084997814729;1.034905542911061;10.00003175189109;0.8334940458310707;-0.005994007158484957;-0.005993993090923917;0.8054161022697103;0.005791342492970148;0.8054202450419463
62.931167;1.0351321673167213;0.8332836254858799;0.8050479089268141;-0.02184959221966893;-0.021108499214278886;1.034906259329353;10.000043236613607;0.8334952605551489;-0.0059940067346185505;-0.005993993093446705;0.8054154802393014;0.0057913510264378494;0.8054176094240253
62.941167;1.0351325031357475;0.8332829458446619;0.8050473217827995;-0.021849592634274648;-0.021108498670501203;1.0349070778349954;10.000054172302066;0.8334965683719595;-0.00599400632077172;-0.00599399307699923;0.8054148584329086;0.005791359046783255;0.8054149586254936
62.951167;1.0351328816820824;0.8332822054965663;0.8050468231101005;-0.021849593053735853;-0.021108498150421814;1.0349079998313249;10.000064593985641;0.833497971141378;-0.005994005919135228;-0.005993993042614672;0.8054142364629965;0.005791366516947109;0.8054123013715491
62.961167;1.03513330458759;0.8332814090993074;0.8050464106924715;-0.02184959347476625;-0.02110849765416028;1.0349090239577958;10.000074521170733;0.8334994692733836;-0.005994005532536845;-0.005993992991098078;0.8054136137212496;0.0057913734096608676;0.8054096472260314
62.971167;1.035133772606199;0.8332805621709497;0.8050460816305491;-0.02184959389463311;-0.021108497181756537;1.0349101452875524;10.000083961330839;0.8335010601731032;-0.0059940051638793;-0.005993992922773379;0.8054129898736428;0.005791379702811265;0.8054070056450205
62.981167;1.0351342852971737;0.8332796716184737;0.805045833018093;-0.021849594310786327;-0.021108496733328413;1.0349113566585766;10.000092908228464;0.8335027375522588;-0.0059940048156997576;-0.005993992837510354;0.8054123643321669;0.005791385376526131;0.8054043847369988
62.991167;1.0351348419441946;0.8332787459232072;0.8050456619152196;-0.021849594720831825;-0.02110849630921538;1.034912650112805;10.000101339145486;0.8335044921817759;-0.0059940044900064875;-0.005993992735041351;0.8054117351410435;0.005791390416482046;0.8054017901490745
63.001167;1.0351354422139496;0.8332777945061317;0.8050455650639557;-0.021849595122867393;-0.021108495909927923;1.0349140177221057;10.000109224158601;0.8335063133998235;-0.005994004188404652;-0.005993992615299312;0.8054110989048873;0.005791394817505298;0.805399224752612
63.011167;1.0351360860357681;0.8332768270406317;0.8050455386434502;-0.02184959551579898;-0.021108495536025715;1.0349154520542745;10.000116535905194;0.8335081901145948;-0.005994003912352063;-0.0059939924786364595;0.8054104517576702;0.005791398577879593;0.805396689122295
63.021167;1.0351367727952239;0.8332758529604676;0.805045578308072;-0.021849595899487876;-0.021108495188142028;1.0349169457835141;10.000123248803705;0.8335101112142037;-0.005994003663103007;-0.00599399232563942;0.8054097901705096;0.005791401693011344;0.8053941823540341
63.031167;1.0351375003655716;0.8332748807977121;0.8050456799765685;-0.021849596274657546;-0.02110849486703958;1.0349184912918423;10.000129341548678;0.833512066049595;-0.005994003441501382;-0.005993992156734549;0.8054091109373077;0.005791404157785612;0.8053917031986145
63.041167;1.0351382650603183;0.8332739175621408;0.8050458408213995;-0.02184959664242984;-0.021108494573499396;1.034920081130103;10.000134806570479;0.8335140446627625;-0.00599400324825754;-0.005993991972130178;0.805408410910051;0.005791405971195708;0.8053892512126883
63.051167;1.0351390627854726;0.8332729688837116;0.8050460594974643;-0.021849597003706565;-0.021108494308010057;1.0349217082832767;10.000139652995676;0.8335160377016749;-0.005994003084420789;-0.005993991771970555;0.8054076872130357;0.005791407135853998;0.8053868269784104
63.061167;1.0351398909085767;0.8332720396632561;0.8050463357568167;-0.021849597358899502;-0.021108494070475582;1.034923366026654;10.000143900787553;0.833518036680331;-0.005994002951251209;-0.0059939915562668335;0.8054069375085214;0.005791407654465926;0.8053844314056695
63.071167;1.0351407493048492;0.833271134427785;0.8050466701033574;-0.02184959770809236;-0.021108493860199654;1.034925048296761;10.00014757671139;0.833520034239966;-0.005994002849665499;-0.005993991324643095;0.8054061598427324;0.0057914075287409375;0.8053820657031245
63.081167;1.035141639485322;0.8332702571641682;0.8050470636183348;-0.021849598051342487;-0.02110849367606296;1.0349267502132602;10.000150720986388;0.8335220240768327;-0.005994002779919295;-0.005993991076235789;0.8054053524209562;0.005791406759670204;0.8053797325507982
63.091167;1.0351425630078748;0.8332694107835464;0.8050475178861313;-0.021849598388890282;-0.021108493516497098;1.0349284678419433;10.000153397887656;0.8335240006585498;-0.0059940027416278165;-0.0059939908098987265;0.805404513753113;0.005791405347605105;0.805377436616355
63.101167;1.0351435201726857;0.8332685970392774;0.8050480351614894;-0.0218495987211892;-0.0211084933793119;1.0349301974174723;10.000155691608132;0.8335259582804713;-0.005994002733964415;-0.005993990524499519;0.8054036434977804;0.005791403295108566;0.8053751832806398
63.111167;1.035144509150573;0.8332678174708155;0.8050486186662711;-0.021849599048926336;-0.021108493261907925;1.0349319349790265;10.000157687868647;0.8335278899864589;-0.0059940027559462735;-0.005993990219173897;0.8054027433855561;0.005791400610677786;0.8053729769076327
63.121167;1.0351455261090634;0.8332670742080672;0.805049272693707;-0.021849599373062897;-0.021108493161802883;1.0349336764827808;10.000159464131546;0.8335297878687599;-0.005994002806564289;-0.005993989893643596;0.8054018173366821;0.0057913973097673075;0.8053708202269001
63.131167;1.0351465657828671;0.8332663695717418;0.8050500023281042;-0.02184959969468694;-0.021108493076991846;1.0349354177617651;10.000161090771577;0.8335316443361867;-0.005994002884664496;-0.005993989548383415;0.8054008710237794;0.005791393412784338;0.8053687147484948
63.141167;1.0351476215058013;0.8332657057614524;0.805050812762271;-0.021849600014810587;-0.02110849300611427;1.0349371544490673;10.000162627689395;0.8335334524967971;-0.005994002988926191;-0.005993989184424945;0.8053999110167555;0.005791388940857599;0.8053666612949509
63.151167;1.0351486854340937;0.8332650858517575;0.805051708551376;-0.021849600334335688;-0.021108492948501114;1.0349388823819146;10.000164124483952;0.833535205880419;-0.005994003118097244;-0.005993988803017944;0.8053989436654005;0.005791383912751711;0.8053646604298483
63.161167;1.035149749227046;0.8332645147446371;0.8050526930094933;-0.021849600654126416;-0.021108492904055854;1.034940598295509;10.00016562853432;0.8335368987736149;-0.005994003271131223;-0.0059939884054916555;0.8053979744127754;0.0057913783443933695;0.8053627128675271
63.171167;1.0351508042417872;0.8332639987216277;0.8050537678672074;-0.021849600975022924;-0.021108492873027896;1.03494229956232;10.000167180654898;0.8335385266146583;-0.0059940034470935145;-0.005993987993554591;0.8053970075201468;0.005791372249773768;0.8053608198978586
63.181167;1.0351518419925465;0.833263544347469;0.805054933174907;-0.021849601297662682;-0.021108492855835173;1.03494398320571;10.000168799672057;0.8335400858334856;-0.005994003645173839;-0.00599398756957273;0.8053960460311457;0.005791365643291763;0.8053589837406456
63.191167;1.035152855764298;0.8332631575353009;0.8050561875199034;-0.02184960162237348;-0.02110849285308681;1.0349456464880242;10.000170480372061;0.8335415736167073;-0.005994003864849102;-0.005993987136127973;0.805395092313354;0.005791358543454316;0.8053572069187693
63.201167;1.0351538415559631;0.8332628423979759;0.8050575290550371;-0.02184960194939527;-0.021108492865866465;1.034947288484429;10.000172208744951;0.8335429878012949;-0.005994004105964545;-0.005993986695381447;0.805394149039467;0.005791350977684534;0.8053554908877648
63.211167;1.0351547972115276;0.8332626005025346;0.8050589566179025;-0.021849602279017086;-0.021108492896017007;1.034948909905532;10.000173971712371;0.8335443266939868;-0.005994004368837005;-0.005993986249043709;0.8053932197643338;0.005791342986128637;0.8053538357120821
63.221167;1.0351557218550775;0.8332624319813702;0.8050604699672909;-0.02184960261134401;-0.021108492945928748;1.0349505113865138;10.000175753560614;0.8335455890211699;-0.005994004654451492;-0.005993985798607703;0.8053923087143671;0.005791334618204857;0.8053522406381118
63.231167;1.0351566161743389;0.8332623375761476;0.8050620695505603;-0.021849602946146546;-0.0211084930179543;1.034952092400394;10.000177537477569;0.8335467741213365;-0.005994004964350103;-0.005993985345403277;0.8053914204701068;0.005791325920440889;0.8053507041614208
63.241167;1.0351574814790885;0.8332623192497285;0.8050637563730322;-0.021849603283062558;-0.021108493114133826;1.0349536517003983;10.000179308577781;0.8335478815953709;-0.005994005299970927;-0.005993984890817161;0.8053905596308751;0.005791316925643882;0.8053492237290903
63.251167;1.0351583184712783;0.8332623793493125;0.805065531834253;-0.021849603621747666;-0.021108493236205287;1.0349551884366948;10.000181043921613;0.8335489105410404;-0.005994005661996293;-0.005993984436880386;0.805389729948334;0.005791307649947293;0.8053477960200099
63.261167;1.035159127617424;0.8332625197313005;0.8050673969770319;-0.02184960396184594;-0.02110849338549696;1.0349567031962212;10.000182706168442;0.833549859462596;-0.005994006050327786;-0.005993983986590245;0.8053889335937713;0.005791298096371299;0.8053464178168018
63.271167;1.035159909402867;0.8332627407826355;0.8050693516605963;-0.021849604303108335;-0.021108493562827436;1.0349581987435474;10.000184252108145;0.8335507266153271;-0.00599400646436924;-0.00599398354339504;0.8053881711733731;0.005791288265211089;0.805345086380564
63.281167;1.0351606630766272;0.8332630406299174;0.8050713942463721;-0.021849604645477135;-0.021108493768649594;1.0349596797768048;10.000185640282961;0.8335515099343759;-0.005994006903188739;-0.005993983110474147;0.805387442202278;0.005791278163913434;0.8053437993403142
63.291167;1.0351613856322126;0.8332634158940523;0.8050735211054592;-0.021849604988915916;-0.02110849400321833;1.0349611514669388;10.000186830561441;0.8335522066950674;-0.005994007365797043;-0.005993982690748546;0.8053867458151133;0.005791267806067603;0.8053425552452762
63.301167;1.0351620722470851;0.8332638629745331;0.8050757262964334;-0.02184960533333072;-0.02110849426647282;1.0349626175667122;10.000187785177943;0.8335528136235432;-0.00599400785142939;-0.00599398228747699;0.805386081389655;0.005791257202884011;0.805341354418775
63.311167;1.0351627172334705;0.8332643779212152;0.805078002418631;-0.021849605678650928;-0.021108494557824584;1.034964079443399;10.00018847256335;0.8335533273169136;-0.005994008359249053;-0.005993981904658249;0.8053854483990666;0.005791246357927727;0.8053401992746023
63.321167;1.0351633150797668;0.8332649557830027;0.8050803417215154;-0.021849606024796412;-0.02110849487625046;1.0349655364657533;10.000188863831871;0.8335537445420911;-0.005994008887882858;-0.005993981546830345;0.8053848453971295;0.0057912352702243364;0.8053390941330523
63.331167;1.0351638614307193;0.8332655908920119;0.8050827360359425;-0.02184960637147055;-0.02110849522054906;1.0349669867919165;10.000188927159002;0.8335540631059826;-0.005994009435591952;-0.005993981218488959;0.8053842694926359;0.00579122394129619;0.8053380441405562
63.341167;1.0351643528697865;0.8332662775205767;0.8050851759883638;-0.021849606717943164;-0.021108495589400807;1.0349684284912022;10.000188637533451;0.8335542829073362;-0.005994010000724687;-0.005993980923694122;0.8053837171084407;0.00579121238106464;0.8053370534565674
63.351167;1.0351647858738222;0.8332670099745928;0.8050876506625171;-0.021849607063189783;-0.021108495981365494;1.0349698607957916;10.000187993879418;0.8335544055376467;-0.005994010581772456;-0.005993980666003035;0.8053831846525279;0.005791200610775941;0.8053361245169837
63.361167;1.0351651564825117;0.8332677823544336;0.8050901480873293;-0.02184960740644724;-0.02110849639498619;1.034971284080453;10.000187017266907;0.8335544329936648;-0.005994011177175984;-0.0059939804483548145;0.8053826683915469;0.005791188661852334;0.8053352588251548
63.371167;1.0351654606220673;0.8332685886281535;0.8050926562360322;-0.021849607747680067;-0.021108496828808162;1.034972699527514;10.000185732345003;0.8335543669444089;-0.005994011785349462;-0.0059939802730049965;0.8053821648224173;0.005791176574355602;0.8053344571767697
63.381167;1.0351656944164676;0.8332694228368429;0.8050951636954015;-0.02184960808748421;-0.02110849728124562;1.0349741098029146;10.000184157126707;0.8335542085000197;-0.005994012405102711;-0.005993980141739015;0.8053816716173833;0.005791164394187207;0.8053337187731391
63.391167;1.0351658547225822;0.8332702791729216;0.8050976596800151;-0.021849608426474085;-0.021108497750458106;1.0349755189635812;10.000182308169496;0.8335539583571453;-0.005994013036007481;-0.005993980055943678;0.8053811876923913;0.005791152162532833;0.8053330413562849
63.401167;1.0351659398518818;0.8332711524393186;0.8051001336744261;-0.021849608764775413;-0.02110849823424365;1.0349769309108063;10.000180210217964;0.8335536172483993;-0.005994013678223639;-0.005993980016355328;0.8053807126169926;0.005791139906274578;0.8053324226115661
63.411167;1.0351659495772287;0.8332720386548733;0.8051025754497386;-0.02184960910199185;-0.021108498729890676;1.0349783477957128;10.000177901530352;0.8335531861023341;-0.005994014331996195;-0.005993980023061306;0.8053802464359444;0.005791127643539693;0.805331860906529
63.421167;1.0351658843934537;0.8332729349285976;0.8051049763904115;-0.021849609437293683;-0.02110849923406484;1.0349797694293024;10.00017543124488;0.8335526661881426;-0.005994014997064293;-0.005993980076041415;0.8053797896584578;0.005791115397239847;0.8053313552969358
63.431167;1.0351657450006944;0.8332738387650441;0.8051073311426857;-0.021849609769444892;-0.021108499742808755;1.0349811941390934;10.000172849894362;0.8335520596662229;-0.005994015672338441;-0.005993980175737661;0.8053793429783316;0.005791103199978085;0.805330905602768
63.441167;1.035165532216117;0.833274747388111;0.8051096375543353;-0.021849610096930514;-0.021108500251788242;1.034982619950833;10.000170198990196;0.8335513697248319;-0.005994016356367543;-0.0059939803231817;0.8053789074712117;0.005791091089423965;0.8053305121051086
63.451167;1.0351652470546124;0.8332756576854747;0.8051118950992826;-0.02184961041822194;-0.02110850075683358;1.0349840448647893;10.000167503727692;0.8335506003457803;-0.00599401704815066;-0.005993980519687322;0.805378486041952;0.005791079103544707;0.8053301748392194
