time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.461167;1.0351648907884528;0.833276567106592;0.8051141038351013;-0.021849610731896892;-0.02110850125446359;1.0349854665300133;10.000164772129482;0.8335497566815541;-0.005994017747449027;-0.005993980766348214;0.8053780843965209;0.005791067279105356;0.8053298934279256
63.471167;1.0351644648920268;0.8332774744696707;0.8051162644148442;-0.0218496110364259;-0.02110850174213564;1.034986882378339;10.000162005010848;0.8335488453088088;-0.005994018454469794;-0.005993981063795193;0.8053777093828394;0.005791055650431935;0.8053296680512306
63.481167;1.0351639710434593;0.8332783798216312;0.8051183780175117;-0.02184961133008218;-0.02110850221816288;1.0349882907937051;10.000159211065673;0.8335478731233236;-0.005994019169191719;-0.005993981412392375;0.8053773661998501;0.00579104424730861;0.8053295005008552
63.491167;1.035163410766979;0.833279283834488;0.8051204459707902;-0.02184961161120234;-0.021108502681393148;1.0349896919963013;10.000156410249843;0.8335468459145033;-0.005994019890931454;-0.005993981812608043;0.8053770571931026;0.005791033095522071;0.8053293934191196
63.501167;1.035162784389389;0.8332801870509567;0.8051224693501916;-0.02184961187823079;-0.021108503130974246;1.034991087472028;10.000153619721564;0.8335457682612699;-0.005994020618556281;-0.005993982265246482;0.8053767825373357;0.005791022219026979;0.8053293486784537
63.511167;1.0351620901302532;0.8332810893435519;0.805124448870829;-0.021849612129463847;-0.02110850356628816;1.034992479350696;10.000150838004071;0.8335446441126992;-0.005994021350771624;-0.005993982771240099;0.8053765416414854;0.00579101163877201;0.8053293672261413
63.521167;1.035161324698216;0.8332819900901507;0.8051263853674392;-0.021849612363138916;-0.02110850398675055;1.0349938706226856;10.000148037609051;0.8335434769391377;-0.005994022085955412;-0.005993983331032663;0.8053763341230111;0.005791001370748812;0.8053294497284483
63.531167;1.0351604854958358;0.8332828886263649;0.8051282803465242;-0.021849612577986743;-0.021108504391401234;1.0349952643171483;10.00014516078917;0.8335422699928716;-0.0059940228220382264;-0.005993983944113101;0.8053761597710917;0.0057909914272357525;0.8053295968991442
63.541167;1.0351595723260367;0.8332837846552145;0.805130135964343;-0.02184961277368649;-0.021108504778752063;1.0349966617442565;10.000142120494571;0.8335410267941366;-0.005994023556740622;-0.00599398460917289;0.8053760180285447;0.00579098181836486;0.8053298097015603
63.551167;1.0351585873039506;0.8332846785650374;0.8051319543486204;-0.021849612950723043;-0.021108505147085174;1.0349980626910988;10.000138818566413;0.8335397510827577;-0.005994024287699517;-0.005993985324560285;0.8053759078303998;0.005790972551940569;0.8053300890943178
63.561167;1.0351575339131862;0.8332855714154823;0.8051337371834957;-0.021849613109711046;-0.02110850549463533;1.0349994670510758;10.000135179088417;0.8335384466578433;-0.0059940250123300814;-0.005993986088381673;0.8053758280493656;0.005790963635419114;0.8053304353865429
63.571167;1.0351564165141076;0.8332864647969351;0.8051354861600731;-0.02184961325085787;-0.021108505819290236;1.035000874864253;10.00013117056022;0.8335371176495532;-0.005994025727796954;-0.005993986898304201;0.8053757779277524;0.005790955082372005;0.8053308479230157
63.581167;1.035155240268602;0.8332873603382299;0.8051372032244266;-0.02184961337413489;-0.02110850611822034;1.0350022849618203;10.000126798365933;0.8335357686620535;-0.005994026431216034;-0.005993987751459438;0.8053757561536623;0.005790946915675425;0.8053313252318031
63.591167;1.0351540105018746;0.8332882592480967;0.805138890028497;-0.021849613479702296;-0.021108506388057936;1.035003695176679;10.000122083322287;0.8335344042832771;-0.005994027119837833;-0.005993988644573116;0.8053757591045639;0.00579093916061297;0.8053318654362144
63.601167;1.035152731678268;0.8332891629871664;0.8051405472638692;-0.02184961356779067;-0.021108506625486533;1.03500510468919;10.000117050025956;0.8335330282585811;-0.005994027791116518;-0.005993989574255178;0.8053757804083533;0.005790931838467467;0.8053324667910895
63.611167;1.0351514064092195;0.833290073650356;0.8051421743335042;-0.02184961363834526;-0.02110850682749745;1.035006515439175;10.00011172658916;0.8335316430511055;-0.0059940284429322735;-0.005993990537290846;0.8053758122473219;0.005790924970716371;0.8053331276624961
63.621167;1.03515003525892;0.8332909925863979;0.8051437694956276;-0.021849613690997322;-0.0211085069912539;1.0350079311619746;10.000106143970934;0.8335302498047257;-0.005994029074059419;-0.005993991530901382;0.805375847564026;0.005790918582009526;0.8053338454659051
63.631167;1.0351486185088916;0.833291919001009;0.805145330480145;-0.02184961372510527;-0.0211085071140656;1.0350093558334892;10.000100331191272;0.8335288485909681;-0.005994029684423397;-0.005993992552901211;0.8053758819290461;0.005790912690739255;0.8053346156788932
63.641167;1.035147158388457;0.8332928503513902;0.8051468547885547;-0.021849613739753134;-0.02110850719365696;1.0350107926982444;10.00009431060384;0.8335274392674398;-0.005994030274925686;-0.00599399360136629;0.8053759134972109;0.005790907297557055;0.8053354319590879
63.651167;1.0351456590822732;0.8332937837185569;0.8051483390680214;-0.02184961373403652;-0.0211085072284549;1.0350122437327;10.000088092044658;0.8335260223330236;-0.005994030847204412;-0.005993994673848614;0.8053759410649824;0.005790902383477701;0.8053362869216276
63.661167;1.0351441245335378;0.8332947164021467;0.8051497785565833;-0.021849613707607497;-0.021108507217598185;1.0350137093717804;10.000081665412283;0.8335245993169418;-0.005994031403443537;-0.005993995767073546;0.8053759627217886;0.005790897915421825;0.8053371732200545
63.671167;1.035142557115202;0.8332956458398094;0.8051511671252435;-0.02184961366083889;-0.021108507160863564;1.0350151886043137;10.000074999923193;0.8335231731319902;-0.005994031946068551;-0.005993996877590677;0.8053759766593136;0.005790893853372177;0.8053380846517249
63.681167;1.0351409593078247;0.8332965696839405;0.8051524975033619;-0.021849613594344706;-0.021108507058747516;1.0350166794406643;10.000068050027748;0.8335217478814617;-0.005994032477356467;-0.005993998002541604;0.8053759818667259;0.005790890156116512;0.8053390163496751
63.691167;1.0351393359530638;0.8332974856677082;0.8051537623516954;-0.021849613508706643;-0.021108506912490062;1.0350181793685187;10.000060759802379;0.8335203281477743;-0.005994032998946909;-0.0059939991397609345;0.8053759772748211;0.005790886785932892;0.80533996395728
63.701167;1.035137693631431;0.8332983912190037;0.805154955919336;-0.02184961340482173;-0.02110850672381133;1.035019685689379;10.000053073857393;0.8335189188739442;-0.005994033511547893;-0.005994000287419024;0.8053759612679353;0.005790883712577688;0.8053409229226116
63.711167;1.0351360380535992;0.8332992832315864;0.8051560748423653;-0.021849613284022323;-0.021108506494443024;1.0350211956464184;10.000044960459482;0.8335175251821214;-0.0059940340151573455;-0.005994001443632262;0.805375932217692;0.005790880913045944;0.8053418888199486
63.721167;1.0351343728396427;0.8333001580030042;0.8051571185743875;-0.02184961314765783;-0.021108506225792197;1.0350227062916997;10.00003642144329;0.8335161511678381;-0.005994034509274171;-0.0059940026061132716;0.8053758889637439;0.0057908783675045756;0.8053428581754849
63.731167;1.035132700368051;0.833301011558568;0.805158089931695;-0.021849612996848174;-0.02110850591909876;1.0350242147350268;10.000027476473308;0.8335147988687803;-0.005994034992848404;-0.005994003771929071;0.8053758309030256;0.005790876055487216;0.8053438282529843
63.741167;1.0351310224750603;0.8333018403658545;0.8051589940749674;-0.02184961283264655;-0.02110850557590819;1.0350257190466945;10.000018147756217;0.8335134687466057;-0.005994035464478033;-0.00599400493752645;0.805375757958292;0.005790873951325143;0.8053447960590158
63.751167;1.035129339883872;0.8333026421509038;0.8051598360760216;-0.021849612656280003;-0.021108505198388954;1.035027218809408;10.000008456986162;0.8335121613357004;-0.0059940359227486925;-0.005994006098866221;0.805375670770475;0.00579087202081048;0.8053457585309316
63.761167;1.0351276519203512;0.8333034169640173;0.8051606198059926;-0.021849612469293626;-0.021108504789440926;1.0350287146068324;9.999998424642063;0.8335108788264328;-0.005994036366289508;-0.00599400725150269;0.805375570864214;0.005790870223969826;0.8053467137919575
63.771167;1.035125957691866;0.8333041678722979;0.8051613483099601;-0.02184961227341367;-0.021108504352529256;1.0350302072732664;9.999988071260208;0.8335096255234781;-0.0059940367936858014;-0.005994008390847703;0.8053754600335866;0.0057908685194128515;0.805347661971787
63.781167;1.035124257592355;0.8333049003740726;0.8051620237224402;-0.021849612070182923;-0.021108503891114794;1.035031697635726;9.999977418735615;0.8335084069800103;-0.005994037203419201;-0.005994009512507856;0.8053753396561938;0.005790866865930991;0.8053486054313315
63.791167;1.0351225534735864;0.8333056211914112;0.805162646596378;-0.02184961186084209;-0.021108503408150903;1.035033186520141;9.999966491134765;0.8335072287267336;-0.005994037593900898;-0.005994010612103019;0.8053752114322428;0.005790865225250294;0.8053495487996781
63.801167;1.0351208474664497;0.8333063368391573;0.8051632155152462;-0.02184961164654245;-0.02110850290609926;1.0350346750250314;9.999955322245816;0.833506095520218;-0.005994037963775059;-0.005994011684786618;0.805375078240934;0.005790863565855909;0.805350498690964
63.811167;1.0351191411485943;0.8333070520758804;0.8051637277616766;-0.021849611428600615;-0.021108502387135752;1.0350361652625806;9.999943959645336;0.8335050110317314;-0.005994038312293253;-0.005994012725347538;0.8053749432738934;0.005790861862315661;0.8053514626907167
63.821167;1.0351174356722592;0.8333077694126343;0.805164181178453;-0.02184961120860384;-0.02110850185311816;1.0350376609332632;9.99993245469348;0.833503977614783;-0.0059940386392736975;-0.005994013728894786;0.8053748088861866;0.005790860089303241;0.8053524477878167
63.831167;1.0351157316777695;0.8333084897629419;0.8051645757457625;-0.021849610988259785;-0.021108501305644557;1.0350391672684578;9.999920852569742;0.8335029963369885;-0.005994038944823988;-0.005994014691236402;0.8053746764872262;0.005790858216837362;0.8053534590417719
63.841167;1.0351140285336784;0.8333092128741462;0.8051649138429138;-0.02184961076926691;-0.02110850074649315;1.0350406906233056;9.999909191273929;0.8335020675523918;-0.005994039229427157;-0.005994015608652165;0.8053745468323595;0.005790856213048722;0.8053544989419316
63.851167;1.0351123234009076;0.8333099370472109;0.8051651998926186;-0.021849610553532087;-0.02110850017790091;1.0350422374740598;9.999897501098316;0.8335011915594323;-0.005994039494060653;-0.00599401647769553;0.8053744205517066;0.005790854050955137;0.805355567227354
63.861167;1.035110610948731;0.8333106589571783;0.8051654398831958;-0.021849610343361792;-0.021108499602308844;1.0350438131597808;9.999885802082446;0.8335003686238398;-0.005994039739927732;-0.005994017295306526;0.8053742990164741;0.005790851710688284;0.8053566609383528
63.871167;1.035108884437855;0.8333113742396914;0.8051656406397028;-0.021849610141284243;-0.021108499021993486;1.0350454213538265;9.999874107792065;0.8334995985926839;-0.005994039968230145;-0.005994018058905151;0.8053741850455969;0.005790849175533477;0.8053577752895666
63.881167;1.0351071376292984;0.8333120787297761;0.8051658093089761;-0.021849609949832115;-0.021108498439113763;1.035047063759536;9.999862437123234;0.83349888068811;-0.005994040180009837;-0.005994018766437415;0.8053740831981122;0.005790846427122032;0.8053589054372369
63.891167;1.0351053659494358;0.8333127696755535;0.80516595361834;-0.021849609771549105;-0.02110849785602138;1.035048739100113;9.99985082099523;0.8334982131895393;-0.005994040375943773;-0.005994019416483398;0.8053739995129372;0.005790843442475813;0.8053600476092115
63.901167;1.0351035661398884;0.833313445791819;0.805166082282469;-0.021849609608990964;-0.021108497275190125;1.0350504422971072;9.999839295914157;0.8334975926467103;-0.005994040556420162;-0.005994020008361201;0.8053739404430351;0.00579084019076706;0.8053611986053268
63.911167;1.0351017358434151;0.8333141059889302;0.8051662047207397;-0.021849609464542036;-0.02110849669894373;1.0350521650369335;9.999827892235789;0.8334970131941326;-0.005994040721694311;-0.005994020542213756;0.805373911705435;0.0057908366311927376;0.8053623545434068
63.921167;1.0350998741931272;0.8333147481289921;0.8051663303777205;-0.021849609340209665;-0.021108496129464614;1.0350538969066756;9.999816623754413;0.8334964671511764;-0.005994040871832564;-0.005994021018970613;0.8053739179002793;0.005790832715093921;0.8053635102655701
63.931167;1.0350979821667714;0.833315368633378;0.805166468126543;-0.02184960923745945;-0.021108495568774335;1.0350556265814834;9.999805483655553;0.8334959471831969;-0.005994041006651766;-0.0059940214400964476;0.8053739622979779;0.005790828391092664;0.8053646598897836
63.941167;1.0350960625088508;0.8333159627517976;0.8051666255719094;-0.02184960915713994;-0.0211084950186425;1.0350573432278598;9.999794450716914;0.8334954479964993;-0.005994041125659875;-0.005994021807270265;0.8053740463374837;0.00579082361154947;0.8053657977882644
63.951167;1.035094120099469;0.8333165255935872;0.8051668083705233;-0.021849609099678216;-0.021108494480710623;1.0350590370547814;9.999783499868299;0.8334949657579342;-0.00599404122798856;-0.005994022122099131;0.8053741694136466;0.005790818341299954;0.8053669191613965
63.961167;1.0350921620324205;0.8333170536338399;0.8051670203278672;-0.02184960906541985;-0.021108493956730538;1.035060698977787;9.999772614303893;0.8334944967113845;-0.00599404131258057;-0.0059940223859558115;0.8053743287870712;0.0057908125649579765;0.8053680202088012
63.971167;1.0350901968355481;0.833317545337986;0.8051672638997005;-0.021849609054737963;-0.02110849344871134;1.0350623204828828;9.999761798952223;0.8334940368751175;-0.005994041378580043;-0.005994022600052718;0.8053745194678172;0.005790806283333401;0.8053690980424634
63.981167;1.0350882336651663;0.833318000596211;0.8051675401899725;-0.021849609067893114;-0.02110849295885704;1.0350638941642376;9.999751083772516;0.8334935821450551;-0.005994041425566946;-0.005994022765519302;0.8053747347701145;0.005790799502291657;0.8053701502080882
63.991167;1.0350862817463227;0.8333184203218089;0.8051678489794881;-0.021849609104964588;-0.02110849248930577;1.035065414784413;9.999740509084205;0.833493128495515;-0.005994041453460213;-0.00599402288338327;0.8053749670906244;0.005790792225865316;0.8053711743648969
64.001167;1.0350843497163456;0.8333188065551236;0.8051681893271638;-0.021849609165900886;-0.02110849204178704;1.0350668795675073;9.999730107602563;0.8334926731632518;-0.0059940414622359165;-0.0059940229546730185;0.8053752082253933;0.005790784452753376;0.8053721687489431
64.011167;1.0350824451441025;0.8333191619555089;0.8051685604358081;-0.021849609250552526;-0.021108491617464566;1.0350682874993387;9.999719901203289;0.8334922158145925;-0.005994041451755234;-0.0059940229805732475;0.805375449754113;0.005790776175093035;0.8053731327253308
64.021167;1.035080574300978;0.8333194887491675;0.8051689622200912;-0.02184960935876007;-0.021108491217232232;1.0350696394630488;9.999709905899252;0.8334917583332755;-0.005994041421803291;-0.0059940229625038794;0.8053756838393491;0.005790767384172013;0.8053740665735696
64.031167;1.0350787419709149;0.8333197883389694;0.805169395313347;-0.021849609490489974;-0.021108490842138727;1.035070938938898;9.999700129164104;0.833491304478633;-0.005994041372072215;-0.005994022902106066;0.8053759039595094;0.005790758076585964;0.8053749708830964
64.041167;1.0350769515707596;0.8333200616424717;0.8051698609356567;-0.02184960964584327;-0.02110849049333824;1.0350721911728593;9.999690566387192;0.8334908602206635;-0.005994041302098348;-0.005994022801065874;0.8053761048035399;0.0057907482530253985;0.8053758462816095
64.051167;1.0350752055270658;0.8333203097288812;0.8051703604803507;-0.021849609825030585;-0.021108490171437184;1.035073401133059;9.999681205856966;0.8334904330788168;-0.005994041211582441;-0.005994022660878675;0.8053762815274853;0.005790737915444221;0.8053766935124052
64.061167;1.0350735057275882;0.8333205348390397;0.8051708945594827;-0.021849610028533088;-0.021108489875795434;1.035074572093579;9.999672032775637;0.8334900303910537;-0.005994041100894162;-0.005994022482687546;0.8053764295951968;0.005790727067857146;0.8053775136728195
64.071167;1.0350718541781714;0.8333207412915213;0.8051714621641445;-0.0218496102572421;-0.02110848960455181;1.0350757056055435;9.999663034743659;0.8334896585084881;-0.005994040971284003;-0.005994022267234965;0.805376545599767;0.005790715718131653;0.8053783086100708
64.081167;1.0350702533172935;0.833320935233383;0.8051720603443175;-0.021849610512364902;-0.021108489355272566;1.0350768022197938;9.999654210920305;0.8334893233139962;-0.005994040824743803;-0.005994022014939846;0.8053766281848184;0.0057907038800027524;0.8053790809479724
64.091167;1.0350687053753982;0.8333211231555311;0.8051726846174071;-0.02184961079523679;-0.021108489125515183;1.0350778618687382;9.99964556794469;0.8334890311623374;-0.005994040663504581;-0.005994021725995693;0.8053766782824543;0.0057906915762936835;0.8053798335553806
64.101167;1.0350672116757533;0.8333213105590817;0.8051733307006632;-0.021849611107113625;-0.021108488913094043;1.0350788839260732;9.999637105756712;0.8334887893692124;-0.005994040489488116;-0.005994021400360095;0.8053766986969554;0.005790678839878752;0.8053805693312337
64.111167;1.0350657729785242;0.8333215016497824;0.8051739970102937;-0.021849611449041965;-0.02110848871614128;1.0350798674723525;9.999628810600871;0.833488605316312;-0.005994040304283616;-0.00599402103780102;0.8053766934875043;0.005790665706852494;0.8053812913433308
64.121167;1.035064390090045;0.8333216993475179;0.8051746856192271;-0.021849611821669886;-0.02110848853301683;1.0350808113005083;9.999620656317516;0.8334884846355135;-0.00599404010956186;-0.005994020638221346;0.8053766674764673;0.005790652205862512;0.805382002535047
64.131167;1.0350630635694194;0.8333219055196754;0.8051754007505683;-0.021849612224853588;-0.02110848836212606;1.0350817136639723;9.999612607793203;0.8334884302174596;-0.005994039907288433;-0.005994020201980683;0.8053766255667567;0.005790638357905975;0.8053827049806594
64.141167;1.035061793103984;0.833322121993037;0.8051761467008499;-0.02184961265754557;-0.021108488201715552;1.0350825727126833;9.999604626202563;0.8334884423402037;-0.0059940396994316155;-0.005994019729815962;0.8053765720940036;0.005790624189568513;0.8053833991259975
64.151167;1.0350605774547175;0.8333223512075487;0.8051769269934501;-0.021849613118242125;-0.02110848804978175;1.0350833870808758;9.999596678532614;0.8334885190589169;-0.005994039487567858;-0.005994019222530665;0.8053765110815816;0.005790609742920312;0.8053840835658236
64.161167;1.0350594148521612;0.8333225955415974;0.8051777449501225;-0.021849613605531264;-0.021108487904134724;1.0350841555045909;9.999588750167657;0.8334886567394476;-0.005994039272723052;-0.005994018680720485;0.8053764468560247;0.005790595071754704;0.8053847558449111
64.171167;1.0350583035404224;0.8333228568582686;0.8051786046877254;-0.021849614118264513;-0.021108487762655545;1.0350848757323168;9.999580858599414;0.8334888506722459;-0.005994039055336257;-0.005994018104628467;0.8053763838941341;0.005790580233319893;0.8053854138979495
64.181167;1.035057242298998;0.8333231373138908;0.8051795111940919;-0.02184961465532977;-0.02110848762364388;1.0350855436345165;9.999573057045188;0.8334890952403958;-0.005994038835341636;-0.0059940174944116235;0.8053763260773206;0.0057905652845651944;0.805386057131974
64.191167;1.035056231098247;0.8333234403551637;0.8051804692761221;-0.021849615215350622;-0.0211084874860213;1.0350861533738764;9.99956542007997;0.8334893838729555;-0.005994038612405272;-0.005994016850473035;0.8053762761994104;0.005790550282103205;0.8053866863729943
64.201167;1.0350552720854138;0.8333237710076193;0.8051814823781718;-0.02184961579656346;-0.02110848734946354;1.0350866986205594;9.999558028793507;0.8334897096176704;-0.005994038386158631;-0.005994016173364535;0.8053762357396443;0.005790535281005308;0.8053873028417236
64.211167;1.0350543703249973;0.8333241351816751;0.8051825521850089;-0.02184961639678692;-0.02110848721441603;1.035087173940089;9.999550964900875;0.833490066038535;-0.005994038156270615;-0.005994015463763839;0.8053762045436387;0.005790520330952791;0.8053879074887836
64.221167;1.035053533311029;0.8333245382562304;0.8051836789325161;-0.021849617013321214;-0.02110848708184924;1.0350875755536855;9.999544305618214;0.8334904474298863;-0.005994037922218549;-0.005994014722818409;0.8053761805727339;0.005790505474037943;0.8053885015602721
64.231167;1.0350527691423526;0.8333249839476987;0.805184862323974;-0.021849617642913235;-0.02110848695310854;1.0350879011261476;9.999538115243821;0.8334908483411587;-0.005994037683071695;-0.005994013952435346;0.8053761602633484;0.005790490745540009;0.805389087621628
64.241167;1.0350520846716946;0.8333254740948516;0.8051861032329963;-0.02184961828195662;-0.021108486829885;1.0350881492699706;9.999532431945182;0.833491263300469;-0.005994037437756993;-0.005994013155154424;0.8053761396635819;0.005790476176480999;0.8053896698475573
64.251167;1.035051484940979;0.8333260094569213;0.8051874042988671;-0.02184961892673833;-0.021108486713930168;1.0350883199478826;9.999527260081543;0.8334916870274549;-0.005994037185438352;-0.005994012333676442;0.8053761152702439;0.005790461797645679;0.8053902534780184
64.261167;1.0350509734535904;0.8333265912966388;0.8051887679469485;-0.021849619573579993;-0.021108486606685312;1.0350884150551545;9.999522577236663;0.8334921144043987;-0.005994036925564688;-0.005994011490598954;0.8053760840336102;0.005790447640871294;0.8053908440230154
64.271167;1.0350505517979502;0.8333272222081131;0.8051901944774253;-0.021849620218916083;-0.02110848650906206;1.0350884371767402;9.999518345600947;0.8334925404512683;-0.005994036657911797;-0.005994010628538205;0.8053760431781387;0.005790433737300571;0.8053914464144569
64.281167;1.0350502185704686;0.8333279049943678;0.8051916822958239;-0.021849620859344266;-0.02110848642127556;1.0350883873257974;9.999514522083565;0.8334929611706995;-0.0059940363828748745;-0.005994009750289294;0.8053759901319476;0.005790420116683652;0.8053920641006311
64.291167;1.0350499687907397;0.8333286412901815;0.8051932291801985;-0.021849621491952204;-0.02110848634283872;1.0350882638943002;9.999511066686766;0.8334933744325136;-0.005994036101814497;-0.005994008858831275;0.8053759228731415;0.005790406807300334;0.8053926982087533
64.301167;1.0350497946344652;0.833329431645227;0.8051948335210157;-0.021849622114874817;-0.02110848627277287;1.0350880626168697;9.999507944340051;0.8334937798034304;-0.0059940358171196246;-0.00599400795719394;0.8053758405949069;0.0057903938392145585;0.8053933471071585
64.311167;1.0350496870696857;0.8333302759661814;0.8051964950500649;-0.021849622727254832;-0.021108486209765485;1.0350877773312697;9.999505127471767;0.833494177605119;-0.005994035531819418;-0.005994007048379547;0.8053757438982261;0.005790381249211295;0.8053940067533977
64.321167;1.035049637045394;0.833331173168263;0.8051982149511617;-0.02184962332863184;-0.021108486152222602;1.0350874020736025;9.999502600817301;0.8334945682799588;-0.005994035249043214;-0.0059940061355924995;0.8053756342145403;0.005790369077513609;0.8053946714235061
64.331167;1.03504963610697;0.8333321209724578;0.8051999953914869;-0.021849623918729046;-0.02110848609843045;1.0350869325903551;9.999500356518412;0.8334949525898532;-0.00599403497181717;-0.005994005222513036;0.8053755125885304;0.005790357360477348;0.8053953341029336
64.341167;1.0350496771098903;0.8333331168909281;0.8052018383197209;-0.02184962449753303;-0.021108486046803775;1.0350863656988811;9.999498386542987;0.833495331737607;-0.005994034703095468;-0.005994004313006869;0.8053753785162163;0.005790346128719455;0.8053959868835762
64.351167;1.0350497549700033;0.8333341597687538;0.805203744749111;-0.021849625065102882;-0.021108485995858628;1.0350856986142496;9.999496682284727;0.8334957068104567;-0.005994034445458086;-0.005994003410586516;0.8053752296856435;0.005790335408192308;0.8053966216296797
64.361167;1.0350498670436263;0.8333352504187466;0.805205715484292;-0.02184962562134645;-0.021108485944019525;1.0350849301709937;9.99949523410989;0.8334960786362285;-0.005994034200641309;-0.005994002518479496;0.8053750624173607;0.005790325220257996;0.8053972300291299
64.371167;1.0350500128267488;0.8333363911415416;0.8052077517294792;-0.02184962616584197;-0.02110848588991151;1.035084062709247;9.99949403529994;0.8334964488519622;-0.005994033969414055;-0.005994001640015898;0.8053748724086794;0.00579031557891533;0.8053978034064585
64.381167;1.035050193306142;0.8333375853526583;0.8052098545182067;-0.02184962669759794;-0.02110848583287289;1.0350831025798304;9.999493096508155;0.8334968207890227;-0.00599403375162777;-0.005994000778724146;0.8053746555460313;0.005790306486383201;0.8053983339233259
64.391167;1.0350504104672547;0.8333388377891449;0.8052120239017447;-0.021849627215054727;-0.02110848577291875;1.035082059098049;9.999492451103615;0.8334971988372276;-0.005994033546304821;-0.005993999938373399;0.8053744083604049;0.005790297933887214;0.8053988164964067
64.401167;1.0350506667217887;0.8333401548886737;0.8052142586480767;-0.02184962771636396;-0.02110848571035069;1.0350809429458836;9.999492140468833;0.8334975873601963;-0.005994033352054693;-0.005993999123004656;0.8053741282133032;0.005790289907619377;0.805399249348379
64.411167;1.03505096400271;0.8333415446214937;0.8052165564179353;-0.021849628199583512;-0.02110848564555517;1.0350797649624182;9.999492197018549;0.8334979902861404;-0.005994033167825511;-0.005993998336741551;0.8053738133564898;0.005790282391864572;0.8053996331201403
64.421167;1.0350513029819641;0.8333430150349537;0.8052189142038298;-0.021849628662704675;-0.021108485579041044;1.035078535929091;9.999492639810203;0.8334984111643359;-0.005994032993385976;-0.005993997583542448;0.8053734625014208;0.005790275369835137;0.8053999697938938
64.431167;1.035051682880868;0.8333445724313069;0.8052213288606295;-0.02184962910379894;-0.021108485511293712;1.0350772665543877;9.999493481221073;0.8334988535828671;-0.005994032829036631;-0.005993996866981091;0.805373073805689;0.00579026882764199;0.805400261825732
64.441167;1.0350521017517542;0.8333462206481678;0.8052237976686797;-0.021849629521389826;-0.021108485442306393;1.035075966839861;9.99949473570535;0.8334993212990701;-0.0059940326749837215;-0.0059939961899979095;0.8053726438050078;0.0057902627559832465;0.8054005116492428
64.451167;1.0350525568068099;0.8333479617323103;0.8052263185397995;-0.021849629914731723;-0.021108485371340382;1.0350746457388698;9.99949642452643;0.8334998176637473;-0.005994032531042668;-0.005993995554908153;0.8053721672403297;0.005790257145693005;0.8054007217919449
64.461167;1.0350530450441888;0.8333497972678697;0.8052288890493805;-0.021849630283704014;-0.021108485297207397;1.0350733115380202;9.999498573184713;0.8335003457447595;-0.005994032396620303;-0.005993994963808452;0.8053716385500365;0.005790251985985016;0.80540089485462
64.471167;1.0350535646481946;0.8333517287333785;0.8052315049552695;-0.02184963062849823;-0.02110848521882638;1.0350719719262125;9.999501204869114;0.8335009091877166;-0.00599403227068202;-0.005993994418945404;0.8053710538388348;0.0057902472647809585;0.8054010333306607
64.481167;1.035054116165151;0.8333537566377479;0.8052341601085096;-0.0218496309494676;-0.02110848513575704;1.0350706335730362;9.999504340946313;0.8335015120745697;-0.005994032151760373;-0.0059939939228722304;0.8053704113373757;0.005790242965564905;0.8054011402043154
64.491167;1.0350547020734722;0.8333558801773011;0.80523684735329;-0.02184963124710557;-0.021108485048438635;1.0350693023042894;9.999508007083847;0.833502157873379;-0.005994032038038811;-0.005993993478503785;0.8053697106983808;0.0057902390695679035;0.8054012193839054
64.501167;1.0350553251026566;0.8333580978148675;0.8052395591460184;-0.021849631521940565;-0.021108484958043825;1.0350679838334451;9.999512233111746;0.8335028488142342;-0.005994031927406058;-0.005993993088915456;0.8053689522742037;0.005790235563899725;0.8054012747520599
64.511167;1.0350559871597014;0.8333604074467221;0.8052422884390679;-0.0218496317744638;-0.02110848486619293;1.035066683766201;9.999517044079234;0.8335035862601259;-0.005994031817572281;-0.005993992756821549;0.8053681368917235;0.005790232443725404;0.8054013090111302
64.521167;1.0350566895315363;0.8333628058522901;0.8052450292775286;-0.021849632005273595;-0.02110848477476586;1.0350654072431802;9.99952245860952;0.8335043713009825;-0.0059940317061696335;-0.005993992484159065;0.8053672661477393;0.005790229709219768;0.8054013237184016
64.531167;1.0350574332577391;0.8333652884551979;0.8052477761224054;-0.021849632215254763;-0.02110848468565825;1.03506415934293;9.99952850117287;0.8335052044396094;-0.005994031590553708;-0.0059939922720192934;0.8053663420778715;0.005790227364939261;0.8054013199989696
64.541167;1.035058219960881;0.8333678499683743;0.8052505229721165;-0.021849632405456138;-0.021108484600495817;1.035062945577693;9.999535202507433;0.8335060850191384;-0.005994031467555028;-0.0059939921206117784;0.8053653662228539;0.0057902254203939805;0.8054012990020414
64.551167;1.0350590532691304;0.8333704852686089;0.8052532629408893;-0.021849632576973275;-0.02110848452075142;1.0350617722049145;9.999542582005814;0.8335070114274012;-0.005994031333694881;-0.005993992029228731;0.8053643396730241;0.005790223888169714;0.8054012620116199
64.561167;1.0350599389790145;0.8333731894487748;0.805255988319498;-0.021849632731275565;-0.021108484448190128;1.035060646861294;9.999550637605738;0.8335079815199197;-0.0059940311857815945;-0.005993991996559046;0.8053632641257245;0.005790222778993344;0.8054012101764468
64.571167;1.0350608836071038;0.8333759569287824;0.8052586912227304;-0.021849632870372237;-0.02110848438499315;1.0350595785330907;9.999559352145294;0.833508992510589;-0.005994031021374235;-0.005993992021315591;0.8053621427918529;0.005790222094583892;0.8054011439645137
64.581167;1.0350618925490798;0.8333787808673171;0.8052613637909756;-0.021849632996443248;-0.021108484333485573;1.0350585764904285;9.999568708411575;0.8335100404362943;-0.005994030838909824;-0.005993992102778811;0.8053609803130697;0.0057902218266124225;0.805401062969116
64.591167;1.035062969187894;0.833381653531409;0.8052639974645135;-0.02184963311140611;-0.02110848429601085;1.0350576493642016;9.99957869895487;0.8335111202590938;-0.005994030637733984;-0.005993992240891668;0.8053597815603564;0.005790221968583991;0.8054009663906727
64.601167;1.0350641156217457;0.83338456668031;0.8052665824491736;-0.02184963321660473;-0.021108484274881597;1.0350568043252;9.999589320057426;0.8335122273157523;-0.0059940304181268205;-0.005993992435939153;0.8053585506659177;0.0057902225284298245;0.8054008537871696
64.611167;1.0350653335891653;0.8333875119100895;0.8052691082410113;-0.02184963331267682;-0.021108484271991947;1.0350560460491236;9.999600558782026;0.8335133585634281;-0.0059940301811184735;-0.0059939926882970115;0.8053572911226927;0.0057902235298871495;0.80540072554933
64.621167;1.0350666246369953;0.833390481441696;0.8052715648284552;-0.021849633399726617;-0.021108484288512953;1.0350553764913237;9.999612388290586;0.8335145121639824;-0.005994029928161493;-0.0059939929983111595;0.8053560057878574;0.005790225008612758;0.8054005833018225
64.631167;1.0350679903924394;0.8333934687149094;0.8052739432276075;-0.021849633477628097;-0.021108484325002924;1.0350547959162888;9.99962477584583;0.8335156865086368;-0.005994029660843068;-0.005993993365923217;0.8053546965336916;0.005790227005567251;0.8054004302662355
64.641167;1.0350694330084924;0.8333964685729226;0.8052762349104209;-0.021849633546233285;-0.021108484381563167;1.0350543041018767;9.999637694382985;0.8335168797610517;-0.0059940293806009055;-0.005993993790289392;0.8053533640418792;0.005790229555992503;0.8054002708238328
64.651167;1.035070955167913;0.8333994772927187;0.8052784315472133;-0.02184963360546114;-0.021108484458019775;1.0350539009656405;9.999651128686699;0.833518089539662;-0.005994029088591648;-0.005993994269799937;0.8053520076209396;0.005790232683349154;0.8054001095168515
64.661167;1.0350725598665567;0.8334024926021403;0.8052805258167769;-0.02184963365522583;-0.02110848455439037;1.0350535870409387;9.999665079157724;0.833519312787492;-0.005994028785897979;-0.005993994802211209;0.8053506259550235;0.005790236401961679;0.8053999502808902
64.671167;1.0350742503017003;0.8334055139086614;0.8052825121231921;-0.021849633695282457;-0.021108484671441566;1.0350533637242882;9.999679564604966;0.8335205461342886;-0.005994028473785219;-0.005993995384632151;0.8053492187997147;0.0057902407220527235;0.8053997960691686
64.681167;1.0350760295297987;0.8334085424355513;0.8052843860700031;-0.02184963372534668;-0.021108484810701343;1.0350532325429993;9.999694621152374;0.8335217863066519;-0.005994028153632355;-0.00599399601364951;0.8053477877840872;0.005790245655393427;0.8053996489448239
64.691167;1.0350778996134036;0.8334115808747344;0.8052861431520444;-0.02184963374531325;-0.021108484973871834;1.0350531935621308;9.999710296747066;0.8335230302950097;-0.005994027826732372;-0.005993996685740553;0.8053463357907918;0.005790251217474528;0.8053995103132753
64.701167;1.0350798604636848;0.8334146327595384;0.8052877783116996;-0.02184963375513858;-0.02110848516244662;1.0350532441771496;9.999726638814368;0.8335242756384945;-0.005994027494429832;-0.005993997397616749;0.8053448655077947;0.005790257420244964;0.8053993808690961
64.711167;1.035081908932299;0.8334177017642933;0.8052892870136081;-0.021849633754688777;-0.02110848537777405;1.0350533791998178;9.999743682526043;0.833525520845944;-0.00599402715857542;-0.0059939981463317;0.805343378265591;0.0057902642636321056;0.8053992604073394
64.721167;1.0350840391229108;0.833420790914148;0.8052906663957032;-0.021849633743687202;-0.021108485621119426;1.0350535917349284;9.999761450758658;0.8335267651731207;-0.005994026821778169;-0.005993998929216384;0.8053418746352663;0.005790271738473314;0.8053991477130331
64.731167;1.0350862437374668;0.8334239019915617;0.8052919149500879;-0.021849633721488997;-0.02110848589361133;1.0350538741302049;9.999779956878047;0.8335280078727971;-0.005994026487211662;-0.0059939997436417565;0.8053403559653306;0.0057902798350777844;0.8053990406052555
64.741167;1.0350885147235194;0.8334270352404832;0.8052930312509315;-0.02184963368693881;-0.021108486196120716;1.0350542186713885;9.999799205778167;0.8335292482220363;-0.005994026158273064;-0.0059940005868952175;0.8053388248712718;0.005790288545661071;0.8053989362512531
64.751167;1.0350908436004231;0.8334301889230412;0.8052940133969981;-0.02184963363853692;-0.021108486528930586;1.0350546180028413;9.999819198425364;0.8335304860845394;-0.005994025838301631;-0.005994001456219529;0.8053372847843845;0.005790297863338352;0.8053988317404962
64.761167;1.035093223394481;0.8334333589686522;0.8052948597957008;-0.021849633574755303;-0.021108486891366213;1.035055065766521;9.999839929906539;0.8335317213977802;-0.0059940255302510575;-0.005994002348727333;0.8053357392906912;0.005790307781006307;0.8053987249913056
64.771167;1.0350956504997013;0.833436539665136;0.8052955704617705;-0.0218496334943431;-0.02110848728173452;1.0350555569569961;9.999861383073268;0.8335329528930897;-0.005994025236379698;-0.005994003261409521;0.805334191041232;0.005790318287626801;0.8053986157742983
64.781167;1.035098123423512;0.8334397249839617;0.8052961475056408;-0.021849633396500968;-0.021108487697400962;1.0350560870852776;9.999883532789527;0.8335341777411861;-0.005994024958045806;-0.0059940041912657305;0.8053326405651724;0.005790329366682812;0.8053985058649556
64.791167;1.0351006400352412;0.8334429089940422;0.8052965944924446;-0.021849633280945812;-0.021108488134842923;1.0350566513728827;9.99990634774963;0.8335353920909343;-0.005994024695652844;-0.0059940051353102744;0.805331085967122;0.005790340999831418;0.8053983980637603
64.801167;1.0351031965591508;0.8334460855637474;0.8052969157210565;-0.021849633147825034;-0.021108488590057244;1.0350572455633964;9.99992977955622;0.8335365914302405;-0.005994024448919306;-0.005994006090666377;0.8053295237018782;0.005790353167132442;0.8053982950404202
64.811167;1.0351057881096501;0.8334492484115864;0.8052971160682717;-0.021849632997645124;-0.021108489059201138;1.0350578671123296;9.999953755148415;0.8335377707663969;-0.005994024217288314;-0.00599400705471967;0.8053279497169472;0.005790365840837028;0.8053981984861455
64.821167;1.03510840945987;0.8334523909197548;0.8052972009369656;-0.021849632831597996;-0.021108489538791263;1.0350585142973838;9.999978176873308;0.833538924965563;-0.005994024000240311;-0.005994008025136819;0.8053263602199111;0.005790378980952232;0.8053981084673606
64.831167;1.0351110555368508;0.8334555053138946;0.8052971759724452;-0.021849632651730226;-0.021108490025385056;1.035059183764602;10.000002928280335;0.833540049075541;-0.005994023797596035;-0.00599400899988857;0.8053247519523076;0.0057903925386886;0.8053980235336676
64.841167;1.0351137209582852;0.8334585823789122;0.805297046778616;-0.021849632460355844;-0.02110849051524363;1.0350598694895972;10.00002788987057;0.8335411384999097;-0.00599402360947386;-0.005994009977144993;0.8053231225094165;0.005790406467917383;0.8053979418666992
64.851167;1.035116398981038;0.833461612518136;0.8052968187081282;-0.021849632259494798;-0.021108491004454565;1.0350605641295392;10.000052952741818;0.8335421887026563;-0.00599402343573149;-0.005994010955031023;0.805321471064115;0.005790420736972641;0.8053978623252089
64.861167;1.0351190813669684;0.8334645874269985;0.8052964965552664;-0.02184963205097067;-0.021108491489419966;1.0350612607303153;10.000078017441902;0.8335431941358133;-0.0059940232756497385;-0.005994011931540657;0.8053197987685176;0.005790435329869675;0.8053977845218296
64.871167;1.0351217592651687;0.833467501012409;0.8052960844205557;-0.021849631836435065;-0.021108491967140274;1.035061952782567;10.000102988014582;0.8335441478062888;-0.0059940231282267;-0.005994012904482721;0.8053181084437436;0.005790450238540464;0.8053977083183209
64.881167;1.035124424146381;0.8334703490342995;0.8052955859986177;-0.02184963161696703;-0.021108492435054593;1.0350626335363982;10.000127774035251;0.8335450427548357;-0.005994022992531905;-0.0059940138713618415;0.8053164044338215;0.005790465455166801;0.8053976331233991
64.891167;1.0351270685686187;0.8334731286583458;0.8052950048983211;-0.021849631393059555;-0.021108492890724577;1.0350632966688273;10.000152297698676;0.8335458736012061;-0.005994022867556061;-0.005994014829462548;0.8053146924603708;0.005790480965023846;0.8053975573639565
64.901167;1.0351296862750965;0.8334758390202904;0.8052943448510891;-0.02184963116517865;-0.021108493331773247;1.035063937452372;10.000176495386818;0.8335466364875074;-0.005994022751547438;-0.005994015776002368;0.8053129786229272;0.005790496740480276;0.8053974789699462
64.911167;1.0351322711271826;0.8334784816861802;0.8052936100168232;-0.021849630934111474;-0.021108493756071423;1.0350645528543532;10.000200311499261;0.8335473282845298;-0.005994022641615666;-0.005994016708168621;0.8053112682628182;0.005790512743686013;0.8053973965705398
64.921167;1.0351348160656784;0.833481060108772;0.8052928051959821;-0.02184963070062644;-0.021108494161847933;1.0350651409360612;10.000223696299297;0.8335479458845438;-0.005994022534103108;-0.00599401762332601;0.8053095656600409;0.0057905289352692705;0.8053973100377291
64.931167;1.0351373130639954;0.8334835784788571;0.8052919356771701;-0.021849630464819428;-0.021108494547816787;1.035065699432904;10.00024661289696;0.8335484857302433;-0.005994022425233685;-0.005994018519348528;0.805307874292421;0.005790545278143999;0.8053972204447244
64.941167;1.0351397532746986;0.8334860402156391;0.8052910069008109;-0.02184963022591349;-0.02110849491337009;1.0350662239665798;10.00026903900565;0.8335489438353703;-0.005994022311647338;-0.005994019394733555;0.8053061972258534;0.0057905617388341445;0.8053971298727978
64.951167;1.0351421271613779;0.833488447246679;0.8052900242083298;-0.021849629982646522;-0.02110849525838771;1.035066707611089;10.000290957400056;0.8335493164374637;-0.0059940221907499236;-0.005994020248602482;0.805304537485572;0.0057905782904228075;0.8053970407256533
64.961167;1.0351444256360187;0.8334908008506602;0.8052889925653914;-0.02184962973365001;-0.021108495582848552;1.0350671422488988;10.000312345350203;0.8335496006990271;-0.005994022060780972;-0.005994021080761344;0.8053028981837723;0.005790594912278781;0.805396955278959
64.971167;1.0351466414818;0.8334931031698848;0.8052879164942554;-0.021849629477572765;-0.021108495886873732;1.0350675213202263;10.000333170266982;0.8335497947881932;-0.005994021920685052;-0.005994021891751023;0.8053012825174586;0.005790611589013051;0.8053968759409885
64.981167;1.0351487692527812;0.8334953584175969;0.8052868007935421;-0.021849629213233517;-0.021108496170868983;1.0350678420113963;10.000353392102545;0.8335498975067472;-0.005994021769988142;-0.005994022682750039;0.8052996938257001;0.005790628307611601;0.8053968050628795
64.991167;1.0351508043504294;0.8334975726675459;0.8052856512586195;-0.02184962893987285;-0.02110849643540991;1.0350681040191667;10.000372966976485;0.8335499078137907;-0.005994021608773837;-0.005994023455152508;0.8052981356283779;0.005790645048148543;0.8053967441453036
65.001167;1.0351527428671419;0.8334997522932032;0.8052844741297494;-0.0218496286572675;-0.02110849668130301;1.0350683067762896;10.000391849566984;0.8335498248827894;-0.005994021437493991;-0.005994024210113395;0.8052966116659455;0.005790661779505779;0.8053966934005611
65.011167;1.0351545815510161;0.8335019026739371;0.805283274953225;-0.021849628365741613;-0.02110849690975603;1.0350684493716016;10.000409999324559;0.8335496488005606;-0.005994021256571704;-0.005994024948608341;0.8052951262788208;0.00579067846564872;0.8053966519098188
65.021167;1.0351563170238474;0.8335040275425537;0.8052820581773731;-0.021849628066145238;-0.02110849712221777;1.0350685321345479;10.000427390952643;0.8335493807083586;-0.005994021066405647;-0.005994025671663241;0.8052936850940962;0.005790695072549259;0.8053966186280381
65.031167;1.0351579451371558;0.8335061290805685;0.8052808273324288;-0.02184962775970093;-0.021108497320083748;1.0350685565325382;10.00044401908786;0.8335490227038546;-0.00599402086776439;-0.005994026380462009;0.8052922949000028;0.0057907115708003875;0.8053965937072891
65.041167;1.0351594608524115;0.8335082089173362;0.8052795852930371;-0.021849627447941958;-0.02110849750461975;1.0350685238534854;10.000459885432253;0.8335485790735618;-0.0059940206618389075;-0.005994027076702557;0.8052909620397609;0.005790727934803665;0.8053965787033975
65.051167;1.0351608587196226;0.8335102679552516;0.8052783348481926;-0.021849627132730972;-0.0211084976770898;1.035068435156039;10.000474979584805;0.8335480574141663;-0.005994020449728533;-0.005994027762695411;0.8052896906083863;0.005790744142482884;0.8053965760081128
65.061167;1.0351621342579627;0.8335123044626486;0.8052770794569778;-0.021849626815925883;-0.021108497838819767;1.035068292554297;10.000489279646986;0.8335474672504333;-0.005994020231857329;-0.005994028440642666;0.8052884822670248;0.005790760175626098;0.8053965887450256
65.071167;1.0351632848552188;0.8335143138161013;0.8052758234271455;-0.02184962649892727;-0.02110849799104623;1.035068099921416;10.000502767885786;0.8335468178590647;-0.005994020008061725;-0.005994029112002608;0.8052873376315304;0.005790776013092777;0.8053966211849657
65.081167;1.0351643095482466;0.8335162911071675;0.8052745711027905;-0.021849626182565272;-0.02110849813477533;1.0350678626519496;10.00051544036982;0.8335461181031719;-0.0059940197781752835;-0.005994029777667797;0.8052862575811354;0.00579079162403357;0.8053966786494006
65.091167;1.0351652085216105;0.8335182335821595;0.805273325639572;-0.021849625867315176;-0.021108498270746567;1.035067587413971;10.000527312148689;0.8335453774765599;-0.0059940195421755126;-0.005994030438512988;0.8052852435937609;0.0057908069770292656;0.8053967661175018
65.101167;1.0351659824683144;0.8335201407923978;0.8052720884075569;-0.021849625553658054;-0.02110849839933099;1.0350672818466649;10.00053841938006;0.8335446059882697;-0.005994019299746797;-0.005994031095818332;0.8052842975256913;0.005790822055278792;0.805396886690855
65.111167;1.0351666324511468;0.8335220134915746;0.8052708590810442;-0.021849625242250724;-0.021108498520486338;1.0350669537116757;10.000548810293298;0.8335438123913864;-0.005994019049889131;-0.005994031751265843;0.8052834213376262;0.00579083685939666;0.8053970412780509
65.121167;1.0351671606622557;0.833523853173351;0.8052696364176039;-0.02184962493376783;-0.02110849863407093;1.0350666098520103;10.00055853208733;0.8335430024953658;-0.005994018790997241;-0.005994032406606883;0.8052826170602849;0.005790851400097717;0.8053972293418418
65.131167;1.0351675707863177;0.833525662120761;0.8052684200476647;-0.02184962462873612;-0.02110849874032046;1.0350662559296637;10.000567627968913;0.8335421789305147;-0.00599401852125655;-0.005994033063432222;0.8052818871399591;0.005790865687718465;0.8053974499833426
65.141167;1.0351678674625422;0.8335274426902766;0.8052672119318393;-0.021849624327659023;-0.021108498839768054;1.0350658971779025;10.000576141727713;0.8335413418554698;-0.005994018238950263;-0.005994033723030137;0.8052812345354453;0.005790879721681857;0.8053977025440918
65.151167;1.0351680556788683;0.8335291963310404;0.8052660158686001;-0.021849624031358015;-0.021108498932676523;1.0350655390415804;10.000584115663893;0.833540490175058;-0.005994017942522835;-0.0059940343863662095;0.8052806621031023;0.005790893486290792;0.8053979867261452
65.161167;1.0351681401199277;0.8335309232521598;0.8052648354481259;-0.021849623741063348;-0.02110849901891967;1.0350651864374265;10.000591581496822;0.8335396226167112;-0.00599401763052715;-0.005994035054295388;0.8052801721597089;0.005790906953212324;0.8053983026852158
65.171167;1.0351681247627484;0.8335326222822321;0.8052636725775328;-0.0218496234580567;-0.021108499098270436;1.035064841860401;10.00059855892157;0.8335387378091963;-0.005994017301607002;-0.0059940357276576555;0.805279766637822;0.00579092008295804;0.8053986509515288
65.181167;1.0351680131868788;0.8335342907319561;0.8052625278156409;-0.021849623183382336;-0.021108499170454348;1.035064503667452;10.00060507192898;0.833537834031757;-0.005994016954470654;-0.005994036407220287;0.8052794469273173;0.005790932823213281;0.8053990323799332
65.191167;1.0351678086084652;0.833535925241159;0.8052614007281096;-0.021849622917946752;-0.02110849923514497;1.0350641656789157;10.000611169472563;0.8335369091003347;-0.005994016587931717;-0.005994037093745213;0.8052792132246896;0.005790945112389437;0.8053994482735115
65.201167;1.0351675133108746;0.8335375242064822;0.805260289020828;-0.021849622662584625;-0.0211084992920848;1.0350638182527547;10.000616922624891;0.8335359604172204;-0.00599401620124117;-0.0059940377881203;0.805279064288411;0.0057909568921009685;0.8053998999927856
65.211167;1.0351671282496249;0.8335390899157211;0.8052591880884;-0.021849622417710594;-0.021108499341158164;1.0350634497328672;10.000622405229432;0.8335349857283783;-0.005994015794236021;-0.005994038491386603;0.8052789982053603;0.0057909681180881925;0.8054003880108738
65.221167;1.0351666534630493;0.8335406281006524;0.805258091884217;-0.021849622182748794;-0.021108499382314194;1.0350630477266192;10.00062768682736;0.8335339841034392;-0.0059940153668962826;-0.005994039204756387;0.8052790135127782;0.00579097875997706;0.8054009116168986
65.231167;1.035166089294962;0.8335421457761198;0.8052569939446508;-0.021849621955947973;-0.02110849941519198;1.0350626005487138;10.000632832815512;0.8335329559770995;-0.0059940149190684305;-0.005994039929629977;0.8052791093036958;0.005790988790774524;0.8054014696771843
