time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.241167;1.0351654371768788;0.8335436495648353;0.8052558876687815;-0.021849621734955377;-0.021108499438792474;1.0350620982465244;10.000637898344296;0.8335319023070238;-0.0059940144508840295;-0.005994040667280032;0.8052792845209513;0.00579099817818256;0.805402061338052
65.251167;1.0351646995022803;0.8335451454768182;0.8052547663256854;-0.021849621517683764;-0.021108499451832366;1.0350615328733281;10.000642920930249;0.8335308237688988;-0.005994013963244331;-0.005994041418146598;0.8052795378576784;0.005791006889148402;0.8054026859193307
65.261167;1.0351638794130968;0.833546639557309;0.8052536235218232;-0.021849621302846758;-0.02110849945348054;1.0350608986189633;10.000647916399936;0.8335297204202835;-0.0059940134577502035;-0.005994042181206978;0.8052798680673352;0.005791014897959238;0.8054033423050831
65.271167;1.0351629802665387;0.8335481376661041;0.8052524539505042;-0.021849621090026347;-0.021108499443820428;1.0350601919011877;10.000652881233867;0.8335285915859344;-0.00599401293639704;-0.005994042953916647;0.8052802735701184;0.005791022183785671;0.8054040286002211
65.281167;1.0351620049139696;0.8335496442293244;0.8052512538664293;-0.021849620879487087;-0.021108499423801108;1.0350594114656582;10.000657801363065;0.8335274357719528;-0.005994012401421412;-0.005994043732667149;0.8052807516362988;0.005791028723509931;0.8054047423001748
65.291167;1.0351609556852834;0.8335511617054758;0.8052500210346936;-0.021849620672116786;-0.021108499394741197;1.0350585583470016;10.000662661717026;0.8335262511373182;-0.0059940118549067925;-0.005994044513271471;0.8052812981077021;0.005791034493007814;0.8054054804310377
65.301167;1.0351598345216149;0.8335526909489721;0.8052487541523419;-0.0218496204694731;-0.021108499357915908;1.0350576349521223;10.000667451693639;0.8335250366873238;-0.005994011298253596;-0.005994045291287237;0.805281907907384;0.00579103947688269;0.8054062396118514
65.311167;1.0351586428633723;0.8335542310953578;0.8052474523905447;-0.02184962027357554;-0.021108499314662924;1.0350566436079285;10.000672165039491;0.8335237932481281;-0.0059940107324822816;-0.0059940460621906114;0.8052825755746229;0.00579104367618673;0.8054070165012102
65.321167;1.0351573812087858;0.8335557790231544;0.8052461153007401;-0.021849620086570085;-0.021108499266645087;1.0350555858862727;10.00067679534823;0.8335225234929862;-0.0059940101591503415;-0.005994046821496225;0.8052832949958962;0.005791047110566037;0.8054078081257138
65.331167;1.0351560475697728;0.833557329665615;0.805244742365271;-0.0218496199105738;-0.02110849921571103;1.035054462492752;10.000681330113439;0.833521231240511;-0.005994009580481947;-0.005994047565092456;0.8052840591685874;0.005791049816107568;0.8054086110947423
65.341167;1.0351546358962507;0.8335588770284613;0.8052433325342973;-0.02184961974758558;-0.021108499163450246;1.035053272844131;10.00068575334407;0.83351992115093;-0.005994008998449788;-0.005994048289531771;0.8052848608059879;0.0057910518367193685;0.8054094206895988
65.351167;1.0351531364376463;0.8335604144814643;0.8052418843084543;-0.02184961959921537;-0.021108499111031537;1.0350520156484906;10.000690059683158;0.8335185991673053;-0.005994008414105025;-0.0059940489919938925;0.8052856926700955;0.005791053214403752;0.8054102316045995
65.361167;1.0351515375513798;0.8335619340190804;0.8052403957190432;-0.021849619466359087;-0.021108499059476676;1.0350506905107246;10.000694260201893;0.8335172722283604;-0.005994007827921457;-0.005994049670308054;0.8052865471819217;0.005791053989480248;0.8054110397130368
65.371167;1.035149827947236;0.8335634258194576;0.8052388643759386;-0.02184961934936339;-0.021108499009928366;1.0350492980519497;10.000698368200775;0.8335159468668593;-0.005994007240223082;-0.005994050323157626;0.8052874163310569;0.005791054208305497;0.8054118429813787
65.381167;1.0351479992787542;0.8335648792221774;0.8052372882184005;-0.021849619248709876;-0.021108498963595682;1.0350478386593422;10.000702382143487;0.8335146282936279;-0.005994006650979676;-0.005994050950064804;0.805288292373108;0.005791053926513398;0.8054126411220397
65.391167;1.0351460476351466;0.8335662844275161;0.8052356660331779;-0.0218496191653977;-0.021108498921590245;1.0350463118503586;10.000706282186155;0.8335133207050083;-0.0059940060597795585;-0.005994051550965049;0.805289168810937;0.0057910532063735875;0.8054134352294213
65.401167;1.0351439728146155;0.8335676332711656;0.8052339970433013;-0.021849619100780083;-0.021108498884922645;1.0350447171756723;10.00071003574773;0.8335120279770134;-0.005994005466423223;-0.005994052125620316;0.8052900407117741;0.0057910521137804665;0.8054142279272823
65.411167;1.0351417766513649;0.8335689183925148;0.8052322807926636;-0.02184961905646969;-0.0211084988546036;1.0350430558421604;10.000713604763327;0.8335107534351145;-0.005994004871338867;-0.00599405267329278;0.8052909042672854;0.0057910507151998705;0.805415022932982
65.421167;1.0351394620391754;0.8335701315866106;0.8052305178332283;-0.021849619034436725;-0.021108498831936096;1.0350413306022848;10.000716955290764;0.8335094985949565;-0.0059940042753067165;-0.005994053192795174;0.8052917566968749;0.0057910490728102825;0.8054158237750504
65.431167;1.0351370330042364;0.8335712631107223;0.8052287099058449;-0.021849619036836552;-0.021108498818858346;1.0350395440166509;10.000720061261267;0.8335082633964789;-0.005994003679011382;-0.005994053682619956;0.8052925965329755;0.005791047238857923;0.8054166328682786
65.441167;1.0351344949545618;0.8335723031131457;0.8052268597390931;-0.02184961906553008;-0.02110849881780967;1.0350376982235439;10.000722895695588;0.833507048635253;-0.0059940030829657666;-0.005994054140967811;0.8052934233857736;0.005791045254001357;0.8054174516824678
65.451167;1.035131854468818;0.8335732438946166;0.8052249712930314;-0.02184961912174571;-0.02110849883118666;1.0350357962339427;10.000725428657702;0.8335058569414467;-0.005994002487664157;-0.005994054565918324;0.8052942376162004;0.005791043149354356;0.8054182810735169
65.461167;1.035129118742533;0.8335740805379487;0.8052230493444855;-0.02184961920619989;-0.021108498860992666;1.0350338419442426;10.000727643245147;0.8335046914089329;-0.00599400189365146;-0.005994054955803724;0.8052950402050061;0.005791040947470247;0.8054191209699636
65.471167;1.0351262954368068;0.8335748099856352;0.8052210981260496;-0.021849619319472907;-0.021108498908871922;1.0350318387330235;10.000729547941274;0.833503554895793;-0.005994001301587424;-0.005994055309318455;0.8052958323975905;0.005791038664323876;0.805419970836705
65.481167;1.0351233935607254;0.8335754305888841;0.8052191205988268;-0.021849619462048823;-0.021108498976116538;1.0350297886080286;10.000731172232427;0.8335024504032432;-0.0059940007124881685;-0.005994055625259981;0.8052966157659347;0.005791036311116185;0.8054208311492346
65.491167;1.0351204239244336;0.8335759420888472;0.8052171189166473;-0.02184961963399769;-0.021108499063557794;1.0350276924991353;10.000732559154178;0.833501380954638;-0.005994000127859087;-0.005994055902364717;0.8052973929647145;0.005791033894387207;0.805421703650311
65.501167;1.0351173977084882;0.8335763449198261;0.8052150947487368;-0.021849619834959314;-0.021108499171850384;1.0350255507543695;10.000733764758442;0.833500349098133;-0.005993999549402687;-0.005994056139192842;0.8052981681456364;0.0057910314208637825;0.8054225902600806
65.511167;1.0351143245124985;0.8335766395990848;0.8052130485623918;-0.02184962006439473;-0.021108499301965965;1.0350233634397712;10.000734855444598;0.8334993570569792;-0.005993998978662226;-0.005994056333952806;0.8052989464716755;0.005791028902753042;0.805423492520922
65.521167;1.0351112116133834;0.8335768271681414;0.8052109789896306;-0.02184962032170006;-0.02110849945520132;1.0350211308592672;10.000735895466082;0.8334984074214024;-0.005993998416958267;-0.005994056484831702;0.8052997332349817;0.00579102635348658;0.8054244120050722
65.531167;1.0351080641754917;0.833576909831406;0.8052088833440644;-0.02184962060636581;-0.021108499632875075;1.035018853983623;10.000736936562856;0.8334975033286202;-0.005993997865284613;-0.005994056590586003;0.80530053316619;0.005791023778477062;0.8054253507211133
65.541167;1.0351048857849061;0.8335768908545579;0.8052067589734633;-0.021849620918066782;-0.02110849983607287;1.0350165342753948;10.000738021067583;0.8334966479201937;-0.0059939973241445645;-0.005994056650307331;0.8053013501614467;0.005791021174067571;0.8054263114652548
65.551167;1.0351016789947236;0.8335767739796037;0.8052046046379392;-0.02184962125641888;-0.021108500065312646;1.0350141730997402;10.000739187920374;0.8334958438515901;-0.005993996793720643;-0.005994056662532052;0.8053021873356011;0.0057910185364275476;0.8054272984772604
65.561167;1.0350984451460865;0.8335765626146852;0.8052024210022793;-0.021849621620691685;-0.02110850032033969;1.0350117715427;10.000740471849245;0.8334950935427018;-0.005993996274027355;-0.005994056624977367;0.8053030470152417;0.005791015867212454;0.8054283172134996
65.571167;1.0350951842704004;0.8335762590277812;0.8052002097511766;-0.021849622009583396;-0.02110850060046659;1.0350093315687754;10.000741901423877;0.8334943999245181;-0.005993995764753443;-0.005994056535189538;0.8053039307107072;0.005791013172167571;0.8054293729700491
65.581167;1.0350918963084403;0.8335758643388836;0.8051979725409009;-0.021849622421137364;-0.021108500905306627;1.0350068574514677;10.000743493642752;0.8334937664110337;-0.005993995265261156;-0.005994056391219334;0.8053048394651792;0.005791010459856494;0.8054304697832072
65.591167;1.0350885821001705;0.8335753794377153;0.8051957117302947;-0.0218496228530423;-0.02110850123519377;1.03500435510012;10.000745240872067;0.8334931957789471;-0.005993994774784286;-0.00599405619184446;0.8053057740692207;0.005791007741288583;0.8054316100465421
65.601167;1.0350852421639696;0.8335748054908655;0.8051934317008164;-0.021849623303024573;-0.02110850159096895;1.035001830116599;10.000747104813298;0.8334926898056625;-0.005993994292544641;-0.005994055936413871;0.8053067348488293;0.005791005030101411;0.8054327950648817
65.611167;1.0350818746720984;0.8335741432307037;0.8051911380228688;-0.021849623768976707;-0.021108501973696313;1.0349992870775235;10.000749027926792;0.8334922505501053;-0.005993993817867087;-0.0059940556245354016;0.8053077219759815;0.0057910023409353615;0.8054340260588646
65.621167;1.0350784759486484;0.8335733921096625;0.8051888355332854;-0.021849624248841237;-0.021108502384666848;1.0349967290514803;10.000750951752233;0.8334918808628907;-0.005993993350128922;-0.005994055256051822;0.8053087360683876;0.00579099968472271;0.8054353041174744
65.631167;1.0350750432943914;0.8335725504746968;0.8051865278383694;-0.02184962474051549;-0.0211085028253972;1.0349941564790284;10.000752825408435;0.8334915827123536;-0.005993992888444243;-0.005994054831325027;0.8053097779795054;0.0057909970681890004;0.8054366297333467
65.641167;1.0350715768248762;0.8335716164629668;0.8051842175294937;-0.021849625241943102;-0.021108503297709736;1.0349915676975834;10.000754594400346;0.8334913550274043;-0.0059939924316123544;-0.005994054351238246;0.8053108482844615;0.005790994496364919;0.8054380032141669
65.651167;1.035068078925361;0.8335705883029065;0.8051819059086965;-0.021849625751035582;-0.021108503804047447;1.0349889606721352;10.000756182492792;0.8334911926839597;-0.005993991978507044;-0.005994053816789546;0.8053119470099028;0.0057909919726687525;0.8054394253313081
65.661167;1.035064552870521;0.8335694639431426;0.8051795933577848;-0.02184962626532937;-0.021108504347333933;1.0349863329067952;10.000757491860245;0.8334910875678573;-0.005993991528337056;-0.005994053228815952;0.8053130733294701;0.005790989501429338;0.8054408974987604
65.671167;1.0350610026176341;0.8335682415574206;0.8051772804402716;-0.0218496267819072;-0.021108504929976596;1.0349836805724275;10.000758418634968;0.8334910311511851;-0.0059939910804729865;-0.00599405258811166;0.8053142254737052;0.0057909870926499355;0.8054424214397329
65.681167;1.0350574334728981;0.8335669205864019;0.8051749679582317;-0.02184962729771805;-0.021108505553100648;1.0349809994765242;10.000758868394675;0.8334910165020755;-0.0059939906341810595;-0.005994051895662991;0.80531540085422;0.005790984760833736;0.8054439983692845
65.691167;1.0350538519780805;0.8335655019685686;0.8051726561142507;-0.02184962780982771;-0.021108506216820484;1.034978286653499;10.00075877219148;0.8334910390842978;-0.0059939901885554805;-0.00599405115261548;0.8053165962317973;0.005790982518614071;0.8054456284013366
65.701167;1.035050264633831;0.8335639880170114;0.805170344119258;-0.021849628315310596;-0.021108506920714917;1.034975541235718;10.00075809458987;0.8334910965101645;-0.005993989742639965;-0.005994050359916028;0.8053178081461096;0.00579098037251426;0.8054473102400317
65.711167;1.0350466766943527;0.8335623821891612;0.805168029937033;-0.021849628811104544;-0.021108507663897217;1.0349727655550243;10.00075682578848;0.8334911870036152;-0.005993989295758479;-0.005994049518022811;0.8053190332280118;0.005790978323239478;0.8054490401157139
65.721167;1.0350430924383236;0.8335606885799913;0.8051657100268562;-0.021849629294181314;-0.021108508445135496;1.0349699652207973;10.000754974007405;0.8334913075409864;-0.0059939888479766555;-0.005994048627001773;0.8053202680093194;0.005790976370340242;0.8054508113492286
65.731167;1.0350395160352872;0.8335589118263542;0.8051633798347138;-0.021849629761915578;-0.0211085092630656;1.0349671468392678;10.000752562223001;0.8334914531598786;-0.005993988400384871;-0.0059940476869485655;0.8053215084831903;0.005790974518801928;0.8054526165570207
65.741167;1.0350359513593093;0.8335570575830835;0.8051610347944871;-0.021849630212361457;-0.021108510116148817;1.0349643163280313;10.000749615188042;0.8334916175328503;-0.005993987954930216;-0.0059940466984736525;0.8053227498850195;0.00579097278237659;0.8054544501811138
65.751167;1.035032401842541;0.8335551328325016;0.8051586714637935;-0.021849630644295185;-0.02110851100256395;1.034961479323826;10.000746144006355;0.8334917936624582;-0.005993987514042313;-0.00599404566290772;0.8053239869716096;0.005790971180853838;0.8054563086731291
65.761167;1.03502887176191;0.8335531456387126;0.8051562884953696;-0.021849631057165083;-0.02110851192039944;1.0349586413922496;10.000742140594603;0.8334919739841579;-0.005993987080690183;-0.005994044582213294;0.8053252145849108;0.0057909697344413905;0.8054581894438527
65.771167;1.0350253677877965;0.8335511045225764;0.8051538868331695;-0.021849631451120757;-0.021108512868058357;1.034955807737956;10.000737574504997;0.8334921507929932;-0.00599398665874513;-0.005994043458960244;0.8053264283574549;0.005790968463139453;0.8054600899050355
65.781167;1.03502189909428;0.8335490176643149;0.8051514693931112;-0.021849631827051373;-0.021108513844475846;1.0349529835981646;10.000732392969645;0.833492317617987;-0.005993986252815505;-0.005994042296322674;0.8053276250949877;0.005790967389529415;0.8054620066087848
65.791167;1.0350184759750727;0.8335468924099418;0.8051490403087282;-0.02184963218642919;-0.021108514849020762;1.0349501747486225;10.0007265302753;0.8334924700868077;-0.005993985867485428;-0.0059940410978124884;0.8053288021654688;0.005790966536013541;0.8054639349834166
65.801167;1.0350151084046746;0.8335447354769883;0.8051466035891625;-0.021849632530896234;-0.02110851588123595;1.0349473880052225;10.000719920811964;0.8334926049792374;-0.005993985506713649;-0.005994039867061936;0.8053299566854795;0.005790965919221261;0.8054658701119641
65.811167;1.0350118059029336;0.8335425531096265;0.805144162676178;-0.021849632861923957;-0.021108516940614653;1.034944632309465;10.000712515607761;0.8334927187392966;-0.00599398517366431;-0.005994038607796245;0.8053310854662568;0.005790965549300795;0.8054678078476886
65.821167;1.0350085785188115;0.8335403505970722;0.805141721631672;-0.021849633180743004;-0.02110851802658461;1.0349419192880447;10.000704297384146;0.8334928072480748;-0.005993984870793611;-0.0059940373237263155;0.8053321853295853;0.0057909654347308975;0.8054697453187925
65.831167;1.0350054373520206;0.8335381319856796;0.805139286257854;-0.02184963348824235;-0.021108519138355153;1.0349392621357267;10.000695278752493;0.8334928664035578;-0.0059939846002695875;-0.005994036018561943;0.8053332535790871;0.005790965589811987;0.8054716805610869
65.841167;1.0350023940851472;0.8335359002389049;0.8051368641848465;-0.021849633784885615;-0.021108520274477988;1.0349366733860286;10.000685485423459;0.8334928921205681;-0.005993984364397271;-0.0059940346960591214;0.8053342884843318;0.005790966038121151;0.805473611648327
65.851167;1.0349994608055963;0.8335336573233209;0.8051344643958404;-0.021849634070891626;-0.021108521432838367;1.0349341629679871;10.000674943615632;0.8334928799001641;-0.00599398416546901;-0.005994033359589552;0.8053352892140446;0.005790966805991129;0.8054755357972415
65.861167;1.0349966500476364;0.8335314047027276;0.8051320962006382;-0.021849634346374987;-0.0211085226111321;1.0349317376949683;10.000663680450616;0.8334928252186932;-0.005993984005432071;-0.0059940320116603565;0.8053362555420344;0.005790967913649971;0.8054774486424544
65.871167;1.0349939735895701;0.8335291441796859;0.8051297675835644;-0.02184963461115681;-0.021108523807169974;1.0349294018958428;10.000651725896638;0.8334927243348798;-0.005993983885930085;-0.005994030654063114;0.8053371877027806;0.0057909693741598845;0.8054793439228
65.881167;1.0349914408576018;0.8335268781775582;0.8051274838784537;-0.021849634864414057;-0.021108525018890056;1.0349271583958815;10.00063910399985;0.8334925740620848;-0.005993983808550957;-0.005994029288330351;0.8053380860665278;0.005790971195613725;0.8054812138736153
65.891167;1.0349890589679767;0.8335246098047135;0.8051252474919732;-0.021849635104438415;-0.021108526244208656;1.0349250096692193;10.000625818330063;0.8334923711809136;-0.005993983775078983;-0.005994027915988309;0.8053389506452389;0.005790973383553804;0.8054830504904874
65.901167;1.0349868336696189;0.8335223428278266;0.8051230582829623;-0.021849635328830788;-0.02110852748086268;1.0349229581230055;10.000611843206087;0.8334921126253657;-0.005993983787572545;-0.005994026538518336;0.8053397810542388;0.005790975947805898;0.80548484704514
65.911167;1.0349847695055452;0.83352008117025;0.8051209143706284;-0.02184963553514059;-0.02110852872641642;1.0349210051303241;10.00059712460861;0.8334917959023712;-0.005993983848158882;-0.005994025157242851;0.8053405773719509;0.0057909789067145025;0.8054865984764685
65.921167;1.0349828697595218;0.8335178288533279;0.8051188131052504;-0.021849635721396296;-0.02110852997834837;1.034919150734894;10.000581595640703;0.8334914193526333;-0.0059939839587571635;-0.005994023773402625;0.805341340502817;0.005790982281234541;0.8054883005350927
65.931167;1.0349811369381035;0.8335155901146825;0.8051167518735559;-0.02184963588623467;-0.021108531234220327;1.0349173943394376;10.000565203969764;0.8334909821244102;-0.005993984120824123;-0.005994022388272836;0.8053420709992829;0.005790986084576241;0.8054899491887548
65.941167;1.0349795730116083;0.8335133681613696;0.8051147288831003;-0.02184963602873978;-0.0211085324919679;1.0349157346180446;10.000547927321804;0.8334904836784243;-0.005993984335147442;-0.0059940210031691225;0.8053427681283444;0.005790990316593736;0.8054915415357394
65.951167;1.0349781791876644;0.8335111638970328;0.8051127434753237;-0.02184963614801095;-0.021108533749926384;1.0349141688625616;10.000529767137339;0.8334899234423799;-0.00599398460161984;-0.005994019619439416;0.8053434302754299;0.005790994968508927;0.8054930775257828
65.961167;1.034976955743893;0.8335089766317544;0.8051107958196725;-0.021849636242883618;-0.021108535006298647;1.0349126930164814;10.000510740391471;0.8334893008525716;-0.005993984918977201;-0.005994018238266121;0.8053440558847944;0.005791000034376798;0.8054945604783194
65.971167;1.034975901568278;0.8335068056445798;0.8051088868460693;-0.021849636312252924;-0.02110853625870107;1.0349113023278143;10.000490879530988;0.8334886155118844;-0.005993985284837571;-0.005994016860361385;0.805344644402843;0.0057910055181754645;0.8054959958765568
65.981167;1.0349750134701445;0.8335046511948275;0.8051070184526814;-0.0218496363555727;-0.021108537504473276;1.0349099921386642;10.000470232474424;0.8334878677193757;-0.005993985696072577;-0.005994015486076616;0.8053451967306362;0.005791011430100288;0.8054973898454576
65.991167;1.034974286218055;0.8335025153499728;0.8051051936086248;-0.021849636373001104;-0.02110853874123979;1.0349087581250112;10.000448858667891;0.833487059353097;-0.005993986149166244;-0.005994014115783998;0.8053457145366847;0.005791017776538247;0.8054987485784073
66.001167;1.0349737132108383;0.8335004025025591;0.8051034165491865;-0.02184963636519284;-0.021108539967018423;1.0349075958482647;10.000426826173836;0.8334861944871047;-0.005993986640467299;-0.005994012750060627;0.8053461990772183;0.005791024554161737;0.8055000786981641
66.011167;1.0349732870772776;0.8334983185401051;0.8051016928435155;-0.021849636332815354;-0.02110854117999957;1.0349065005831883;10.000404214038495;0.8334852793799359;-0.00599398716624587;-0.005994011389808407;0.8053466510606698;0.005791031751768302;0.8055013876226609
66.021167;1.0349729997901578;0.8334962691931022;0.8051000287341261;-0.021849636275970582;-0.0211085423783956;1.0349054673126796;10.000381112609876;0.8334843218775086;-0.005993987722431535;-0.005994010036194079;0.805347071224092;0.005791039354988076;0.8055026832956802
66.031167;1.0349728427151246;0.8334942590067475;0.8050984297832587;-0.021849636193968965;-0.021108543560557306;1.0349044900984314;10.00035761605034;0.8334833306721304;-0.005993988304378054;-0.0059940086901301756;0.8053474601071074;0.005791047350858143;0.80550397345319
66.041167;1.0349728078565648;0.8334922908473977;0.8050968996422866;-0.021849636085619583;-0.021108544725102346;1.0349035613058688;10.000333812484905;0.8334823154385937;-0.0059939889070528985;-0.005994007351858929;0.8053478174624368;0.005791055731469171;0.8055052647556686
66.051167;1.0349728894720063;0.8334903659819667;0.8050954399953628;-0.021849635949703343;-0.021108545870764838;1.034902671913457;10.00030978013222;0.833481287726318;-0.005993989525480385;-0.005994006021162317;0.805348142531699;0.0057910644952665884;0.805506562032492
66.061167;1.0349730840450506;0.8334884851596942;0.8050940518101565;-0.021849635785305875;-0.021108546996234996;1.034901812887328;10.000285593326172;0.8334802609381226;-0.005993990155072395;-0.005994004697761244;0.8053484346850984;0.005791073644302963;0.8055078680811891
66.071167;1.0349733896246898;0.8334866495853605;0.8050927362236401;-0.021849635591936752;-0.021108548100242472;1.0349009760133407;10.000261330228984;0.8334792491129112;-0.005993990791538067;-0.0059940033814215735;0.8053486932697844;0.005791083177075456;0.8055091842589297
66.081167;1.0349738061971587;0.833484860830811;0.8050914936550576;-0.02184963536949108;-0.02110854918173853;1.0349001537185931;10.00023707364905;0.833478265733337;-0.005993991430252366;-0.005994002071987233;0.8053489170189511;0.005791093083623921;0.8055105110047991
66.091167;1.0349743358319876;0.8334831200873631;0.8050903228305426;-0.021849635118186668;-0.02110855023983278;1.0348993390852133;10.000212906318575;0.8334773232741454;-0.005993992065894216;-0.00599400076944161;0.8053491043348088;0.0057911033491517975;0.80551184711095
66.101167;1.0349749812669164;0.8334814279104922;0.8050892214224752;-0.021849634838554777;-0.021108551273369244;1.0348985268194184;10.000188904468166;0.8334764333071458;-0.005993992693097392;-0.005993999473674358;0.8053492540930033;0.0057911139590433;0.8055131887100877
66.111167;1.0349757440216762;0.8334797851676541;0.8050881864019882;-0.021849634531366853;-0.021108552280574226;1.0348977142281233;10.000165133565924;0.8334756065859448;-0.005993993307353506;-0.005993998184115226;0.8053493655074524;0.005791124897840161;0.8055145302491306
66.121167;1.034976623660763;0.8334781938414485;0.8050872132106068;-0.021849634197374544;-0.02110855325911219;1.0348969005353694;10.00014164568262;0.8334748531097631;-0.005993993905173759;-0.005993996899846142;0.8053494374506583;0.005791136147337307;0.8055158668013298
66.131167;1.0349776184388535;0.833476656642753;0.8050862958764275;-0.021849633836927108;-0.021108554206338417;1.0348960848752498;10.000118479266051;0.8334741819356568;-0.005993994483688971;-0.005993995620194835;0.8053494686795698;0.005791147685588224;0.8055171947701557
66.141167;1.0349787260766403;0.8334751763289123;0.8050854279241021;-0.021849633449798393;-0.0211085551196654;1.0348952648428706;10.000095666106676;0.8334736001478281;-0.005993995040376497;-0.005993994345013481;0.8053494584222164;0.005791159483805476;0.8055185109019847
66.151167;1.0349799436012985;0.8334737550896528;0.8050846024682708;-0.021849633035512035;-0.02110855599705974;1.0348944366617467;10.000073235593307;0.8334731121711553;-0.005993995573031353;-0.005993993074269987;0.805349405928415;0.005791171506319011;0.8055198121874607
66.161167;1.0349812674249528;0.8334723943723287;0.8050838120206524;-0.021849632593788037;-0.021108556837064477;1.0348935965583776;10.000051203096818;0.8334727205790992;-0.005993996079739828;-0.005993991807628402;0.8053493097170844;0.005791183715142476;0.8055210969617286
66.171167;1.0349826948828704;0.8334710959309445;0.8050830485666925;-0.0218496321246156;-0.021108557638229157;1.0348927417687606;10.000029554426499;0.8334724270866762;-0.005993996558839537;-0.005993990544542121;0.8053491675567767;0.0057911960748955275;0.8055223651389738
66.181167;1.0349842252295243;0.8334698628836795;0.8050823038408174;-0.02184963162818996;-0.02110855839885999;1.0348918706521055;10.000008250946571;0.8334722327378827;-0.005993997008853802;-0.00599398928463958;0.8053489768965262;0.005791208557637877;0.805523616999329
66.191167;1.0349858585533727;0.8334686993229299;0.8050815699894475;-0.021849631105037324;-0.021108559117155593;1.034890982462846;9.999987251179702;0.8334721379973467;-0.005993997428359196;-0.005993988028102096;0.8053487355439707;0.005791221145516953;0.8055248517686389
66.201167;1.034987594298499;0.8334676093623626;0.8050808400976046;-0.021849630556082727;-0.021108559791040715;1.0348900762636168;9.999966519541688;0.8334721430500424;-0.005993997815836071;-0.005993986775678688;0.8053484421762307;0.005791233829735724;0.8055260671127485
66.211167;1.034989430483273;0.8334665964655719;0.8050801081653224;-0.021849629982486844;-0.021108560417944754;1.0348891503592266;9.9999460213296;0.8334722479867962;-0.005993998169668933;-0.005993985528329443;0.8053480963429239;0.0057912466054835035;0.805527259717196
66.221167;1.0349913634510999;0.8334656624804353;0.80507936851431;-0.021849629385495162;-0.021108560995021668;1.0348882045880952;9.999925722084063;0.8334724533172411;-0.0059939984884166955;-0.005993984286976943;0.8053476982424053;0.005791259462512309;0.8055284260506409
66.231167;1.0349933882586988;0.8334648068264663;0.8050786150280671;-0.0218496287663212;-0.02110856151944128;1.0348872426704718;9.999905590794492;0.8334727610842141;-0.005993998771070883;-0.005993983052434978;0.805347248608137;0.005791272377942474;0.8055295625804244
66.241167;1.0349954993736903;0.8334640275060319;0.8050778414983345;-0.021849628126058517;-0.021108561988505685;1.03488627169548;9.999885604175033;0.8334731750477048;-0.005993999017115854;-0.005993981825357915;0.8053467492866492;0.005791285318013239;0.8055306658553151
66.251167;1.0349976912249117;0.8334633234809319;0.8050770425157548;-0.02184962746583365;-0.021108562399938434;1.034885301058585;9.999865752587954;0.8334736990004277;-0.005993999226563114;-0.005993980606220516;0.8053462038727778;0.005791298246758359;0.8055317330593486
66.261167;1.0349999582895795;0.8334626957931548;0.805076213259609;-0.021849626786922465;-0.021108562752157986;1.0348843419207503;9.999846044253687;0.8334743349359823;-0.0059939993998534636;-0.00599397939527698;0.8053456170257282;0.005791311132566959;0.8055327623864534
66.271167;1.0350022945882478;0.8334621469521325;0.805075348794096;-0.021849626090561153;-0.02110856304398876;1.034883406247718;9.999826503772649;0.8334750824431563;-0.005993999537647124;-0.005993978192633524;0.8053449932026727;0.0057913239465188365;0.8055337522844775
66.281167;1.0350046936322093;0.8334616801834193;0.8050744439653803;-0.021849625377791778;-0.02110856327415726;1.0348825060214308;9.999807163120286;0.8334759387180596;-0.005993999640873665;-0.005993976998569739;0.8053443360437846;0.005791336657500979;0.805534700491894
66.291167;1.0350071496690474;0.8334612988052252;0.805073494054318;-0.021849624649510294;-0.021108563441337193;1.034881652085686;9.999788050311217;0.8334768988099939;-0.0059939997109667575;-0.005993975813849874;0.8053436485121886;0.005791349231013703;0.8055356040221842
66.301167;1.0350096589853364;0.8334610054936115;0.805072495984076;-0.0218496239067134;-0.021108563544652327;1.0348808523619828;9.999769178853402;0.8334779563217958;-0.0059939997498290355;-0.005993974639811398;0.8053429334490531;0.005791361630226739;0.8055364596179774
66.311167;1.035012219638187;0.8334608020656159;0.8050714489595404;-0.021849623150972636;-0.021108563584031022;1.0348801110337071;9.99975054320343;0.8334791043077815;-0.005993999759533078;-0.005993973478322616;0.8053421934234152;0.0057913738184738545;0.8055372641063815
66.321167;1.0350148298349116;0.8334606898045168;0.8050703540189235;-0.021849622384786587;-0.021108563560144598;1.0348794291848495;9.999732131970816;0.8334803359176393;-0.005993999742242452;-0.005993972331649622;0.8053414297768582;0.005791385767358987;0.8055380147028184
66.331167;1.0350174870072233;0.8334606694515431;0.8050692136669392;-0.02184962161141856;-0.021108563474155177;1.0348788061710859;9.999713947267214;0.8334816445970045;-0.005993999700381138;-0.00599397120225893;0.8053406425018061;0.005791397463975212;0.805538708935412
66.341167;1.0350201887358428;0.8334607408582447;0.805068031617359;-0.021849620834328166;-0.02110856332765292;1.0348782407378252;9.999696004115869;0.8334830239910103;-0.005993999636683969;-0.005993970092641651;0.8053398308743884;0.0057914089054462645;0.8055393441129103
66.351167;1.0350229341699113;0.8334609029565692;0.8050668118519686;-0.021849620056677347;-0.021108563122712937;1.0348777315434308;9.999678307789962;0.8334844676345546;-0.005993999554100947;-0.005993969005307142;0.8053389933470724;0.005791420086622849;0.8055399174730912
66.361167;1.0350257245318162;0.8334611535584296;0.8050655580741266;-0.021849619281348893;-0.021108562861742765;1.0348772772019192;9.999660834520842;0.8334859684260002;-0.005993999455671369;-0.005993967943107556;0.8053381269235257;0.005791430995667837;0.805540427407824
66.371167;1.0350285628289781;0.8334614889205372;0.8050642743492287;-0.02184961851142972;-0.021108562546988435;1.0348768755690183;9.999643539528591;0.8334875183351315;-0.005993999344481368;-0.005993966909640333;0.8053372270825748;0.005791441619114367;0.8055408744619643
66.381167;1.0350314532029772;0.8334619044374684;0.8050629656770881;-0.02184961775074898;-0.02110856217988371;1.0348765230790382;9.9996263739036;0.8334891085334275;-0.005993999223790278;-0.0059939659092450885;0.8053362884407737;0.005791451945518426;0.8055412611774456
66.391167;1.0350343997686968;0.8334623958243982;0.8050616376077671;-0.021849617004118766;-0.021108561760880242;1.034876215328722;9.999609283361039;0.8334907292899134;-0.0059939990972250785;-0.0059939649464195;0.8053353056048573;0.005791461960062022;0.8055415911489548
66.401167;1.0350374052921152;0.833462958821473;0.8050602958397712;-0.021849616277100175;-0.02110856129009248;1.0348759476985765;9.999592208943122;0.8334923695270751;-0.0059939989688360725;-0.005993964025094811;0.8053342737330786;0.005791471636111795;0.8055418678639223
66.411167;1.035040470729906;0.8334635881438976;0.805058946517924;-0.021849615575416797;-0.021108560768003208;1.0348757147994698;9.999575105311933;0.8334940168410544;-0.00599399884278092;-0.005993963148329325;0.8053331889374948;0.005791480934424104;0.8055420938811669
66.421167;1.035043595850203;0.8334642772223342;0.8050575963209983;-0.02184961490443233;-0.021108560195475367;1.0348755105884846;9.999557951905123;0.8334956580060129;-0.005993998722867074;-0.0059939623183803;0.805332048399374;0.005791489811706359;0.8055422708389405
66.431167;1.035046780257158;0.8334650186413196;0.805056251840258;-0.021849614268854525;-0.021108559573475197;1.0348753298181634;9.999540742682042;0.8334972796240203;-0.005993998612465641;-0.005993961536979745;0.8053308499947351;0.005791498232140358;0.8055423994350775
66.441167;1.0350500233408435;0.8334658050176075;0.8050549189485866;-0.021849613672508157;-0.021108558903184214;1.0348751688290756;9.999523469778502;0.833498869303781;-0.005993998514644421;-0.005993960805730528;0.8053295918189338;0.005791506173947783;0.8055424788300407
66.451167;1.0350533225580414;0.8334666299046871;0.8050536029850577;-0.02184961311829491;-0.02110855818628818;1.0348750251257228;9.999506118479266;0.833500416762081;-0.005993998432099193;-0.00599396012623413;0.8053282717898577;0.005791513628336511;0.8055425068630995
66.461167;1.0350566724874557;0.8334674878530705;0.8050523096285013;-0.021849612608276166;-0.02110855742484788;1.0348748963797203;9.999488675128612;0.8335019135435939;-0.0059939983670213685;-0.005993959499751253;0.8053268876646696;0.005791520593825528;0.8055424813154201
66.471167;1.0350600658725173;0.8334683738628639;0.8050510453355861;-0.02184961214342251;-0.021108556620900144;1.0348747798919005;9.999471134979515;0.8335033519914927;-0.005993998321178902;-0.005993958926842298;0.805325437685127;0.005791527069914408;0.8055424005339116
66.481167;1.035063494437195;0.833469283069543;0.8050498172055103;-0.021849611723297253;-0.02110855577624844;1.0348746729282343;9.999453495642827;0.8335047247076061;-0.00599399829609772;-0.005993958407474324;0.8053239213120725;0.005791533052294075;0.8055422630052483
66.491167;1.035066948762373;0.8334702107145396;0.8050486327530321;-0.02184961134624822;-0.021108554892265406;1.0348745723161406;9.999435745704556;0.8335060245017115;-0.005993998293021521;-0.005993957941340767;0.8053223396255997;0.00579153852958706;0.8055420671599255
66.501167;1.0350704182549268;0.8334711524931772;0.8050474993215916;-0.021849611009742805;-0.021108553969661388;1.0348744734046593;9.99941787101722;0.8335072445008652;-0.005993998312696226;-0.005993957527900352;0.8053206951877648;0.005791543484565713;0.8055418117453225
66.511167;1.035073891617792;0.8334721049820885;0.8050464233512459;-0.021849610710349125;-0.021108553008771284;1.0348743701222185;9.999399869112949;0.8335083778032023;-0.005993998355419647;-0.005993957166325737;0.8053189915523663;0.005791547899966418;0.805541495793325
66.521167;1.035077357845605;0.8334730652251143;0.8050454100279346;-0.021849610443661717;-0.021108552010281036;1.0348742558588317;9.999381749228771;0.8335094169843236;-0.005993998421365908;-0.005993956855599993;0.8053172326861918;0.005791551762942768;0.8055411179624733
66.531167;1.0350808070185575;0.8334740299378485;0.8050444627007429;-0.021849610204680053;-0.021108550975636745;1.0348741244667021;9.999363521940401;0.8335103547142858;-0.005993998510788262;-0.005993956594448482;0.8053154222429436;0.005791555064599251;0.8055406758856294
66.541167;1.0350842301903198;0.8334749953390309;0.8050435819587586;-0.02184960998861605;-0.021108549906793672;1.0348739712477593;9.999345191404322;0.8335111847562717;-0.005993998623933479;-0.005993956381116598;0.805313562922248;0.005791557792984119;0.805540165856979
66.551167;1.0350876188819658;0.8334759574084176;0.8050427659243349;-0.021849609791532634;-0.021108548805589385;1.0348737933711245;9.99932675094395;0.8335119019167484;-0.005993998760723106;-0.00599395621328135;0.8053116558966174;0.0057915599255772415;0.8055395828758619
66.561167;1.0350909649614248;0.8334769120022716;0.8050420120281045;-0.02184960961033969;-0.02110854767336244;1.0348735895384036;9.999308180154882;0.8335125014621716;-0.005993998920538911;-0.005993956088106381;0.8053097005949692;0.005791561428844587;0.8055389210922178
66.571167;1.0350942606402551;0.83347785474921;0.8050413183373221;-0.02184960944237796;-0.02110854651107919;1.0348733594739405;9.999289451947172;0.8335129791756634;-0.005993999102418037;-0.005993956002451976;0.8053076958940273;0.00579156226160906;0.8055381744944492
66.581167;1.0350974978459722;0.8334787808680759;0.8050406833821909;-0.02184960928509294;-0.021108545319678585;1.0348731035284005;9.99927055014179;0.8335133322683244;-0.005993999305430374;-0.00599395595328271;0.8053056420063124;0.00579156238349993;0.805537337431707
66.591167;1.0351006672748597;0.8334796847564238;0.8050401053583837;-0.021849609135950097;-0.021108544100353073;1.0348728224574004;9.99925147652029;0.8335135603219189;-0.005993999528916111;-0.005993955938000352;0.8053035412235368;0.0057915617678088996;0.8055364053267647
66.601167;1.0351037583991616;0.8334805594505676;0.8050395817273611;-0.021849608992610767;-0.02110854285466834;1.0348725172738793;9.99923223805218;0.833513665017706;-0.00599399977249594;-0.005993955954379358;0.8053013973565339;0.00579156040143559;0.8055353759399658
66.611167;1.035106760557718;0.8334813966971188;0.8050391094353214;-0.02184960885328154;-0.021108541584529905;1.0348721886525392;9.999212835078673;0.8335136486485448;-0.005994000035972822;-0.005993956000312729;0.8052992148249908;0.005791558268292618;0.8055342499413182
66.621167;1.0351096639312687;0.8334821878780041;0.8050386854575101;-0.02184960871682996;-0.02110854029204728;1.0348718360729312;9.999193266350943;0.8335135133921062;-0.0059940003191927185;-0.005993956073921466;0.8052969984343304;0.00579155534072435;0.8055330297911686
66.631167;1.0351124597544392;0.8334829250008763;0.8050383069030425;-0.021849608582391083;-0.02110853897945243;1.0348714578206162;9.999173536912513;0.8335132620559308;-0.005994000621913342;-0.005993956173985475;0.8052947537513103;0.005791551594077184;0.8055317181527112
66.641167;1.03511513940771;0.8334836009507247;0.8050379704859626;-0.021849608448725754;-0.0211085376492451;1.0348710520574869;9.999153651895007;0.8335128984475552;-0.0059940009437955905;-0.005993956299964976;0.8052924867070135;0.005791547026151583;0.8055303174774365
66.651167;1.0351176933274926;0.8334842089102358;0.8050376726539779;-0.021849608313919026;-0.021108536304430058;1.0348706173158553;9.99913360880314;0.8335124270842116;-0.005994001284287776;-0.005993956451504931;0.8052902025673021;0.005791541659479737;0.8055288303875955
66.661167;1.0351201116234099;0.8334847414713656;0.8050374107364419;-0.02184960817571523;-0.021108534948498806;1.0348701520848722;9.999113405616333;0.8335118537260406;-0.0059940016423691;-0.005993956628116891;0.805287905660877;0.005791535529110145;0.80552725967635
66.671167;1.0351223850811468;0.8334851903853762;0.8050371834972803;-0.021849608032055597;-0.021108533585190145;1.0348696553624548;9.999093051929798;0.8335111859772463;-0.005994002016666269;-0.005993956829336695;0.8052855995998042;0.0057915286703290785;0.8055256079877934
66.681167;1.0351245042167083;0.8334855469190738;0.8050369905635861;-0.02184960788129194;-0.021108532218365735;1.0348691279967224;9.999072561283315;0.8335104322389203;-0.005994002405926027;-0.005993957054924149;0.8052832870895894;0.0057915211138838815;0.8055238773786656
66.691167;1.0351264579845285;0.8334858020832594;0.8050368317791482;-0.021849607722039404;-0.021108530851854327;1.034868572881837;9.999051932813998;0.8335096001387284;-0.005994002809336417;-0.00599395730464876;0.8052809700421448;0.0057915128854334735;0.8055220689131996
66.701167;1.0351282347043296;0.8334859474622399;0.8050367068699869;-0.021849607552834657;-0.02110852948908133;1.0348679936199054;9.999031152555512;0.8335086960818328;-0.005994003226453578;-0.0059939575780039184;0.8052786506202588;0.005791504004627542;0.8055201830662369
66.711167;1.0351298240137778;0.8334859765614178;0.8050366152461226;-0.02184960737181944;-0.02110852813289207;1.0348673926499088;9.999010220095615;0.8335077250905163;-0.00599400365687049;-0.005993957874349668;0.8052763323566303;0.005791494488559957;0.8055182205394736
66.721167;1.0351312172089306;0.8334858848295567;0.8050365558550996;-0.021849607176729575;-0.02110852678570311;1.0348667701692418;9.99898916886883;0.8335066901423069;-0.005994004100036566;-0.005993958193332292;0.8052740202911393;0.005791484360921323;0.8055161824203304
66.731167;1.035132406284405;0.8334856684728018;0.805036526783465;-0.021849606965202256;-0.02110852544959851;1.034866124897546;9.998968050804983;0.8335055917187429;-0.005994004555383524;-0.005993958535080515;0.805271719685822;0.005791473656353389;0.8055140699967023
66.741167;1.0351333833949485;0.8334853236636236;0.8050365247854546;-0.021849606735069964;-0.021108524126319823;1.0348654564047364;9.998946903400359;0.833504428254171;-0.005994005022512917;-0.005993958899825408;0.8052694344075791;0.005791462417345659;0.8055118847456725
66.751167;1.0351341411375394;0.833484846778394;0.8050365453418845;-0.021849606484538035;-0.021108522817240395;1.0348647667786681;9.998925742508954;0.8335031973011828;-0.0059940055012269785;-0.005993959287457926;0.8052671665621937;0.005791450691355462;0.8055096284029093
66.761167;1.035134673494262;0.8334842352331008;0.8050365831505525;-0.02184960621236811;-0.021108521523257463;1.0348640596713672;9.998904582923316;0.8335018967534475;-0.005994005991413134;-0.005993959697675038;0.8052649171004812;0.005791438529516046;0.8055073032339959
66.771167;1.0351349765295754;0.83348348754797;0.8050366328353884;-0.021849605917752566;-0.02110852024482998;1.0348633380545806;9.998883458786208;0.8335005257049224;-0.005994006493004106;-0.005993960130391608;0.8052626866094753;0.005791425986431702;0.8055049125278263
66.781167;1.0351350479426733;0.8334826026022001;0.8050366901476317;-0.02184960559979682;-0.021108518982295387;1.0348626033659751;9.998862429468774;0.8334990845984755;-0.00599400700608085;-0.005993960585801969;0.8052604764251733;0.005791413121491357;0.8055024609124342
66.791167;1.0351348864522536;0.8334815798462782;0.8050367531645657;-0.021849605257321703;-0.02110851773611267;1.0348618561993397;9.998841570965823;0.8334975746908235;-0.005994007530830266;-0.005993961064061125;0.8052582897550081;0.00579139999520355;0.8054999543769716
66.801167;1.0351344920875272;0.8334804199055911;0.8050368221431895;-0.02184960488907761;-0.02110851650676176;1.0348610968741803;9.998820964679346;0.8334959975441187;-0.005994008067341831;-0.005993961565127092;0.8052561316717942;0.005791386658235616;0.8054973999547909
66.811167;1.0351338668943257;0.8334791241396647;0.8050368984593435;-0.021849604493826058;-0.021108515294297702;1.034860325207737;9.998800690963321;0.833494354994277;-0.005994008615659024;-0.005993962089043118;0.8052540077833436;0.0057913731457481885;0.8054948048429027
66.821167;1.0351330149666078;0.8334776943631084;0.8050369842624148;-0.021849604070424505;-0.02110851409786273;1.0348595405633245;9.998780821643214;0.8334926495961977;-0.00599400917595374;-0.005993962636233833;0.8052519231055532;0.005791359485149815;0.8054921754259946
66.831167;1.035131941917503;0.8334761332182465;0.8050370822267247;-0.021849603618069965;-0.02110851291571706;1.0348587431318292;9.998761412709035;0.8334908850874041;-0.005994009748392394;-0.005993963207340406;0.8052498820634215;0.00579134570728027;0.8054895169884428
66.841167;1.0351306547200798;0.8334744442567442;0.8050371943617055;-0.02184960313647832;-0.02110851174582561;1.0348579353869378;9.998742506361918;0.8334890661222102;-0.005994010332931818;-0.005993963802771409;0.805247888819159;0.005791331852379153;0.8054868343432461
66.851167;1.0351291617079945;0.833472631726724;0.8050373209050042;-0.02184960262602353;-0.021108510586385756;1.034857122443768;9.99872414330345;0.8334871975883554;-0.005994010929235794;-0.005993964422490648;0.8052459475092617;0.005791317970007752;0.8054841326123579
66.861167;1.035127472114218;0.833470700134806;0.8050374605211256;-0.021849602087729382;-0.021108509435940635;1.0348563113276488;9.998706369087477;0.8334852845651008;-0.005994011536498317;-0.005993965065998749;0.8052440625520865;0.005791304114108726;0.8054814173219425
66.871167;1.035125594889145;0.8334686536503049;0.8050376115011608;-0.02184960152283374;-0.021108508293228585;1.0348555093901552;9.99868922330648;0.833483332415128;-0.005994012153234371;-0.005993965732202812;0.8052422387076935;0.0057912903423880694;0.8054786944884561
66.881167;1.0351235374206174;0.8334664955797377;0.8050377721786316;-0.021849600932082675;-0.0211085071570502;1.03485472263139;9.998672727782852;0.8334813457440685;-0.005994012777311066;-0.00599396641942381;0.8052404807730891;0.00579127672215775;0.8054759708320592
66.891167;1.0351213058357054;0.8334642278970451;0.8050379398327225;-0.021849600315253796;-0.021108506026264427;1.0348539551071767;9.998656886968917;0.8334793274215067;-0.005994013406329333;-0.005993967125701866;0.8052387930578532;0.005791263328187662;0.8054732529324926
66.901167;1.0351189065056565;0.8334618514552419;0.8050381099217147;-0.021849599671318005;-0.021108504899733368;1.0348532097363516;9.998641694315424;0.8334772789341497;-0.005994014038065885;-0.005993967849013765;0.8052371788778684;0.005791250229844471;0.8054705456804733
66.911167;1.035116346467165;0.8334593672071684;0.8050382767054854;-0.02184959899906519;-0.021108503776341193;1.034852489319975;9.998627139825127;0.8334752007161366;-0.005994014670648967;-0.005993968587242671;0.8052356403709221;0.005791237481384631;0.8054678515744389
66.921167;1.0351136330372677;0.8334567769818839;0.8050384337492593;-0.021849598297569453;-0.021108502655448207;1.034851796542853;9.99861321829488;0.8334730923437657;-0.005994015302663791;-0.00599396933810601;0.8052341784002008;0.0057912251196904;0.8054651713205014
66.931167;1.0351107745044787;0.8334540831801424;0.8050385736629709;-0.0218495975662899;-0.021108501537249594;1.0348511338409985;9.998599936352264;0.8334709535679493;-0.00599401593332604;-0.005993970099199776;0.8052327926112327;0.00579121316672116;0.8054625050754474
66.941167;1.0351077814033323;0.833451289015624;0.8050386880768;-0.021849596805100204;-0.021108500422455313;1.034850503842912;9.99858731346912;0.833468784903716;-0.0059940165624928765;-0.005993970868194889;0.8052314821719126;0.005791201636511741;0.8054598533942617
66.951167;1.035104666194391;0.8334483992639765;0.8050387677055599;-0.021849596014256092;-0.021108499311746742;1.0348499097695982;9.99857537326961;0.8334665872202401;-0.005994017190568679;-0.0059939716430624426;0.8052302467328847;0.005791190542121274;0.8054572170442735
66.961167;1.0351014412059387;0.8334454195925953;0.8050388020827602;-0.021849595194276733;-0.021108498205710997;1.034849356372339;9.998564133141516;0.8334643616307134;-0.005994017818574505;-0.005993972422165927;0.8052290864751052;0.005791179898019392;0.8054545959462743
66.971167;1.0350981174759226;0.8334423548957505;0.8050387801862373;-0.021849594346047056;-0.021108497105279206;1.0348488511685996;9.998553603874802;0.8334621098534688;-0.005994018448304957;-0.00599397320425848;0.8052280010090134;0.005791169717044567;0.8054519888627686
66.981167;1.0350947053015997;0.8334392086311633;0.8050386925491279;-0.021849593471203292;-0.021108496012019605;1.0348484041464328;9.998543795717907;0.8334598346984881;-0.005994019082205766;-0.00599397398846398;0.8052269883296846;0.005791160004159269;0.8054493941267205
66.991167;1.03509121462557;0.8334359836393983;0.8050385328057724;-0.021849592572599087;-0.021108494928005792;1.0348480263413413;9.998534719660832;0.8334575404302308;-0.0059940197228405484;-0.0059939747742040065;0.805226045081199;0.005791150753808926;0.8054468098078243
67.001167;1.0350876549252868;0.8334326833222945;0.8050382971971973;-0.021849591654514233;-0.021108493855725573;1.034847728542139;9.998526380873521;0.8334552321948195;-0.005994020372320911;-0.005993975560924349;0.8052251679339228;0.005791141952979656;0.8054442331789976
67.011167;1.035084035378206;0.8334293122818514;0.8050379835668079;-0.02184959072227038;-0.021108492798206185;1.0348475195190034;9.998518767286084;0.8334529151925084;-0.005994021032004658;-0.005993976347724552;0.8052243547524356;0.005791133583627355;0.8054416606355728
