time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.021167;1.0350803649451414;0.8334258768093118;0.8050375913895884;-0.021849589781313104;-0.021108491758898208;1.0348474042144338;9.998511845051699;0.8334505951532586;-0.0059940217022135;-0.005993977133368931;0.805223604462066;0.00579112562173445;0.8054390884313319
67.031167;1.035076652003289;0.8334223849653968;0.8050371221874454;-0.021849588836210708;-0.021108490741261345;1.0348473837915586;9.998505569642408;0.8334482790958231;-0.005994022381885243;-0.00599397791658099;0.8052229161872786;0.005791118039750997;0.805436514289827
67.041167;1.0350729046961935;0.8334188454929178;0.8050365790148063;-0.021849587890074063;-0.02110848974858722;1.0348474571984476;9.998499893875001;0.8334459749372143;-0.005994023068667446;-0.005993978696033672;0.8052222888199014;0.0057911108139006885;0.8054339385862498
67.051167;1.0350691322309005;0.8334152665584353;0.8050359652009796;-0.021849586944644946;-0.02110848878404048;1.0348476227325154;9.998494760506176;0.8334436908866428;-0.005994023759613681;-0.0059939794702610575;0.8052217210257996;0.005791103925013975;0.8054313631654766
67.061167;1.0350653446620752;0.8334116551034101;0.8050352837159518;-0.021849586000939895;-0.021108487850388685;1.0348478791123115;9.998490100807377;0.8334414355253713;-0.005994024451924475;-0.0059939802378044535;0.8052212117834705;0.0057910973519991965;0.8054287891617674
67.071167;1.0350615508984395;0.8334080163802444;0.8050345374917394;-0.021849585059883086;-0.02110848694966146;1.034848225480635;9.998485848765192;0.8334392179170296;-0.005994025143244105;-0.005993980997226595;0.8052207614238962;0.00579109106910966;0.8054262161471804
67.081167;1.035057757493779;0.8334043539619654;0.8050337296839284;-0.021849584122503197;-0.021108486083363454;1.0348486606279015;9.998481953997624;0.8334370468611149;-0.005994025831547078;-0.0059939817471057815;0.8052203717201349;0.00579108504524647;0.8054236421532118
67.091167;1.0350539691585312;0.8334006704128347;0.8050328630328497;-0.021849583190065254;-0.021108485252893924;1.0348491825907256;9.99847838211334;0.8334349295264035;-0.0059940265149737;-0.005993982486129374;0.8052200446420081;0.005791079243857285;0.8054210639856728
67.101167;1.0350501904716107;0.833396967897347;0.8050319387949778;-0.02184958226443839;-0.021108484459502422;1.0348497884576549;9.998475108368824;0.8334328705069857;-0.00599402719184371;-0.0059939832128595;0.8052197817817865;0.005791073630011429;0.80541847776722
67.111167;1.035046427129503;0.8333932484398201;0.8050309564986394;-0.021849581348266405;-0.021108483703831088;1.0348504744379414;9.99847211597663;0.833430871849511;-0.00599402786078744;-0.0059939839253414515;0.8052195851594087;0.005791068177411453;0.8054158791918451
67.121167;1.0350426851025993;0.8333895142679993;0.8050299147096813;-0.02184958044453836;-0.02110848298550323;1.0348512366396756;9.998469402516529;0.8334289340913987;-0.005994028520871612;-0.00599398462104944;0.8052194577561809;0.005791062866726845;0.8054132641560751
67.131167;1.0350389691759057;0.8333857681605816;0.805028811868362;-0.02184957955590882;-0.021108482303360977;1.034852071102938;9.99846698978759;0.8334270578624807;-0.005994029171609575;-0.0059939852972327136;0.8052194031699499;0.005791057680899057;0.8054106301483921
67.141167;1.035035282630318;0.8333820132909635;0.8050276467155144;-0.021849578684374156;-0.021108481656428126;1.0348529725269393;9.998464927633776;0.8334252446662026;-0.005994029812702448;-0.005993985951406469;0.8052194249014478;0.005791052604922637;0.8054079769628987
67.151167;1.0350316272813047;0.8333782528858192;0.8050264183518374;-0.02184957783141851;-0.021108481044727175;1.0348539335216453;9.998463282007092;0.8334234963417527;-0.0059940304435130735;-0.005993986581645811;0.8052195256458966;0.0057910476312026974;0.805405305893132
67.161167;1.0350280038448114;0.833374490305011;0.8050251260849669;-0.021849576998258655;-0.02110848046938223;1.0348549451521076;9.998462112366933;0.8334218146156935;-0.005994031062832269;-0.005993987186652937;0.8052197071196894;0.005791042762872142;0.8054026182114813
67.171167;1.0350244133168498;0.8333707292697272;0.8050237695849878;-0.021849576185854848;-0.021108479932262763;1.034855998280421;9.998461460489281;0.8334202013540604;-0.00599403166923972;-0.0059939877657491855;0.8052199701236192;0.00579103801017866;0.8053999139766352
67.181167;1.035020858065398;0.8333669735029453;0.8050223494323865;-0.02184957539496184;-0.021108479435457864;1.0348570851493277;9.998461359795499;0.8334186588370595;-0.005994032261419363;-0.005993988318871647;0.8052203145770941;0.0057910333881891676;0.8053971919452018
67.191167;1.0350173418119775;0.8333632261887701;0.805020867387711;-0.021849574626431563;-0.021108478980925736;1.034858200437267;9.998461847619192;0.8334171900781742;-0.0059940328381723204;-0.005993988846620866;0.8052207401807984;0.005791028918308271;0.8053944506177986
67.201167;1.0350138694450055;0.8333594902693797;0.8050193262973525;-0.0218495738815542;-0.02110847857056203;1.0348593416033394;9.99846296833245;0.8334157991711547;-0.005994033398600386;-0.005993989350238166;0.805221247119773;0.005791024625395406;0.8053916891856886
67.211167;1.0350104466789996;0.8333557687782466;0.8050177298595794;-0.021849573162389876;-0.02110847820625744;1.0348605084483629;9.99846476783342;0.8334144911692019;-0.00599403394250833;-0.005993989831376571;0.8052218354283104;0.005791020530889811;0.8053889071744714
67.221167;1.0350070788607921;0.8333520641147678;0.8050160820930138;-0.021849572471790184;-0.021108477889629076;1.0348617015796493;9.998467279207247;0.8334132716346067;-0.0059940344705245365;-0.0059939902917518694;0.8052225038968123;0.0057910166469516055;0.8053861029671926
67.231167;1.035003769632285;0.833348377179319;0.8050143869366027;-0.021849571812943926;-0.021108477621722774;1.0348629207618285;9.99847051204344;0.8334121461143232;-0.005994034983725982;-0.005993990732899484;0.8052232502177432;0.0057910129720399935;0.8053832726536709
67.241167;1.0350005205008805;0.8333447074126402;0.805012648665272;-0.021849571189007863;-0.021108477402874488;1.0348641646316161;9.998474455692596;0.8334111192540526;-0.0059940354831533775;-0.005993991156303891;0.8052240715726152;0.005791009490712474;0.8053804103504372
67.251167;1.0349973316130043;0.8333410537071245;0.8050108725130812;-0.021849570603004447;-0.021108477232686104;1.0348654315334838;9.99847908872346;0.833410193765482;-0.005994035969607062;-0.005993991563803492;0.8052249644281312;0.005791006177673296;0.8053775099167593
67.261167;1.03499420394319;0.8333374153718325;0.805009064043186;-0.021849570057663165;-0.02110847711008573;1.0348667201171349;9.998484389275417;0.8334093699086468;-0.005994036443685685;-0.005993991957725796;0.8052259242675291;0.005791003000654665;0.8053745669472402
67.271167;1.034991141410774;0.8333337919009717;0.8050072275521152;-0.02184956955532189;-0.021108477033402243;1.0348680294785557;9.99849034070534;0.833408645596134;-0.005994036905925888;-0.005993992340549548;0.8052269459435898;0.0057909999213719985;0.8053715797131814
67.281167;1.0349881503130476;0.83333018192568;0.8050053656920787;-0.021849569098094036;-0.021108477000421174;1.0348693598195595;9.99849692806919;0.8334080170104765;-0.005994037357023382;-0.005993992714433102;0.8052280238513883;0.005790996896075642;0.8053685490850228
67.291167;1.0349852367386887;0.8333265827378596;0.8050034806944766;-0.021849568687870736;-0.02110847700850799;1.034870713034687;9.998504138759172;0.8334074791852633;-0.005994037798000588;-0.00599399308104573;0.8052291515072377;0.005790993874858744;0.8053654780790662
67.301167;1.034982405349292;0.8333229906285917;0.8050015752663804;-0.021849568325840063;-0.021108477054884747;1.0348720917335834;9.998511968266532;0.8334070264290758;-0.005994038230215421;-0.0059939934417944365;0.8052303216185183;0.005790990801315973;0.8053623710491018
67.311167;1.0349796603032417;0.8333194017608055;0.8049996528063462;-0.021849568011962167;-0.021108477136963354;1.0348734976229637;9.998520411669828;0.8334066530326121;-0.0059940386552251885;-0.005993993797957743;0.8052315270558805;0.00579098761597406;0.805359232747186
67.321167;1.034977005877692;0.8333158126376843;0.8049977178131826;-0.021849567744907258;-0.0211084772524929;1.0348749306691734;9.998529449197592;0.8334063536289277;-0.005994039074502747;-0.0059939941505471085;0.8052327617444246;0.0057909842607659955;0.8053560679962627
67.331167;1.034974445989487;0.8333122195776773;0.804995775836593;-0.021849567522530793;-0.021108477399394865;1.0348763886218444;9.998539046861596;0.8334061230259039;-0.005994039489256329;-0.005993994500193853;0.805234020870209;0.005790980680515574;0.8053528819583311
67.341167;1.0349719841148752;0.8333086184436741;0.8049938327041639;-0.021849567342403113;-0.02110847757557032;1.0348778668459226;9.998549166004969;0.8334059564286691;-0.005994039900608708;-0.0059939948471503185;0.8052353006229425;0.005790976824435275;0.8053496799175348
67.351167;1.0349696239566326;0.8333050053598773;0.8049918942176338;-0.021849567201958846;-0.021108477779064154;1.034879359049762;9.998559769918204;0.8334058502072181;-0.005994040309781798;-0.005993995191462233;0.8052365977788078;0.005790972647773656;0.8053464666776226
67.361167;1.0349673698646544;0.8333013774988574;0.804989966497728;-0.02184956709852422;-0.021108478008357603;1.0348808585708544;9.998570820627428;0.8334058021475983;-0.0059940407180085415;-0.005993995533106819;0.8052379093947154;0.005790968109315457;0.8053432468117175
67.371167;1.0349652261768316;0.8332977332033752;0.8049880558150189;-0.021849567029338567;-0.02110847826226212;1.0348823599956125;9.998582264746583;0.8334058108595965;-0.005994041126410862;-0.005993995871780721;0.8052392328788862;0.005790963168105788;0.8053400254109213
67.381167;1.0349631958558467;0.8332940713898125;0.8049861678548134;-0.021849566991428523;-0.021108478539450987;1.0348838606590671;9.998594023313062;0.833405875922251;-0.0059940415359760555;-0.0059939962068051855;0.8052405661397212;0.005790957786009975;0.8053368082905382
67.391167;1.034961280237974;0.8332903908350289;0.8049843076036628;-0.02184956698158191;-0.021108478838089365;1.0348853608903457;9.998605997059126;0.8334059988942035;-0.005994041947507746;-0.00599399653737455;0.8052419073072091;0.005790951933672234;0.8053336018799022
67.401167;1.0349594799572293;0.8332866905177039;0.8049824798486369;-0.021849566996451332;-0.02110847915561325;1.0348868632778543;9.998618084652897;0.8334061831485303;-0.005994042361308864;-0.005993996862599805;0.8052432542484828;0.005790945592982527;0.8053304127765089
67.411167;1.034957795124381;0.8332829706076587;0.8049806893457894;-0.02184956703253991;-0.021108479488622347;1.034888371958511;9.99863020525722;0.8334064327063793;-0.005994042776837489;-0.00599399718142243;0.8052446047342696;0.005790938756189225;0.8053272470999236
67.421167;1.0349562253288624;0.8332792324716006;0.8049789407097214;-0.021849567086200124;-0.02110847983334549;1.0348898919810507;9.998642307271034;0.8334067516785253;-0.0059940431930374126;-0.0059939974927631845;0.8052459576551705;0.0057909314265976765;0.8053241110201517
67.431167;1.0349547708489053;0.8332754779284958;0.8049772384475608;-0.021849567153904632;-0.02110848018645551;1.034891428008839;9.998654354021722;0.8334071439788951;-0.0059940436090686455;-0.005993997795569435;0.8052473140612336;0.00579092361996804;0.8053210118697909
67.441167;1.0349534340168438;0.8332717089256853;0.8049755867715719;-0.02184956723261337;-0.021108480545378044;1.0348929822581956;9.998666308027605;0.8334076126908753;-0.005994044024527291;-0.005993998088560947;0.8052486766648967;0.00579091536020923;0.8053179578891244
67.451167;1.0349522192647231;0.8332679277475659;0.8049739887754559;-0.021849567319768462;-0.021108480908106547;1.03489455337366;9.99867813810208;0.8334081595388653;-0.005994044439194903;-0.005993998370038475;0.805250048900023;0.005790906670884917;0.8053149569811263
67.461167;1.0349511319942517;0.8332641376495484;0.8049724453889368;-0.021849567413029874;-0.021108481272765853;1.0348961374436343;9.998689839269714;0.8334087848031012;-0.005994044852783902;-0.0059939986380098;0.8052514352764296;0.005790897572089884;0.8053120162528744
67.471167;1.0349501777737833;0.8332603435625049;0.8049709553540595;-0.021849567510362326;-0.021108481637092995;1.034897730260143;9.998701435161246;0.8334094874441168;-0.0059940452647439515;-0.005993998890591189;0.8052528417932675;0.005790888082628534;0.8053091431081518
67.481167;1.0349493619941779;0.8332565518922415;0.8049695160695731;-0.02184956761038881;-0.021108481998406106;1.0348993285291785;9.998712958406491;0.8334102651463552;-0.005994045674090165;-0.005993999126470668;0.8052542747784384;0.005790878220296925;0.8053063461938813
67.491167;1.0349486888566024;0.8332527694200185;0.804968123529522;-0.021849567712334733;-0.021108482354059745;1.0349009286805002;9.998724433834772;0.8334111143870466;-0.005994046079285111;-0.0059939993452526735;0.8052557398629606;0.005790868001641438;0.8053036343194507
67.501167;1.0349481601417712;0.8332490024247997;0.8049667719590198;-0.02184956781550657;-0.021108482701714823;1.0349025259127929;9.998735875101435;0.8334120309215529;-0.005994046478347557;-0.005993999547609259;0.8052572421486269;0.005790857443113631;0.8053010147837232
67.511167;1.03494777426051;0.833245256331459;0.804965454674452;-0.021849567918983535;-0.02110848303918707;1.034904115630305;9.998747285712858;0.8334130109209785;-0.005994046869340582;-0.005993999734924549;0.8052587860984444;0.0057908465611843036;0.8052984931182392
67.521167;1.034947525349377;0.8332415354939745;0.8049641651328063;-0.021849568021868222;-0.021108483364267624;1.0349056949067947;9.998758658824126;0.8334140520462925;-0.005994047250923712;-0.005993999908458773;0.805260375036835;0.0057908353712057235;0.8052960738686786
67.531167;1.0349474033353514;0.8332378432722154;0.8049628968550959;-0.021849568123590932;-0.021108483674876263;1.0349072623025737;9.998769977103388;0.8334151533156198;-0.0059940476225101135;-0.005994000068862309;0.805262010790834;0.005790823884201572;0.8052937620084972
67.541167;1.0349473956944755;0.8332341825739024;0.8049616426455583;-0.0218495682237175;-0.021108483969295305;1.034908816880877;9.998781218979305;0.8334163139041524;-0.005994047984030058;-0.005994000216402067;0.8052636931610005;0.005790812104311664;0.8052915645621394
67.551167;1.0349474897416953;0.8332305563419744;0.8049603945125277;-0.021849568321545436;-0.021108484246028306;1.0349103573238536;9.99879237321234;0.8334175322977236;-0.005994048335597064;-0.00599400035124718;0.8052654196132158;0.005790800029759885;0.8052894905477795
67.561167;1.0349476736979044;0.8332269679341368;0.8049591449870874;-0.021849568416171673;-0.0211084845035299;1.0349118822125738;9.998803450777231;0.8334188064656122;-0.005994048677212467;-0.005994000473275765;0.8052671858516155;0.005790787654251127;0.8052875492846858
67.571167;1.034947936634472;0.8332234218703978;0.8049578887129922;-0.021849568507020623;-0.021108484740248654;1.0349133912376303;9.998814480530566;0.8334201339177841;-0.005994049008593748;-0.005994000581909771;0.8052689868509783;0.0057907749698191254;0.8052857493951862
67.581167;1.0349482688827696;0.8332199242477518;0.8049566227224434;-0.02184956859400059;-0.021108484954817357;1.0349148857516823;9.998825498347768;0.8334215109279417;-0.005994049329373647;-0.005994000676625324;0.8052708169408889;0.005790761968963172;0.8052840986781504
67.591167;1.0349486625099016;0.833216482278218;0.804955345562825;-0.021849568677149385;-0.021108485146188054;1.0349163685214506;9.998836549381565;0.8334229320770392;-0.0059940496393818335;-0.005994000757579337;0.8052726687354061;0.005790748638753757;0.8052826036574464
67.601167;1.0349491108664777;0.8332131035486657;0.8049540569206294;-0.02184956875660836;-0.02110848531374479;1.0349178430792039;9.99884769459358;0.8334243908036115;-0.005994049938411479;-0.005994000825700165;0.8052745328034772;0.0057907349575932795;0.8052812690550185
67.611167;1.0349496080727378;0.8332097954252732;0.804952758218067;-0.021849568832791964;-0.02110848545732818;1.0349193128479406;9.998859008924587;0.8334258801678236;-0.005994050225777592;-0.005994000882453835;0.8052763990603508;0.005790720909391529;0.8052800976345976
67.621167;1.0349501484629804;0.8332065647567283;0.8049514528545849;-0.02184956890614451;-0.021108485577207403;1.034920780714008;9.998870573030066;0.8334273933472401;-0.005994050500480982;-0.005994000929455301;0.8052782585910524;0.005790706500478817;0.8052790907068803
67.631167;1.0349507255076218;0.8332034175465008;0.8049501455244905;-0.021849568976898257;-0.021108485674099255;1.0349222487834178;9.99888246005113;0.8334289237080116;-0.005994050761944906;-0.005994000967891186;0.8052801045526109;0.005790691755983739;0.8052782493834133
67.641167;1.0349513310788403;0.8332003583784325;0.8049488414304025;-0.021849569045242125;-0.02110848574920464;1.0349237176031147;9.99889472511415;0.8334304641130328;-0.0059940510102485705;-0.005994000998034446;0.8052819319370977;0.005790676701599273;0.8052775753348358
67.651167;1.0349519559899156;0.8331973896603209;0.804947545882672;-0.02184956911174053;-0.021108485804298208;1.0349251854798618;9.998907399313877;0.8334320062430831;-0.005994051245466207;-0.0059940010192819585;0.8052837364893913;0.0057906613545964875;0.8052770703710298
67.661167;1.0349525915271638;0.8331945109732347;0.8049462643205623;-0.02184956917765518;-0.021108485841729353;1.0349266490477043;9.99892048436425;0.8334335414683188;-0.005994051467180272;-0.005994001030561836;0.8052855132687746;0.00579064573166774;0.8052767355252567
67.671167;1.0349532305232414;0.8331917197669341;0.8049450025822258;-0.021849569244876483;-0.021108485863954557;1.0349281050642571;9.998933959765015;0.8334350626736572;-0.005994051674651123;-0.00599400103056091;0.8052872559128459;0.0057906298613259665;0.8052765703863869
67.681167;1.0349538673247374;0.8331890132969765;0.8049437668521273;-0.021849569315622725;-0.021108485872895173;1.034929551914868;9.998947802924304;0.8334365647567809;-0.005994051866921537;-0.005994001017692569;0.8052889576679817;0.005790613787659295;0.8052765732140817
67.691167;1.0349544975889384;0.833186389742752;0.8049425631473842;-0.02184956939228544;-0.02110848586974807;1.03493098949115;9.99896200149538;0.833438043776245;-0.0059940520427260325;-0.005994000990029161;0.8052906132455812;0.005790597561433535;0.8052767414905178
67.701167;1.0349551185598505;0.8331838480250046;0.8049413970360362;-0.02184956947754603;-0.02110848585526597;1.0349324181252473;9.99897655568214;0.8334394960826456;-0.005994052200694128;-0.005994000945450031;0.805292219778061;0.005790581226823464;0.8052770726001289
67.711167;1.0349557292047693;0.8331813875917333;0.8049402739462763;-0.021849569574523275;-0.02110848583018642;1.034933837871137;9.998991479672025;0.8334409173054523;-0.00599405233969846;-0.005994000881984295;0.805293776998191;0.00579056481507863;0.8052775646227236
67.721167;1.0349563301444373;0.833179008389548;0.8049391994108985;-0.021849569686619795;-0.02110848579546082;1.0349352484604617;9.999006797723087;0.833442301360448;-0.0059940524589524235;-0.005994000797799817;0.8052952871551053;0.005790548345581622;0.8052782162087915
67.731167;1.034956923703472;0.8331767108928336;0.8049381786671993;-0.0218495698170641;-0.021108485752244034;1.0349366499836001;9.99902253597113;0.8334436402723778;-0.00599405255780209;-0.005994000690884888;0.8052967545787906;0.0057905318286801235;0.8052790253926242
67.741167;1.0349575130906787;0.8331744963582208;0.8049372160495379;-0.02184956996855276;-0.0211084857018878;1.0349380438887172;9.999038719922938;0.8334449246140611;-0.005994052635392413;-0.00599400055914474;0.8052981845758154;0.005790515265956695;0.8052799884162478
67.751167;1.0349581010718985;0.8331723663696602;0.8049363147968426;-0.02184957014332655;-0.02110848564584893;1.0349394334405462;9.99905537407387;0.8334461443925301;-0.0059940526906006935;-0.005994000400839538;0.8052995817148461;0.0057904986470688;0.8052810990965589
67.761167;1.034958689494208;0.8331703221325246;0.8049354772784979;-0.02184957034341505;-0.021108485585519244;1.0349408234927793;9.999072514213534;0.8334472902566056;-0.005994052722166228;-0.005994000214841594;0.8053009488771802;0.00579048194976711;0.8052823492877912
67.771167;1.034959279302397;0.8331683653592932;0.8049347054788341;-0.021849570570600368;-0.021108485522250656;1.0349422202754468;9.999090139923299;0.8334483540329586;-0.005994052728658073;-0.005994000000671103;0.8053022876066377;0.005790465150252959;0.8052837305912638
67.781167;1.0349598707024181;0.8331664993294287;0.8049340015166744;-0.021849570826184415;-0.021108485457502994;1.0349436311507751;9.999108239721677;0.8334493284871903;-0.0059940527085028325;-0.005993999758396985;0.8053035987818009;0.005790448237359433;0.8052852360549021
67.791167;1.0349604630573304;0.8331647279985462;0.8049333678745747;-0.021849571111002882;-0.0211084853930827;1.0349450636670792;9.999126804563536;0.8334502074444718;-0.005994052660198952;-0.005993999488405718;0.8053048833125003;0.005790431213296939;0.805286860150216
67.801167;1.0349610541858236;0.8331630546580489;0.8049328072271089;-0.02184957142571951;-0.021108485331476988;1.034946524433874;9.999145839318349;0.8334509865810901;-0.0059940525825177655;-0.005993999191008745;0.8053061426549765;0.005790414080417517;0.8052885972567952
67.811167;1.03496164032577;0.8331614817457779;0.8049323219433908;-0.0218495717709684;-0.02110848527581118;1.0349480183459394;9.999165362579234;0.8334516640978267;-0.00599405247459178;-0.0059939988661033014;0.8053073786911585;0.005790396835832372;0.8052904407249988
67.821167;1.0349622170421757;0.8331600110203325;0.8049319133762988;-0.021849572147211546;-0.021108485229250396;1.0349495478490267;9.999185392405423;0.8334522405447303;-0.005994052335759453;-0.005993998513408737;0.8053085934016044;0.005790379481870141;0.8052923831627198
67.831167;1.0349627799585501;0.8331586435493613;0.8049315812946438;-0.02184957255442774;-0.021108485194483356;1.0349511127470299;9.999205934611593;0.8334527183622148;-0.005994052165501483;-0.005993998133054374;0.8053097887270401;0.005790362037594041;0.8052944170969397
67.841167;1.034963325203978;0.833157379795565;0.804931323927972;-0.021849572991715378;-0.02110848517392533;1.0349527112895405;9.999226980477525;0.8334531018189251;-0.005994051963835422;-0.005993997725723162;0.8053109666724697;0.005790344540690034;0.8052965354403699
67.851167;1.0349638497221911;0.8331562195107448;0.8049311384489977;-0.021849573457238317;-0.021108485170368764;1.0349543413543492;9.999248503058629;0.8334533963945769;-0.005994051731598417;-0.005993997292336109;0.8053121296900156;0.005790327042560687;0.8052987316721302
67.861167;1.0349643513213478;0.8331551614077373;0.80493102193716;-0.02184957394862722;-0.02110848518704892;1.0349560008277614;9.999270453259005;0.8334536076688245;-0.005994051470253975;-0.005993996833863069;0.80531328057047;0.005790309601021978;0.8053009998828039
67.871167;1.0349648286720066;0.8331542033441715;0.8049309726440194;-0.02184957446322663;-0.02110848522704439;1.0349576885585163;9.999292762465874;0.8334537407986964;-0.0059940511817756295;-0.005993996351448335;0.8053144217006277;0.005790292271821088;0.8053033344954118
67.881167;1.0349652816098742;0.8331533433398471;0.8049309900274337;-0.02184957499805109;-0.021108485292979488;1.0349594054576465;9.999315350510756;0.8334537997279882;-0.005994050868819381;-0.0059939958465103265;0.8053155546621912;0.005790275105560978;0.805305729557785
67.891167;1.0349657118295854;0.833152580874318;0.8049310741745112;-0.02184957554986292;-0.02110848538713192;1.0349611536795764;9.99933813263203;0.833453785876368;-0.005994050534627638;-0.00599399532070854;0.8053166800684843;0.005790258151163563;0.8053081782839053
67.901167;1.0349661232505074;0.8331519169218969;0.8049312266670178;-0.021849576115530824;-0.021108485511478772;1.0349629346074034;9.99936101610061;0.8334536979641433;-0.00599405018242001;-0.005993994775974333;0.8053177971007769;0.0057902414557420645;0.8053106733131626
67.911167;1.03496652155022;0.8331513521731063;0.8049314515544609;-0.021849576692462108;-0.021108485667705134;1.0349647476478478;9.999383892444955;0.8334535331363125;-0.005994049814874033;-0.0059939942143615805;0.8053189032409079;0.005790225061640547;0.8053132068195638
67.921167;1.0349669131262391;0.8331508856489048;0.8049317543527006;-0.021849577278662963;-0.021108485857260797;1.034966589703689;9.999406645441082;0.8334532882593731;-0.005994049434130327;-0.005993993637626817;0.805319994997478;0.005790209008892901;0.8053157699887722
67.931167;1.0349673036733353;0.8331505152218008;0.8049321400605804;-0.021849577872416454;-0.021108486081401655;1.0349684542706084;9.999429171497194;0.833452960824999;-0.005994049041985778;-0.005993993047139225;0.8053210694761931;0.005790193340069444;0.8053183531856412
67.941167;1.0349676971664945;0.833150238641289;0.8049326121161244;-0.021849578472100086;-0.021108486341130828;1.0349703311405958;9.999451389457137;0.8334525490188494;-0.005994048639929769;-0.005993992444152149;0.8053221252215634;0.0057901781016869115;0.805320947244869
67.951167;1.0349680963770724;0.8331500538450003;0.8049331725687787;-0.021849579076185156;-0.021108486636990824;1.0349722080086619;9.999473234798224;0.833452051524554;-0.005994048228971744;-0.005993991829940663;0.805323161489786;0.0057901633441432565;0.8053235443815869
67.961167;1.0349685041818122;0.833149959186267;0.8049338227516618;-0.02184957968300478;-0.021108486968924565;1.0349740721281329;9.999494649326587;0.8334514677769442;-0.0059940478094880805;-0.005993991205961805;0.8053241775146588;0.005790149122831044;0.8053261376875644
67.971167;1.0349689237284327;0.8331499538280741;0.8049345639449749;-0.02184958029038804;-0.021108487336523877;1.0349759101042588;9.999515577776593;0.8334507978267452;-0.005994047381298731;-0.005993990574116925;0.805325173378694;0.00579013549835481;0.8053287199017888
67.981167;1.0349693575241685;0.8331500376434824;0.804935397748666;-0.02184958089561214;-0.021108487739411447;1.0349777074037132;9.999535973232328;0.833450042213518;-0.005994046943816102;-0.005993989936716585;0.8053261519580107;0.005790122532367336;0.80533128282535
67.991167;1.0349698065009703;0.8331502111206556;0.8049363259436584;-0.021849581495614504;-0.021108488177248187;1.0349794491833733;9.99955579911922;0.8334492029241326;-0.00599404649625668;-0.0059939892961652615;0.8053271195954452;0.0057901102808359;0.8053338176177441
68.001167;1.0349702689917335;0.8331504757637925;0.8049373501569523;-0.021849582087164327;-0.021108488649591285;1.0349811217903426;9.999575022301837;0.8334482842258719;-0.005994046037799035;-0.0059939886546289765;0.8053280841989229;0.005790098790097568;0.8053363154385293
68.011167;1.034970740743704;0.8331508342156021;0.8049384723188938;-0.021849582666993807;-0.021108489155966245;1.0349827139969325;9.999593607634036;0.8334472924026541;-0.005994045567385211;-0.005993988013799888;0.8053290526939467;0.005790088095016782;0.8053387682498288
68.021167;1.0349712171246261;0.8331512901137054;0.8049396956667073;-0.021849583231989447;-0.021108489695922147;1.034984217423705;9.999611522126964;0.8334462351871664;-0.005994045083449441;-0.005993987375068387;0.8053300298734352;0.005790078220518651;0.805341169521665
68.031167;1.0349716954673085;0.8331518478773126;0.8049410244914942;-0.02184958377936157;-0.02110849026909016;1.0349856262858057;9.999628742449703;0.8334451215571091;-0.0059940445838581255;-0.005993986740125957;0.8053310185278936;0.0057900691902375186;0.8053435145201272
68.041167;1.034972175251293;0.8331525118090088;0.8049424622942618;-0.021849584306589523;-0.021108490875497172;1.0349869377871983;9.999645256312423;0.8334439616820778;-0.005994044065978032;-0.005993986111358303;0.8053320200470071;0.005790061030793034;0.8053457999470636
68.051167;1.0349726570525122;0.833153284804389;0.8049440101467303;-0.02184958481116514;-0.021108491515877154;1.0349881533664274;9.999661058361202;0.8334427666367866;-0.005994043526841572;-0.005993985491585242;0.8053330346645119;0.005790053762395077;0.8053480232067239
68.061167;1.0349731422968607;0.8331541678848062;0.8049456666067257;-0.021849585290490456;-0.021108492191510408;1.0349892786313184;9.99967614328412;0.8334415479800369;-0.005994042963326669;-0.005993984883428381;0.8053340611801996;0.005790047391061582;0.8053501821035178
68.071167;1.034973633593963;0.833155161159281;0.8049474288343689;-0.021849585742129335;-0.02110849290358858;1.0349903217882015;9.999690500075877;0.8334403171616143;-0.005994042372328388;-0.005993984288741008;0.8053350967207534;0.005790041914955602;0.8053522747676876
68.081167;1.0349741344680996;0.8331562648830555;0.8049492938626485;-0.02184958616400174;-0.02110849365281884;1.0349912925810287;9.999704113049297;0.8334390851089178;-0.005994041751088862;-0.0059939837083889695;0.8053361366800883;0.0057900373324129;0.8053542994296551
68.091167;1.0349746484330775;0.8331574789150158;0.8049512594349034;-0.021849586554071192;-0.021108494439713188;1.034992200916718;9.999716968582938;0.8334378627961218;-0.005994041097587669;-0.005993983142512472;0.8053371749145436;0.005790033642034711;0.8053562543811411
68.101167;1.0349751779787724;0.8331588018322377;0.804953324427517;-0.021849586909941245;-0.021108495264947437;1.034993054359353;9.999729061297481;0.833436661805182;-0.00599404041057455;-0.00599398259085993;0.8053382046394024;0.005790030842880141;0.8053581379412351
68.111167;1.0349757242259892;0.8331602314358478;0.8049554889238388;-0.021849587228875283;-0.021108496129262733;1.0349938570170516;9.999740395968834;0.8334354937284849;-0.005994039689283487;-0.005993982052920149;0.8053392196599342;0.00579002893460418;0.8053599485891718
68.121167;1.0349762869448071;0.8331617654130831;0.8049577537382111;-0.02184958750804406;-0.021108497033088553;1.0349946108244947;9.999750989452268;0.8334343691800529;-0.0059940389333459935;-0.005993981528322962;0.8053402149379235;0.005790027911977093;0.8053616857344894
68.131167;1.0349768643337414;0.8331634009743204;0.8049601193180819;-0.021849587744850563;-0.02110849797623452;1.0349953173959674;9.999760872095626;0.8334332967542797;-0.005994038142992715;-0.0059939810174344165;0.8053411866274335;0.0057900277609233865;0.8053633503029972
68.141167;1.0349774538357617;0.8331651348625907;0.8049625845250195;-0.02184958793730556;-0.021108498957837916;1.0349959792189327;9.999770077282948;0.8334322822848411;-0.005994037319182274;-0.005993980521445123;0.8053421321131146;0.005790028459226103;0.8053649444106834
68.151167;1.0349780541430034;0.8331669645161184;0.804965146512808;-0.021849588084159936;-0.02110849997656655;1.034996600182697;9.999778624322952;0.8334313294216621;-0.005994036463518823;-0.005993980041934609;0.8053430496737681;0.0057900299774796575;0.805366470616331
68.161167;1.034978666341578;0.833168888381188;0.8049678019913492;-0.021849588184949597;-0.02110850103100302;1.0349971861509508;9.999786518775046;0.8334304407795042;-0.005994035577947478;-0.0059939795804881384;0.8053439379229842;0.00579003228311543;0.8053679309922143
68.171167;1.034979293452089;0.83317090442777;0.8049705480636516;-0.021849588240284202;-0.02110850211991731;1.0349977457293285;9.999793769156854;0.8334296185784233;-0.005994034664213289;-0.005993979138739911;0.8053447955487367;0.0057900353486069825;0.8053693262635876
68.181167;1.0349799387446579;0.8331730090001561;0.8049733814238913;-0.021849588251852826;-0.021108503242232835;1.034998290007732;9.99980039605591;0.8334288648346048;-0.005994033723533919;-0.005993978718737627;0.8053456209716598;0.0057900391558843595;0.8053706558666174
68.191167;1.0349806037783402;0.83317519722967;0.8049762969448002;-0.021849588221870567;-0.02110850439686707;1.0349988310487588;9.999806429392809;0.833428181262104;-0.005994032756907638;-0.005993978323210975;0.8053464122750439;0.005790043693055875;0.8053719185101234
68.201167;1.0349812882599458;0.8331774635498502;0.8049792874086908;-0.021849588152779337;-0.021108505582570557;1.0349993800028805;9.999811900547055;0.8334275695740382;-0.005994031765534437;-0.005993977955456589;0.8053471682162613;0.005790048948850388;0.8053731119834474
68.211167;1.034981991696279;0.8331798013700186;0.8049823448227952;-0.021849588047390848;-0.02110850679782278;1.0349999452539795;9.999816834513993;0.8334270322350488;-0.005994030750737299;-0.005993977618902265;0.8053478890996755;0.005790054910927466;0.8053742325868803
68.221167;1.0349827141275223;0.8331822030651952;0.8049854619600308;-0.021849587908706048;-0.021108508040792142;1.0350005319877815;9.999821257677;0.8334265725564248;-0.005994029713642361;-0.005993977316675446;0.8053485761724373;0.0057900615657472294;0.8053752755498228
68.231167;1.0349834560473918;0.8331846608718199;0.8049886329350041;-0.021849587739450095;-0.021108509309232967;1.0350011442360085;9.999825217742417;0.8334261939892932;-0.005994028655102218;-0.005993977051373103;0.8053492306420488;0.00579006889506761;0.8053762362580555
68.241167;1.0349842196699597;0.833187167530962;0.804991852611615;-0.02184958754210283;-0.021108510600376055;1.03500178740612;9.999828783424947;0.8334258992060583;-0.005994027575777142;-0.00599397682493162;0.805349853455063;0.0057900768751520185;0.805377110923882
68.251167;1.03498500968574;0.833189716303663;0.8049951154785375;-0.021849587319312955;-0.02110851191095742;1.0350024686346617;9.999832020815152;0.8334256894110827;-0.005994026476105577;-0.005993976638645417;0.8053504456713607;0.0057900854844613065;0.8053778965253561
68.261167;1.0349858305826385;0.8331923011585147;0.8049984152058917;-0.02184958707377739;-0.021108513237469987;1.0350031950029541;9.999834980069274;0.8334255645101497;-0.005994025356353432;-0.005993976493366829;0.8053510090711261;0.005790094711488191;0.8053785909237811
68.271167;1.0349866827603036;0.8331949171419712;0.8050017449888205;-0.02184958680744849;-0.02110851457660222;1.0350039722835223;9.999837705303694;0.8334255238833187;-0.005994024216755022;-0.005993976389621807;0.805351546009833;0.005790104552046217;0.8053791935157261
68.281167;1.0349875619626336;0.8331975603566082;0.8050050982404287;-0.02184958652100895;-0.02110851592549181;1.0350048052928849;9.999840249591045;0.8334255664844656;-0.005994023057444795;-0.0059939763275817515;0.8053520582646894;0.005790114997664068;0.8053797056889603
68.291167;1.03498846218871;0.833200227485196;0.8050084696863081;-0.021849586214120063;-0.021108517281579885;1.0350056983652758;9.999842678590609;0.8334256901110337;-0.0059940218784661405;-0.005993976307181916;0.8053525463701918;0.005790126027272531;0.8053801306446057
68.301167;1.0349893780828212;0.8332029154572156;0.8050118559740995;-0.021849585885938726;-0.021108518642442647;1.0350066554241406;9.999845060912289;0.8334258911172108;-0.005994020680220941;-0.00599397632839796;0.8053530097641864;0.005790137609901675;0.8053804734702473
68.311167;1.0349903049886615;0.8332056215755311;0.8050152550415666;-0.021849585535414138;-0.02110852000587036;1.035007679835059;9.999847455583136;0.8334261652373924;-0.005994019463939931;-0.005993976391297632;0.8053534467748567;0.00579014971419256;0.805380741467313
68.321167;1.0349912383134579;0.8332083435076352;0.805018665214811;-0.021849585161470585;-0.02110852136997474;1.0350087743403298;9.999849911031134;0.83342650868947;-0.005994018231599836;-0.0059939764958872686;0.8053538548537541;0.00579016231476079;0.8053809436117354
68.331167;1.034992173836949;0.8332110789925465;0.8050220848925407;-0.021849584763179768;-0.021108522733078866;1.0350099414460578;9.999852472311748;0.8334269185288853;-0.005994016985454547;-0.005993976642023323;0.805354231054389;0.005790175392935536;0.8053810895740406
68.341167;1.0349931093099627;0.833213825724926;0.8050255125258883;-0.02184958433981548;-0.021108524093631238;1.0350111836732414;9.999855184553834;0.8334273921753051;-0.005994015727882676;-0.005993976829210298;0.805354571635766;0.00579018893812248;0.8053811891418352
68.351167;1.0349940455041773;0.8332165815526238;0.8050289464869989;-0.021849583890910493;-0.02110852545027849;1.03501250346999;9.99985809452475;0.8334279269332331;-0.0059940144615160925;-0.005993977056233005;0.8053548717353815;0.005790202948001019;0.8053812513693449
68.361167;1.0349949848834918;0.8332193449132448;0.805032384918889;-0.021849583416307224;-0.021108526801616387;1.0350139032285184;9.999861248431836;0.8334285201927121;-0.005994013188922263;-0.005993977321190738;0.8053551263375908;0.005790217421472034;0.805381282985632
68.371167;1.034995929221292;0.833222114825132;0.8050358256808082;-0.02184958291605666;-0.02110852814568103;1.0350153849105963;9.999864681880439;0.833429170093456;-0.0059940119120208985;-0.005993977622116703;0.805355331401584;0.005790232348618493;0.8053812872160321
68.381167;1.0349968783166092;0.8332248899960124;0.805039266086114;-0.021849582390399157;-0.021108529479914907;1.0350169490468457;9.999868415820417;0.8334298761890861;-0.005994010632072431;-0.005993977957408934;0.8053554839739934;0.005790247707455463;0.8053812643796217
68.391167;1.0349978305806506;0.8332276684059632;0.8050427025564497;-0.0218495818399546;-0.021108530801704054;1.035018594397284;9.999872464259573;0.8334306395360662;-0.005994009350393543;-0.005993978325741033;0.8053555813938986;0.005790263471034504;0.8053812141317174
68.401167;1.0349987848263258;0.833230448363817;0.805046130590658;-0.021849581265881157;-0.021108532108885966;1.0350203184352231;9.999876837910229;0.833431462092072;-0.005994008069016109;-0.005993978726056226;0.8053556203433139;0.005790279616236713;0.8053811377854089
68.411167;1.034999740980995;0.8332332291375633;0.8050495447487825;-0.021849580669895598;-0.021108533399787778;1.0350221174957348;9.999881542198109;0.8334323462141412;-0.005994006790559014;-0.005993979157647194;0.8053555968141913;0.005790296126726582;0.8053810390105749
68.421167;1.0350006989755536;0.8332360096534075;0.8050529389241087;-0.021849580054193508;-0.02110853467276226;1.0350239871497018;9.999886581564322;0.8334332941461968;-0.0059940055177630175;-0.005993979619813802;0.8053555072218308;0.0057903129948610405;0.8053809229865645
68.431167;1.0350016576679324;0.8332387876151276;0.8050563073299851;-0.02184957942141825;-0.021108535925878625;1.0350259234576522;9.999891959448435;0.8334343069647769;-0.005994004253378516;-0.005993980111337568;0.8053553491326377;0.0057903302244082825;0.8053807951963559
68.441167;1.0350026144391409;0.8332415611016996;0.8050596448760824;-0.02184957877472164;-0.021108537157402397;1.0350279236729514;9.999897663451973;0.8334353838923564;-0.0059940030002474136;-0.005993980630308536;0.8053551208111304;0.005790347826755237;0.8053806604330764
68.451167;1.0350035655818473;0.8332443309227948;0.8050629464075799;-0.021849578117719162;-0.021108538366285793;1.0350299856135325;9.999903655363477;0.833436522748546;-0.005994001761428739;-0.005993981174338193;0.8053548209942978;0.005790365810634106;0.8053805225236706
68.461167;1.0350045079410606;0.8332471012478636;0.8050662062232943;-0.021849577454381517;-0.021108539551843886;1.0350321071230975;9.99990987775082;0.8334377208690892;-0.0059940005404659335;-0.005993981740824535;0.8053544495429973;0.005790384176442251;0.8053803843079645
68.471167;1.0350054398920816;0.8332498779466777;0.8050694183601936;-0.02184957678901638;-0.02110854071320145;1.0350342867294615;9.99991626323647;0.8334389756553976;-0.005993999341553098;-0.005993982327115611;0.8053540082667802;0.005790402918972053;0.8053802471175565
68.481167;1.0350063600467032;0.8332526662626539;0.805072577142355;-0.021849576126233738;-0.02110854184904545;1.0350365245325188;9.999922740260642;0.833440284688455;-0.005993998169330444;-0.005993982930654894;0.8053535009365489;0.005790422028991632;0.8053801106139826
68.491167;1.035007265685464;0.8332554695386144;0.8050756774221681;-0.021849575470944595;-0.02110854295768894;1.0350388219058433;9.99992924090434;0.8334416458603751;-0.0059939970284740435;-0.005993983549106993;0.8053529317976906;0.005790441488422525;0.8053799735583574
68.501167;1.0350081529585482;0.8332582889084895;0.8050787142840192;-0.02184957482836593;-0.021108544037430378;1.0350411802522967;9.999935709127925;0.833443057972363;-0.005993995923457168;-0.005993984180409487;0.8053523039090595;0.005790461267362003;0.8053798351155242
68.511167;1.035009018139917;0.8332611237587154;0.8050816828958203;-0.021849574203688115;-0.021108545086703727;1.0350436000604044;9.999942103117943;0.8334445216155584;-0.005993994858441202;-0.0059939848228258595;0.8053516191738241;0.0057904813300984495;0.8053796955556697
68.521167;1.0350098586165206;0.8332639726926716;0.8050845784865843;-0.02184957360163305;-0.021108546103853147;1.035046080484507;9.999948392981727;0.8334460388408685;-0.005993993836987083;-0.005993985475074754;0.8053508796902266;0.005790501641956821;0.8053795553765314
68.531167;1.0350106734057267;0.8332668340491594;0.8050873958959847;-0.02184957302638335;-0.021108547087101796;1.0350486191075863;9.999954560560976;0.8334476109654403;-0.005993992861790534;-0.00599398613641173;0.8053500885310753;0.005790522166176014;0.8053794142015913
68.541167;1.0350114633789145;0.8332697062055943;0.8050901292429938;-0.02184957248163919;-0.021108548034755238;1.0350512122012565;9.999960600543366;0.8334492369029158;-0.005993991934614477;-0.005993986806501969;0.8053492496046164;0.005790542858087692;0.8053792707826506
68.551167;1.035012231266627;0.8332725882698719;0.8050927721847844;-0.021849571970529703;-0.021108548945197023;1.0350538550549986;9.999966517366168;0.8334509138080582;-0.0059939910561799805;-0.005993987485239517;0.8053483678970241;0.005790563669422839;0.8053791238205834
68.561167;1.035012981696567;0.8332754804724086;0.8050953184250987;-0.021849571495481345;-0.02110854981664692;1.0350565417999282;9.999972321431073;0.8334526385090847;-0.0059939902261973285;-0.005993988172723418;0.8053474494998191;0.005790584558891019;0.8053789731508801
68.571167;1.0350137209369334;0.8332783837332576;0.8050977621380614;-0.021849571058111257;-0.021108550647051555;1.0350592655278326;9.999978031624428;0.8334544080456523;-0.005993989443764359;-0.005993988869196828;0.8053465005761767;0.005790605499952673;0.8053788202536711
68.581167;1.035014455555521;0.83328129900443;0.8051000984437774;-0.02184957065926287;-0.021108551434236324;1.0350620185793264;9.999983681353322;0.8334562195914172;-0.005993988707700552;-0.005993989574784552;0.8053455268229174;0.005790626482785932;0.80537866752536
68.591167;1.035015190877433;0.8332842267855374;0.8051023236494166;-0.021849570299180273;-0.021108552176144754;1.03506479217143;9.999989318559813;0.8334580703923613;-0.005993988016589905;-0.005993990289290652;0.8053445333423296;0.0057906475074911735;0.805378517078701
68.601167;1.0350159309912557;0.8332871666193095;0.805104434721607;-0.021849569977641144;-0.021108552871029904;1.0350675761536867;9.999994996825091;0.8334599576724995;-0.005993987368997251;-0.005993991012304496;0.8053435235656624;0.005790668574498794;0.8053783699654519
68.611167;1.0350166796388531;0.8332901167313445;0.8051064290480322;-0.021849569694062848;-0.02110855351741164;1.0350703597320763;10.000000759298759;0.8334618785486112;-0.005993986763938898;-0.005993991743438874;0.8053424989722382;0.00579068968293529;0.8053782264477652
68.621167;1.0350174403353798;0.8332930740691087;0.8051083050583092;-0.021849569447617755;-0.0211085541138609;1.0350731328108764;10.000006621064228;0.8334638299899981;-0.005993986201040658;-0.005993992482341465;0.8053414607652737;0.005790710834197147;0.805378086538439
68.631167;1.0350182161188433;0.8332960344099036;0.8051100623139315;-0.021849569237211354;-0.021108554659066147;1.0350758871417798;10.000012568122028;0.8334658085825577;-0.005993985680229881;-0.0059939932286138505;0.8053404112245001;0.0057907320330610225;0.8053779495489449
68.641167;1.0350190095527436;0.833298992269905;0.8051117011434641;-0.021849569061375227;-0.021108555152292967;1.0350786164412964;10.000018575892419;0.833467810301037;-0.00599398520141192;-0.005993993981895253;0.8053393536195202;0.00579075328204867;0.8053778136260443
68.651167;1.0350198225600404;0.8333019409254963;0.8051132230990534;-0.02184956891842383;-0.02110855559374025;1.0350813155315335;10.000024623353475;0.8334698303045691;-0.005993984764364754;-0.005993994741886258;0.8053382918091256;0.0057907745700855676;0.8053776761130329
68.661167;1.0350206563929365;0.8333048730287852;0.8051146315877776;-0.021849568806938644;-0.021108555984492496;1.0350839792166397;10.000030698944093;0.833471862517735;-0.005993984368644739;-0.005993995508213795;0.8053372302217541;0.00579079586724942;0.805377533947459
68.671167;1.0350215121203319;0.8333077815271646;0.8051159314309462;-0.0218495687260092;-0.02110855632636665;1.035086601239957;10.0000368102796;0.8334738996353337;-0.005993984013460606;-0.0059939962803595365;0.805336174202246;0.005790817131085048;0.8053773841676342
68.681167;1.0350223910293437;0.8333106597354817;0.8051171278009281;-0.02184956867492201;-0.021108556621677974;1.0350891735654568;10.000042988238391;0.8334759337342009;-0.00599398369777066;-0.005993997057734036;0.8053351302185419;0.005790838314979188;0.8053772243506521
68.691167;1.035023294865005;0.8333135005972198;0.8051182253880858;-0.021849568652926126;-0.021108556872792256;1.035091686520517;10.000049279532623;0.8334779564833459;-0.005993983420528153;-0.005993997839780717;0.805334105277689;0.005790859373494594;0.8053770524512632
68.701167;1.035024225945894;0.8333162964388151;0.8051192279232128;-0.02184956865952008;-0.021108557081839743;1.0350941301579009;10.000055739270126;0.8334799586349033;-0.005993983180731516;-0.005993998625990169;0.8053331057506349;0.005790880265396307;0.8053768666841047
68.711167;1.035025186462951;0.8333190394651229;0.8051201387168773;-0.02184956869474202;-0.021108557250675414;1.0350964958941182;10.000062427230263;0.833481929998339;-0.005993982977156566;-0.005993999415901262;0.8053321367978571;0.005790900952672783;0.8053766659613738
68.721167;1.0350261776037801;0.8333217220922668;0.805120962368208;-0.02184956875892287;-0.021108557380776376;1.0350987773198979;10.000069403433141;0.8334838606075673;-0.005993982807992912;-0.005994000209236079;0.8053312028161111;0.005790921399301713;0.8053764509926593
68.731167;1.035027199979975;0.8333243367274856;0.8051217056795688;-0.021849568852219513;-0.02110855747313421;1.035100970158301;10.000076723241532;0.8334857418033513;-0.0059939826708628775;-0.005994001006038716;0.8053303076340956;0.00579094157505284;0.8053762248505076
68.741167;1.0350282552705805;0.8333268758369177;0.8051223764935658;-0.021849568974557806;-0.021108557528272582;1.035103071376436;10.000084434486153;0.8334875662834702;-0.005993982563270873;-0.005994001806503305;0.8053294540672092;0.005790961460284128;0.8053759912688332
68.751167;1.0350293476041899;0.8333293327807838;0.8051229816782489;-0.021849569125824878;-0.02110855754627984;1.0351050781854947;10.000092574502522;0.8334893278884923;-0.00599398248296605;-0.0059940026106048245;0.8053286438075278;0.0057909810483974845;0.8053757524154773
68.761167;1.0350304828685408;0.8333317023321308;0.8051235257413977;-0.021849569305678388;-0.021108557526904957;1.0351069880756294;10.000101164421926;0.8334910216104277;-0.005993982427896572;-0.005994003417918776;0.805327877457636;0.00579100034608156;0.8053755085997765
68.771167;1.0350316665635197;0.8333339803042283;0.8051240104846882;-0.021849569513112673;-0.0211085574698773;1.0351087993671524;10.000110204922928;0.8334926435472745;-0.005993982395796827;-0.005994004227731201;0.805327154298317;0.005791019367008912;0.8053752584081628
68.781167;1.035032903251694;0.8333361633983758;0.8051244352381173;-0.021849569746316057;-0.021108557375217756;1.0351105112445376;10.0001196812487;0.8334941907802295;-0.005993982383807656;-0.005994005039434377;0.8053264725402193;0.005791038121211023;0.8053749978494268
68.791167;1.0350341975988722;0.8333382496213834;0.8051247969862886;-0.021849570002831508;-0.021108557243170015;1.035112123304942;10.000129578301818;0.8334956610360612;-0.005993982388564861;-0.005994005852729827;0.8053258296712512;0.005791056610368474;0.8053747200727961
