time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.801167;1.0350355542352736;0.8333402382561492;0.8051250905954356;-0.02184957027980193;-0.021108557073897284;1.0351136352619912;10.000139897521603;0.833497052438193;-0.005993982406647007;-0.0059940066671488506;0.8053252217454159;0.005791074831354939;0.8053744164361651
68.811167;1.0350369763012905;0.8333421293520293;0.8051253097493276;-0.021849570574133805;-0.02110855686732278;1.0351150477334339;10.00015066566399;0.8334983640066331;-0.005993982434984624;-0.0059940074815025704;0.8053246426377657;0.005791092780720093;0.8053740781431338
68.821167;1.0350384645343227;0.8333439233109247;0.805125448414753;-0.021849570882461544;-0.02110855662306546;1.0351163638504834;10.000161932017058;0.8334995959963244;-0.005993982470860021;-0.005994008293771836;0.8053240849676144;0.005791110454439972;0.8053736975631537
68.831167;1.0350400169287548;0.8333456209305513;0.8051255019709732;-0.021849571201091957;-0.02110855634035439;1.0351175895414066;10.000173760596457;0.8335007491167262;-0.005993982511652481;-0.005994009101270865;0.8053235421625621;0.005791127846503277;0.805373268325197
68.841167;1.0350416286055895;0.8333472241135271;0.8051254675388841;-0.021849571526127386;-0.021108556018121276;1.0351187317269377;10.000186221470381;0.8335018236343905;-0.005993982554779494;-0.005994009901082343;0.805323009720871;0.005791144951695045;0.8053727846469639
68.851167;1.0350432931842068;0.8333487358160482;0.8051253440446705;-0.021849571853487237;-0.021108555655209478;1.0351197966867993;10.000199378580179;0.8335028197279396;-0.005993982597755335;-0.005994010690595723;0.805322484898748;0.005791161772454458;0.8053722412720735
68.861167;1.035045004857253;0.8333501584797486;0.8051251322195856;-0.021849572178669164;-0.021108555250452438;1.0351207905686861;10.000213283012698;0.8335037386914967;-0.005993982638351071;-0.005994011467718749;0.8053219661419291;0.005791178324561229;0.8053716341874458
68.871167;1.0350467587964838;0.8333514932711129;0.8051248338157251;-0.021849572496632958;-0.021108554802594822;1.0351217207938512;10.000227978547931;0.8335045830916769;-0.005993982674945833;-0.005994012230760326;0.8053214533199855;0.005791194635498568;0.8053709614618231
68.881167;1.0350485505951814;0.8333527412944631;0.8051244503453806;-0.021849572802119265;-0.021108554310213884;1.0351225963602793;10.000243505423123;0.8335053556340682;-0.005993982706600461;-0.0059940129782419475;0.8053209478581024;0.0057912107382824506;0.805370223447474
68.891167;1.0350503761165162;0.8333539047383152;0.8051239825529549;-0.021849573090180385;-0.021108553771903297;1.03512342746832;10.000259895435454;0.8335060586799802;-0.0059939827327273616;-0.005994013708758958;0.8053204519780638;0.0057912266644250055;0.8053694217695575
68.901167;1.0350522314351984;0.8333549866971196;0.8051234308736523;-0.021849573356363935;-0.02110855318669941;1.0351242252140254;10.000277165526535;0.8335066949396186;-0.005993982753010639;-0.00599401442098967;0.8053199676752519;0.005791242433363239;0.8053685579885468
68.911167;1.0350541126281056;0.8333559907119258;0.8051227966645698;-0.021849573596569784;-0.021108552554513233;1.0351250009363429;10.000295310271007;0.8335072677282274;-0.005993982767799632;-0.00599401511374033;0.805319496421974;0.005791258045412184;0.8053676334776836
68.921167;1.035056015482372;0.8333569206188411;0.8051220834123718;-0.0218495738071678;-0.021108551876397888;1.035125765483884;10.000314293838034;0.8335077803181493;-0.005993982778441128;-0.005994015785901799;0.8053190397766556;0.005791273488605037;0.8053666500513891
68.931167;1.0350579355499234;0.8333577802370511;0.8051212966121423;-0.021849573985324756;-0.0211085511544835;1.035126529024771;10.00033404934065;0.8335082361469999;-0.0059939827871918275;-0.005994016436554646;0.8053185998823218;0.005791288750666515;0.8053656098841023
68.941167;1.0350598687599646;0.8333585730303874;0.8051204426984724;-0.021849574128927293;-0.021108550391642143;1.0351273011020743;10.000354489613944;0.8335086403745787;-0.005993982796681236;-0.005994017065212429;0.8053181792717912;0.005791303821836943;0.8053645147831615
68.951167;1.0350618119055006;0.8333593020361276;0.8051195288655532;-0.021849574236104705;-0.021108549591030448;1.03512809008882;10.000375523439686;0.833509000255133;-0.005993982809224966;-0.005994017671822125;0.8053177809071801;0.005791318691454414;0.8053633660901411
68.961167;1.0350637624113748;0.8333599698707987;0.8051185637555118;-0.021849574304897205;-0.02110854875566267;1.0351289019935752;10.000397063897994;0.8335093235043703;-0.005993982826593231;-0.00599401825644429;0.8053174088567566;0.005791333347010636;0.8053621657027823
68.971167;1.0350657176821632;0.8333605788292973;0.8051175570559648;-0.02184957433338952;-0.02110854788822468;1.0351297400483588;10.000419026492631;0.8335096171434135;-0.0059939828502592425;-0.00599401881894368;0.8053170682778161;0.005791347774275394;0.8053609167702369
68.981167;1.0350676747990284;0.8333611310931801;0.8051165180129584;-0.021849574320269648;-0.02110854699105915;1.0351306054372211;10.00044133015176;0.8335098872029797;-0.005993982881715962;-0.005994019358820047;0.8053167642057062;0.005791361955199718;0.8053596229668691
68.991167;1.0350696302067326;0.8333616288810103;0.8051154543186967;-0.021849574265339868;-0.021108546066188123;1.0351314981647097;10.000463901374685;0.8335101379361595;-0.005993982922570668;-0.005994019875033742;0.8053165006947948;0.005791375865154845;0.8053582877078004
69.001167;1.035071579298845;0.8333620747571361;0.8051143715238337;-0.021849574169563256;-0.021108545115505445;1.0351324184416306;10.000486675087535;0.8335103713029954;-0.005993982974236638;-0.005994020366002911;0.8053162808975137;0.005791389470023009;0.8053569143842401
69.011167;1.035073517165914;0.8333624723163329;0.8051132728977127;-0.021849574034741692;-0.02110854414098694;1.03513336821459;10.000509592590813;0.833510587344629;-0.005993983037631154;-0.0059940208300676605;0.8053161069005863;0.005791402724159225;0.8053555069303964
69.021167;1.0350754396517876;0.8333628267504057;0.8051121601160501;-0.021849573862941535;-0.02110854314459983;1.0351343512790168;10.00053259180583;0.8335107844974514;-0.005993983113310021;-0.005994021266142691;0.8053159792947319;0.005791415572010673;0.8053540704271432
69.031167;1.035077343054802;0.8333631444710266;0.8051110344400979;-0.02184957365593826;-0.021108542128207647;1.0351353726003585;10.000555595931989;0.8335109599562538;-0.005993983201719507;-0.005994021673875125;0.8053158976976085;0.005791427951787133;0.8053526115060977
69.041167;1.0350792234955672;0.8333634314745831;0.8051098971915324;-0.021849573415010082;-0.02110854109373201;1.0351364380308965;10.00057851223331;0.8335111112157508;-0.005993983303244082;-0.005994022053228089;0.8053158615327252;0.005791439799806589;0.8053511377884555
69.051167;1.0350810766491099;0.8333636916101809;0.8051087493972172;-0.021849573140967297;-0.021108540043261115;1.035137554186483;10.000601233534494;0.833511237978121;-0.0059939834181716245;-0.005994022404062608;0.8053158697389624;0.005791451057268087;0.8053496568608017
69.061167;1.035082897107658;0.8333639266839306;0.8051075918320728;-0.021849572834424395;-0.02110853897896148;1.0351387281996993;10.000623637526475;0.8335113422331005;-0.005993983546813231;-0.0059940227259462076;0.8053159205473036;0.0057914616760673;0.8053481760779272
69.071167;1.0350846779745622;0.8333641381048327;0.8051064256267594;-0.02184957249629088;-0.02110853790308398;1.0351399676698043;10.000645593320927;0.8335114266765791;-0.005993983689634309;-0.005994023018142451;0.8053160121680558;0.005791471620839756;0.8053467031143516
69.081167;1.0350864112429476;0.8333643282475811;0.8051052527362587;-0.021849572128005756;-0.02110853681823622;1.035141280711574;10.000666975237579;0.8335114936642689;-0.005993983847094009;-0.0059940232797893525;0.8053161432141583;0.005791480869659577;0.8053452462122479
69.091167;1.035088088528493;0.8333645011681999;0.8051040760340977;-0.021849571731313317;-0.021108535727533392;1.035142675135716;10.000687673122972;0.8335115458512133;-0.005993984019429242;-0.005994023510052453;0.8053163119287977;0.0057914894133523276;0.8053438137314797
69.101167;1.0350897020427698;0.8333646625192036;0.8051028992245235;-0.021849571307837927;-0.021108534634319696;1.0351441568127733;10.00070759300018;0.8335115874203678;-0.0059939842066559015;-0.005994023708065017;0.8053165147813997;0.005791497253081867;0.8053424132759822
69.111167;1.0350912450854344;0.8333648182153139;0.8051017268977153;-0.021849570858789257;-0.021108533541705842;1.0351457287892878;10.000726645150497;0.8335116238107214;-0.0059939844085928305;-0.005994023872880277;0.805316746429368;0.005791504397737838;0.8053410509129889
69.121167;1.0350927115272952;0.8333649733142311;0.8051005644240136;-0.02184957038505917;-0.021108532452207455;1.0351473921054672;10.000744726907756;0.8335116603995002;-0.005993984624848867;-0.005994024003842653;0.8053170016434865;0.00579151086225704;0.8053397311915682
69.131167;1.0350940952613135;0.8333651326482978;0.805099417572144;-0.02184956988753611;-0.02110853136770204;1.035149147300911;10.000761719044688;0.8335117022828703;-0.005993984854926443;-0.005994024101098383;0.8053172768866935;0.005791516666163005;0.8053384579028422
69.141167;1.0350953906116405;0.8333653018572442;0.8050982925673283;-0.021849569367283394;-0.021108530289721202;1.0351509952857616;10.000777498569482;0.8335117543003883;-0.005993985098340974;-0.005994024165479578;0.8053175700380926;0.005791521830614228;0.8053372344580438
69.151167;1.0350965931377853;0.8333654870893472;0.8050971961668304;-0.021849568825646343;-0.021108529219631102;1.0351529375280888;10.000791953345281;0.8335118198702297;-0.005993985354546029;-0.005994024197842755;0.805317879241963;0.005791526373022282;0.8053360635595984
69.161167;1.0350976993494874;0.8333656939769187;0.8050961347507565;-0.02184956826428356;-0.021108528158646684;1.0351549753328027;10.000804989796078;0.8335119005671123;-0.005993985622743394;-0.0059940241986394015;0.8053182025404124;0.005791530300811271;0.8053349470748314
69.171167;1.0350987060911074;0.8333659271881391;0.8050951130846287;-0.021849567685027417;-0.021108527108067966;1.0351571085333195;10.000816531031758;0.8335119975100264;-0.005993985901767415;-0.005994024168118753;0.8053185390825836;0.005791533610583791;0.8053338861672427
69.181167;1.035099611476624;0.8333661906071157;0.8050941336250028;-0.021849567089864647;-0.02110852606950482;1.035159335242139;10.000826514183021;0.8335121123676318;-0.005993986189974816;-0.005994024106807166;0.8053188907247241;0.005791536292736786;0.8053328811498299
69.191167;1.0351004157487385;0.833366487428852;0.8050931963951724;-0.0218495664810533;-0.02110852504460554;1.035161652652642;10.000834898826518;0.8335122468966715;-0.005993986485167643;-0.005994024015640889;0.8053192621697391;0.005791538337755855;0.805331931692106
69.201167;1.0351011201347073;0.8333668202308983;0.8050922994719264;-0.02184956586106293;-0.021108524034610856;1.0351640572760268;10.000841674307436;0.8335124022750279;-0.005993986784747922;-0.0059940238955520754;0.8053196596548898;0.005791539745989026;0.8053310378183364
69.211167;1.0351017256635524;0.833367191360614;0.8050914402131037;-0.021849565232529084;-0.02110852304032139;1.0351665439998652;10.000846855122566;0.8335125789589101;-0.0059939870859411;-0.005994023746979352;0.8053200895039979;0.00579154053532708;0.8053302004177293
69.221167;1.0351022334016564;0.833367603107192;0.8050906171589559;-0.02184956459845592;-0.0211085220624518;1.035169104650962;10.00085047225662;0.833512776822459;-0.005993987385849157;-0.005994023569913095;0.8053205573997113;0.005791540739099969;0.8053294207140184
69.231167;1.0351026449073297;0.833368057624445;0.8050898311845011;-0.021849563962247395;-0.0211085211018809;1.0351717274832695;10.000852567995278;0.8335129956221603;-0.005993987681478575;-0.005994023364151177;0.8053210684013019;0.005791540398561583;0.8053287002145039
69.241167;1.035102962442712;0.8333685567131;0.8050890847067211;-0.021849563327429006;-0.021108520159604318;1.0351743983765;10.000853203768026;0.8335132355747296;-0.005993987969830377;-0.00599402312927061;0.8053216270396295;0.0057915395600502744;0.8053280415358942
69.251167;1.0351031894385545;0.8333691008138119;0.8050883803806336;-0.021849562697628975;-0.021108519236770432;1.0351771029618195;10.000852472761759;0.8335134975542516;-0.005993988247856304;-0.005994022864624936;0.8053222372491405;0.005791538278315886;0.8053274485879593
69.261167;1.0351033308685311;0.833369688233237;0.8050877205692123;-0.021849562076785293;-0.021108518334726448;1.035179828829468;10.0008504935498;0.8335137828018729;-0.005993988512419814;-0.005994022569435729;0.8053229021732704;0.0057915366151390915;0.8053269255470985
69.271167;1.035103392449926;0.8333703159718471;0.8050871070108597;-0.021849561468928594;-0.021108517454558266;1.0351825668440517;10.000847391350618;0.8335140923545542;-0.005993988760588833;-0.005994022242771801;0.8053236233860068;0.005791534630932722;0.8053264758378998
69.281167;1.0351033791183955;0.8333709809747708;0.8050865402570283;-0.02184956087760902;-0.021108516596569964;1.0351853105565467;10.000843283507532;0.8335144270654792;-0.005993988990029473;-0.005994021883617568;0.8053244002357564;0.005791532379089143;0.805326101856661
69.291167;1.0351032948268037;0.8333716803931482;0.8050860195988422;-0.021849560305658617;-0.02110851576046574;1.035188054751904;10.000838271757713;0.8335147884078901;-0.005993989199192864;-0.0059940214910830635;0.8053252302366752;0.005791529905074832;0.805325804643501
69.301167;1.0351031433924414;0.8333724110405514;0.8050855440053285;-0.0218495597554372;-0.02110851494582078;1.0351907949247057;10.00083244682911;0.8335151784371849;-0.005993989387203762;-0.005994021064440931;0.8053261098806821;0.005791527248933172;0.8053255835886569
69.311167;1.0351029284889517;0.8333731690594136;0.8050851127353628;-0.021849559229086175;-0.021108514152131632;1.035193528148521;10.000825899281116;0.8335155983751448;-0.005993989553409242;-0.005994020602967528;0.80532703520529;0.0057915244526609965;0.8053254369061084
69.321167;1.0351026525461493;0.833373950461198;0.805084724676276;-0.021849558728563725;-0.021108513378814798;1.035196254024611;10.00081871942794;0.8335160474803964;-0.00599398969713104;-0.005994020105947172;0.8053280018517011;0.005791521567208054;0.8053253619594507
69.331167;1.0351023153968448;0.8333747518005147;0.8050843778949527;-0.021849558255499828;-0.021108512625609248;1.035198973984567;10.00081098957964;0.8335165228501192;-0.005993989818123798;-0.005994019572928334;0.8053290050386519;0.005791518651424827;0.805325355033332
69.341167;1.035101913974518;0.8333755702117993;0.8050840701211458;-0.02184955781100656;-0.021108511892778615;1.035201689534702;10.000802787335711;0.8335170194167579;-0.0059939899170358205;-0.005994019004119478;0.8053300403521216;0.005791515762872991;0.80532541193972
69.351167;1.0351014436912123;0.83337640341141;0.8050837989170091;-0.021849557395734;-0.02110851118077436;1.0352044010082817;10.000794194479623;0.8335175301253113;-0.005993989995112104;-0.005994018400784655;0.8053311046219039;0.005791512947912443;0.8053255294930093
69.361167;1.035100900024764;0.8333772498045624;0.8050835612893666;-0.021849557010090025;-0.021108510489974693;1.035207107132606;10.000785290027432;0.8335180466247684;-0.005993990053538533;-0.0059940177651945144;0.8053321955256159;0.005791510240106791;0.8053257065081388
69.371167;1.0351002788582677;0.8333781080574441;0.8050833536107861;-0.021849556654299128;-0.021108509820732778;1.0352098050780711;10.000776135721145;0.8335185602441287;-0.005993990093132372;-0.0059940171000214095;0.805333310459691;0.0057915076667923535;0.8053259437979267
69.381167;1.035099575783876;0.8333789764787407;0.8050831720813473;-0.02184955632835096;-0.021108509173454797;1.0352124911974607;10.000766771599094;0.8335190626750896;-0.0059939901145240485;-0.005994016407803227;0.805334446256734;0.005791505251551542;0.8053262431533236
69.391167;1.0350987851833733;0.8333798525435464;0.8050830134481435;-0.02184955603189982;-0.021108508548639996;1.0352151626099497;10.000757222134707;0.8335195461786997;-0.005993990118425227;-0.005994015690901494;0.8053355996878554;0.005791503007162081;0.8053266058354515
69.401167;1.0350979002738137;0.8333807325965829;0.8050828753255893;-0.021849555764136424;-0.021108507946896792;1.035217818439272;10.00074751372174;0.8335200037720966;-0.005993990105577042;-0.005994014951770061;0.8053367674187896;0.00579150093236822;0.805327031621912
69.411167;1.0350969145561346;0.83338161224014;0.805082756079584;-0.02184955552401272;-0.021108507368975373;1.0352204594762349;10.000737693445155;0.8335204297034472;-0.005993990076621075;-0.0059940141931863755;0.8053379457444482;0.005791499018127872;0.8053275190347035
69.421167;1.0350958231405278;0.8333824867253853;0.8050826554444497;-0.02184955531081033;-0.021108506815890844;1.035223086379496;10.000727831021017;0.8335208197352771;-0.005993990032116133;-0.005994013418181756;0.8053391314521533;0.00579149725281787;0.8053280661391952
69.431167;1.0350946231681546;0.8333833506634178;0.8050825754409059;-0.021849555124359005;-0.021108506288937613;1.0352256984875166;10.000718009526906;0.8335211706310082;-0.005993989972482992;-0.0059940126296582135;0.8053403231920407;0.005791495626406058;0.8053286706633717
69.441167;1.03509331395039;0.8333841982279557;0.8050825197415518;-0.021849554964657167;-0.021108505789606102;1.035228295033743;10.000708318778967;0.8335214793052886;-0.005993989898015968;-0.005994011830079506;0.8053415216276798;0.005791494135246452;0.8053293294761402
69.451167;1.03509189629348;0.8333850240449392;0.8050824918598791;-0.0218495548314787;-0.021108505319566814;1.035230876302065;10.00069885185075;0.8335217425264759;-0.005993989809043773;-0.005994011021705423;0.805342728547774;0.005791492781219614;0.8053300382659443
69.461167;1.0350903712832797;0.833385823495041;0.8050824938209925;-0.021849554724481485;-0.021108504880415477;1.0352334424065552;10.000689703950803;0.8335219571893948;-0.005993989705869574;-0.00599401020717804;0.8053439461172713;0.005791491568020296;0.8053307917819463
69.471167;1.0350887407106315;0.8333865920941365;0.8050825260696997;-0.021849554643441356;-0.02110850447321618;1.0352359920730982;10.000680972261092;0.8335221205743718;-0.0059939895884568665;-0.005994009389738392;0.8053451762362173;0.005791490496711308;0.8053315846262813
69.481167;1.035087008742878;0.833387324576206;0.8050825884407765;-0.021849554587976567;-0.021108504098363016;1.0352385227242895;10.000672755056891;0.8335222302402656;-0.005993989456186207;-0.005994008573061275;0.8053464198954867;0.00579148955883088;0.8053324122444457
69.491167;1.035085182478801;0.8333880148058354;0.8050826804802025;-0.02184955455712866;-0.021108503755776227;1.035241030315094;10.000665151638884;0.8335222836568424;-0.005993989308005076;-0.005994007761163592;0.8053476770305548;0.005791488736127276;0.8053332713150286
69.501167;1.0350832713430704;0.8333886571288741;0.8050828006378231;-0.021849554549494568;-0.02110850344515102;1.035243509129443;10.000658261116897;0.8335222779025577;-0.0059939891429635385;-0.005994006958186044;0.8053489470955082;0.005791488011830714;0.8053341587314911
69.511167;1.0350812863612375;0.8333892480389582;0.805082946478494;-0.021849554563660733;-0.021108503166007264;1.0352459523022366;10.000652180319138;0.8335222096412923;-0.005993988960640751;-0.005994006167846742;0.8053502301967317;0.0057914873812419596;0.8053350700646684
69.521167;1.0350792394246031;0.8333897866832937;0.8050831157296053;-0.021849554598266385;-0.02110850291737917;1.0352483524740141;10.000647002394324;0.8335220755156637;-0.005993988761169404;-0.005994005392935108;0.8053515279906475;0.005791486853130706;0.805335999686556
69.531167;1.0350771421861822;0.8333902740102359;0.8050833064787478;-0.021849554651590816;-0.021108502697432946;1.0352507020480541;10.0006428155965;0.8335218727891137;-0.0059939885449807615;-0.005994004635304983;0.8053528431017105;0.005791486445818825;0.8053369420990596
69.541167;1.0350750051412931;0.8333907115526668;0.8050835171660222;-0.021849554721205318;-0.021108502503334917;1.0352529928661944;10.000639705426142;0.833521599767185;-0.005993988312442017;-0.005994003896308666;0.8053541776229376;0.00579148618054732;0.8053378921234348
69.551167;1.0350728384688512;0.8333911008976594;0.8050837462355509;-0.021849554804234023;-0.02110850233134542;1.0352552158839823;10.000637756203501;0.8335212563638036;-0.005993988063541811;-0.005994003177110081;0.805355532826572;0.005791486076307325;0.805338844360031
69.561167;1.0350706542604184;0.8333914438527208;0.8050839904847662;-0.021849554897994557;-0.02110850217716019;1.0352573614274605;10.000637040850133;0.8335208446777572;-0.005993987797877204;-0.00599400247864855;0.8053569097393026;0.0057914861494738745;0.8053397935051094
69.571167;1.0350684674267243;0.8333917427000912;0.8050842441000116;-0.02184955500019997;-0.021108502036483637;1.0352594196689962;10.000637602917685;0.8335203681768766;-0.00599398751494315;-0.005994001801572649;0.8053583086416908;0.005791486410067105;0.8053407349790589
69.581167;1.0350662939298592;0.8333920000095606;0.8050844998017431;-0.02184955510851542;-0.02110850190549726;1.0352613815445229;10.000639450840309;0.8335198298885428;-0.005993987214283671;-0.005994001146261634;0.8053597278921981;0.005791486852444446;0.8053416645884577
69.591167;1.0350641482359912;0.8333922179143536;0.8050847497166006;-0.021849555220213583;-0.02110850178101674;1.0352632401565556;10.000642570112426;0.8335192313720163;-0.00599398689546807;-0.00599400051270832;0.8053611639084253;0.00579148745228771;0.8053425774931929
69.601167;1.0350620423673769;0.833392397736437;0.8050849849501924;-0.02184955533239463;-0.021108501660474264;1.0352649911873482;10.000646937717404;0.8335185730144112;-0.005993986558143105;-0.0059939999003876514;0.8053626128951635;0.005791488173989201;0.8053434680494568
69.611167;1.0350599861001692;0.8333925406399302;0.8050851961313845;-0.02184955544227304;-0.021108501541806518;1.035266631597453;10.00065253023682;0.8335178553705856;-0.005993986202005866;-0.005993999308424118;0.8053640725349851;0.005791488980185775;0.805344330325561
69.621167;1.0350579868377867;0.8333926487139495;0.8050853754385915;-0.021849555547145377;-0.0211085014232556;1.0352681583064378;10.00065932910982;0.8335170805959998;-0.005993985826702582;-0.0059939987358914315;0.8053655415178861;0.005791489836717194;0.8053451579666739
69.631167;1.0350560495571033;0.8333927255756984;0.8050855176968973;-0.021849555644299988;-0.021108501303179525;1.0352695687712379;10.00066731867569;0.8335162527976888;-0.005993985431809896;-0.005993998181908664;0.805367017877764;0.005791490710174037;0.8053459441432159
69.641167;1.0350541776876883;0.8333927756143826;0.8050856195745494;-0.021849555731000076;-0.021108501179972355;1.0352708624060651;10.000676469958961;0.833515377609502;-0.0059939850168466225;-0.0059939976455915655;0.8053684983874541;0.0057914915602497825;0.8053466821972944
69.651167;1.0350523740866695;0.833392801806721;0.8050856788335399;-0.021849555804602863;-0.021108501052117676;1.0352720404958602;10.000686722715125;0.8335144615508612;-0.005993984581390659;-0.005993997126375855;0.8053699787856203;0.005791492337949432;0.8053473662509254
69.661167;1.0350506409050504;0.8333928039417193;0.8050856947695993;-0.021849555862960543;-0.021108500918090526;1.0352731046671924;10.00069798147765;0.8335135107913278;-0.005993984125189576;-0.005993996624704846;0.8053714534291458;0.005791492994289685;0.8053479917719888
69.671167;1.0350489792681368;0.8333927788915994;0.8050856683980383;-0.02184955590458551;-0.021108500776070627;1.0352740550591317;10.00071011817966;0.8335125302370422;-0.005993983647995911;-0.0059939961421422395;0.8053729148128579;0.00579149348890513;0.8053485561693863
69.681167;1.0350473901343007;0.8333927218817373;0.8050856014555612;-0.021849555928100322;-0.021108500623942438;1.0352748890403412;10.00072297792703;0.8335115241239976;-0.0059939831492512256;-0.005993995680618594;0.8053743544874189;0.00579149379206694;0.8053490586223927
69.691167;1.0350458754076775;0.8333926270830471;0.8050854950783767;-0.021849555931736545;-0.02110850045951461;1.0352756014600804;10.000736399025175;0.8335104968886292;-0.005993982627888603;-0.005993995241775171;0.8053757646826147;0.005791493884055284;0.8053494991120154
69.701167;1.0350444384688908;0.8333924877130481;0.805085349055154;-0.021849555913618;-0.02110850028068857;1.0352761860262258;10.000750238130406;0.8335094532771493;-0.0059939820825294105;-0.00599399482682504;0.8053771386094988;0.005791493753155941;0.8053498777612336
69.711167;1.0350430845701584;0.8333922961425727;0.8050851620745835;-0.021849555872252773;-0.021108500085652442;1.0352766368895976;10.000764379493456;0.8335083979664334;-0.005993981512039873;-0.005993994436410905;0.805378469790951;0.0057914933914573665;0.8053501950882653
69.721167;1.0350418206550345;0.8333920438760833;0.8050849325739804;-0.02184955580652415;-0.021108499872832216;1.0352769505328627;10.000778727155307;0.8335073347774707;-0.00599398091584591;-0.005993994070625059;0.8053797516949072;0.005791492791472494;0.8053504527107551
69.731167;1.0350406544928414;0.833391721688007;0.8050846592469696;-0.021849555715477937;-0.02110849964062418;1.0352771270541292;10.000793192017515;0.833506266505819;-0.005993980293875334;-0.005993993729595615;0.8053809777470962;0.0057914919434915;0.8053506535642416
69.741167;1.035039593678874;0.8333913204914039;0.8050843412903599;-0.021849555598449533;-0.021108499387477882;1.035277169544482;10.000807683632166;0.8335051958872864;-0.005993979646621611;-0.005993993414050183;0.8053821416447421;0.005791490833822921;0.8053508011526994
69.751167;1.0350386447215447;0.8333908326914125;0.8050839788156575;-0.02184955545532291;-0.02110849911229804;1.0352770824820332;10.000822113170148;0.8335041261044068;-0.0059939789753271555;-0.005993993125278784;0.8053832379648864;0.0057914894479989655;0.8053508987882637
69.761167;1.0350378130284388;0.8333902529240015;0.8050835729846793;-0.021849555286397503;-0.02110849881466159;1.0352768707709432;10.000836409036689;0.8335030606738226;-0.0059939782818683495;-0.005993992864710183;0.8053842625041239;0.005791487773019535;0.8053509502508183
69.771167;1.0350371039135362;0.8333895775676026;0.8050831259051258;-0.021849555091940635;-0.021108498494782354;1.0352765398779074;10.000850540146018;0.8335020038521851;-0.005993977568496202;-0.005993992633445869;0.8053852118981079;0.005791485793518997;0.8053509605206672
69.781167;1.0350365234810615;0.8333888034173943;0.8050826406975601;-0.021849554872011182;-0.02110849815340939;1.035276096345731;10.00086453088845;0.8335009603230461;-0.005993976837797884;-0.005993992431825461;0.8053860835077636;0.005791483491073095;0.8053509345473504
69.791167;1.0350360784781147;0.8333879265468742;0.8050821212727154;-0.021849554626764484;-0.0211084977917085;1.0352755472904978;10.000878449623167;0.8334999334629988;-0.00599397609265482;-0.00599399225933503;0.805386875877972;0.005791480849091697;0.8053508758434141
69.801167;1.03503577525491;0.8333869420917669;0.805081572194581;-0.0218495543567964;-0.021108497411099023;1.0352748988282006;10.00089237651869;0.8334989245385706;-0.005993975336060356;-0.0059939921151041485;0.8053875884023534;0.005791477856507097;0.8053507866690822
69.811167;1.0350356191296288;0.8333858445844702;0.8050809990611261;-0.021849554063067652;-0.021108497013063342;1.0352741553007514;10.000906373304758;0.8334979336342283;-0.00599397457098699;-0.00599399199836206;0.8053882201193386;0.0057914745125089585;0.8053506685244028
69.821167;1.035035614492068;0.8333846281960544;0.8050804078331181;-0.021849553746573262;-0.021108496598990955;1.035273320203542;10.000920473330876;0.8334969602547913;-0.0059939738001766035;-0.005993991908422991;0.8053887687045849;0.005791470835305159;0.8053505222768541
69.831167;1.035035764726599;0.833383287191198;0.8050798030490832;-0.021849553408233812;-0.02110849616998535;1.0352723974744071;10.00093469888203;0.8334960028718085;-0.005993973025889533;-0.005993991844753943;0.8053892303472177;0.005791466865339581;0.8053503490607025
69.841167;1.0350360723423389;0.8333818172915028;0.8050791871887901;-0.021849553049115813;-0.021108495726727874;1.035271392136279;10.000949085468477;0.8334950586541224;-0.00599397225003298;-0.005993991807233261;0.8053896009192368;0.005791462653367018;0.8053501518955306
69.851167;1.0350365396494159;0.8333802167997061;0.8050785615275591;-0.02184955267067513;-0.021108495269643632;1.0352703101506011;10.000963685829989;0.8334941238542046;-0.005993971474600395;-0.00599399179598212;0.8053898778219757;0.005791458242910264;0.8053499362950649
69.861167;1.035037169312939;0.8333784854526747;0.8050779272575983;-0.021849552274688048;-0.02110849479919495;1.0352691571819483;10.000978554939401;0.83349319436329;-0.005993970701882041;-0.005993991810959318;0.8053900609171828;0.005791453663671823;0.8053497096672282
69.871167;1.0350379649058956;0.8333766224389483;0.8050772861967136;-0.021849551862902588;-0.021108494316023546;1.0352679377376595;10.000993733366853;0.8334922663193086;-0.005993969934389583;-0.005993991852025329;0.805390151881389;0.005791448934300865;0.8053494804129643
69.881167;1.035038931014424;0.8333746266086018;0.8050766402169182;-0.021849551436707;-0.021108493820976914;1.0352666562288158;10.001009239774271;0.8334913363943545;-0.005993969174723016;-0.005993991919155238;0.8053901530510381;0.0057914440658848;0.8053492569496109
69.891167;1.0350400720620014;0.833372498168959;0.8050759900514504;-0.021849550997085933;-0.02110849331503527;1.0352653179146625;10.001025069936793;0.8334904012693569;-0.005993968425355459;-0.005993992012093619;0.8053900670134475;0.0057914390661691;0.8053490473347423
69.901167;1.035041390600076;0.8333702396138711;0.8050753357619194;-0.021849550545025843;-0.02110849279916641;1.0352639285153409;10.001041194436812;0.8334894572661345;-0.005993967688532012;-0.005993992129813469;0.8053898967510241;0.005791433944343108;0.8053488596366714
69.911167;1.0350428859426293;0.833367855746245;0.8050746782534302;-0.021849550081933195;-0.021108492274189528;1.0352624942862187;10.001057559547473;0.8334885009958927;-0.005993966966502783;-0.0059939922704580996;0.8053896454750671;0.005791428712025493;0.8053487020471509
69.921167;1.0350445538674655;0.8333653533236753;0.8050740195102203;-0.021849549609573506;-0.021108491740681044;1.0352610224238399;10.001074096754781;0.8334875303526278;-0.005993966261663239;-0.005993992431574874;0.805389316141507;0.005791423379500743;0.8053485826330748
69.931167;1.0350463879376823;0.8333627404823711;0.805073361845551;-0.021849549129987128;-0.02110849119899773;1.0352595207174913;10.001090728269993;0.8334865452725758;-0.0059939655761864765;-0.0059939926102875775;0.8053889112849001;0.005791417955956693;0.8053485091546365
69.941167;1.0350483813428528;0.8333600262437145;0.8050727076455005;-0.021849548645660282;-0.021108490649393304;1.0352579974580034;10.00110736454745;0.8334855478347342;-0.005993964911644889;-0.005993992803576376;0.8053884333796385;0.00579141245850889;0.8053484886475663
69.951167;1.0350505278920115;0.8333572202624532;0.8050720594902291;-0.021849548159390917;-0.021108490092246107;1.0352564618888642;10.001123911388133;0.8334845416714896;-0.00599396426920172;-0.005993993008706161;0.8053878851281598;0.005791406919300308;0.805348526744967
69.961167;1.0350528216465227;0.8333543326137353;0.8050714198330916;-0.02184954767389133;-0.02110848952842472;1.035254923625975;10.001140284163577;0.8334835313173887;-0.005993963650095346;-0.005993993223336384;0.8053872692247445;0.005791401382833711;0.8053486273439526
69.971167;1.0350552559641697;0.8333513732254457;0.8050707907529395;-0.021849547191494078;-0.021108488959401674;1.0352533908886814;10.001156405410056;0.8334825212308898;-0.005993963055906535;-0.005993993445236719;0.8053865880301498;0.005791395897810289;0.8053487927834869
69.981167;1.035057823797094;0.8333483515072442;0.8050701742826082;-0.021849546713741452;-0.021108488386845318;1.0352518692999204;10.001172191801965;0.833481514941224;-0.0059939624884164;-0.005993993672245507;0.805385843940147;0.005791390510998534;0.8053490239178915
69.991167;1.035060518626575;0.8333452772637171;0.8050695723465108;-0.02184954624113661;-0.021108487812072425;1.0352503621603515;10.001187555805515;0.8334805154421425;-0.005993961949231241;-0.005993993902470835;0.8053850404355063;0.005791385267750155;0.8053493195122159
70.001167;1.0350633343642777;0.8333421619349599;0.8050689858957464;-0.02184954577365269;-0.021108487235787836;1.0352488716261063;10.001202418694799;0.8334795254486361;-0.005993961439581308;-0.00599399413427016;0.8053841827156561;0.0057913802146636805;0.8053496757204566
70.011167;1.0350662651176823;0.8333390187891119;0.8050684142733693;-0.021849545311488635;-0.021108486658167412;1.0352474001090624;10.001216720613519;0.8334785463209224;-0.005993960960449539;-0.00599399436617404;0.8053832771266289;0.005791375399315686;0.8053500868883653
70.021167;1.0350693055216513;0.8333358621311066;0.8050678559706569;-0.02184954485513047;-0.02110848607917187;1.0352459508710565;10.001230424859408;0.8334775775754367;-0.005993960512816036;-0.005993994596899839;0.8053823299432876;0.005791370869903361;0.8053505471219748
70.031167;1.0350724510048088;0.8333327056757096;0.8050673104906882;-0.021849544404845888;-0.021108485499022854;1.0352445273115913;10.001243518264689;0.8334766184301623;-0.005993960097614331;-0.005993994825367149;0.8053813470498109;0.005791366672086531;0.805351050944528
70.041167;1.0350756976384914;0.8333295609282372;0.8050667792991022;-0.021849543960453795;-0.02110848491861085;1.0352431323051825;10.00125601394926;0.8334756692017342;-0.0059939597155207434;-0.005993995050844764;0.8053803350585271;0.005791362840065868;0.8053515930576064
70.051167;1.035079041457054;0.8333264365709592;0.8050662645737283;-0.02184954352154692;-0.021108484339519073;1.0352417681708286;10.001267950427408;0.8334747304912603;-0.005993959366954259;-0.005993995273136903;0.8053793021168265;0.005791359394252453;0.8053521684833101
70.061167;1.0350824777551577;0.833323338920519;0.8050657673935089;-0.02184954308765168;-0.021108483763673188;1.035240436895998;10.00127938108074;0.8334738019782687;-0.005993959052158989;-0.0059939954924635224;0.8053782569321537;0.005791356350657048;0.8053527728824081
70.071167;1.0350860013668362;0.8333202731465694;0.8050652878639789;-0.02184954265808667;-0.021108483192960912;1.0352391403981183;10.001290366404914;0.8334728823125309;-0.005993958771159324;-0.005993995709068383;0.8053772072263148;0.005791353727478966;0.8053534023649045
70.081167;1.0350896077124174;0.8333172439729132;0.8050648265852361;-0.02184954223178932;-0.021108482629034867;1.035237879852038;10.001300973988453;0.8334719690928072;-0.005993958523613777;-0.0059939959228273955;0.8053761595556365;0.005791351542881664;0.8053540530163777
70.091167;1.0350932925372314;0.8333142550501443;0.8050643849926759;-0.021849541807343886;-0.021108482073128678;1.0352366545576632;10.001311279571869;0.8334710587666883;-0.00599395830878524;-0.005993996132972153;0.8053751202085568;0.0057913498123773515;0.8053547201846297
70.101167;1.035097049746763;0.8333113080887258;0.805063964762262;-0.021849541383253165;-0.021108481525870852;1.0352354617040382;10.001321361313162;0.8334701469411248;-0.00599395812579567;-0.005993996338139133;0.8053740957023452;0.005791348549051894;0.8053553980477395
70.111167;1.0351008704462932;0.8333084028678015;0.8050635685432249;-0.021849540958421666;-0.021108480987539355;1.0352342964969177;10.00133128656291;0.8334692289961235;-0.005993957973822692;-0.005993996536805245;0.8053730924911826;0.005791347763672179;0.8053560801327777
70.121167;1.0351047448070865;0.8333055379428522;0.8050632018606124;-0.02184954053248665;-0.021108480458734414;1.0352331521165248;10.001341104622263;0.8334683007415631;-0.0059939578519886275;-0.0059939967276230926;0.8053721162017959;0.005791347462630813;0.805356759860051
70.131167;1.0351086642118708;0.8333027110929832;0.8050628731945026;-0.02184954010559928;-0.02110847994061353;1.035232019785782;10.001350850682298;0.8334673587380014;-0.005993957759261504;-0.005993996909499658;0.8053711711974937;0.0057913476439078295;0.8053574302862875
70.141167;1.035112622107009;0.8332999193270314;0.80506259148332;-0.021849539677946735;-0.02110847943440032;1.0352308896054887;10.00136054682168;0.8334664002097804;-0.0059939576944480245;-0.005993997081694858;0.8053702611078802;0.0057913482964910565;0.8053580839806092
70.151167;1.0351166140702666;0.8332971588232924;0.8050623638749074;-0.021849539249605032;-0.021108478940829404;1.0352297527161092;10.001370195507496;0.8334654225877882;-0.0059939576560612585;-0.005993997243848569;0.8053693893593178;0.0057913494073839715;0.8053587136803118
70.161167;1.035120637298775;0.8332944246935549;0.8050621952287434;-0.021849538820754476;-0.02110847845998299;1.0352286030819324;10.001379779644589;0.8334644225868284;-0.00599395764228793;-0.005993997395741755;0.8053685587182244;0.0057913509691952395;0.805359313189823
70.171167;1.035124689598591;0.8332917111073649;0.8050620885704388;-0.02184953839183725;-0.021108477991513393;1.0352274371959198;10.001389272111332;0.833463395428524;-0.0059939576512746204;-0.005993997537084716;0.8053677701350512;0.005791352980358259;0.8053598781911679
70.181167;1.0351287679973173;0.8332890122368529;0.8050620456301273;-0.021849537963420262;-0.021108477535027235;1.035226252617737;10.001398643495124;0.8334623351296415;-0.005993957681552717;-0.005993997667670142;0.8053670217463598;0.005791355439545194;0.8053604065472505
70.191167;1.0351328678872542;0.8332863231316794;0.8050620667290878;-0.02184953753595089;-0.021108477090259477;1.0352250467511372;10.001407865843296;0.833461236049005;-0.0059939577323951405;-0.00599399778768861;0.8053663094973363;0.005791358339184464;0.8053608976311041
70.201167;1.0351369838451443;0.8332836399180185;0.8050621503810047;-0.021849537109713435;-0.02110847665691891;1.035223816975707;10.00141691702907;0.8334600949078356;-0.005993957803806039;-0.005993997897948193;0.8053656294479211;0.005791361661065454;0.8053613512424906
70.211167;1.0351411113102815;0.8332809595979248;0.8050622937135331;-0.021849536684950988;-0.021108476234480623;1.0352225621160644;10.001425781464189;0.833458911655179;-0.005993957896064866;-0.00599399800001322;0.80536497912967;0.005791365375610063;0.8053617671255954
70.221167;1.0351452472777798;0.8332782800012748;0.8050624933691188;-0.021849536261919433;-0.021108475822136426;1.0352212831802952;10.001434438903091;0.8334576884989833;-0.005993958009223201;-0.005993998096079434;0.8053643564027916;0.005791369444465516;0.8053621451639238
70.231167;1.035149389544813;0.8332756000176976;0.8050627458770658;-0.021849535840910168;-0.021108475418810793;1.0352199820185068;10.001442849132934;0.8334564285321983;-0.00599395814282156;-0.005993998188475987;0.8053637577010017;0.005791373824115876;0.805362485369283
70.241167;1.035153535295403;0.833272919499454;0.8050630476968494;-0.0218495354223449;-0.02110847502329178;1.0352186594125665;10.001450953283449;0.8334551351020371;-0.005993958295745951;-0.005993998279213377;0.80536317815189;0.00579137846759094;0.8053627876412265
70.251167;1.035157679758168;0.8332702389600934;0.805063395689548;-0.02184953500696825;-0.02110847463449562;1.0352173145697603;10.001458691574335;0.8334538117009436;-0.0059939584662498605;-0.005993998369985772;0.8053626132638056;0.005791383322968047;0.8053630519952832
70.261167;1.0351618154994597;0.8332675591886134;0.8050637877375295;-0.02184953459600177;-0.02110847425152154;1.0352159456184795;10.001466014101398;0.8334524622321232;-0.00599395865225674;-0.005993998462364289;0.8053620598456664;0.005791388331211731;0.805363278936426
70.271167;1.0351659327108542;0.8332648806950147;0.8050642223962535;-0.02184953419093866;-0.021108473873549152;1.0352145498014305;10.001472877429338;0.833451091468352;-0.0059939588516763915;-0.005993998557680498;0.8053615154522956;0.005791393429106328;0.8053634693988997
70.281167;1.0351700204899321;0.8332622043964689;0.8050646974799002;-0.021849533793179957;-0.021108473500026675;1.0352131235221882;10.001479243219686;0.8334497050685531;-0.005993959062298221;-0.005993998656684112;0.8053609779213808;0.005791398558729458;0.80536362442358
70.291167;1.0351740682399537;0.833259533031962;0.8050652091657718;-0.02184953340394108;-0.021108473130955558;1.0352116629375172;10.001485086156398;0.8334483091416565;-0.00599395928145016;-0.0059939987593524485;0.805360445515929;0.00579140367524175;0.805363744820023
70.301167;1.035178065458481;0.8332568707081452;0.8050657526338593;-0.021849533024337658;-0.021108472766820065;1.0352101647000866;10.001490401428374;0.8334469103866636;-0.005993959506050801;-0.005993998864978314;0.8053599164808889;0.005791408747664378;0.8053638307522488
70.311167;1.0351820005021795;0.8332542216335701;0.8050663233051321;-0.02184953265556072;-0.021108472408396656;1.0352086262829445;10.001495206965794;0.8334455166201753;-0.005993959733090792;-0.005993998972407985;0.8053593884615311;0.00579141375651111;0.8053638816660988
70.321167;1.0351858605774737;0.8332515902230977;0.8050669173593021;-0.021849532298938226;-0.02110847205673623;1.0352070458102527;10.001499540110892;0.8334441362795356;-0.005993959960041894;-0.005993999080175457;0.8053588590418395;0.005791418692307597;0.8053638972678295
70.331167;1.0351896320688703;0.8332489813065288;0.8050675313792318;-0.021849531955583475;-0.021108471713059535;1.035205421266444;10.001503451306258;0.8334427773526025;-0.00599396018498105;-0.005993999186557227;0.8053583264279902;0.00579142355521403;0.8053638788308045
70.341167;1.0351933001789815;0.8332463994119618;0.8050681621319621;-0.021849531626042928;-0.021108471378539245;1.0352037501567333;10.001507006222107;0.8334414469364464;-0.005993960406526936;-0.005993999289729821;0.8053577891793328;0.005791428351214162;0.8053638293711272
70.351167;1.0351968499148556;0.8332438481976453;0.8050688065635078;-0.02184953131037001;-0.02110847105424454;1.03520203101991;10.001510290379057;0.8334401513619467;-0.005993960623584901;-0.005993999387841924;0.8053572456807186;0.0057914330841450975;0.8053637527134121
70.361167;1.0352002686482977;0.8332413305073657;0.8050694612505681;-0.021849531008278907;-0.02110847074118248;1.035200265235999;10.001513396546773;0.8334388965349269;-0.005993960835012146;-0.00599399947888184;0.8053566940252268;0.005791437749620679;0.8053636526387089
70.371167;1.0352035478019905;0.833238848371749;0.8050701218637019;-0.021849530719149107;-0.021108470440429183;1.0351984567650603;10.001516401840318;0.8334376882188129;-0.005993961039716244;-0.0059939995607585774;0.8053561321645384;0.005791442336056683;0.805363533167638
70.381167;1.0352066826969128;0.8332364025833753;0.8050707831693483;-0.021849530442097025;-0.021108470153449417;1.0351966102617298;10.001519357237424;0.8334365319797705;-0.005993961237255977;-0.0059939996317033275;0.8053555580803142;0.005791446835054734;0.8053633997286825
70.391167;1.0352096716468486;0.8332339926511804;0.8050714395354355;-0.021849530176057085;-0.021108469882201858;1.0351947289549153;10.001522295911666;0.833435432768214;-0.00599396142827246;-0.00599399969055013;0.8053549696951587;0.005791451251737994;0.8053632595358106
70.401167;1.0352125151684166;0.8332316177427602;0.8050720859369487;-0.02184952991975942;-0.021108469628815196;1.0351928139428044;10.001525251104981;0.8334343943710822;-0.005993961614349444;-0.005993999736809544;0.8053543642845109;0.005791455602067366;0.8053631203667697
70.411167;1.0352152153444862;0.8332292776332983;0.8050727184143371;-0.021849529671892968;-0.021108469395283526;1.0351908659661502;10.001528264961989;0.8334334193955615;-0.005993961797496078;-0.005993999770625995;0.8053537377785187;0.005791459901565068;0.8053629887506392
70.421167;1.0352177754449665;0.8332269728852328;0.8050733332920891;-0.021849529431326647;-0.02110846918342806;1.0351888868478754;10.001531378193754;0.8334325101975476;-0.005993961979672519;-0.005993999792495364;0.8053530851650081;0.005791464158383734;0.805362868972085
70.431167;1.0352201996351522;0.8332247046884401;0.8050739260721744;-0.021849529196804333;-0.021108468995012907;1.0351868787164817;10.001534615524411;0.8334316696745627;-0.005993962162634824;-0.005993999802961199;0.8053524022359865;0.005791468374223831;0.8053627635811349
70.441167;1.0352224924214444;0.8332224742945848;0.805074491102069;-0.02184952896654039;-0.021108468831836653;1.0351848437501798;10.00153798337675;0.833430901442645;-0.005993962347963508;-0.005993999802606772;0.8053516867195608;0.005791472547255276;0.8053626747633109
70.451167;1.0352246583676825;0.8332202819162855;0.8050750226485076;-0.021849528738405444;-0.02110846869570682;1.0351827851476794;10.0015414745608;0.8334302102841905;-0.00599396253713289;-0.005993999792262458;0.8053509378981367;0.005791476670756703;0.8053626052151643
70.461167;1.0352267024942285;0.8332181260186435;0.8050755167854432;-0.021849528510281446;-0.021108468588198613;1.035180706912303;10.001545068334616;0.8334296020667817;-0.005993962731650193;-0.0059939997732120255;0.8053501561873145;0.005791480727749903;0.8053625578433963
70.471167;1.035228630023177;0.833216003622327;0.8050759720546794;-0.021849528280189413;-0.021108468510154507;1.0351786121822328;10.001548731909484;0.8334290826962172;-0.005993962933176932;-0.005993999747169572;0.8053493431981215;0.005791484690217237;0.805362534795529
70.481167;1.0352304449305354;0.8332139111015228;0.8050763880777994;-0.02184952804645764;-0.021108468461477188;1.035176501994234;10.001552434041983;0.8334286575196853;-0.005993963143493757;-0.00599399971614527;0.8053485013006251;0.00579148852940537;0.8053625370541448
70.491167;1.0352321494494159;0.8332118446666783;0.8050767641592802;-0.021849527808025543;-0.021108468441568436;1.0351743756893996;10.001556160895591;0.8334283312289545;-0.005993963364105887;-0.0059939996825004544;0.805347632180245;0.005791492228851583;0.8053625648920903
70.501167;1.0352337452909701;0.8332098004950879;0.8050770993877101;-0.0218495275646976;-0.021108468449657816;1.0351722322172836;10.00155992066158;0.8334281080342809;-0.005993963595721548;-0.005993999648867998;0.8053467352311547;0.005791495787174108;0.8053626180154588
70.511167;1.0352352347602298;0.8332077751881155;0.8050773930939864;-0.02184952731718976;-0.021108468484563284;1.0351700708687694;10.00156373857788;0.8334279922863792;-0.005993963838357483;-0.005993999617763143;0.8053458071809557;0.0057914992111523424;0.8053626949225113
70.521167;1.0352366208090733;0.8332057665550626;0.8050776452565426;-0.021849527066879173;-0.021108468544441806;1.0351678912861784;10.001567645335438;0.8334279882865908;-0.00599396409195255;-0.005993999591410056;0.8053448430338268;0.0057915025090633405;0.8053627922983575
70.531167;1.0352379061557535;0.8332037736610756;0.8050778574217063;-0.02184952681530126;-0.02110846862694842;1.0351656936623228;10.001571662392058;0.8334280991444294;-0.005993964356571284;-0.00599399957182575;0.8053438371358119;0.0057915056893089525;0.8053629051851965
70.541167;1.0352390920268526;0.8332017956829849;0.8050780332307949;-0.02184952656357846;-0.021108468729600344;1.0351634795784939;10.001575797992247;0.8334283267110887;-0.005993964631909419;-0.0059939995607812555;0.8053427837198303;0.005791508763274648;0.8053630279852075
70.551167;1.0352401783571672;0.8331998308713904;0.8050781779759744;-0.02184952631225115;-0.021108468850059462;1.035161252836662;10.001580055601147;0.8334286724267764;-0.005993964916666116;-0.005993999559800433;0.805341677258102;0.0057915117496014955;0.8053631551165961
70.561167;1.0352411654285993;0.83319787678566;0.8050782977775914;-0.02184952606180364;-0.021108468986168957;1.0351590193626976;10.001584435846759;0.8334291367905494;-0.005993965208541012;-0.0059939995702996225;0.8053405127939081;0.005791514674525405;0.8053632806722387
70.571167;1.0352420542129195;0.833195931272982;0.8050783984396905;-0.021849525813296817;-0.02110846913573296;1.035156786527072;10.001588927598792;0.8334297182064743;-0.005993965504908257;-0.005993999593474613;0.8053392860819137;0.00579151756537184;0.8053633983625562
