time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.581167;1.0352428456164882;0.8331939932205896;0.8050784843231825;-0.021849525568304235;-0.021108469296313364;1.0351545630320358;10.001593503732328;0.8334304136958974;-0.005993965803404073;-0.005993999629982481;0.8053379936843381;0.005791520441227313;0.8053635019795918
70.591167;1.035243540795454;0.8331920622591518;0.8050785584327247;-0.021849525328193644;-0.021108469465305965;1.0351523587682443;10.001598126484518;0.8334312203486423;-0.005993966101855959;-0.005993999679901798;0.8053366332944089;0.005791523307435095;0.8053635852484199
70.601167;1.035244141386383;0.8331901373912619;0.8050786236413118;-0.021849525093616037;-0.021108469640122713;1.0351501836118735;10.001602753715213;0.8334321349841673;-0.0059939663976231366;-0.005993999743023419;0.8053352041965897;0.005791526159285892;0.8053636413220906
70.611167;1.035244648118496;0.8331882160990834;0.8050786834200501;-0.021849524864693656;-0.021108469818148158;1.0351480464769875;10.001607342384428;0.8334331527809303;-0.005993966686923456;-0.005993999819101492;0.8053337071611703;0.005791528992148211;0.8053636631691503
70.621167;1.035245059638397;0.8331862949779374;0.8050787416224361;-0.0218495246413899;-0.021108469996594385;1.035145955588292;10.001611851841457;0.8334342670349332;-0.00599396696488588;-0.005993999907716346;0.8053321432480162;0.005791531805455835;0.8053636447596428
70.631167;1.035245373402859;0.8331843706280025;0.8050788022781636;-0.02184952442357954;-0.021108470172616342;1.0351439194579022;10.001616244396596;0.8334354700800405;-0.005993967226158609;-0.005994000007860005;0.8053305128158832;0.00579153459611621;0.8053635815463069
70.641167;1.0352455877992077;0.8331824391800563;0.805078869365566;-0.021849524211252743;-0.021108470343595316;1.0351419479477215;10.00162047955919;0.8334367537563139;-0.00599396746539959;-0.005994000117788544;0.8053288159457145;0.005791537352661315;0.8053634701219772
70.651167;1.0352457032183393;0.833180495311605;0.8050789462776816;-0.021849524005117485;-0.021108470507194145;1.0351400515885698;10.001624509063578;0.833438108847269;-0.005993967677679734;-0.0059940002352019345;0.8053270529432603;0.005791540057169706;0.8053633082467849
70.661167;1.0352457212334514;0.8331785325309464;0.8050790356454961;-0.021849523806841017;-0.021108470661129492;1.0351382391684938;10.001628279696442;0.833439524807595;-0.005993967858795684;-0.0059940003574220895;0.8053252239409092;0.005791542690422087;0.8053630952401888
70.671167;1.0352456440732558;0.833176544458934;0.8050791393679676;-0.0218495236184696;-0.021108470802960792;1.0351365164891497;10.001631737741368;0.8334409906141216;-0.005993968005338308;-0.005994000481602482;0.8053233284009386;0.005791545236252374;0.8053628322595466
70.681167;1.0352454756781395;0.8331745257564673;0.8050792584835977;-0.021849523441658317;-0.021108470930231337;1.035134886667189;10.001634835178914;0.8334424953884059;-0.0059939681145478995;-0.005994000605065395;0.8053213648718938;0.005791547684220079;0.8053625222277779
70.691167;1.0352452224193;0.8331724721260607;0.8050793938093851;-0.021849523277492178;-0.02110847104096624;1.0351333500112385;10.00163754186736;0.8334440280316682;-0.005993968183909677;-0.005994000725597294;0.8053193311765868;0.005791550028709196;0.8053621690734705
70.701167;1.035244892542469;0.8331703801611469;0.8050795471174224;-0.021849523126878066;-0.02110847113408636;1.035131902980491;10.001639848802245;0.8334455772481824;-0.005993968210915143;-0.005994000841405033;0.8053172251612204;0.005791552263780004;0.8053617768270261
70.711167;1.0352444955008753;0.8331682481008071;0.8050797211059036;-0.02184952299082319;-0.021108471209416307;1.0351305379792848;10.001641758418149;0.8334471321466221;-0.005993968193447885;-0.005994000950773945;0.8053150456216919;0.005791554377853917;0.8053613491794078
70.721167;1.035244041875295;0.8331660770939214;0.8050799181799086;-0.021849522870226117;-0.021108471267299405;1.0351292450330283;10.0016432808552;0.8334486826763066;-0.005993968130319594;-0.005994001051943595;0.8053127934186998;0.0057915563524736655;0.8053608891069178
70.731167;1.0352435439266663;0.833163871669752;0.8050801399109677;-0.021849522765585203;-0.021108471308064706;1.035128013943639;10.001644438390514;0.8334502203835165;-0.005993968021396986;-0.005994001143183585;0.8053104723817825;0.005791558165638407;0.8053603986951414
70.741167;1.0352430162295487;0.8331616393377421;0.8050803876579004;-0.021849522677134494;-0.021108471331874556;1.0351268363551454;10.001645263986887;0.8334517391111922;-0.005993967867350389;-0.005994001222613759;0.8053080890856938;0.005791559795374878;0.8053598796779596
70.751167;1.0352424749366709;0.8331593902960343;0.8050806629074444;-0.021849522605256036;-0.0211084713389233;1.0351257074425206;10.001645791699184;0.8334532346897114;-0.005993967669342234;-0.0059940012880162555;0.805305651563273;0.005791561218176441;0.8053593343203124
70.761167;1.0352419356743547;0.8331571366827808;0.8050809670094712;-0.02184952255063729;-0.021108471329354807;1.03512462534075;10.00164604615795;0.833454704160464;-0.005993967429075242;-0.0059940013370727045;0.805303167965565;0.005791562404076032;0.8053587660619719
70.771167;1.0352414119632158;0.8331548907504052;0.8050813015484042;-0.021849522514138877;-0.021108471303063873;1.0351235890377484;10.001646036638014;0.8334561454614746;-0.00599396714908135;-0.005994001367835387;0.8053006459676727;0.005791563316289513;0.805358179740356
70.781167;1.0352409141849077;0.8331526633602173;0.8050816696572571;-0.02184952249666458;-0.021108471259861136;1.035122597868787;10.001645756070756;0.8334575573653756;-0.005993966832464024;-0.005994001378983916;0.8052980930330486;0.005791563921363912;0.8053575814916316
70.791167;1.0352404484811855;0.8331504633860983;0.8050820769516587;-0.021849522499169678;-0.021108471199510075;1.035121652475273;10.001645183184145;0.8334589389959504;-0.005993966482009836;-0.00599400136968664;0.8052955170785878;0.005791564200375288;0.8053569784743785
70.801167;1.0352400169319638;0.8331482976408485;0.8050825307259942;-0.02184952252274139;-0.021108471121346853;1.0351207550053787;10.001644292848267;0.8334602894184499;-0.005993966099626059;-0.005994001339518905;0.8052929267802444;0.00579156414542772;0.8053563784833326
70.811167;1.035239618917353;0.8331461715420192;0.8050830379645554;-0.021849522568465785;-0.021108471024226732;1.0351199080322788;10.00164306698797;0.8334616077813688;-0.005993965686633772;-0.005994001288740328;0.805290331446917;0.005791563750602629;0.8053557894935142
70.821167;1.0352392522710878;0.8331440902414851;0.8050836041338088;-0.021849522637127007;-0.02110847090708591;1.0351191126199724;10.001641488061132;0.8334628934889977;-0.00599396524441907;-0.0059940012182627045;0.8052877404586324;0.005791563015763975;0.8053552190260508
70.831167;1.0352389143640863;0.833142059181148;0.8050842331965958;-0.02184952272912921;-0.021108470769488973;1.0351183668121375;10.001639529406562;0.8334641462234028;-0.00599396477477242;-0.0059940011289697165;0.8052851621212948;0.005791561956071912;0.8053546734073168
70.841167;1.0352386035402292;0.8331400835235763;0.8050849278806735;-0.021849522844516845;-0.021108470611937824;1.0351176660811074;10.00163716055776;0.8334653657391691;-0.005993964279812643;-0.005994001021202351;0.8052826030502332;0.005791560601996238;0.8053541577307805
70.851167;1.0352383204354532;0.8331381673332584;0.80508569003071;-0.021849522982755037;-0.02110847043598132;1.0351170050085734;10.001634352744057;0.8334665516192293;-0.005993963761858156;-0.005994000894953358;0.805280068807075;0.0057915589919110885;0.8053536770133255
70.861167;1.0352380681191122;0.8331363134321121;0.805086521107946;-0.02184952314258966;-0.021108470243863826;1.0351163784293471;10.001631077530469;0.8334677036362781;-0.005993963223454823;-0.005994000750287851;0.8052775647974346;0.005791557166346456;0.8053532373831991
70.871167;1.0352378509046474;0.8331345238466428;0.805087422677486;-0.02184952332241097;-0.021108470037852056;1.0351157817044623;10.001627307293662;0.8334688225397804;-0.005993962667445959;-0.005994000587369394;0.8052750964377793;0.005791555166181372;0.8053528457542352
70.881167;1.035237672914724;0.8331328006149232;0.8050883970355817;-0.021849523520686497;-0.02110846981974467;1.0351152106212869;10.001623014920499;0.8334699103505551;-0.005993962096913392;-0.005994000406172234;0.805272668526072;0.005791553034242192;0.8053525083772463
70.891167;1.035237536864136;0.833131146161076;0.8050894479872637;-0.0218495237359432;-0.021108469590736454;1.0351146616016234;10.001618170492279;0.833470969868025;-0.005993961514973804;-0.005994000206452002;0.8052702846267393;0.005791550819461462;0.8053522298742397
70.901167;1.0352374435963827;0.833129562571369;0.8050905807788227;-0.02184952396668039;-0.0211084693515534;1.035114132163998;10.001612742918512;0.8334720041096059;-0.005993960924675163;-0.005993999988143206;0.8052679472221937;0.005791548578364925;0.8053520131604882
70.911167;1.0352373928887946;0.8331280503118749;0.8050918001806249;-0.021849524211686625;-0.02110846910273185;1.0351136206936598;10.00160671615884;0.833473016001782;-0.005993960329062009;-0.005993999751604541;0.8052656582533051;0.005791546370431373;0.8053518598974212
70.921167;1.0352373843845977;0.8331266073453325;0.8050931080867167;-0.0218495244703752;-0.021108468844946174;1.0351131258789974;10.001600111139725;0.8334740082094346;-0.005993959731297617;-0.005993999497309871;0.8052634198573355;0.00579154425173521;0.8053517712639566
70.931167;1.035237417595108;0.8331252293342309;0.8050945028624922;-0.021849524742691206;-0.021108468579182686;1.0351126467291152;10.001592985181933;0.8334749831921553;-0.005993959134833811;-0.005993999225568727;0.8052612350592439;0.005791542270790954;0.8053517484336052
70.941167;1.0352374911630224;0.833123910231144;0.8050959803340301;-0.021849525028818238;-0.021108468306524433;1.0351121829948156;10.001585408895743;0.833475943126289;-0.005993958543340909;-0.005993998936688705;0.8052591071506143;0.005791540466414087;0.8053517924164078
70.951167;1.0352376018055747;0.8331226425537263;0.8050975346901557;-0.021849525328917978;-0.021108468027823745;1.0351117356955402;10.00157744753734;0.8334768895110065;-0.005993957960253809;-0.00599399863114959;0.8052570384069547;0.005791538870466518;0.8053519037375411
70.961167;1.0352377436248543;0.8331214179773163;0.8050991586582826;-0.02184952564307674;-0.021108467743703393;1.0351113071776614;10.001569155025948;0.833477822985812;-0.005993957388459767;-0.005993998309641176;0.8052550299918778;0.005791537514318936;0.805352082560349
70.971167;1.0352379088103039;0.8331202279436002;0.8051008441384375;-0.021849525971429952;-0.021108467454689073;1.0351109001671939;10.001560574622596;0.8334787441807562;-0.00599395683029011;-0.005993997973144001;0.8052530821448396;0.005791536428227666;0.8053523292200142
70.981167;1.0352380895179958;0.8331190636097022;0.8051025837031711;-0.021849526314086494;-0.021108467161233085;1.0351105169064354;10.001551741387749;0.8334796554756322;-0.0059939562873958015;-0.00599399762305377;0.8052511933509234;0.00579153563427957;0.8053526442852946
70.991167;1.0352382794929242;0.8331179156241497;0.8051043714572149;-0.021849526670889678;-0.021108466863823346;1.035110159354228;10.001542682222205;0.8334805615020653;-0.005993955760571381;-0.005993997261154836;0.8052493596228755;0.005791535146261078;0.805353027902432
71.001167;1.0352384745543084;0.8331167743569543;0.8051062028764391;-0.021849527041428594;-0.021108466563143198;1.0351098292341216;10.001533412895743;0.8334814670340297;-0.0059939552499021186;-0.005993996889343923;0.8052475749493697;0.005791534975313317;0.8053534790532222
71.011167;1.035238671456706;0.833115630656429;0.8051080743567728;-0.02184952742540341;-0.02110846626015486;1.035109527337696;10.001523934532324;0.8334823746782675;-0.005993954755143186;-0.00599399650941557;0.805245832580511;0.005791535129646347;0.8053539951204676
71.021167;1.0352388655672584;0.8331144767338224;0.8051099822330013;-0.02184952782282572;-0.02110846595620964;1.035109253292015;10.001514236060768;0.8334832854188702;-0.005993954276027982;-0.005993996122917738;0.8052441266155025;0.005791535607949964;0.8053545724573974
71.031167;1.0352390496287296;0.8331133066559928;0.8051119220719174;-0.0218495282336831;-0.0211084656530868;1.0351090057527617;10.00150430650847;0.8334842007308642;-0.005993953812462725;-0.005993995730997028;0.8052424531697687;0.005791536394648401;0.8053552078774288
71.041167;1.0352392152529235;0.8331121161386696;0.8051138891525869;-0.02184952865772245;-0.021108465352856612;1.035108782258725;10.001494149412073;0.8334851228799268;-0.005993953364683186;-0.005993995334496444;0.8052408104869931;0.005791537460582235;0.8053558991989996
71.051167;1.0352393555698913;0.8331109021291929;0.8051158785162956;-0.021849529094740753;-0.02110846505777302;1.0351085791333146;10.001483787273;0.8334860536291333;-0.005993952933253248;-0.005993994934097102;0.8052391983697854;0.0057915387679641885;0.8053566442247173
71.061167;1.0352394659423305;0.8331096629335215;0.805117884265829;-0.021849529544679593;-0.021108464770257893;1.03510839179729;10.00147325445056;0.8334869937399716;-0.005993952518912241;-0.0059939945302702;0.8052376174758011;0.005791540278819283;0.8053574400044136
71.071167;1.0352395426946404;0.8331083984359301;0.8051199000189246;-0.021849530007346497;-0.021108464492732834;1.0351082150450488;10.00146258887319;0.8334879437138986;-0.005993952122343448;-0.005993994123287493;0.8052360685513807;0.005791541964068473;0.8053582832776841
71.081167;1.0352395829024024;0.8331071096859516;0.8051219203048244;-0.021849530482399265;-0.021108464227318526;1.0351080429395445;10.001451826528523;0.8334889045212531;-0.005993951743802155;-0.005993993713279239;0.8052345519347843;0.005791543806940819;0.8053591709366233
71.091167;1.035239585573465;0.8331057983378328;0.8051239410640008;-0.021849530969545096;-0.02110846397581824;1.0351078686056439;10.001440995349382;0.8334898776660317;-0.005993951382894314;-0.005993993300102004;0.8052330674497759;0.005791545797844725;0.8053600999151203
71.101167;1.0352395515777641;0.8331044664808569;0.8051259590471352;-0.02184953146839408;-0.021108463739947916;1.0351076843170228;10.001430116992468;0.8334908650465123;-0.005993951038863918;-0.005993992883120021;0.8052316145449557;0.005791547928085679;0.8053610668329205
71.111167;1.0352394823842832;0.8331031165526814;0.8051279714084763;-0.0218495319781787;-0.02110846352142127;1.0351074821870356;10.001419223152125;0.8334918689285444;-0.005993950711177523;-0.005993992461316054;0.805230193011247;0.005791550189502511;0.8053620676975084
71.121167;1.0352393794667194;0.8331017512217408;0.8051299761195719;-0.021849532497826903;-0.02110846332197645;1.0351072550778313;10.001408372570287;0.8334928921239287;-0.005993950399923114;-0.005993992033686567;0.8052288037502059;0.005791552573483528;0.805363098014662
71.131167;1.0352392446772753;0.8331003732683793;0.8051319727699132;-0.021849533026116773;-0.02110846314339543;1.0351069968763795;10.001397654324528;0.8334939379476674;-0.005993950105685048;-0.005993991599350233;0.8052274484240055;0.005791555067214882;0.8053641532833884
71.141167;1.0352390809442393;0.8330989849596476;0.8051339629273707;-0.021849533561781834;-0.021108462987277008;1.0351067021390072;10.00138717687837;0.8334950094809582;-0.005993949828983715;-0.005993991157462734;0.805226128607527;0.005791557659572741;0.805365229470178
71.151167;1.0352388924698328;0.8330975872857574;0.8051359496036135;-0.021849534103645166;-0.02110846285478393;1.0351063658382809;10.001377047498856;0.8334961093500752;-0.005993949569816428;-0.00599399070736465;0.805224845369351;0.005791560355125745;0.8053663228846273
71.161167;1.0352386846667843;0.8330961801280967;0.8051379366294381;-0.02184953465055922;-0.021108462746755274;1.0351059842868984;10.00136734773389;0.8334972405609746;-0.005993949327782865;-0.005993990248675298;0.805223598839213;0.005791563178378735;0.8053674291635913
71.171167;1.0352384645057675;0.8330947631716744;0.8051399285346625;-0.02184953520146074;-0.021108462663954324;1.0351055569288108;10.001358118437693;0.8334984067053672;-0.005993949102599389;-0.0059939897809559;0.8052223878981896;0.005791566163388741;0.8053685429159407
71.181167;1.0352382404799279;0.8330933369403981;0.8051419304076536;-0.02184953575572577;-0.021108462607014395;1.035105086593049;10.00134936475587;0.833499611343462;-0.005993948894247897;-0.005993989303403009;0.8052212105500168;0.005791569338634759;0.8053696595104506
71.191167;1.0352380215958825;0.8330919035394256;0.8051439476078807;-0.02184953631324834;-0.021108462576139925;1.0351045778788714;10.001341071217325;0.8335008577872883;-0.005993948702591138;-0.005993988815203786;0.8052200644086343;0.005791572717484876;0.8053707770152326
71.201167;1.0352378166730158;0.8330904669168784;0.8051459853086135;-0.02184953687420742;-0.02110846257099372;1.0351040358581296;10.00133321607789;0.8335021490075897;-0.005993948527148609;-0.0059939883160244865;0.8052189470629629;0.005791576297427783;0.8053718959993297
71.211167;1.0352376347684868;0.8330890329758595;0.8051480475985148;-0.021849537438855544;-0.021108462591028995;1.0351034651678919;10.001325780438748;0.8335034873857979;-0.005993948367326771;-0.005993987805803247;0.8052178565960838;0.005791580065331993;0.8053730181559525
71.221167;1.0352374853190105;0.8330876092811877;0.8051501367959705;-0.02184953800723724;-0.021108462635843595;1.0351028689848818;10.001318738898455;0.833504874874968;-0.005993948222727029;-0.00599398728436521;0.8052167912852305;0.005791584006106284;0.8053741453323218
71.231167;1.0352373772225953;0.8330862041704088;0.8051522539081798;-0.021849538578813946;-0.02110846270513851;1.0351022491920585;10.001312037131843;0.8335063131405276;-0.005993948093131753;-0.005993986751650304;0.8052157485814112;0.005791588110026844;0.8053752791934843
71.241167;1.0352373177811265;0.8330848257846474;0.8051543997249672;-0.02184953915228559;-0.02110846279845758;1.0351016075305832;10.001305587046605;0.8335078027072205;-0.005993947978160312;-0.005993986208159062;0.8052147253143824;0.005791592373249374;0.8053764216323714
71.251167;1.0352373121528344;0.8330834810786382;0.8051565752042693;-0.02184953972577272;-0.021108462914832125;1.0351009462394674;10.001299283520684;0.8335093419455016;-0.005993947877112842;-0.005993985655081576;0.8052137194425066;0.005791596792818449;0.8053775758732685
71.261167;1.0352373631972904;0.8330821750475302;0.8051587813849121;-0.021849540297191584;-0.021108463052682325;1.0351002680203887;10.001293020412596;0.8335109272620587;-0.005993947789446842;-0.005993985094250793;0.8052127318608095;0.0057916013653197375;0.8053787471184857
71.271167;1.0352374712348023;0.8330809111104533;0.8051610195262583;-0.02184954086452719;-0.021108463210300504;1.0350995758672679;10.001286696955427;0.833512553708174;-0.005993947715451137;-0.00599398452806998;0.8052117667753973;0.005791606093212918;0.8053799421341659
71.281167;1.0352376342224865;0.8330796925243799;0.80516329059066;-0.021849541425924237;-0.02110846338621289;1.0350988723880492;10.001280218608546;0.8335142154376556;-0.0059939476562578505;-0.005993983959334337;0.8052108302730662;0.005791610988354582;0.805381168515797
71.291167;1.035237848985228;0.8330785232800654;0.8051655940707367;-0.02184954197979007;-0.021108463578860634;1.0350981582269614;10.00127349504419;0.8335159065695934;-0.00599394761326382;-0.005993983390970614;0.8052099281420682;0.005791616064811097;0.8053824338763871
71.301167;1.0352381122769094;0.8330774078444703;0.8051679275215312;-0.02184954252498569;-0.021108463786174873;1.0350974316686343;10.001266433334969;0.833517622069641;-0.005993947587751694;-0.005993982825939836;0.8052090644687523;0.005791621328612023;0.8053837450482773
71.311167;1.0352384205046055;0.8330763507569379;0.8051702870667075;-0.021849543060915154;-0.021108464005562624;1.0350966904566439;10.001258933493276;0.8335193581745993;-0.005993947580860369;-0.0059939822673320264;0.8052082415710187;0.005791626775960721;0.8053851076107242
71.321167;1.0352387686977298;0.8330753567940832;0.805172668283045;-0.021849543587506383;-0.02110846423413885;1.0350959333809568;10.001250900769097;0.8335211120521434;-0.00599394759368576;-0.005993981718293059;0.805207460295685;0.005791632400016562;0.8053865253306026
71.331167;1.0352391504565241;0.8330744310429693;0.8051750669658008;-0.021849544105135555;-0.02110846446910611;1.0350951607164636;10.001242265503807;0.8335228808542658;-0.005993947627413229;-0.005993981181687877;0.805206720155406;0.005791638196471755;0.8053879994424454
71.341167;1.0352395598652124;0.8330735781997969;0.805177479572118;-0.021849544614382883;-0.021108464708333254;1.0350943745130168;10.00123298283329;0.8335246614539211;-0.005993947683270273;-0.005993980659761945;0.8052060200056189;0.0057916441662851014;0.8053895284469756
71.351167;1.0352399930387406;0.8330728016276134;0.8051799033208469;-0.02184954511568309;-0.021108464950730335;1.0350935787371927;10.001223014207085;0.8335264510538068;-0.0059939477622101235;-0.005993980154014101;0.8052053588872058;0.005791650318219086;0.8053911087931429
71.361167;1.0352404472555974;0.8330721032290401;0.8051823358220342;-0.021849545609201135;-0.02110846519609254;1.0350927787842172;10.001212321334274;0.8335282474173886;-0.005993947864516701;-0.005993979665345393;0.8052047359566705;0.005791656663796282;0.805392736057939
71.371167;1.0352409203075568;0.8330714843947186;0.805184774582034;-0.02184954609498004;-0.021108465444758483;1.0350919804822274;10.001200873485915;0.8335300481421368;-0.005993947989558934;-0.0059939791943713515;0.8052041499398096;0.005791663205457887;0.8053944058715171
71.381167;1.0352414117680435;0.8330709468013852;0.8051872170852501;-0.02184954657312328;-0.021108465697313717;1.035091189559081;10.001188646730458;0.8335318498007385;-0.005993948135768917;-0.0059939787416800555;0.8052035985209175;0.005791669930909603;0.8053961140736015
71.391167;1.0352419236940862;0.8330704922962053;0.8051896609997257;-0.02184954704386066;-0.02110846595423571;1.035090411842885;10.001175613539589;0.8335336483892645;-0.005993948300839823;-0.005993978307887276;0.8052030775405868;0.005791676814971257;0.8053978563046561
71.401167;1.0352424597889673;0.8330701226856089;0.8051921038235912;-0.021849547507302617;-0.021108466215694104;1.0350896533232732;10.001161735704052;0.8335354405194249;-0.005993948482220572;-0.005993977893670507;0.805202581269928;0.005791683822862111;0.8053996279584433
71.411167;1.0352430242054727;0.8330698394534183;0.805194542701467;-0.02184954796295871;-0.02110846648159425;1.0350889197493058;10.001146977799198;0.8335372234152364;-0.005993948677680668;-0.0059939775000693064;0.8052021040831152;0.005791690914646338;0.8054014247046349
71.421167;1.0352436202368906;0.8330696431615418;0.8051969746773849;-0.021849548409477962;-0.021108466751550814;1.035088215773076;10.001131332240393;0.8335389944760775;-0.00599394888543209;-0.005993977128682323;0.8052016414756807;0.005791698049735137;0.8054032430202676
71.431167;1.0352442496822358;0.8330695333367885;0.8051993963234739;-0.021849548844684725;-0.021108467024925335;1.0350875438971094;10.001114820941291;0.8335407515174766;-0.005993949103781045;-0.0059939767813475524;0.8052011897517137;0.005791705187945452;0.8054050804709443
71.441167;1.0352449136893374;0.8330695088554577;0.8052018025838927;-0.021849549265787804;-0.021108467301268675;1.0350869043569053;10.00109747773053;0.8335424923647969;-0.005993949330723478;-0.005993976459905015;0.8052007458384616;0.005791712289343885;0.8054069353738641
71.451167;1.035245613682543;0.8330695681761816;0.8052041861863568;-0.021849549669775044;-0.021108467580678383;1.0350862960589309;10.001079343641829;0.833544214118546;-0.005993949563809751;-0.005993976166445787;0.8052003075407849;0.005791719317772335;0.8054088061358342
71.461167;1.0352463513225723;0.833069709477985;0.8052065383935922;-0.02184955005372887;-0.021108467863553013;1.035085717165933;10.00106047345776;0.8335459135328487;-0.00599394980046733;-0.005993975903352656;0.8051998733954582;0.0057917262450490605;0.8054106911232036
71.471167;1.0352471282477493;0.8330699310762985;0.8052088503671645;-0.021849550414902733;-0.021108468150202838;1.0350851649857633;10.001040935155691;0.8335475873384168;-0.005993950038620313;-0.005993975672883322;0.8051994424021116;0.005791733050664959;0.8054125886239851
71.481167;1.035247946001272;0.8330702320920098;0.8052111141089765;-0.02184955075072525;-0.021108468440714012;1.0350846363107673;10.001020804641872;0.8335492317968303;-0.005993950277087986;-0.005993975476893705;0.8051990141002651;0.00579173971930589;0.8054144963981255
71.491167;1.0352488058988931;0.833070612764311;0.8052133223242094;-0.021849551058756023;-0.0211084687349872;1.0350841286045809;10.001000164827431;0.8335508428442676;-0.005993950515421803;-0.005993975316917449;0.8051985884030874;0.005791746242269663;0.8054164116015582
71.501167;1.035249708609562;0.8330710741920426;0.8052154677614248;-0.021849551336519432;-0.021108469032847;1.0350836413279587;10.00097910358956;0.8335524166479109;-0.005993950753349968;-0.005993975194378512;0.8051981650894667;0.005791752622653056;0.8054183311910085
71.511167;1.0352506533175028;0.8330716182366605;0.8052175433824696;-0.021849551581417805;-0.021108469334064635;1.0350831766045854;10.000957704205849;0.8335539492748839;-0.005993950990344572;-0.005993975110728815;0.8051977436676633;0.005791758874612142;0.8054202518038698
71.521167;1.0352516371613187;0.8330722477217665;0.8052195429026432;-0.021849551790840478;-0.021108469638279934;1.0350827383084824;10.000936034658682;0.8335554360952587;-0.005993951225562596;-0.005993975067393581;0.8051973235387658;0.005791765012460079;0.805422168991239
71.531167;1.0352526560591904;0.8330729663110831;0.8052214603312254;-0.021849551962189687;-0.021108469944957197;1.0350823300187102;10.000914141870275;0.8335568724141569;-0.005993951457842222;-0.0059939750657495;0.8051969040756168;0.005791771039232695;0.8054240767605759
71.541167;1.035253706537631;0.8330737781305225;0.8052232891303164;-0.021849552092795353;-0.021108470253360916;1.0350819537348908;10.000892053225304;0.8335582547481565;-0.005993951685498689;-0.005993975107319584;0.805196484883475;0.005791776943058176;0.8054259678985652
71.551167;1.035254786933599;0.8330746872768957;0.8052250221336401;-0.021849552180020704;-0.02110847056251556;1.0350816101101494;10.000869785230954;0.8335595808875184;-0.005993951906201038;-0.00599397519390324;0.805196066500608;0.005791782699046409;0.8054278344121085
71.561167;1.0352558970395054;0.8330756972945591;0.8052266518887602;-0.021849552221708445;-0.021108470871228385;1.0350812993200067;10.000847351526204;0.8335608489312989;-0.005993952117307291;-0.005993975327422791;0.8051956513414389;0.005791788271920764;0.8054296678189976
71.571167;1.0352570365546334;0.8330768110034432;0.8052281709529518;-0.021849552216832192;-0.02110847117816948;1.03508102110162;10.0008247659149;0.8335620571360158;-0.005993952316392015;-0.005993975509584282;0.8051952442756988;0.005791793618782846;0.8054314598816588
71.581167;1.0352582034747309;0.8330780305316852;0.8052295724571371;-0.021849552165780908;-0.021108471481910984;1.0350807741411474;10.000802040891687;0.8335632046670108;-0.005993952501413364;-0.005993975741469195;0.8051948523181356;0.005791798693135416;0.8054332035281974
71.591167;1.0352593934562997;0.8330793573585128;0.8052308509461796;-0.02184955206996793;-0.021108471780929793;1.0350805560579015;10.00077918367307;0.8335642918896096;-0.005993952670619472;-0.005993976023240696;0.8051944831173437;0.005791803450142614;0.8054348933219828
71.601167;1.0352606007969258;0.8330807923583274;0.8052320030683459;-0.021849551931326813;-0.02110847207366337;1.0350803633899135;10.000756198203824;0.8335653199576427;-0.005993952822648922;-0.005993976354241005;0.8051941427863246;0.005791807850367407;0.8054365255484133
71.611167;1.0352618200806674;0.8330823357092941;0.8052330282177417;-0.021849551752144265;-0.021108472358644374;1.035080191354139;10.000733092711208;0.8335662901271176;-0.005993952956745481;-0.005993976733452491;0.8051938348727926;0.005791811858981549;0.8054380982281205
71.621167;1.0352630464352925;0.8330839868796818;0.8052339287960391;-0.02184955153496175;-0.021108472634622438;1.0350800346553275;10.000709879882713;0.8335672037281057;-0.005993953072845853;-0.005993977159961434;0.8051935606476032;0.005791815445389789;0.8054396110548323
71.631167;1.0352642751510697;0.8330857448753766;0.8052347091992782;-0.0218495512822235;-0.021108472900768335;1.035079888326628;10.00068656979402;0.8335680631455964;-0.005993953171676695;-0.005993977633129774;0.805193319436081;0.005791818590472144;0.8054410648426654
71.641167;1.0352655022645094;0.833087608362897;0.8052353742274999;-0.021849550995887954;-0.021108473156863823;1.0350797469841029;10.000663166545417;0.8335688720028723;-0.005993953254729517;-0.0059939781523907516;0.8051931094460664;0.005791821294367774;0.8054424608027139
71.651167;1.035266724925298;0.8330895756954839;0.8052359281503183;-0.021849550677511338;-0.02110847340297194;1.035079604352403;10.000639669928612;0.8335696339924074;-0.005993953323785526;-0.005993978716959044;0.8051929292427948;0.005791823571779159;0.805443800332534
71.661167;1.0352679407706156;0.8330916456020137;0.8052363745175904;-0.021849550328886212;-0.021108473638734155;1.0350794544038522;10.000616076674504;0.833570351896435;-0.005993953380425413;-0.00599397932584986;0.805192778391532;0.005791825438763392;0.8054450847787036
71.671167;1.0352691474536149;0.8330938181199141;0.8052367169058499;-0.021849549952608557;-0.02110847386296227;1.0350792922332783;10.000592381276933;0.8335710274464901;-0.005993953426117987;-0.005993979978069909;0.8051926566270323;0.005791826905589949;0.8054463147795768
71.681167;1.035270342826581;0.833096094721326;0.8052369601676808;-0.021849549551985994;-0.021108474073684443;1.0350791140014646;10.00056858483331;0.8335716616554082;-0.005993953462474261;-0.005993980672670639;0.8051925622667531;0.005791827978317364;0.8054474899244954
71.691167;1.0352715251407187;0.833098478059277;0.805237110598429;-0.021849549130502226;-0.02110847426838126;1.0350789170857349;10.000544704404845;0.8335722550920265;-0.005993953491142994;-0.005993981408663431;0.8051924913426092;0.005791828662195394;0.8054486089083713
71.701167;1.0352726933646828;0.8331009716750326;0.8052371749257949;-0.021849548691361204;-0.021108474444164364;1.0350787002636512;10.000520764271108;0.8335728080260771;-0.005993953513664173;-0.005993982184852131;0.8051924380896883;0.005791828964461327;0.8054496698566072
71.711167;1.0352738480975678;0.8331035795220317;0.8052371593223919;-0.02184954823727228;-0.02110847459787297;1.0350784632462255;10.000496781232814;0.8335733207204545;-0.005993953531538343;-0.005993982999753859;0.8051923959436078;0.005791828896799314;0.8054506708043762
71.721167;1.0352749919377244;0.833106305651943;0.8052370688824324;-0.021849547770536173;-0.021108474726299276;1.0350782057795742;10.000472765221524;0.8335737937350199;-0.005993953546319372;-0.005993983851954534;0.8051923584366443;0.005791828476047222;0.805451609856119
71.731167;1.035276128325286;0.8331091537664005;0.8052369078880415;-0.021849547293467886;-0.02110847482662614;1.0350779266745416;10.00044872921706;0.833574227922973;-0.005993953559587527;-0.005993984740614076;0.8051923196680619;0.005791827724173506;0.8054524852790375
71.741167;1.0352772595729471;0.8331121268275137;0.805236681187355;-0.02184954680865369;-0.021108474896715156;1.0350776230531333;10.00042469132197;0.8335746241096573;-0.0059939535727464065;-0.005993985665397327;0.8051922744808737;0.005791826668127332;0.8054532963282459
71.751167;1.0352783850409122;0.8331152272378831;0.8052363954208118;-0.021849546318565692;-0.02110847493496935;1.0350772901139451;10.000400665706504;0.8335749830796987;-0.005993953586784367;-0.005993986626033059;0.8051922192419825;0.005791825338176527;0.8054540437880413
71.761167;1.0352795006301587;0.8331184565497267;0.8052360583442812;-0.02184954582504697;-0.021108474940052857;1.0350769215432356;10.000376657435506;0.8335753061655532;-0.005993953602210341;-0.005993987622212676;0.8051921526724537;0.005791823766699276;0.805454729615982
71.771167;1.035280600240591;0.8331218143592464;0.8052356771040011;-0.021849545329182117;-0.021108474910785276;1.0350765101744976;10.000352666574274;0.8335755954163071;-0.005993953619190606;-0.005993988653605848;0.8051920752539882;0.00579182198586482;0.8054553568788589
71.781167;1.0352816778147564;0.8331252974563311;0.8052352573701924;-0.02184954483134582;-0.021108474846083452;1.0350760482132713;10.000328691380249;0.8335758530524968;-0.005993953637743282;-0.005993989719574162;0.805191988081405;0.005791820020294148;0.8054559302871813
71.791167;1.0352827284079489;0.8331289001693716;0.8052348033114325;-0.021849544331350366;-0.02110847474483001;1.0350755273393555;10.00030473294279;0.8335760814224533;-0.005993953657774085;-0.00599399081914997;0.805191892664266;0.005791817876525655;0.8054564560689035
71.801167;1.0352837483554476;0.8331326161831186;0.8052343178525486;-0.021849543828812195;-0.0211084746059106;1.0350749393325331;10.000280800889659;0.8335762837736067;-0.005993953679071282;-0.00599399195148707;0.8051917909615232;0.005791815532457466;0.805456940474575
71.811167;1.0352847353522276;0.8331364405184639;0.8052338028518872;-0.02184954332362284;-0.021108474428526175;1.0350742764504208;10.000256906087213;0.8335764649940598;-0.005993953701511217;-0.005993993115913054;0.805191685026199;0.0057918129344152365;0.8054573883728429
71.821167;1.035285688476992;0.8331403698678542;0.8052332588317744;-0.021849542816257683;-0.021108474212441792;1.0350735310243664;10.000233046397689;0.8335766315652304;-0.0059939537252890664;-0.005993994311517929;0.8051915766051632;0.0057918100099387275;0.8054578033882339
71.831167;1.0352866075611784;0.8331444013232138;0.8052326849202022;-0.02184954230778539;-0.021108473957935674;1.0350726955180767;10.000209205442607;0.8335767903587823;-0.005993953751029689;-0.005993995537003229;0.8051914665990433;0.005791806687126704;0.8054581889040091
71.841167;1.035287492597383;0.8331485311024518;0.8052320795949349;-0.02184954179967248;-0.021108473665692434;1.0350717634485924;10.000185363260982;0.8335769467952018;-0.0059939537798679495;-0.0059939967907903565;0.8051913548526571;0.005791802901345599;0.805458548889053
71.851167;1.0352883445493601;0.8331527540457766;0.8052314414564957;-0.02184954129351618;-0.021108473336852236;1.0350707299192938;10.000161501504357;0.8335771036225084;-0.005993953813302235;-0.005993998071124699;0.8051912408747393;0.0057917985868912196;0.8054588881908186
71.861167;1.035289166736451;0.8331570633015858;0.8052307692033533;-0.021849540790773548;-0.021108472973049297;1.0350695914308612;10.000137599506685;0.8335772611736634;-0.00599395385270128;-0.005993999376266087;0.8051911248602311;0.005791793671322137;0.8054592118901898
71.871167;1.0352899643334492;0.8331614502069786;0.8052300611699885;-0.021849540292623905;-0.021108472576293735;1.035068345542171;10.000113632185526;0.8335774181970286;-0.005993953898801942;-0.005994000704663391;0.8051910080291599;0.005791788081230722;0.8054595237027659
71.881167;1.0352907417724189;0.8331659050539183;0.8052293152099413;-0.021849539800060245;-0.02110847214885896;1.0350669904710208;10.000089572565738;0.8335775714875637;-0.0059939539514053805;-0.005994002054885939;0.8051908920764569;0.005791781747974205;0.8054598246338193
71.891167;1.0352915007556223;0.8331704184992337;0.8052285286895685;-0.02184953931407417;-0.021108471693327944;1.0350655244142128;10.00006539914486;0.8335777148577522;-0.005993954009387121;-0.005994003425389285;0.8051907786511636;0.005791774607244405;0.8054601128845348
71.901167;1.035292240316627;0.8331749825145459;0.8052276984003968;-0.02184953883573309;-0.0211084712125223;1.0350639450639618;10.000041106854034;0.8335778392280695;-0.005993954071098661;-0.005994004814231052;0.8051906694824367;0.005791766599225209;0.8054603845380154
71.911167;1.035292957732153;0.8331795905785299;0.8052268213489239;-0.02184953836626629;-0.021108470709213012;1.0350622509261638;10.0000167112613;0.8335779336913657;-0.005993954134819502;-0.005994006218935291;0.8051905664816074;0.005791757670427845;0.8054606344679192
71.921167;1.0352936496687373;0.8331842373691234;0.8052258958313625;-0.021849537907354506;-0.02110847018602224;1.035060443674238;9.999992245262222;0.8335779867844378;-0.005993954199106621;-0.005994007636879438;0.805190471196649;0.005791747771220275;0.8054608571285424
71.931167;1.0352943140843143;0.8331889176661955;0.8052249212100662;-0.021849537461263127;-0.021108469645527178;1.0350585279998015;9.999967752671958;0.8335779875465477;-0.005993954263147612;-0.0059940090658750726;0.8051903838685645;0.005791736851275794;0.8054610471028574
71.941167;1.0352949517830832;0.8331936250336913;0.8052238972096929;-0.02184953703053196;-0.021108469090228576;1.0350565094566562;9.999943281636615;0.8335779261852498;-0.005993954326942832;-0.005994010504126853;0.8051903029111441;0.005791724859599604;0.8054611999549849
71.951167;1.035295565335273;0.8331983516311248;0.8052228237304502;-0.021849536617578564;-0.02110846852244466;1.0350543936722554;9.99991888514933;0.8335777948088678;-0.005993954391226918;-0.005994011949692573;0.8051902252214183;0.00579171174693847;0.8054613132800984
71.961167;1.0352961563478946;0.8332030891380441;0.8052217009802797;-0.021849536224413418;-0.021108467944209057;1.0350521865299447;9.999894623337168;0.8335775880409989;-0.0059939544573060395;-0.005994013400227866;0.8051901467418661;0.0057916974696321155;0.8054613867675839
71.971167;1.0352967248239469;0.8332078299790256;0.8052205299136133;-0.021849535852463638;-0.021108467357144417;1.035049893501543;9.999870561459142;0.8335773032789678;-0.005993954526842891;-0.005994014853120642;0.8051900628635916;0.00579168199638145;0.8054614210312837
71.981167;1.0352972706602646;0.8332125683801546;0.8052193119803319;-0.021849535502802404;-0.02110846676239568;1.0350475185515666;9.999846771064783;0.8335769406676512;-0.005993954601545051;-0.00599401630559088;0.8051899686425317;0.005791665309193612;0.8054614167083736
71.991167;1.0352977941192028;0.8332173005828308;0.8052180478370892;-0.021849535176584167;-0.02110846616073834;1.0350450636870987;9.99982333182964;0.8335765023555423;-0.005993954682795956;-0.005994017754632717;0.8051898588001135;0.005791647395501528;0.8054613742827318
72.001167;1.0352982947459823;0.8332220241103101;0.8052167368943928;-0.021849534874927485;-0.021108465552983277;1.0350425293370982;9.999800323384235;0.8335759915250404;-0.005993954771280947;-0.005994019196846104;0.8051897279131951;0.0057916282437852195;0.8054612935284999
72.011167;1.03529877011663;0.8332267373508772;0.8052153786880261;-0.021849534598319776;-0.021108464940410517;1.0350399152231062;9.999777813101142;0.8335754118829508;-0.005993954866843538;-0.005994020628263326;0.8051895707441181;0.0057916078504362855;0.8054611728914778
72.021167;1.0352992152879852;0.8332314399480878;0.8052139750189189;-0.02184953434627631;-0.021108464324805887;1.0350372213964147;9.999755855362288;0.8335747670030733;-0.005993954968712668;-0.0059940220444196085;0.8051893823791703;0.005791586232351513;0.805461010111997
72.031167;1.03529962376015;0.83323613278328;0.8052125308306909;-0.02184953411737293;-0.02110846370824586;1.035034449184612;9.99973450005489;0.8335740593109082;-0.005993955075923385;-0.0059940234406244495;0.8051891584139997;0.0057915634323879904;0.8054608036161008
72.041167;1.0352999895866415;0.8332408170188835;0.8052110530242785;-0.021849533909292822;-0.02110846309291627;1.035031601837066;9.999713798336892;0.8335732896774197;-0.005993955187879383;-0.005994024812271309;0.8051888949837013;0.005791539510540123;0.8054605527919195
72.051167;1.0353003096429774;0.8332454932611434;0.8052095492839839;-0.021849533718878003;-0.021108462480963208;1.0350286844350267;9.999693801668394;0.8335724585090515;-0.00599395530487985;-0.005994026155216224;0.8051885883687042;0.005791514530226179;0.8054602568367686
72.061167;1.0353005855956048;0.8332501616276771;0.8052080279257745;-0.021849533542471856;-0.02110846187430467;1.0350257030412608;9.999674557197523;0.8335715675190768;-0.0059939554280682575;-0.005994027465921637;0.8051882347329375;0.00579148855346488;0.8054599136321242
72.071167;1.03530082419367;0.8332548223618447;0.8052064971811108;-0.021849533376560357;-0.02110846127436751;1.0350226639547946;9.99965610909777;0.8335706202144998;-0.0059939555588370995;-0.0059940287412157105;0.8051878305355815;0.00579146164189781;0.8054595196996837
72.081167;1.035301035488991;0.8332594764115364;0.8052049642306227;-0.02184953321830568;-0.021108460681910086;1.0350195734359011;9.999638507450685;0.8335696213711593;-0.005993955698356982;-0.0059940299780719885;0.8051873735108285;0.005791433852354301;0.805459071365038
72.091167;1.0353012308257596;0.8332641253540135;0.8052034354334406;-0.021849533065685513;-0.02110846009713941;1.0350164373892132;9.999621812444452;0.8335685767469797;-0.005993955847459153;-0.0059940311734649285;0.805186863557961;0.0057914052326474485;0.8054585658587801
72.101167;1.0353014215521523;0.8332687703680268;0.8052019169100465;-0.021849532917398842;-0.021108459520045912;1.035013260886851;9.999606088800752;0.8335674922461669;-0.00599395600666667;-0.0059940323243497075;0.8051863027818079;0.0057913758265229235;0.8054580007518668
72.111167;1.0353016182694215;0.833273411060505;0.8052004144200615;-0.02184953277276219;-0.0211084589507525;1.0350100479191124;9.99959139966231;0.8335663729213537;-0.00599395617623984;-0.005994033428087159;0.8051856949585693;0.0057913456801360575;0.805457372745663
72.121167;1.035301830189515;0.8332780451413118;0.8051989331543843;-0.021849532631629646;-0.021108458389683442;1.0350068016962188;9.999577804599319;0.8335652236566437;-0.005993956356226259;-0.00599403448290527;0.8051850456367062;0.005791314842706236;0.805456677727465
72.131167;1.035302064139977;0.8332826689886174;0.8051974779697851;-0.021849532494366337;-0.02110845783751392;1.0350035251403213;9.99956536072496;0.8335640507614186;-0.0059939565465839985;-0.005994035487808506;0.8051843628071633;0.005791283363917341;0.80545591163067
72.141167;1.0353023241998647;0.8332872784350166;0.8051960535103382;-0.021849532361802166;-0.021108457295130702;1.0350002205945799;9.999554127986459;0.8335628626785795;-0.005993956747417394;-0.005994036442125844;0.8051836566354532;0.005791251292235641;0.8054550709598288
72.151167;1.0353026130007605;0.83329186944297;0.805194664099867;-0.02184953223512423;-0.02110845676379133;1.0349968886903385;9.999544169143102;0.8335616695922892;-0.005993956959179102;-0.005994037345004281;0.8051829380527425;0.005791218676831139;0.8054541530079504
72.161167;1.0353029332533246;0.8332964385132501;0.8051933139136137;-0.021849532115872313;-0.02110845624531361;1.0349935273462485;9.99953553320657;0.8335604818821768;-0.005993957182473085;-0.005994038195044609;0.8051822177216812;0.005791185571729724;0.8054531559885033
72.171167;1.0353032876595825;0.8333009820451007;0.8051920073439691;-0.021849532006032908;-0.021108455741884108;1.0349901319710464;9.9995282335187;0.8335593077193165;-0.005993957417623925;-0.005994038990399589;0.8051815058656108;0.0057911520370198906;0.8054520789763134
72.181167;1.035303677657569;0.8333054954306737;0.8051907491304705;-0.021849531907960792;-0.021108455255632867;1.0349866969527952;9.99952224515738;0.8335581516578623;-0.00599395766482611;-0.00599403972929466;0.8051808118869463;0.0057911181352747945;0.8054509216359662
72.191167;1.035304102688285;0.8333099739594224;0.8051895438490112;-0.02184953182397544;-0.021108454788575703;1.0349832170943487;9.99951752493917;0.8335570151560995;-0.005993957924757058;-0.005994040410577493;0.8051801435609693;0.005791083928334439;0.8054496838409113
72.201167;1.0353045608018239;0.8333144141900505;0.8051883950595097;-0.021849531755854582;-0.021108454342792134;1.0349796881203812;9.999514032306376;0.8335558973588907;-0.0059939581986381265;-0.005994041033940776;0.8051795069163266;0.005791049478072896;0.8054483654049331
72.211167;1.0353050497565046;0.833318813555786;0.8051873049844747;-0.02184953170460592;-0.021108453920331224;1.0349761068987104;9.999511737445967;0.83355479537835;-0.005993958487767691;-0.0059940415996130115;0.8051789067521767;0.005791014845944469;0.8054469663101225
72.221167;1.0353055676059586;0.8333231698522033;0.8051862747964861;-0.021849531670697826;-0.021108453523025185;1.034972472278191;9.999510619743159;0.8335537052419396;-0.005993958793289195;-0.005994042107806749;0.8051783465852856;0.005790980089091795;0.8054454875705963
72.231167;1.0353061130085457;0.8333274815829466;0.8051853052737391;-0.021849531654560134;-0.021108453152572683;1.0349687860636045;9.999510664024736;0.8335526230928524;-0.005993959116283082;-0.005994042558370764;0.805177828638762;0.005790945258596442;0.8054439317990857
72.241167;1.0353066856516757;0.8333317475212587;0.8051843975452927;-0.021849531656970737;-0.02110845281063459;1.0349650526474816;9.99951186133961;0.8335515454801159;-0.0059939594579105325;-0.005994042950677158;0.80517735464452;0.005790910401590697;0.8054423021959048
72.251167;1.0353072867036242;0.8333359659905869;0.8051835531287519;-0.021849531679123797;-0.02110845249859938;1.0349612774542756;9.999514213203817;0.8335504692718901;-0.005993959819551799;-0.005994043283836663;0.8051769261226527;0.005790875564233202;0.8054406008298165
72.261167;1.0353079188278853;0.8333401353320051;0.805182773093118;-0.02184953172244452;-0.021108452217351987;1.0349574661320486;9.999517728436164;0.833549391907997;-0.005993960202799818;-0.005994043557151875;0.805176543921448;0.0057908407922361805;0.8054388280513919
72.271167;1.0353085846941203;0.833344254529575;0.805182057160939;-0.021849531788339392;-0.021108451967339792;1.0349536250176536;9.999522406624067;0.8335483117341815;-0.005993960609172772;-0.005994043770233797;0.8051762081472674;0.005790806128140801;0.8054369828602748
72.281167;1.0353092846563978;0.8333483231546821;0.8051814031995356;-0.02184953187807899;-0.021108451748583733;1.034949761631174;9.99952821930634;0.8335472279279532;-0.005993961039877359;-0.005994043922772012;0.8051759184568145;0.005790771610210045;0.8054350636474593
72.291167;1.0353100162196238;0.83335234148846;0.8051808074085719;-0.021849531993003338;-0.021108451560608234;1.0349458844603754;9.999535109149488;0.8335461400065595;-0.005993961495807518;-0.005994044014560578;0.8051756743545514;0.005790737275837908;0.8054330695175124
72.301167;1.0353107750614066;0.8333563104065247;0.8051802650996739;-0.021849532134888758;-0.021108451402742315;1.0349420022150866;9.999543006972326;0.8335450472330972;-0.005993961977600652;-0.005994044045942991;0.8051754752423621;0.005790703163807678;0.8054310014986706
72.311167;1.0353115552107357;0.8333602301397904;0.805179770731847;-0.02184953230580865;-0.021108451274645668;1.0349381232090558;9.999551842836896;0.8335439483385976;-0.0059939624857248824;-0.005994044018029534;0.8051753200010764;0.005790669310407181;0.8054288629020744
72.321167;1.0353123488749083;0.8333640992224126;0.8051793174119639;-0.021849532507428156;-0.02110845117657022;1.0349342553661107;9.99956155244566;0.8335428417892313;-0.005993963020444839;-0.005994043932179878;0.8051752065523179;0.005790635742423494;0.8054266587204074
72.331167;1.0353131476908497;0.8333679149526909;0.8051788974345228;-0.021849532740516243;-0.021108451109245894;1.0349304066516254;9.999572092430908;0.833541726214052;-0.005993963581532532;-0.005994043789436499;0.8051751318364502;0.005790602471970275;0.8054243940160721
72.341167;1.0353139442397372;0.8333716747915385;0.8051785033896007;-0.021849533004995397;-0.021108451073445153;1.0349265849884706;9.999583440848314;0.833540600668874;-0.005993964168124549;-0.00599404359059064;0.8051750923926018;0.005790569494400308;0.8054220727595924
72.351167;1.0353147318838227;0.8333753774962991;0.8051781290472708;-0.0218495333001603;-0.021108451069578947;1.0349227975002249;9.999595579986304;0.8335394645089811;-0.005993964778953365;-0.005994043336440612;0.8051750853061435;0.0057905367905758225;0.8054196982622202
