time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.361167;1.0353155034765007;0.8333790232131607;0.8051777702025593;-0.021849533624786494;-0.02110845109776241;1.0349190505821715;9.999608499310442;0.8335383168421455;-0.00599396541261114;-0.0059940430278476115;0.805175108362834;0.005790504334356356;0.8054172735864401
72.371167;1.035316250126224;0.8333826125031083;0.8051774246857392;-0.021849533977171664;-0.021108451158077104;1.0349153502882618;9.999622213739354;0.8335371563756389;-0.005993966067670972;-0.005994042665791867;0.8051751590157388;0.005790472097909189;0.8054148011005126
72.381167;1.0353169608996784;0.833386145027168;0.8051770911568251;-0.021849534355227365;-0.021108451250573528;1.034911701132223;9.999636765153863;0.8335359819541781;-0.005993966742704893;-0.005994042251514164;0.8051752335797195;0.005790440049196777;0.8054122823954786
72.391167;1.035317624127628;0.833389618963555;0.8051767683130715;-0.021849534756724534;-0.021108451375079752;1.0349081044298278;9.999652205273236;0.8335347927464798;-0.0059939674361828;-0.005994041786513301;0.8051753279123974;0.005790408149669212;0.8054097189840638
72.401167;1.035318229032441;0.8333930315846204;0.8051764553568242;-0.02184953517958087;-0.02110845153123412;1.0349045587777048;9.999668578261636;0.8335335874992664;-0.005993968146331044;-0.005994041272555462;0.8051754386721753;0.005790376357040026;0.8054071130656486
72.411167;1.0353187661574905;0.8333963803942256;0.8051761524058423;-0.021849535621712914;-0.021108451718760936;1.034901063273912;9.999685918309716;0.833532363943932;-0.005993968871100601;-0.005994040711994527;0.8051755634326646;0.005790344628343394;0.8054044676053572
72.421167;1.0353192270218532;0.8333996636609492;0.8051758601235428;-0.021849536080482616;-0.02110845193744158;1.0348976206787301;9.999704254328986;0.8335311191000382;-0.005993969608289048;-0.005994040107900112;0.8051756999918078;0.005790312921840515;0.8054017858446597
72.431167;1.0353196037726524;0.8334028799058784;0.8051755791428752;-0.021849536552563296;-0.02110845218690852;1.0348942372589915;9.999723611008038;0.833529849354173;-0.0059939703555118365;-0.005994039463628538;0.805175846281741;0.005790281195710451;0.8053990709719963
72.441167;1.0353198891940891;0.8334060277315265;0.8051753093404737;-0.02184953703453033;-0.021108452466774272;1.0348909200088816;9.999744011281786;0.8335285498922727;-0.005993971109936279;-0.005994038782444001;0.8051760011501417;0.005790249402464778;0.8053963263632179
72.451167;1.0353200775680513;0.8334091065949204;0.8051750490318417;-0.021849537523447565;-0.021108452776749335;1.0348876744364337;9.999765478092382;0.8335272148282333;-0.005993971868425407;-0.005994038067500622;0.8051761653661557;0.0057902174907700325;0.8053935561347482
72.461167;1.0353201657151783;0.833412117179723;0.8051747948472526;-0.021849538016966038;-0.0211084531164911;1.0348845047872282;9.999788030569821;0.833525838241629;-0.005993972628071713;-0.005994037321790983;0.8051763414486007;0.005790185420989242;0.8053907652258766
72.471167;1.035320152724914;0.8334150609501609;0.8051745424277899;-0.02184953851325764;-0.021108453485506606;1.0348814159455109;9.999811680923132;0.8335244149876293;-0.005993973386399223;-0.005994036548024751;0.8051765317379985;0.0057901531786564995;0.8053879595297027
72.481167;1.0353200388155348;0.8334179398132793;0.8051742871912674;-0.02184953901099802;-0.02110845388309345;1.0348784149041341;9.999836435484816;0.8335229407865827;-0.0059939741413882;-0.005994035748725941;0.8051767366307907;0.0057901207710805685;0.8053851467546725
72.491167;1.035319824654424;0.833420756558477;0.8051740247936411;-0.0218495395092195;-0.0211084543080637;1.0348755102757348;9.999862291224948;0.8335214120138905;-0.005993974891653991;-0.0059940349263470066;0.805176954447632;0.0057900882124912985;0.8053823364175543
72.501167;1.0353195112819047;0.8334235151949297;0.8051737516843498;-0.021849540007035956;-0.02110845475839201;1.0348727100255046;9.999889224790866;0.8335198258903089;-0.005993975636508177;-0.005994034083173638;0.8051771821491274;0.005790055512036594;0.805379538123514
72.511167;1.0353191004064448;0.8334262200143683;0.8051734654164391;-0.021849540503418488;-0.02110845523125031;1.0348700194572822;9.9999171874672;0.8335181807760582;-0.005993976375810202;-0.0059940332212361485;0.8051774162316798;0.005790022673389659;0.8053767597634849
72.521167;1.0353185948299723;0.8334288741189717;0.8051731639799491;-0.02184954099709308;-0.02110845572355283;1.0348674414392383;9.99994611511411;0.8335164758992376;-0.005993977109752488;-0.005994032342290927;0.8051776536740464;0.005789989702182284;0.8053740070565154
72.531167;1.0353179986168444;0.8334314784225264;0.8051728451629051;-0.021849541486546137;-0.021108456232431076;1.0348649783768777;9.999975939646044;0.8335147108634127;-0.005993977838505336;-0.005994031447881274;0.8051778922143848;0.005789956608986606;0.8053712840693812
72.541167;1.0353173167869067;0.8334340315001926;0.8051725066662344;-0.021849541970039767;-0.021108456755345985;1.0348626330736812;10.000006582716013;0.8335128854091223;-0.005993978561795304;-0.005994030539560379;0.805178129808388;0.005789923406987281;0.8053685935467187
72.551167;1.0353165548399457;0.8334365303819962;0.8051721461906278;-0.021849542445610045;-0.021108457290187725;1.034860407617148;10.000037942396718;0.8335109992015511;-0.005993979278935509;-0.0059940296190346895;0.8051783645577222;0.0057898901174608195;0.8053659368363157
72.561167;1.035315718520972;0.8334389714564692;0.8051717615900329;-0.021849542911111606;-0.02110845783533402;1.0348583032466103;10.000069899564807;0.83350905130469;-0.005993979989456968;-0.005994028687986273;0.8051785954811498;0.005789856784474423;0.8053633140577664
72.571167;1.0353148135850339;0.8334413511034318;0.8051713513390432;-0.02184954336409838;-0.021108458389552737;1.034856321943816;10.000102342139773;0.8335070399501624;-0.005993980693659006;-0.0059940277478435205;0.8051788225810252;0.005789823480904449;0.805360724853865
72.581167;1.0353138457833204;0.8334436666490276;0.8051709150365436;-0.02184954380148084;-0.021108458952064937;1.0348544668616235;10.0001351818267;0.8335049632747474;-0.005993981392613443;-0.005994026799940489;0.8051790461493761;0.005789790294210243;0.8053581691269683
72.591167;1.0353128216275407;0.83344591739225;0.8051704539162888;-0.021849544219718416;-0.021108459522742814;1.0348527411564343;10.000168345535307;0.8335028208571433;-0.0059939820878934895;-0.0059940258458617245;0.8051792669269969;0.005789757307000392;0.8053556471116752
72.601167;1.0353117486272219;0.8334481044087627;0.8051699707232631;-0.021849544615833293;-0.02110846010199321;1.034851147296837;10.000201753241338;0.833500615445985;-0.005993982781249893;-0.005994024887425969;0.80517948650477;0.005789724592180882;0.8053531589318522
72.611167;1.035310633768489;0.8334502291417062;0.8051694683153858;-0.02184954498794477;-0.021108460690422454;1.0348496872779436;10.000235309429293;0.8334983532143471;-0.005993983474118509;-0.005994023926445105;0.8051797066825475;0.005789692218232207;0.805350703664054
72.621167;1.0353094821052238;0.8334522928228717;0.805168947755314;-0.021849545334634873;-0.02110846128876107;1.0348483630836447;10.000268910327922;0.8334960415661241;-0.005993984167296814;-0.0059940229645604704;0.8051799289095101;0.0057896602539604155;0.8053482784680446
72.631167;1.0353082970958265;0.8334542973316788;0.805168407470052;-0.021849545654276034;-0.02110846189797074;1.0348471766198055;10.000302453062616;0.8334936866789335;-0.005993984861219641;-0.005994022003111034;0.8051801547418669;0.005789628772269542;0.8053458790017745
72.641167;1.0353070809950484;0.8334562453309097;0.8051678441948458;-0.021849545945021105;-0.021108462519104268;1.0348461282020023;10.000335840785226;0.833491293036973;-0.00599398555627482;-0.005994021043154488;0.8051803862487338;0.005789597850042466;0.8053435001925189
72.651167;1.0353058336386234;0.8334581387507157;0.8051672547734019;-0.021849546205116123;-0.021108463152701765;1.0348452148278138;10.000368980825375;0.8334888642890869;-0.00599398625253509;-0.005994020085631538;0.8051806257886932;0.0057895675643086075;0.8053411357978467
72.661167;1.035304550820681;0.833459977410566;0.8051666373992898;-0.021849546433460088;-0.021108463798040593;1.0348444304740285;10.000401780257993;0.8334864042269178;-0.005993986949407897;-0.005994019131235425;0.8051808760747502;0.005789537993211648;0.805338778194969
72.671167;1.0353032247333702;0.8334617591585088;0.8051659919514929;-0.021849546630425803;-0.021108464453040796;1.0348437682484801;10.000434146463274;0.8334839171825886;-0.005993987645769874;-0.005994018180065796;0.8051811404797932;0.0057895092200698;0.8053364196098551
72.681167;1.0353018463286998;0.8334634810430382;0.8051653197907783;-0.021849546798302002;-0.02110846511504135;1.0348432225269502;10.00046599137715;0.8334814070935523;-0.005993988340241593;-0.005994017231619989;0.8051814225981582;0.005789481328171906;0.8053340534070921
72.691167;1.0353004064747087;0.8334651402402168;0.805164622916412;-0.021849546940803873;-0.021108465781658366;1.0348427895466186;10.000497236061104;0.8334788764219851;-0.0059939890312093545;-0.005994016285010294;0.8051817254710434;0.005789454389826792;0.8053316748402171
72.701167;1.0352988957817666;0.8334667343534273;0.8051639027961521;-0.021849547062198344;-0.02110846645105393;1.0348424665388876;10.000527814446038;0.8334763267669024;-0.005993989716779612;-0.005994015339089537;0.8051820512267306;0.005789428466134095;0.8053292817899432
72.711167;1.0352973059137738;0.8334682616316553;0.8051631602208073;-0.02184954716685826;-0.021108467121682302;1.0348422507968633;10.00055767189512;0.833473760307495;-0.005993990394649434;-0.005994014392680823;0.8051824010203774;0.005789403614787386;0.8053268755233275
72.721167;1.0352956317121156;0.8334697210112212;0.8051623961809813;-0.02184954725915787;-0.02110846779202279;1.0348421391291904;10.000586755702068;0.8334711801196156;-0.005993991061808775;-0.005994013444936519;0.8051827750530571;0.0057893798906472425;0.8053244607029223
72.731167;1.0352938716949052;0.833471111955494;0.8051616118492625;-0.021849547343490986;-0.021108468460749527;1.034842127146679;10.000615007721631;0.8334685891033086;-0.005993991714612392;-0.005994012495412812;0.8051831726213655;0.005789357340351506;0.805322043849463
72.741167;1.0352920267125725;0.8334724345920381;0.8051608072712352;-0.021849547424545226;-0.02110846912721353;1.0348422087234936;10.000642370149698;0.8334659889446305;-0.005993992349294822;-0.005994011543735341;0.8051835926207513;0.005789336001374797;0.8053196314482656
72.751167;1.0352900980942883;0.8334736895683751;0.8051599806896437;-0.021849547507389832;-0.021108469791510605;1.034842376290171;10.000668800867176;0.8334633801348256;-0.005993992962262969;-0.005994010589366061;0.8051840343455204;0.005789315906754065;0.8053172294634996
72.761167;1.03528808693097;0.8334748772595977;0.80515912909678;-0.021849547596971487;-0.02110847045389851;1.034842621598286;10.000694284997662;0.8334607625525097;-0.0059939935502068735;-0.005994009631876868;0.8051844973630703;0.0057892970905762745;0.8053148441350729
72.771167;1.0352859940647807;0.833475997507189;0.8051582487322938;-0.02184954769768904;-0.021108471114410863;1.0348429364165552;10.000718831335773;0.833458136640165;-0.005993994110469095;-0.005994008671296184;0.8051849807452385;0.005789279587874201;0.805312483100336
72.781167;1.0352838191748315;0.8334770497047099;0.8051573353499507;-0.021849547813513868;-0.021108471773229647;1.0348433131252721;10.000742459243561;0.8334555052938794;-0.005993994641441094;-0.005994007708032865;0.8051854830736246;0.005789263427167674;0.8053101555304546
72.791167;1.0352815594326672;0.8334780321193443;0.8051563847418597;-0.02184954794817327;-0.021108472431078912;1.034843745231373;10.000765187374135;0.8334528743629277;-0.005993995142510038;-0.005994006742718909;0.8051860032578361;0.005789248624251933;0.8053078705623419
72.801167;1.035279209144057;0.8334789417024678;0.805155393246436;-0.021849548104995734;-0.021108473088874955;1.034844227477096;10.000787024947417;0.8334502505861046;-0.005993995613713935;-0.005994005776320259;0.8051865412196296;0.005789235181408466;0.805305635982782
72.811167;1.035276760609949;0.8334797757822825;0.8051543584488878;-0.02184954828659725;-0.0211084737471995;1.0348447551031585;10.000807966751754;0.833447639080387;-0.005993996055484125;-0.005994004810244165;0.8051870973334972;0.005789223087118769;0.8053034588336864
72.821167;1.0352742052678745;0.8334805338671561;0.8051532803360975;-0.021849548494761076;-0.02110847440653974;1.0348453227893664;10.000827995802304;0.8334450426497576;-0.005993996468534751;-0.005994003846218108;0.8051876711146178;0.005789212317867077;0.8053013463992927
72.831167;1.0352715346533359;0.8334812169260254;0.8051521617073522;-0.021849548730745166;-0.021108475067772425;1.0348459240634158;10.000847093318233;0.8334424630362955;-0.005993996853945092;-0.005994002886033073;0.8051882615220528;0.005789202843970804;0.8052993062384499
72.841167;1.0352687414148376;0.8334818251589485;0.8051510070636149;-0.02184954899583125;-0.02110847573196427;1.0348465512723186;10.000865249474783;0.8334399024580937;-0.005993997213147496;-0.005994001931331123;0.8051888689293015;0.005789194631764558;0.8052973460761159
72.851167;1.0352658198291915;0.8334823573769102;0.8051498210740342;-0.021849549291432405;-0.02110847639994782;1.0348471964218444;10.000882467952867;0.8334373644063023;-0.005993997547561872;-0.00599400098353234;0.8051894959365485;0.005789187641466533;0.8052954741523735
72.861167;1.035262765613357;0.833482812031448;0.8051486078098148;-0.021849549618512976;-0.02110847707235538;1.0348478522157427;10.00089876473629;0.8334348543174654;-0.0059939978583732284;-0.005994000043780485;0.8051901459154924;0.0057891818290449065;0.8052936991790762
72.871167;1.0352595764355133;0.8334831877506729;0.8051473711291135;-0.021849549976931348;-0.0211084777497593;1.0348485120904782;10.000914164856912;0.8334323799997472;-0.0059939981466228375;-0.0059939991129547366;0.8051908212897907;0.005789177150949543;0.8052920292127708
72.881167;1.0352562532511114;0.833483483102807;0.8051461157314194;-0.021849550365270035;-0.021108478432402402;1.0348491699346039;10.00092870335327;0.833429951082761;-0.005993998413208514;-0.0059939981920497515;0.805191523238629;0.005789173567369215;0.8052904704956244
72.891167;1.0352527996915235;0.8334836967635606;0.8051448478582217;-0.021849550781082645;-0.02110847911983593;1.0348498200455911;10.000942428660275;0.8334275781050704;-0.00599399865885927;-0.005993997282619376;0.8051922523088713;0.00578917104497742;0.8052890273884641
72.901167;1.0352492194219214;0.8334838279030611;0.8051435754945756;-0.02184955122127249;-0.021108479810920112;1.0348504573326316;10.000955391277392;0.8334252718677033;-0.005993998884250348;-0.0059939963867333855;0.8051930089490862;0.005789169558136591;0.8052877032426367
72.911167;1.0352455153726976;0.8334838757761115;0.8051423081062362;-0.021849551682478117;-0.02110848050410335;1.0348510783949485;10.00096762487662;0.8334230427763011;-0.005993999089903459;-0.005993995506621847;0.8051937935330898;0.005789169090112458;0.80528650150468
72.921167;1.0352416911428124;0.8334838388430137;0.8051410554901767;-0.021849552161312385;-0.02110848119776102;1.0348516825876208;10.000979148492767;0.8334209003488511;-0.005993999275887383;-0.005993994644305081;0.8051946057951008;0.005789169638582787;0.8052854261318304
72.931167;1.035237751424358;0.8334837143261257;0.8051398262944413;-0.021849552654543487;-0.02110848189027292;1.0348522718730335;10.00098998298794;0.8334188532639877;-0.005993999441912862;-0.005993993801298503;0.805195443929526;0.005789171217572585;0.8052844813809656
72.941167;1.0352337008483539;0.8334834984459412;0.8051386270781393;-0.021849553159474323;-0.02110848257993501;1.0348528500663032;10.001000158380988;0.8334169096887611;-0.005993999587768209;-0.00599399297845874;0.8051963041700845;0.005789173842821915;0.8052836715406465
72.951167;1.0352295425981473;0.8334831872951179;0.8051374623487487;-0.021849553674108638;-0.02110848326508436;1.0348534222163326;10.001009709520728;0.8334150773184968;-0.00599399971346419;-0.005993992175990354;0.8051971814506104;0.005789177508960316;0.8052830003424913
72.961167;1.035225278091388;0.8334827781099916;0.8051363357369885;-0.021849554196699646;-0.02110848394409625;1.0348539941157266;10.001018664086015;0.8334133631365435;-0.0059939998190764185;-0.005993991393572746;0.8051980700236306;0.005789182183540147;0.8052824702451706
72.971167;1.035220908130732;0.8334822698929354;0.8051352510392024;-0.02184955472530833;-0.021108484615135578;1.0348545716129816;10.001027032873521;0.8334117737448179;-0.005993999904682285;-0.005993990630387453;0.8051989631394275;0.005789187822690039;0.805282082047537
72.981167;1.0352164337610834;0.8334816623758461;0.8051342118574739;-0.02184955525779472;-0.021108485276274458;1.0348551597593063;10.001034817646769;0.8334103160591255;-0.005993999970467769;-0.005993989885186854;0.805199853165585;0.005789194385330013;0.8052818346139752
72.991167;1.035211855474409;0.8334809546389378;0.8051332208240136;-0.021849555791829556;-0.02110848592596821;1.0348557623224084;10.001042032006955;0.8334089970906722;-0.005994000016802295;-0.005993989156892224;0.8052007330500328;0.005789201833863244;0.8052817247348217
73.001167;1.0352071728479373;0.8334801446940566;0.8051322796642633;-0.021849556324773197;-0.021108486563391298;1.034856381785997;10.001048712049654;0.8334078231140687;-0.005994000043958551;-0.00599398844523816;0.8052015976625544;0.005789210132003354;0.8052817478224881
73.011167;1.0352023863024877;0.833479228839965;0.8051313896853635;-0.021849556853603926;-0.02110848718838254;1.034857019787125;10.001054908870138;0.8334067990564513;-0.0059940000515886546;-0.005993987750585062;0.8052024434900573;0.005789219244331702;0.8052818995721036
73.021167;1.0351974984506884;0.8334782013285782;0.8051305523169917;-0.02184955737492496;-0.02110848780101871;1.0348576779940852;10.00106067677479;0.8334059274921474;-0.00599400003854409;-0.00599398707328852;0.8052032672341508;0.005789229135033173;0.8052821768122377
73.031167;1.0351925135192257;0.8334770560278705;0.8051297700974315;-0.02184955788511526;-0.02110848840123284;1.0348583585374067;10.001066067276778;0.8334052074348401;-0.00599400000302521;-0.005993986413402964;0.8052040651391945;0.00578923976794295;0.8052825765069563
73.041167;1.0351874367792102;0.8334757883419495;0.8051290472478619;-0.021849558380664495;-0.02110848898864417;1.0348590630960282;10.001071128246549;0.8334046347093589;-0.005993999942810754;-0.00599398577076658;0.8052048338048589;0.00578925110672905;0.8052830949873694
73.051167;1.0351822738279899;0.8334743951391198;0.8051283889289417;-0.021849558858484858;-0.02110848956229036;1.03485979145367;10.001075904208971;0.8334042038578053;-0.005993999855741617;-0.005993985145331576;0.8052055712605868;0.005789263111216025;0.8052837284293772
73.061167;1.0351770287360695;0.8334728737634258;0.8051278004851621;-0.021849559315871084;-0.021108490120587225;1.0348605414688936;10.001080434201212;0.833403909417607;-0.005993999740474914;-0.005993984537533353;0.8052062769682431;0.005789275732583699;0.805284472783511
73.071167;1.035171703671638;0.8334712221067333;0.8051272874158388;-0.02184955975016496;-0.0211084906618746;1.034861311208355;10.001084750502297;0.8334037460473314;-0.005993999597026223;-0.005993983948503455;0.8052069509843814;0.005789288915554547;0.8052853228747004
73.081167;1.0351663013624797;0.8334694387037258;0.8051268552166656;-0.02184956015857552;-0.021108491184926866;1.0348621013021073;10.001088883250917;0.8334037086579028;-0.005993999426575678;-0.005993983379988618;0.8052075931158261;0.005789302609081649;0.8052862724010758
73.091167;1.0351608267194594;0.8334675217762476;0.8051265091033549;-0.021849560538174228;-0.021108491689029892;1.034862915481523;10.001092865895888;0.8334037925656735;-0.005993999230804403;-0.005993982833935161;0.8052082024291296;0.005789316776350271;0.8052873153720236
73.101167;1.035155285671566;0.8334654693770283;0.8051262540552072;-0.021849560885913864;-0.0211084921738094;1.0348637601074933;10.001096733672389;0.8334039930782832;-0.005993999011512388;-0.0059939823121888105;0.8052087771642036;0.005789331395900774;0.8052884472052069
73.111167;1.03514968445425;0.8334632806749911;0.8051260950871584;-0.02184956119882301;-0.02110849263889021;1.034864643630163;10.001100518219294;0.8334043051362999;-0.0059939987705797705;-0.005993981816592474;0.8052093147559994;0.005789346455361987;0.805289663983034
73.121167;1.0351440312244913;0.833460955873382;0.8051260373268896;-0.021849561474423098;-0.021108493083717927;1.0348655755190888;10.001104247734416;0.8334047237324486;-0.005993998509903058;-0.005993981349170987;0.8052098119004654;0.005789361945741287;0.8052909612091825
73.131167;1.0351383378082455;0.8334584954583701;0.8051260853035171;-0.021849561711170837;-0.02110849350773456;1.0348665650101758;10.001107951688997;0.8334052445046751;-0.00599399823121605;-0.005993980912047391;0.8052102650806114;0.005789377861219147;0.8052923333343516
73.141167;1.035132619634982;0.8334559005253585;0.805126241865418;-0.02184956190866163;-0.02110849391042435;1.0348676198829687;10.001111659854125;0.8334058636764723;-0.00599399793592434;-0.005993980507014194;0.8052106711154289;0.005789394199284023;0.8052937730749367
73.151167;1.035126894414959;0.8334531734526848;0.8051265078941146;-0.021849562067433416;-0.02110849429110637;1.0348687451989282;10.001115397586185;0.8334065774895886;-0.005993997625053657;-0.005993980135248582;0.8052110271316945;0.00578941095501863;0.8052952704047086
73.161167;1.035121181001146;0.833450318131785;0.8051268829399899;-0.021849562188472782;-0.0211084946488808;1.034869942985085;10.00111918958078;0.8334073820242957;-0.005993997299339751;-0.0059939797975492835;0.8052113307871114;0.005789428117433855;0.8052968129294055
73.171167;1.0351154990040539;0.8334473400482292;0.8051273660950311;-0.021849562272757514;-0.021108494982812157;1.0348712124874397;10.001123067257307;0.8334082737543383;-0.005993996959417202;-0.005993979494739414;0.8052115810334979;0.0057894456761074095;0.8052983876654093
73.181167;1.035109868387297;0.8334442462120719;0.8051279565222182;-0.021849562321052094;-0.021108495292131338;1.034872549930772;10.001127066242992;0.8334092500460477;-0.005993996605904889;-0.005993979227877333;0.8052117782033064;0.005789463628590812;0.8052999821001517
73.191167;1.0351043081634932;0.8334410447056897;0.8051286533161691;-0.021849562333839015;-0.021108495576256697;1.0348739491394532;10.00113121877859;0.8334103091647886;-0.00599399623936188;-0.00599397899815543;0.8052119233916882;0.0057894819784357465;0.8053015840876364
73.201167;1.0350988349038561;0.8334377443096957;0.8051294551630184;-0.021849562311375543;-0.021108495834731962;1.0348754036696188;10.00113554582393;0.8334114500337975;-0.005993995860408103;-0.005993978806596615;0.8052120185037428;0.00578950072736814;0.8053031819221037
73.211167;1.0350934620366923;0.8334343548734765;0.8051303601195652;-0.021849562253943834;-0.021108496067300194;1.0348769086399974;10.001140045602789;0.8334126716089958;-0.005993995469949314;-0.005993978653921325;0.8052120671130145;0.00578951986650133;0.8053047649657521
73.221167;1.0350881997298338;0.8334308878746934;0.8051313645860845;-0.02184956216205987;-0.02110849627393571;1.0348784611773156;10.001144692226996;0.8334139719175646;-0.0059939950690787005;-0.005993978540688588;0.8052120748003753;0.0057895393695738115;0.8053063245255985
73.231167;1.0350830549480197;0.8334273558916906;0.8051324619264538;-0.021849562036584214;-0.02110849645471087;1.0348800594721477;10.001149448199476;0.833415347842289;-0.005993994658771592;-0.005993978467392823;0.8052120482026383;0.005789559195258857;0.8053078544443562
73.241167;1.0350780316295938;0.8334237713090791;0.8051336428029914;-0.021849561878894048;-0.021108496609712167;1.0348817012483693;10.001154268741033;0.8334167959840216;-0.005993994239879722;-0.005993978434202822;0.8052119932710833;0.005789579299057564;0.8053093507368496
73.251167;1.0350731311210732;0.8334201455724332;0.8051348966116584;-0.021849561690957243;-0.021108496739024204;1.034883383432376;10.001159097742894;0.8334183131945355;-0.005993993813345;-0.005993978440528587;0.8052119138746117;0.0057895996449290575;0.8053108112256184
73.261167;1.035068352848326;0.83341648889401;0.8051362117956892;-0.02184956147506345;-0.021108496842791365;1.034885103060528;10.001163873087739;0.8334198964679322;-0.005993993380261051;-0.005993978485016239;0.8052118118390515;0.005789620206171902;0.8053122359347245
73.271167;1.0350636954179087;0.8334128102975783;0.8051375756780927;-0.021849561233274042;-0.02110849692146199;1.0348868575123629;10.001168540377211;0.8334215428002381;-0.005993992941779212;-0.005993978566172549;0.805211688519351;0.005789640952936575;0.805313627107711
73.281167;1.0350591583373525;0.8334091186118285;0.8051389751311732;-0.02184956096708529;-0.021108496975913636;1.0348886437645062;10.001173065165155;0.8334232487092318;-0.005993992498879534;-0.005993978682907097;0.805211546752831;0.005789661840170581;0.8053149887671265
73.291167;1.035054743001136;0.8334054233274834;0.8051403970096707;-0.021849560677822955;-0.021108497007187123;1.0348904579080958;10.001177432430177;0.8334250101557229;-0.0059939920520472355;-0.005993978834216646;0.8052113917886288;0.005789682809662927;0.8053163265979295
73.301167;1.0350504519946777;0.8334017343646565;0.8051418282557111;-0.02184956036712982;-0.021108497016160195;1.0348922955164457;10.001181626011498;0.8334268235636171;-0.005993991601237738;-0.005993979018506668;0.8052112307799151;0.005789703802616895;0.8053176476727887
73.311167;1.0350462881649451;0.8333980618426476;0.8051432573642173;-0.02184956003662308;-0.021108497003545224;1.0348941526808617;10.0011856091083;0.833428686484255;-0.005993991146255336;-0.005993979233590776;0.8052110714466485;0.0057897247735136225;0.8053189591612484
73.321167;1.0350422544972657;0.833394415630665;0.8051446763209992;-0.02184955968734019;-0.021108496970127868;1.0348960264622413;10.001189331296457;0.8334305972288144;-0.0059939906870892104;-0.00599397947719123;0.8052109208594044;0.00578974569449841;0.805320266620656
73.331167;1.0350383543218284;0.833390803961198;0.805146080599673;-0.021849559319835045;-0.021108496916865855;1.0348979139174812;10.001192747321573;0.8334325541690656;-0.005993990223947645;-0.005993979747128735;0.8052107851948423;0.00578976654901473;0.8053215737956981
73.341167;1.0350345910825807;0.8333872328319692;0.8051474676716007;-0.021849558934620476;-0.021108496844668933;1.0348998113322097;10.001195824431587;0.8334345548699599;-0.005993989757184375;-0.005993980041235552;0.8052106699911836;0.0057897873304886514;0.8053228839117538
73.351167;1.0350309678008258;0.8333837071036003;0.8051488356075157;-0.021849558532563897;-0.021108496754318442;1.0349017146052801;10.001198542552237;0.8334365952606396;-0.005993989287301456;-0.005993980357270142;0.8052105797614338;0.005789808046268402;0.8053242003339992
73.361167;1.0350274869447136;0.8333802316450152;0.8051501816366211;-0.021849558115091122;-0.021108496646721427;1.034903619527261;10.00120088998136;0.8334386692251013;-0.005993988815028125;-0.00599398069275017;0.8052105176934066;0.005789828711805536;0.8053255260346709
73.371167;1.0350241499116533;0.8333768115436838;0.8051515010203127;-0.02184955768405516;-0.021108496523130026;1.0349055216950074;10.00120285113533;0.8334407689914303;-0.005993988341158576;-0.005993981044967223;0.8052104863923285;0.005789849342119128;0.8053268630328272
73.381167;1.0350209562725028;0.8333734519691838;0.805152787300251;-0.0218495572414593;-0.02110849638530196;1.0349074162665322;10.00120439950724;0.8334428864218903;-0.005993987866140078;-0.005993981411251438;0.8052104886517479;0.005789869951995285;0.805328212818677
73.391167;1.0350179042755059;0.8333701580150689;0.8051540331006543;-0.02184955678934466;-0.021108496235585975;1.034909297257945;10.00120550481459;0.8334450142461944;-0.005993987390104297;-0.005993981788989959;0.805210527669629;0.005789890554662906;0.8053295769893442
73.401167;1.0350149917533664;0.8333669345633355;0.8051552305603297;-0.021849556329965533;-0.021108496076681943;1.0349111571672525;10.001206142258825;0.8334471464019717;-0.005993986913257034;-0.0059939821754256975;0.8052106071796193;0.005789911153417535;0.8053309562632232
73.411167;1.0350122163079756;0.8333637864004264;0.8051563719345273;-0.021849555866063356;-0.021108495911360492;1.0349129878761842;10.00120629323946;0.833449277686921;-0.005993986435842455;-0.005993982567584787;0.8052107311156248;0.005789931737110019;0.8053323486529552
73.421167;1.0350095758058573;0.8333607186389876;0.8051574500401215;-0.02184955540081612;-0.021108495742491643;1.034914782653564;10.001205945912604;0.8334514032766546;-0.0059939859578711915;-0.005993982962368803;0.8052109028469392;0.0057899522833681;0.8053337493449031
73.431167;1.0350070696469449;0.8333577370069487;0.8051584582901438;-0.02184955493744026;-0.02110849557294638;1.0349165378953977;10.001205101209745;0.8334535186158363;-0.005993985479247337;-0.005993983356675127;0.8052111254011408;0.005789972763340713;0.8053351527099898
73.441167;1.0350046989688877;0.8333548470782116;0.805159391196994;-0.02184955447886544;-0.021108495405146907;1.0349182532555503;10.001203773305475;0.8334556194481265;-0.005993985000240569;-0.005993983747454918;0.8052114023750566;0.005789993145217824;0.805336554361637
73.451167;1.0350024648364409;0.8333520529544111;0.8051602446933794;-0.021849554027612142;-0.021108495240914682;1.0349199305177708;10.001201986563935;0.8334577014913606;-0.005993984521702796;-0.005993984131763584;0.8052117378121413;0.005790013395766337;0.8053379516805025
73.461167;1.0350003662778577;0.8333493568106423;0.8051610159224366;-0.02184955358590329;-0.021108495081672812;1.0349215720545766;10.001199775997305;0.8334597603458851;-0.005993984044749431;-0.005993984506855553;0.8052121360018054;0.005790033480631482;0.8053393434038117
73.471167;1.0349983996361538;0.8333467594457485;0.8051617036674168;-0.021849553156031112;-0.02110849492830695;1.0349231788967432;10.001197182129097;0.8334617919511272;-0.005993983570366675;-0.0059939848703549565;0.8052126025249353;0.005790053366640286;0.8053407290824719
73.481167;1.034996559057031;0.8333442616143156;0.8051623085700329;-0.02184955274051268;-0.02110849478077365;1.0349247493120077;10.001194239633673;0.8334637925811351;-0.005993983099304475;-0.005993985220508034;0.805213144934508;0.005790073025530431;0.8053421087944789
73.491167;1.034994837671639;0.8333418649829991;0.8051628322371526;-0.021849552341855025;-0.021108494638083425;1.0349262795645329;10.001190969498959;0.8334657578621947;-0.005993982632073154;-0.005993985556279754;0.8052137716173715;0.005790092437709658;0.805343483113434
73.501167;1.0349932285963819;0.8333395714863258;0.8051632765195296;-0.021849551962290957;-0.0211084944987631;1.0349277659992524;10.001187383251557;0.8334676819794725;-0.005993982168889436;-0.0059939858770919445;0.8052144898188021;0.005790111595060128;0.8053448525266187
73.511167;1.0349917248775133;0.833337382105112;0.8051636436103101;-0.02184955160350939;-0.02110849436149322;1.0349292064198856;10.00118350182586;0.8334695581751703;-0.005993981709594556;-0.005993986182564765;0.8052153046498235;0.005790130500382101;0.8053462165035268
73.521167;1.034990318770252;0.8333352960729964;0.8051639365647955;-0.021849551266493045;-0.021108494225483745;1.0349306008165484;10.00117937170673;0.8334713797357158;-0.005993981253653329;-0.005993986472809181;0.8052162193210637;0.005790149162931012;0.8053475729670196
73.531167;1.0349890017876189;0.8333333108248203;0.8051641595511879;-0.021849550952001234;-0.021108494090441764;1.0349319516213797;10.001175062166826;0.833473140229679;-0.005993980800335791;-0.005993986748951828;0.8052172356958449;0.005790167590450955;0.8053489180518646
73.541167;1.034987765941497;0.8333314230675495;0.805164317419444;-0.021849550661427995;-0.021108493956523595;1.0349332631544446;10.001170651827259;0.8334748334695842;-0.005993980348991799;-0.00599398701309829;0.8052183547653233;0.005790185782122621;0.805350246587309
73.551167;1.0349866045217981;0.8333296299770355;0.8051644153653191;-0.021849550396993232;-0.02110849382446233;1.034934540954766;10.001166215126945;0.8334764541945735;-0.005993979899316465;-0.005993987267688772;0.8052195767811072;0.005790203729656237;0.8053515532632219
73.561167;1.0349855115087419;0.833327929558581;0.80516445889657;-0.021849550161100895;-0.021108493695614215;1.0349357915237727;10.001161810318584;0.8334779988451803;-0.005993979451464593;-0.0059939875148672895;0.8052209011411935;0.005790221424510516;0.8053528327984556
73.571167;1.0349844810084432;0.8333263209207123;0.8051644533230561;-0.021849549955721265;-0.021108493571726037;1.0349370220854395;10.00115747207353;0.8334794654420655;-0.005993979005875037;-0.005993987756261;0.8052223265075775;0.005790238862410966;0.8053540792516268
73.581167;1.0349835075597007;0.8333248045450866;0.8051644028546361;-0.021849549782252772;-0.021108493454523064;1.0349382399617126;10.00115320864111;0.8334808528653539;-0.005993978562986195;-0.00599398799299956;0.805223850990058;0.005790256044590298;0.8053552866620844
73.591167;1.0349825863342512;0.8333233814768585;0.80516431023405;-0.021849549641425214;-0.021108493345483655;1.0349394517411674;10.001149001980536;0.8334821602403619;-0.005993978123130886;-0.005993988225823271;0.805225471893141;0.0057902729811327115;0.8053564509087813
73.601167;1.0349817128110816;0.8333220518777882;0.8051641776000483;-0.02184954953324806;-0.02110849324587431;1.0349406631512932;10.00114481697501;0.8334833869983225;-0.005993977686575491;-0.005993988455552222;0.805227185319568;0.00579028969364706;0.8053575703425373
73.611167;1.0349808825986218;0.8333208142063434;0.8051640077789929;-0.021849549457491596;-0.021108493156779987;1.0349418798500636;10.001140615645351;0.8334845337794715;-0.005993977253560619;-0.005993988683619483;0.8052289864268807;0.005790306209468744;0.8053586446415362
73.621167;1.0349800911615865;0.8333196650459614;0.8051638049689519;-0.021849549414273507;-0.021108493079119876;1.0349431080824665;10.001136358252237;0.8334856031751813;-0.005993976824427266;-0.00599398891201102;0.8052308701900058;0.0057903225508491715;0.8053596740257435
73.631167;1.0349793332427109;0.8333185995604009;0.8051635749761169;-0.021849549404055688;-0.021108493013685097;1.0349443551375472;10.001131995700028;0.8334865993052899;-0.005993976399859673;-0.005993989142916268;0.8052328318845654;0.005790338731728061;0.8053606595249112
73.641167;1.034978602289966;0.8333176128062526;0.8051633247140753;-0.021849549427292447;-0.02110849296113646;1.0349456294896116;10.001127473103484;0.8334875268818183;-0.00599397598099134;-0.00599398937870029;0.8052348667248532;0.00579035476327985;0.8053616031673172
73.651167;1.0349778897402822;0.8333167007368235;0.8051630608208206;-0.021849549484195374;-0.021108492921991236;1.034946939425232;10.001122739474631;0.8334883903422935;-0.005993975569260885;-0.005993989622023973;0.8052369686951962;0.005790370658880594;0.8053625080944251
73.661167;1.0349771855497762;0.8333158601174032;0.8051627885294407;-0.02184954957470332;-0.021108492896480698;1.0349482907836818;10.001117748872186;0.8334891932396785;-0.005993975166197144;-0.005993989875579766;0.8052391298362149;0.005790386434774333;0.8053633787136019
73.671167;1.034976480709182;0.8333150884090822;0.805162511652086;-0.02184954969867624;-0.021108492884393537;1.034949685637457;10.0011124546444;0.833489938910351;-0.0059939747732529695;-0.005993990141461618;0.8052413408304575;0.00579040210849654;0.8053642206138721
73.681167;1.0349757685444962;0.8333143838387098;0.8051622330877111;-0.021849549856060725;-0.02110849288522994;1.0349511227501962;10.001106806964922;0.8334906312979367;-0.005993974391724613;-0.005993990420717852;0.8052435917098244;0.005790417698579896;0.8053650404013462
73.691167;1.0349750430507199;0.8333137448692032;0.805161954748612;-0.021849550046660494;-0.02110849289833049;1.034952599313357;10.001100755154322;0.8334912742231761;-0.005993974022700662;-0.005993990713354558;0.8052458715496013;0.005790433224848234;0.8053658452167133
73.701167;1.0349742973442018;0.8333131693541681;0.8051616771400416;-0.02184955026964032;-0.02110849292272256;1.034954112517407;10.001094244797047;0.8334918711256634;-0.00599397366707217;-0.005993991018511133;0.8052481679784876;0.005790448703975688;0.8053666420055706
73.711167;1.0349735246354246;0.8333126546404166;0.8051613996661495;-0.02184955052312423;-0.021108492957165808;1.0349556600584915;10.001087209360131;0.833492426259603;-0.005993973325765611;-0.0059939913346253966;0.8052504677374931;0.00579046414541452;0.8053674372089429
73.721167;1.03497271978076;0.833312198754584;0.8051611217314836;-0.021849550804239608;-0.021108493000472177;1.0349572397359867;10.001079571107217;0.8334929448078531;-0.005993972999886451;-0.005993991659669535;0.8052527579369417;0.005790479555200375;0.8053682368013148
73.731167;1.0349718790782585;0.833311800980083;0.8051608435029574;-0.021849551109636618;-0.02110849305179145;1.034958848768148;10.001071259656252;0.8334934316148277;-0.005993972690490692;-0.005993991991361088;0.8052550268570304;0.005790494939833087;0.8053690464348352
73.741167;1.0349709992871832;0.8333114613028701;0.8051605653005177;-0.021849551435905192;-0.021108493110828918;1.034960483293891;10.00106223228501;0.8334938907150876;-0.0059939723984095234;-0.005993992327276642;0.8052572642248733;0.0057905103038371425;0.8053698717097268
73.751167;1.0349700775588577;0.8333111798074093;0.8051602864761205;-0.021849551779611454;-0.021108493177909967;1.0349621380846044;10.00105247531044;0.8334943254593004;-0.0059939721243588776;-0.005993992664988847;0.805259461544949;0.005790525647426113;0.8053707180417697
73.761167;1.0349691121716076;0.8333109563450722;0.805160005305582;-0.021849552137300846;-0.021108493253913594;1.0349638066328033;10.001041994434134;0.8334947379232002;-0.005993971868949775;-0.005993993002269773;0.8052616118722854;0.005790540970653122;0.8053715900965759
73.771167;1.0349681032129556;0.8333107901980893;0.8051597192168579;-0.02184955250558926;-0.02110849334014284;1.0349654819437337;10.001030811865249;0.8334951282946306;-0.00599397163246817;-0.0059939933372980024;0.8052637087577766;0.00579055628075104;0.8053724913192367
73.781167;1.0349670524961083;0.8333106798856744;0.8051594245139447;-0.021849552881305176;-0.021108493438029317;1.0349671574782653;10.001018965343905;0.8334954953103605;-0.005993971414915727;-0.005993993668788226;0.8052657458461113;0.005790571592961139;0.8053734237681747
73.791167;1.0349659628051822;0.8333106236193681;0.8051591169543575;-0.021849553261632914;-0.02110849354891639;1.034968827610419;10.00100649875322;0.83349583772378;-0.005993971216437622;-0.005993993996002062;0.8052677172971162;0.005790586925319095;0.8053743884955684
73.801167;1.0349648375455625;0.8333106200878926;0.8051587937333227;-0.021849553644022857;-0.021108493674160633;1.034970487914998;10.00099345171872;0.8334961556574553;-0.005993971037551674;-0.005993994318556879;0.8052696180691018;0.00579060229621731;0.805375385725293
73.811167;1.0349636815004009;0.8333106683573863;0.8051584550208541;-0.02184955402606656;-0.021108493815295608;1.0349721353491015;10.000979856077791;0.8334964504523774;-0.005993970878897237;-0.005993994635867729;0.8052714445951169;0.00579061772327321;0.8053764143369334
73.821167;1.0349625013837633;0.8333107666414776;0.805158103583582;-0.021849554405629593;-0.021108493973944795;1.034973767933055;10.00096573855985;0.8334967235224522;-0.005993970740946594;-0.005993994946577097;0.805273195788815;0.005790633219191756;0.8053774722243401
73.831167;1.0349613045970578;0.8333109111943984;0.8051577432659859;-0.021849554781035323;-0.021108494151435012;1.0349753842139313;10.000951134073045;0.8334969755862626;-0.005993970624058481;-0.0059939952485986115;0.8052748731563308;0.005790648788373968;0.8053785575605684
73.841167;1.03496009760244;0.8333110961585939;0.8051573779451935;-0.021849555151129327;-0.021108494348441156;1.0349769830873345;10.000936101669366;0.8334972061543737;-0.005993970528614132;-0.00599399553962146;0.8052764800338765;0.00579066442627522;0.8053796689588556
73.851167;1.0349588861959167;0.8333113138372509;0.8051570111619738;-0.021849555515142668;-0.021108494565066985;1.0349785632768542;10.000920723877202;0.8334974131190631;-0.005993970455041029;-0.005993995817481942;0.80527802086248;0.005790680120716607;0.8053808046322668
73.861167;1.0349576772938043;0.8333115549997041;0.80515664560642;-0.021849555872477257;-0.021108494801336947;1.0349801219114767;10.000905097058427;0.8334975930042665;-0.005993970404004222;-0.005993996080302718;0.805279500748953;0.005790695858830029;0.8053819615558098
73.871167;1.0349564801140787;0.8333118092537858;0.8051562828510603;-0.021849556222698;-0.021108495057651944;1.034981653891929;10.000889324901964;0.8334977414989352;-0.005993970376375167;-0.0059939963265859455;0.8052809250382748;0.005790711635955801;0.8053831346710467
73.881167;1.0349553054552125;0.8333120656874865;0.805155924282768;-0.02184955656568278;-0.02110849533488023;1.034983152995765;10.000873511308239;0.833497853739814;-0.005993970372523043;-0.005993996555296348;0.805282299269608;0.005790727451418563;0.8053843170362477
73.891167;1.0349541640223945;0.8333123139500397;0.8051555721628838;-0.02184955690183248;-0.021108495634256794;1.0349846129637252;10.000857758018329;0.8334979244596217;-0.005993970391907306;-0.005993996765901268;0.8052836296517575;0.005790743293561139;0.8053855011927413
73.901167;1.0349530652505106;0.8333125447584534;0.8051552291057864;-0.02184955723229038;-0.021108495957221238;1.0349860269129374;10.000842167508274;0.8334979478910011;-0.005993970433600141;-0.0059939969582459085;0.805284923256481;0.005790759135773457;0.8053866799532845
73.911167;1.0349520171537752;0.8333127496399986;0.8051548966226184;-0.02184955755898225;-0.021108496305041878;1.0349873857459813;10.000826845746007;0.8334979176867613;-0.005993970496809533;-0.005993997132339741;0.8052861876863651;0.005790774946673531;0.8053878460492908
73.921167;1.0349510276137257;0.8333129213369025;0.8051545743979251;-0.021849557884395108;-0.021108496678496978;1.0349886778756365;10.000811902876636;0.8334978277199502;-0.005993970580954327;-0.005993997288444821;0.8052874302852918;0.00579079069815152;0.8053889922439428
73.931167;1.034950105481676;0.8333130544659436;0.8051542605274102;-0.021849558211165937;-0.021108497077864156;1.0349898910121593;10.000797444228114;0.8334976735290052;-0.005993970685831702;-0.005993997427471458;0.805288657094288;0.005790806366795679;0.8053901124287741
73.941167;1.0349492594457248;0.8333131449938112;0.8051539520206934;-0.021849558541581337;-0.0211084975027802;1.0349910142352987;10.0007835596783;0.8334974532034141;-0.005993970811940873;-0.005993997551080758;0.8052898723513375;0.005790821931997584;0.8053912023758254
73.951167;1.034948496771766;0.8333131889517293;0.8051536451233587;-0.021849558877244553;-0.02110849795194569;1.0349920388666978;10.000770326579532;0.8334971671598423;-0.005993970960284606;-0.005993997661261529;0.8052910787744925;0.005790837369688251;0.8053922595458849
73.961167;1.0349478241656984;0.8333131817085621;0.8051533355608186;-0.021849559219175776;-0.02110849842328183;1.0349929582099768;10.000757819386504;0.8334968170151428;-0.005993971131498201;-0.005993997759971011;0.8052922781470949;0.005790852648258543;0.8053932826890239
73.971167;1.0349472492824696;0.8333131180405672;0.8051530193503271;-0.021849559567972875;-0.021108498914500628;1.0349937672946183;10.000746116254758;0.8334964041585647;-0.005993971325302597;-0.005993997849235944;0.8052934720113282;0.005790867731931707;0.8053942713466123
73.981167;1.0349467810991737;0.8333129922461227;0.8051526940144604;-0.021849559923489956;-0.021108499423521537;1.0349944636355635;10.000735301447268;0.833495928919931;-0.005993971540948847;-0.005993997931331177;0.8052946626719187;0.0057908825837980306;0.8053952248618782
73.991167;1.0349464288871126;0.8333127985181633;0.8051523587611062;-0.021849560284503248;-0.02110849994859699;1.0349950479988563;10.000725463018782;0.8334953910225922;-0.005993971778041648;-0.005993998008678682;0.8052958540769766;0.005790897167020201;0.8053961414166746
74.001167;1.0349462006199488;0.8333125321247511;0.8051520137149414;-0.021849560649083145;-0.02110850048823182;1.034995523222286;10.000716684209767;0.8334947904933817;-0.0059939720368234395;-0.0059939980836438015;0.8052970517537229;0.005790911452043917;0.8053970178791543
74.011167;1.0349461023273416;0.8333121899185754;0.8051516598167303;-0.021849561015330747;-0.021108501040890303;1.0349958918531048;10.00070902799669;0.8334941275439587;-0.005993972317814408;-0.005993998158504376;0.805298261962455;0.0057909254251988845;0.805397850307191
74.021167;1.0349461388038836;0.8333117690935608;0.805151299043679;-0.021849561381728017;-0.02110850160487322;1.0349961553842035;10.000702527768484;0.8334934022426022;-0.00599397262142364;-0.005993998235460726;0.8052994904461643;0.0057909390847662974;0.805398634167701
74.031167;1.0349463145767077;0.833311265813458;0.8051509336323242;-0.021849561747140395;-0.02110850217864121;1.0349963151453347;10.000697193237867;0.8334926153068004;-0.005993972947931245;-0.005993998316527443;0.805300740833859;0.005790952428098292;0.8053993641162511
74.041167;1.0349466343696676;0.8333106751745752;0.8051505652041736;-0.021849562110814357;-0.021108502761192596;1.0349963727353266;10.00069301435184;0.8334917690475747;-0.005993973297597254;-0.005993998403464978;0.8053020136572762;0.005790965445730097;0.805400034139698
74.051167;1.03494710291239;0.8333099925230788;0.8051501949880964;-0.02184956247222195;-0.02110850335206158;1.0349963299189568;10.000689952479213;0.8334908673774598;-0.0059939736706883535;-0.005993998497757467;0.8053033070325314;0.005790978121150077;0.8054006379892837
74.061167;1.0349477243269312;0.8333092151429228;0.8051498243860097;-0.02184956283070078;-0.021108503950854705;1.0349961888781294;10.000687938991973;0.8334899150692924;-0.005993974067511113;-0.005993998600642432;0.8053046182561565;0.005790990428779407;0.8054011694630734
74.071167;1.0349485017574165;0.8333083426288872;0.8051494550049089;-0.021849563185202436;-0.02110850455676875;1.034995952531843;10.00068689527197;0.833488916787302;-0.005993974488300679;-0.0059939987132571464;0.8053059449633024;0.005791002336660286;0.8054016226715406
74.081167;1.0349494372402432;0.8333073758334847;0.8051490881349805;-0.021849563534259448;-0.02110850516856516;1.0349956243686773;10.000686751352836;0.8334878765780289;-0.005993974932943937;-0.005993998836720473;0.8053072855059944;0.0057910138138905585;0.805401991987357
74.091167;1.0349505314759797;0.8333063155864039;0.805148724244152;-0.02184956387608629;-0.021108505784760992;1.034995207557902;10.000687442847612;0.8334867983819835;-0.005993975400955277;-0.005993998972243299;0.805308638797088;0.005791024833310325;0.8054022719055348
74.101167;1.034951783190635;0.833305161631804;0.8051483631358665;-0.021849564208765042;-0.021108506403791465;1.0349947042178855;10.000688903798883;0.8334856870115948;-0.005993975891760638;-0.005993999121325999;0.80531000396993;0.005791035372379645;0.8054024574982515
74.111167;1.0349531882134124;0.8333039119374426;0.8051480044631592;-0.021849564530480203;-0.021108507024178994;1.0349941160886726;10.000691075747202;0.8334845482221189;-0.005993976404853614;-0.005993999285640791;0.8053113798329398;0.00579104541763578;0.8054025450961922
74.121167;1.0349547391216145;0.8333025628488544;0.8051476482754572;-0.021849564839764253;-0.02110850764462572;1.0349934455826506;10.000693920236836;0.8334833875731312;-0.005993976939827667;-0.005993999466625972;0.8053127646908049;0.005791054968264971;0.8054025328080175
74.131167;1.0349564255559813;0.8333011102714563;0.8051472956246284;-0.02184956513571812;-0.021108508264099685;1.0349926956676416;10.00069740926593;0.8334822092877848;-0.005993977496483594;-0.005993999665267027;0.8053141573647595;0.005791064034967783;0.8054024206834687
