time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.141167;1.0349582351105586;0.8332995514440061;0.8051469485408876;-0.021849565418138626;-0.021108508881908277;1.034991869701174;10.000701503040702;0.8334810165153554;-0.005993978074770714;-0.005993999882173817;0.8053155580996441;0.005791072635347664;0.8054022103239162
74.151167;1.0349601544081788;0.8332978865080289;0.8051466092289503;-0.021849565687541594;-0.02110850949762889;1.034990972389411;10.000706149997828;0.8334798128544029;-0.005993978674603316;-0.0059940001177461785;0.8053169680119677;0.00579108078986027;0.8054019043596325
74.161167;1.0349621695275837;0.833296118858598;0.8051462795947796;-0.021849565945135364;-0.021108510111144094;1.0349900106817402;10.000711306585956;0.8334786033603118;-0.005993979296039696;-0.005994000372337248;0.8053183879300924;0.005791088518295465;0.805401506179713
74.171167;1.034964266480268;0.833294254089109;0.8051459613231611;-0.02184956619278469;-0.021108510722864942;1.0349889937094965;10.000716943010744;0.8334773944003593;-0.005993979939712836;-0.00599400064641424;0.8053198176480447;0.005791095834984841;0.8054010196281403
74.181167;1.034966432035661;0.8332922986156037;0.8051456555019731;-0.021849566433093295;-0.02110851133374506;1.0349879325415712;10.00072302878727;0.8334761929966312;-0.0059939806070422475;-0.005994000940738386;0.8053212558967823;0.005791102747766662;0.8054004483030991
74.191167;1.034968653531994;0.8332902589434679;0.8051453615578684;-0.021849566669480125;-0.02110851194489184;1.0349868400159097;10.00072951908722;0.833475005762611;-0.005993981300149342;-0.005994001256336571;0.8053227009345072;0.005791109261529283;0.8053997949447229
74.201167;1.0349709180633766;0.8332881415907952;0.8051450765254348;-0.021849566905816634;-0.02110851255714563;1.0349857298733838;10.000736354834352;0.8334738381972451;-0.0059939820213734726;-0.005994001593933324;0.8053241511005806;0.005791115379128593;0.8053990617674889
74.211167;1.0349732125951852;0.8332859529879232;0.8051447953652258;-0.02184956714575563;-0.021108513171025738;1.0349846153662288;10.00074346977124;0.8334726952580398;-0.005993982772449258;-0.005994001953330864;0.8053256049234926;0.005791121099165439;0.8053982515692809
74.221167;1.0349755243227083;0.8332836993684066;0.8051445117881706;-0.021849567392365484;-0.021108513786837566;1.0349835084969805;10.000750788910967;0.8334715821232338;-0.005993983553921603;-0.005994002333449403;0.805327061158945;0.00579112641691903;0.8053973684721049
74.231167;1.0349778405573882;0.8332813871146664;0.8051442192338507;-0.021849567648333006;-0.021108514404572485;1.0349824201812292;10.000758223376637;0.8334705038916556;-0.005993984365202614;-0.0059940027328075594;0.8053285189957972;0.005791131329546619;0.8053964179750446
74.241167;1.0349801490886585;0.8332790229194479;0.8051439121052794;-0.02184956791628995;-0.021108515023789805;1.0349813602360138;10.000765679241445;0.8334694649104937;-0.005993985204975283;-0.0059940031498651606;0.8053299780984134;0.005791135839849439;0.8053954071912859
74.251167;1.0349824389458864;0.8332766135994781;0.8051435867622772;-0.021849568198730455;-0.02110851564365074;1.03498033677126;10.000773071406316;0.8334684688274762;-0.00599398607134285;-0.005994003583181028;0.8053314380982852;0.005791139955263546;0.8053943451100826
74.261167;1.0349847009773288;0.8332741661784145;0.8051432415173734;-0.02184956849781858;-0.021108516262932187;1.0349793564821086;10.00078032980508;0.8334675195579461;-0.00599398696182252;-0.005994004031612008;0.805332897774332;0.0057911436874457;0.8053932418526564
74.271167;1.0349869280554613;0.8332716878444817;0.805142875119885;-0.021849568815587046;-0.021108516880029016;1.0349784259358434;10.000787404784612;0.8334666225563601;-0.005993987873755645;-0.0059940044944521605;0.8053343547399631;0.005791147055857285;0.8053921072514574
74.281167;1.0349891144760424;0.8332691855256672;0.805142484890895;-0.021849569154467223;-0.02110851749299622;1.0349775517281674;10.000794273808678;0.8334657854116526;-0.005993988804848655;-0.0059940049713147715;0.8053358057656108;0.005791150088481198;0.8053909497787856
74.291167;1.0349912548727471;0.8332666656200526;0.8051420664918907;-0.02184956951759327;-0.02110851809970665;1.0349767396605265;10.000800947072559;0.8334650172835323;-0.005993989753162422;-0.0059940054619034835;0.8053372471072597;0.00579115281673745;0.805389776139455
74.301167;1.0349933432762248;0.8332641340089652;0.8051416147375758;-0.0218495699083957;-0.021108518698158968;1.0349759947658115;10.000807465830501;0.8334643270912167;-0.005993990716749578;-0.005994005965905965;0.8053386743399756;0.005791155271180824;0.8053885913411927
74.311167;1.034995372792345;0.833261596519666;0.8051411239431848;-0.021849570329998638;-0.02110851928668968;1.0349753218570092;10.00081388538115;0.8334637212959719;-0.005993991693480627;-0.005994006482958678;0.8053400817357538;0.005791157482451939;0.8053873989479673
74.321167;1.0349973361832878;0.8332590601755151;0.8051405878440004;-0.02184957078510566;-0.02110851986407512;1.0349747258852318;10.000820256048941;0.8334632032585078;-0.005993992680955719;-0.005994007012467704;0.8053414622239636;0.005791159484362556;0.8053862013770713
74.331167;1.034999226825668;0.8332565341693855;0.8051399989817353;-0.02184957127614845;-0.02110852042958264;1.0349742120330674;10.000826619339579;0.8334627747263738;-0.005993993676402896;-0.005994007553431898;0.8053428084750001;0.0057911613147580065;0.8053850002102813
74.341167;1.0350010394206486;0.8332540291312223;0.8051393478230643;-0.02184957180539551;-0.021108520982722378;1.0349737850349545;10.000833013395292;0.8334624375698715;-0.005993994676819498;-0.005994008104582376;0.8053441137093206;0.0057911630164203445;0.8053837966654135
74.351167;1.035002770346603;0.8332515556485319;0.805138623210141;-0.021849572374854704;-0.021108521522771616;1.0349734486835513;10.00083947766598;0.8334621939671023;-0.005993995679260176;-0.005994008664733579;0.8053453716284317;0.005791164639528541;0.805382592300065
74.361167;1.035004417893087;0.8332491238103107;0.8051378142124036;-0.02184957298575718;-0.02110852204855859;1.0349732065364317;10.000846057979986;0.8334620455852149;-0.005993996681024835;-0.00599400923294982;0.8053465769220907;0.005791166241156903;0.8053813892671886
74.371167;1.0350059823693436;0.8332467436877637;0.8051369115230818;-0.021849573638152885;-0.02110852255882919;1.034973062457208;10.000852812364656;0.8334619929139786;-0.005993997679885212;-0.005994009808391672;0.8053477264009545;0.005791167880855346;0.8053801899623377
74.381167;1.0350074657349493;0.833244425869884;0.8051359076175222;-0.021849574331149455;-0.02110852305281251;1.0349730206690662;10.000859811063195;0.8334620345773499;-0.005993998674399641;-0.005994010390187173;0.8053488193718388;0.005791169614782906;0.8053789967360194
74.391167;1.035008870917586;0.8332421818796152;0.8051347966012059;-0.021849575063203116;-0.021108523530211316;1.0349730861361948;10.000867125027453;0.8334621669472442;-0.005993999664016824;-0.0059940109775218344;0.805349857160021;0.0057911714912096;0.8053778117629669
74.401167;1.0350102016284242;0.8332400245886233;0.8051335741774905;-0.02184957583214297;-0.02110852399074747;1.0349732636490412;10.000874809136327;0.8334623848506872;-0.005994000648867113;-0.0059940115698519205;0.8053508421256952;0.005791173551425282;0.8053766373466547
74.411167;1.0350114627610678;0.8332379679668684;0.8051322369656163;-0.02184957663548272;-0.02110852443419297;1.0349735550521217;10.000882895941468;0.8334626827076994;-0.00599400162950678;-0.005994012167116364;0.8053517766826578;0.005791175833496488;0.8053754769534526
74.421167;1.035012660088998;0.8332360257635547;0.8051307814542131;-0.021849577470923243;-0.021108524860761847;1.0349739576454449;10.000891402498558;0.833463055061471;-0.005994002606817602;-0.005994012769776699;0.8053526631581445;0.00579117837105098;0.805374335961603
74.431167;1.035013799003673;0.8332342103247451;0.8051292040138542;-0.021849578336458623;-0.021108525271027533;1.0349744651125035;10.000900336469941;0.8334634963080302;-0.005994003582073304;-0.005994013378749794;0.8053535039893605;0.005791181187056756;0.8053732209140385
74.441167;1.0350148837237605;0.8332325324780898;0.8051275019787292;-0.02184957923014773;-0.0211085256655359;1.0349750689925419;10.00090969782376;0.8334640004863954;-0.005994004556919245;-0.00599401399526087;0.8053543011571203;0.005791184289242843;0.8053721378230323
74.451167;1.0350159169953494;0.8332310017020186;0.8051256742829405;-0.021849580149815608;-0.02110852604456514;1.0349757593913336;10.000919483108303;0.8334645621637293;-0.005994005533024859;-0.005994014620580856;0.8053550553747701;0.005791187671451546;0.8053710911461888
74.461167;1.0350168997022964;0.8332296258291132;0.8051237212502884;-0.021849581092810686;-0.02110852640785226;1.034976525564766;10.000929685817038;0.833465177259464;-0.005994006511732793;-0.005994015256013248;0.8053557663229377;0.005791191320432834;0.8053700833796921
74.471167;1.0350178314798502;0.8332284110943128;0.8051216446966777;-0.02184958205604822;-0.021108526754345217;1.0349773571230818;10.000940289528653;0.8334658423816769;-0.005994007494051781;-0.0059940159030988874;0.8053564337415823;0.005791195221854772;0.805369114343794
74.481167;1.0350187127826729;0.833227362649076;0.805119448381753;-0.021849583036246876;-0.021108527082472555;1.0349782457541459;10.000951270813365;0.8334665536507936;-0.005994008480755149;-0.00599401656343923;0.8053570579754958;0.005791199360483508;0.8053681811189244
74.491167;1.035019547054758;0.8332264841511267;0.8051171375289954;-0.021849584030086678;-0.021108527390905348;1.0349791864754996;10.000962611245804;0.8334673061588231;-0.005994009472364003;-0.00599401723823092;0.8053576394018285;0.0057912037191414295;0.8053672797150337
74.501167;1.0350203413321344;0.833225776769858;0.805114717637223;-0.021849585034321044;-0.021108527679003373;1.0349801772226292;10.000974296445749;0.8334680941539518;-0.005994010469129216;-0.005994017928091768;0.8053581779496933;0.0057912082825952275;0.8053664070681362
74.511167;1.0350211048496991;0.8332252388924462;0.8051121943873967;-0.021849586045694425;-0.021108527946571438;1.0349812167287522;10.000986302323167;0.8334689114585913;-0.0059940114711023815;-0.005994018633114266;0.8053586735639505;0.00579121304080077;0.8053655616117218
74.521167;1.0350218471555763;0.8332248668261472;0.8051095746223218;-0.02184958706069918;-0.021108528193634672;1.0349823023745552;10.000998584060236;0.8334697518694838;-0.005994012478189115;-0.005994019352782561;0.8053591268143766;0.005791217985039632;0.8053647427079054
74.531167;1.0350225770631047;0.8332246563410916;0.8051068668913106;-0.021849588075660547;-0.021108528420609195;1.0349834299269753;10.001011074129199;0.8334706099344424;-0.005994013490289447;-0.005994020085866267;0.8053595392401418;0.005791223107006174;0.8053639501658708
74.541167;1.035023302336781;0.833224603533797;0.8051040816004027;-0.021849589086974264;-0.021108528628396895;1.0349845946443175;10.001023688577861;0.8334714812922973;-0.005994014507589393;-0.005994020830494809;0.8053599134596445;0.005791228405008736;0.8053631844409441
74.551167;1.0350240294381605;0.8332247038525001;0.8051012310563325;-0.02184959009108256;-0.02110852881828052;1.03498579157443;10.00103633578858;0.8334723615848347;-0.005994015530470741;-0.005994021584424689;0.8053602528092967;0.005791233882496613;0.8053624470077836
74.561167;1.0350247623828928;0.8332249507576375;0.8050983287635288;-0.02184959108455066;-0.021108528991798728;1.0349870149149927;10.001048923649066;0.8334732452609634;-0.005994016558984767;-0.005994022345396117;0.8053605607664525;0.005791239536717418;0.8053617401704458
74.571167;1.0350255012454046;0.8332253354609657;0.8050953879098016;-0.021849592064291268;-0.021108529150582117;1.0349882582557695;10.001061356568034;0.8334741256323364;-0.005994017592473954;-0.005994023111322233;0.8053608406338791;0.005791245352906491;0.8053610661987837
74.581167;1.0350262424058634;0.8332258475903895;0.8050924200893914;-0.021849593027371172;-0.02110852929616111;1.0349895158817783;10.001073519953012;0.8334749954009182;-0.005994018629394096;-0.005994023880214822;0.8053610958385078;0.005791251308966831;0.8053604259107398
74.591167;1.0350269805261014;0.8332264766393986;0.8050894353530191;-0.02184959397064658;-0.02110852942979048;1.0349907832517862;10.001085275828222;0.8334758468851013;-0.0059940196672821295;-0.005994024649964355;0.805361330484164;0.005791257381492205;0.8053598171224531
74.601167;1.0350277099301604;0.8332272136746339;0.8050864428257578;-0.02184959489072378;-0.02110852955239901;1.0349920561513002;10.00109647902794;0.8334766726152584;-0.005994020702945152;-0.005994025418258412;0.8053615489761183;0.005791263546486706;0.8053592340500061
74.611167;1.0350284241031134;0.8332280518236659;0.8050834507450261;-0.02184959578400126;-0.02110852966467053;1.0349933301744478;10.001106997805763;0.833477466496809;-0.005994021732763507;-0.005994026182817713;0.8053617547722316;0.005791269775574129;0.8053586681188496
74.621167;1.0350291147486366;0.8332289850650302;0.8050804670989187;-0.02184959664659488;-0.021108529767006334;1.0349946009702782;10.001116729447096;0.8334782242611989;-0.005994022753230748;-0.005994026941722498;0.8053619501041472;0.0057912760321022745;0.8053581090900169
74.631167;1.0350297721652841;0.8332300067362652;0.8050775011421877;-0.021849597474195362;-0.021108529859459303;1.0349958642789394;10.001125601915929;0.8334789429047286;-0.0059940237615137065;-0.005994027693688552;0.8053621374950937;0.005791282271570655;0.8053575458471117
74.641167;1.03503038596872;0.8332311092645039;0.8050745635555367;-0.02184959826201999;-0.021108529941876508;1.0349971160454088;10.001133562654042;0.8334796207382942;-0.005994024755401229;-0.005994028438241512;0.805362321244471;0.005791288447994073;0.8053569672407074
74.651167;1.0350309451008206;0.8332322846480347;0.8050716654488942;-0.021849599005128232;-0.021108530014046747;1.0349983529824116;10.001140574882776;0.8334802583724532;-0.005994025732785065;-0.0059940291755062654;0.8053625069208452;0.005791294521995463;0.80535636298568
74.661167;1.0350314383645;0.8332335243210569;0.8050688182525452;-0.02184959969883758;-0.021108530075698625;1.0349995728784822;10.001146621120949;0.8334808593010447;-0.005994026691306795;-0.005994029905716595;0.8053626999322058;0.0057913004649214825;0.8053557246296744
74.671167;1.0350318563448195;0.8332348185870626;0.8050660336252684;-0.021849600338925898;-0.02110853012654941;1.0350007742084126;10.001151697606074;0.8334814293148335;-0.005994027628517887;-0.005994030629113877;0.8053629053721716;0.005791306260437041;0.8053550461625839
74.681167;1.0350321934121403;0.8332361568287283;0.805063322124635;-0.021849600921772853;-0.021108530166485912;1.0350019556342993;10.001155805523647;0.8334819746237432;-0.005994028542339683;-0.005994031346368432;0.8053631284896084;0.0057913119045256796;0.8053543234418107
74.691167;1.0350324474042596;0.8332375289004901;0.8050606920531049;-0.021849601444388404;-0.02110853019571657;1.035003116419445;10.001158946735462;0.8334825001516244;-0.005994029431165539;-0.0059940320587627445;0.8053633740164862;0.005791317400930081;0.8053535533898912
74.701167;1.0350326169255855;0.8332389266546459;0.8050581495520349;-0.02184960190428176;-0.021108530214724447;1.0350042568456397;10.001161119774633;0.8334830093174622;-0.0059940302934655305;-0.005994032767681444;0.8053636445946482;0.005791322755158734;0.8053527341334848
74.711167;1.0350326995606942;0.8332403440496129;0.8050556990087022;-0.0218496022994381;-0.021108530224028445;1.0350053770465935;10.001162319655778;0.8334835041833647;-0.005994031127466825;-0.005994033473856274;0.8053639396027964;0.005791327970280257;0.8053518654825589
74.721167;1.035032692425575;0.8332417761473135;0.8050533431081267;-0.021849602628480982;-0.021108530224007854;1.0350064759855289;10.001162542849881;0.8334839857794712;-0.005994031931237048;-0.005994034177001278;0.8053642555549582;0.005791333042979211;0.8053509488965483
74.731167;1.0350325931038284;0.833243218531651;0.805051083183336;-0.02184960289072223;-0.021108530214879975;1.0350075525612794;10.001161791539854;0.8334844551782621;-0.005994032703045341;-0.005994034875944474;0.8053645881644561;0.005791337962996552;0.8053499866620925
74.741167;1.0350324002414846;0.8332446671469685;0.8050489201105847;-0.02184960308594208;-0.021108530196751577;1.0350086067547846;10.00116007801387;0.833484914154374;-0.005994033441609003;-0.005994035568991547;0.8053649343389848;0.005791342717662547;0.8053489808074404
74.751167;1.0350321145114467;0.8332461180873496;0.8050468550434597;-0.021849603214263436;-0.021108530169774015;1.0350096390301595;10.00115743039106;0.8334853647750877;-0.005994034145890347;-0.00599403625438178;0.8053652926743788;0.005791347297247107;0.8053479329186137
74.761167;1.0350317395100508;0.8332475672643982;0.8050448898099786;-0.021849603276244793;-0.02110853013416465;1.035010649936908;10.001153895043684;0.8334858087572388;-0.005994034814800549;-0.005994036930754971;0.8053656633440921;0.005791351698392606;0.8053468447565223
74.771167;1.035031281690778;0.8332490098006662;0.8050430272046131;-0.021849603272976033;-0.021108530089993235;1.0350116410475116;10.00114953226029;0.8334862472312256;-0.005994035447294114;-0.005994037597375183;0.8053660484244829;0.005791355921966717;0.8053457181112044
74.781167;1.0350307493426627;0.8332504398109595;0.8050412704213634;-0.021849603206304795;-0.021108530037108688;1.035012615520166;10.001144404623824;0.8334866810077077;-0.00599403604251103;-0.005994038253985654;0.8053664514900619;0.00579135996765131;0.8053445536662764
74.791167;1.035030151464871;0.833251850780133;0.8050396214165547;-0.021849603079101578;-0.021108529975115215;1.0350135775036062;10.001138562772605;0.8334871112175842;-0.00599403659959344;-0.005994038900560709;0.8053668757525371;0.0057913638323332664;0.8053433504927031
74.801167;1.0350294970317693;0.8332532358131078;0.80503807998321;-0.021849602895166194;-0.021108529903078276;1.0350145316243038;10.001132036919802;0.8334875395925062;-0.0059940371175919265;-0.0059940395371832385;0.8053673228903504;0.005791367510605425;0.8053421068109546
74.811167;1.0350287941711527;0.8332545874921218;0.8050366443623973;-0.021849602658887808;-0.021108529819349558;1.035015482921061;10.001124839486968;0.833487967867611;-0.005994037595798676;-0.005994040163978716;0.805367793784913;0.005791370996341251;0.805340821112785
74.821167;1.0350280490398434;0.833255897517938;0.8050353125304907;-0.021849602375020705;-0.021108529721850088;1.0350164366930812;10.00111697958033;0.8334883970498687;-0.005994038034004836;-0.005994040780860067;0.8053682893512928;0.005791374285937209;0.8053394930042526
74.831167;1.0350272652663848;0.8332571565719822;0.8050340839451533;-0.02184960204857887;-0.021108529608383667;1.0350173986235465;10.001108477647888;0.8334888273267853;-0.0059940384322385515;-0.005994041387105935;0.8053688105465475;0.005791377379117612;0.8053381238168362
74.841167;1.035026444563731;0.8332583545144688;0.8050329612113345;-0.02184960168470574;-0.021108529476747885;1.0350183747280668;10.001099362920554;0.833489258340553;-0.00599403879035955;-0.005994041981149414;0.8053693584673915;0.005791380278567137;0.8053367169605969
74.851167;1.0350255876834875;0.8332594809493981;0.8050319498839442;-0.021849601288540264;-0.02110852932491905;1.0350193707117967;10.001089659326826;0.8334896895170002;-0.005994039108007832;-0.005994042560539935;0.8053699345309935;0.005791382992946614;0.8053352777428178
74.861167;1.0350246950270174;0.8332605263323104;0.8050310561787849;-0.021849600865108395;-0.021108529151406086;1.0350203918631502;10.001079383494382;0.8334901206335489;-0.005994039384886758;-0.005994043121920706;0.8053705401492123;0.00579138553952174;0.8053338129749256
74.871167;1.0350237669885423;0.8332614828780406;0.8050302850025125;-0.021849600419246114;-0.021108528955468813;1.0350214430438287;10.001068553861693;0.8334905523553189;-0.005994039621085919;-0.005994043661347413;0.8053711766744487;0.0057913879431177664;0.8053323307541669
74.881167;1.0350228039887726;0.8332623445816701;0.8050296398336013;-0.021849599955584387;-0.02110852873701892;1.035022528057924;10.001057191437532;0.8334909865829566;-0.005994039817143787;-0.00599404417484484;0.8053718459644201;0.005791390235269509;0.8053308394965765
74.891167;1.035021806324731;0.8332631068238124;0.8050291232411626;-0.021849599478542692;-0.021108528496502715;1.035023649321751;10.001045317689693;0.8334914268452225;-0.005994039973768855;-0.005994044658746094;0.8053725502062279;0.005791392450477089;0.8053293458853771
74.901167;1.0350207740299602;0.8332637660586313;0.8050287369983422;-0.021849598992323763;-0.02110852823476475;1.0350248080591427;10.001032959074202;0.833491878147295;-0.0059940400915592836;-0.0059940451097278075;0.8053732909610819;0.005791394616791078;0.805327853485098
74.911167;1.035019706985714;0.8332643195606473;0.8050284824233283;-0.02184959850086709;-0.021108527952581325;1.0350260048765825;10.00102014648119;0.8334923458786359;-0.005994040171124546;-0.005994045524727273;0.8053740688366257;0.005791396750367125;0.8053263633047609
74.921167;1.035018605495899;0.8332647651714282;0.8050283608426934;-0.02184959800767087;-0.0211085276504068;1.0350272405757495;10.001006903773055;0.8334928342769276;-0.005994040213303253;-0.005994045901063343;0.8053748839783008;0.005791398858072459;0.8053248752681775
74.931167;1.035017470966275;0.8332651012048504;0.8050283731599163;-0.021849597515645535;-0.021108527328765645;1.0350285166684343;10.000993230354005;0.8334933451025521;-0.005994040218958472;-0.0059940462366327085;0.8053757365165172;0.005791400942134266;0.8053233887809789
74.941167;1.0350163061077882;0.8332653267073343;0.8050285189174635;-0.021849597027136885;-0.02110852698872499;1.0350298354854253;10.000979086969103;0.833493877427465;-0.005994040188598487;-0.005994046529792505;0.8053766264166605;0.005791403001402938;0.8053219023483356
74.951167;1.0350151148539983;0.8332654418045808;0.8050287961541175;-0.021849596544010846;-0.021108526631969087;1.035031199855283;10.000964400370595;0.833494428887512;-0.005994040122231169;-0.00599404677916806;0.8053775529078457;0.00579140502759049;0.8053204135273344
74.961167;1.0350139025351106;0.8332654479120413;0.8050292019987091;-0.02184959606789705;-0.02110852626054014;1.035032612732393;10.00094908919588;0.8334949973174842;-0.005994040019372723;-0.005994046983703854;0.8053785139859446;0.005791407003110335;0.8053189194569776
74.971167;1.0350126758255649;0.8332653480519427;0.8050297325538965;-0.02184959560075407;-0.021108525876464945;1.0350340771155069;10.000933089412369;0.8334955812957857;-0.005994039879119033;-0.005994047142909288;0.8053795062955066;0.005791408905296133;0.805317417333796
74.981167;1.035011441919345;0.8332651468384056;0.8050303821250993;-0.02184959514521549;-0.02110852548139318;1.035035595289294;10.000916359843387;0.8334961794851843;-0.005994039700203344;-0.005994047257059022;0.8053805256672337;0.005791410712139624;0.8053159042939947
74.991167;1.0350102075752208;0.8332648494749838;0.8050311436273117;-0.021849594704151876;-0.02110852507650024;1.03503716760165;10.000898871285079;0.8334967897568236;-0.005994039481062608;-0.005994047327175385;0.8053815683321134;0.005791412407624159;0.8053143766258567
75.001167;1.035008978501386;0.8332644603684016;0.8050320098499918;-0.021849594280013665;-0.02110852466290519;1.0350387924630924;10.000880596459709;0.8334974085441526;-0.005994039220098738;-0.0059940473549949256;0.8053826317736188;0.0057914139834261535;0.8053128293436175
75.011167;1.035007758561047;0.8332639825564342;0.8050329735733025;-0.021849593874655498;-0.021108524242124643;1.0350404673480327;10.000861512932754;0.8334980306993587;-0.00599403891598077;-0.005994047342931355;0.8053837142526494;0.005791415432123954;0.8053112568375842
75.021167;1.035006549047114;0.8332634182359181;0.8050340269457096;-0.021849593489390487;-0.02110852381603496;1.0350421893056019;10.000841609261077;0.8334986500659413;-0.005994038567760875;-0.005994047293947236;0.80538481355068;0.005791416740310369;0.8053096539566519
75.031167;1.035005349284906;0.8332627694007292;0.8050351616454321;-0.0218495931248922;-0.021108523386544228;1.035043954364162;10.00082088039368;0.8334992600498172;-0.00599403817489131;-0.005994047211388955;0.805385926220961;0.005791417888052435;0.8053080170083937
75.041167;1.0350041582949678;0.8332620379844428;0.8050363692790534;-0.021849592781145764;-0.021108522955307924;1.0350457566540647;10.000799324964884;0.8334998539573854;-0.0059940377373095535;-0.005994047098608454;0.8053870480673853;0.005791418850413208;0.8053063443177852
75.051167;1.0350029755846863;0.8332612260630695;0.8050376410831125;-0.021849592457793058;-0.021108522523665945;1.0350475886018975;10.00077695648252;0.8335004255490992;-0.005994037255528389;-0.005994046958638017;0.8053881749586744;0.005791419601709495;0.8053046360128758
75.061167;1.035001800532123;0.8332603361320404;0.8050389671919524;-0.021849592154775936;-0.02110852209276029;1.0350494419630918;10.00075381108227;0.8335009694576044;-0.005994036730557199;-0.0059940467943569034;0.805389302782294;0.005791420124119567;0.8053028934978613
75.071167;1.0350006320676712;0.833259370848328;0.8050403358441899;-0.021849591872714902;-0.02110852166361152;1.0350513086757895;10.000729937753226;0.8335014812326313;-0.005994036163676498;-0.005994046608635849;0.8053904271325325;0.005791420416050539;0.8053011189512467
75.081167;1.0349994697455058;0.8332583323780024;0.8050417333955818;-0.021849591612675436;-0.021108521237114538;1.0350531809893004;10.000705380253683;0.8335019572596275;-0.005994035556290795;-0.005994046404079847;0.8053915434939138;0.005791420495069373;0.8052993147641521
75.091167;1.0349983150187545;0.8332572223469299;0.8050431456179707;-0.021849591375589818;-0.021108520813948536;1.0350550508703804;10.00068016085852;0.8335023945226129;-0.005994034910048708;-0.00599404618282567;0.8053926477310778;0.005791420391925498;0.8052974833225909
75.101167;1.034997171570433;0.8332560428288419;0.8050445591920559;-0.02184959116176263;-0.021108520394420374;1.0350569098640925;10.0006542721381;0.8335027902715868;-0.005994034227014179;-0.005994045946535726;0.8053937368701064;0.005791420137183888;0.805295627373852
75.111167;1.0349960449146764;0.8332547971320093;0.8050459624639466;-0.02184959097071808;-0.021108519978420323;1.0350587501891972;10.000627685157685;0.833503141956405;-0.005994033509523558;-0.005994045696372027;0.8053948100763653;0.005791419750166159;0.80529375041686
75.121167;1.0349949410255468;0.8332534894180792;0.8050473454563586;-0.021849590801401263;-0.02110851956553455;1.0350605659617846;10.000600370205776;0.833503447468731;-0.005994032759905571;-0.005994045433024591;0.805395869019876;0.005791419237942281;0.8052918568819044
75.131167;1.0349938643517982;0.8332521239332029;0.8050486999643438;-0.021849590652570285;-0.021108519155303703;1.0350623527774503;10.000572312837148;0.8335037051278671;-0.005994031980398131;-0.005994045156999755;0.8053969167253093;0.005791418601175712;0.8052899522971203
75.141167;1.034992816964897;0.8332507047525357;0.8050500200641504;-0.0218495905230832;-0.0211085187476143;1.035064105865488;10.0005435175134;0.8335039134403676;-0.005994031173205732;-0.005994044869117851;0.8053979557164604;0.0057914178383187825;0.8052880430302796
75.151167;1.0349917989383288;0.8332492361605577;0.805051301890842;-0.021849590411679894;-0.02110851834293066;1.0350658191808395;10.000514002519054;0.8335040712739666;-0.005994030340546591;-0.005994044570859673;0.8053989873625562;0.00579141694266516;0.805286135461685
75.161167;1.0349908088980666;0.8332477232937127;0.8050525425574957;-0.021849590316396387;-0.021108517942088248;1.0350674859458104;10.000483788150573;0.8335041780821978;-0.005994029484583929;-0.005994044264430747;0.8054000123348066;0.005791415897393107;0.8052842357489103
75.171167;1.0349898446968706;0.8332461722204222;0.8050537397348654;-0.02184959023444439;-0.021108517545787405;1.0350690989621665;10.00045288556026;0.833504233420414;-0.0059940286071554485;-0.00599404395269517;0.8054010307163894;0.005791414678026883;0.8052823507946268
75.181167;1.0349889044055234;0.8332445896116546;0.805054892206147;-0.02184959016278754;-0.021108517154186764;1.0350706505509732;10.00042129496082;0.833504236215183;-0.005994027709607688;-0.005994043638899506;0.8054020418411318;0.005791413260089276;0.8052804888695022
75.191167;1.034987987148905;0.8332429833518066;0.8050559998798814;-0.02184959009860625;-0.02110851676690149;1.0350721328577932;10.000389007073913;0.8335041844713275;-0.005994026793094287;-0.005994043326172425;0.8054030448444294;0.0057914116253258;0.8052786586023943
75.201167;1.0349870933045258;0.8332413634122866;0.8050570629323142;-0.021849590039155854;-0.02110851638330591;1.035073537903083;10.000356001652277;0.8335040754206033;-0.005994025858995029;-0.005994043017126605;0.805404039591888;0.0057914097681184;0.8052768676878228
75.211167;1.0349862247379404;0.8332397408379343;0.8050580814896244;-0.02184958998156456;-0.021108516002793676;1.0350748571055257;10.00032225318599;0.8335039068417535;-0.0059940249089333935;-0.005994042713855937;0.8054050269115758;0.005791407701352956;0.8052751227881226
75.221167;1.0349853849680053;0.8332381256220539;0.8050590561780964;-0.021849589922881066;-0.021108515624968148;1.0350760813632405;10.000287745065288;0.8335036793745728;-0.005994023944543343;-0.005994042418289532;0.8054060077178364;0.0057914054533818125;0.8052734296690011
75.231167;1.0349845778261404;0.8332365257887012;0.8050599884895431;-0.021849589860020925;-0.021108515249773474;1.035077201990565;10.000252471794132;0.8335033972245988;-0.005994022967408097;-0.0059940421324672375;0.8054069815416851;0.005791403058388466;0.8052717922693174
75.241167;1.034983806165451;0.833234947385331;0.8050608804369911;-0.021849589789691936;-0.021108514877291085;1.0350782116525905;10.000216428373887;0.833503066362005;-0.005994021979099975;-0.005994041858561521;0.8054079462081206;0.005791400553668161;0.8052702115074036
75.251167;1.034983072849374;0.8332333947541276;0.805061733792412;-0.021849589708515915;-0.021108514507363934;1.0350791046144046;10.000179608699213;0.8335026925589875;-0.005994020981228478;-0.005994041598914523;0.805408899363354;0.0057913979827108756;0.8052686852396435
75.261167;1.0349823817554582;0.8332318716184464;0.8050625491703202;-0.021849589613189852;-0.021108514139436457;1.035079876013002;10.000142015807665;0.833502280779783;-0.005994019975653186;-0.005994041355929532;0.8054098396320436;0.005791395392126487;0.8052672091277686
75.271167;1.0349817371122692;0.8332303820739849;0.805063325541661;-0.02184958950050838;-0.021108513772520463;1.0350805207958733;10.000103674783949;0.8335018349962976;-0.005994018964628249;-0.005994041131467242;0.8054107658604034;0.005791392824045014;0.8052657775564026
75.281167;1.0349811431792992;0.8332289309530444;0.8050640610637486;-0.021849589367265696;-0.021108513405328502;1.0350810335174692;10.000064641754731;0.833501358015651;-0.00599401795064261;-0.005994040926315843;0.8054116756927211;0.005791390312531182;0.8052643845928046
75.291167;1.034980604536204;0.8332275237775421;0.8050647546934928;-0.021849589210260617;-0.021108513036790035;1.0350814091383838;10.000025001087018;0.8335008517805715;-0.005994016936139757;-0.005994040740524214;0.805412564838118;0.005791387883952597;0.8052630248902585
75.301167;1.0349801255835076;0.8332261657455488;0.8050654069921527;-0.021849589026452707;-0.021108512666535607;1.03508164404778;9.999984856924398;0.8335003174691477;-0.005994015923232814;-0.005994040574192859;0.8054134269907862;0.005791385558159225;0.8052616940154412
75.311167;1.034979709980102;0.8332248607234392;0.8050660197009817;-0.02184958881328931;-0.021108512294780817;1.0350817367855054;9.999944330742002;0.833499755158064;-0.005994014913539072;-0.005994040427737162;0.8054142543115511;0.005791383350108554;0.8052603882770037
75.321167;1.034979360907127;0.8332236117010693;0.8050665946707789;-0.021849588569188803;-0.021108511921730945;1.0350816885027043;9.999903560884638;0.8334991639051077;-0.00599401390828996;-0.005994040301592553;0.805415038319548;0.005791381269329949;0.8052591047354172
75.331167;1.0349790812930708;0.833222421950704;0.8050671330432853;-0.021849588293504578;-0.021108511547093957;1.0350815026301539;9.999862696846018;0.833498542224897;-0.005994012908527974;-0.005994040196112947;0.8054157703483346;0.005791379315783907;0.8052578417361103
75.341167;1.0349788737490049;0.8332212953046847;0.8050676355002367;-0.021849587985746124;-0.021108511170275946;1.0350811832153688;9.99982188872219;0.8334978883992938;-0.005994011915141156;-0.005994040111774614;0.8054164417738388;0.005791377480369936;0.805256599247866
75.351167;1.0349787410980547;0.8332202352534996;0.8050681028307293;-0.021849587645045757;-0.02110851079112075;1.0350807334158947;9.999781278584365;0.8334972009185322;-0.005994010928832447;-0.005994040049173984;0.8054170445701314;0.005791375752188293;0.805255378331895
75.361167;1.0349786868324982;0.833219243809552;0.8050685356374869;-0.021849587270328184;-0.02110851041021572;1.0350801554817286;9.999740999135598;0.8334964795122943;-0.005994009950196266;-0.00599404000874469;0.8054175718107354;0.005791374118468949;0.805254180126401
75.371167;1.0349787143264313;0.8332183213452911;0.8050689342727576;-0.021849586860597518;-0.021108510028472395;1.0350794513392656;9.9997011739795;0.8334957258719925;-0.005994008979799891;-0.005994039990534412;0.8054180180988877;0.005791372555262452;0.8052530047601534
75.381167;1.0349788260016226;0.8332174677619346;0.8050692999039901;-0.02184958641499795;-0.021108509646768935;1.0350786227746274;9.99966191180266;0.8334949429447371;-0.005994008018115519;-0.005994039994225772;0.8054183795472586;0.005791371023969098;0.8052518506024843
75.391167;1.0349790233759986;0.8332166834202661;0.8050696345646082;-0.02184958593274477;-0.02110850926597394;1.035077671146618;9.999623299194228;0.8334941335740459;-0.005994007065384411;-0.005994040019287811;0.8054186527608752;0.005791369476610463;0.8052507145214288
75.401167;1.034979307108427;0.8332159684380284;0.8050699396109466;-0.02184958541295762;-0.021108508886983866;1.0350765977729615;9.99958540288297;0.8334932997839214;-0.005994006121593284;-0.005994040065099975;0.8054188337285252;0.005791367861424602;0.8052495930075005
75.411167;1.034979677145427;0.8332153219263256;0.8050702151617037;-0.02184958485449229;-0.021108508510761823;1.035075406041415;9.999548279039189;0.8334924428322097;-0.005994005186635273;-0.005994040131034729;0.8054189178524236;0.0057913661257928154;0.8052484829355482
75.421167;1.0349801333375415;0.8332147425889964;0.805070461412814;-0.02184958425596838;-0.02110850813853729;1.035074103345965;9.999511979676642;0.8334915638194648;-0.005994004260431379;-0.0059940402164247895;0.8054189014565216;0.005791364218766398;0.8052473815302391
75.431167;1.0349806755797688;0.8332142291969405;0.8050706808488641;-0.021849583615843743;-0.0211085077719127;1.035072700676228;9.999476551951416;0.8334906642676594;-0.005994003342898558;-0.005994040320349479;0.8054187833091784;0.005791362094211197;0.8052462865265643
75.441167;1.0349813032351376;0.8332137802056477;0.8050708801442084;-0.021849582932325865;-0.021108507412782807;1.035071210908856;9.99944203511819;0.8334897458424555;-0.005994002434146676;-0.005994040441429166;0.805418564209119;0.005791359711836909;0.8052451966498001
75.451167;1.0349820152378533;0.8332133938761529;0.8050710701317947;-0.021849582203329755;-0.021108507063294087;1.0350696478341435;9.999408466474867;0.8334888095733084;-0.005994001535036958;-0.005994040577837823;0.8054182461569731;0.00579135703540652;0.8052441114850059
75.461167;1.0349828114057198;0.8332130693083027;0.8050712633990897;-0.021849581426725426;-0.021108506725785892;1.0350680262058873;9.999375888552226;0.8334878555098625;-0.005994000647502713;-0.005994040727560951;0.8054178330530843;0.005791354031291608;0.8052430306403812
75.471167;1.0349836932743093;0.8332128070920908;0.8050714712975625;-0.02184958060072483;-0.021108506402504598;1.0350663611508848;9.999344339607605;0.8334868831197484;-0.005993999774119038;-0.005994040888720091;0.8054173310810148;0.005791350668997737;0.805241953052168
75.481167;1.034984663373021;0.8332126084869268;0.8050717026924975;-0.021849579724000496;-0.021108506095250015;1.0350646665539194;9.999313840746348;0.8334858918787174;-0.005993998917313591;-0.005994041059648646;0.8054167480133648;0.005791346922702166;0.8052408771686149
75.491167;1.0349857240228852;0.833212473752619;0.8050719650012969;-0.021849578795539403;-0.021108505805389387;1.0350629544964756;9.999284401960852;0.83348488123272;-0.005993998078874399;-0.0059940412387773055;0.8054160931117862;0.005791342772677738;0.8052398020928081
75.501167;1.0349868766261432;0.8332124011109447;0.8050722652406188;-0.021849577814652014;-0.021108505534009784;1.0350612356700146;9.99925603347261;0.8334838504446263;-0.005993997259755724;-0.005994041424583446;0.8054153769850894;0.005791338206890193;0.805238728929135
75.511167;1.034988121535836;0.8332123871472158;0.8050726091766343;-0.021849576781106026;-0.0211085052817935;1.0350595192732601;9.999228739845076;0.8334827991420578;-0.005993996459969398;-0.005994041615441704;0.8054146101499027;0.005791333224036321;0.8052376608688052
75.521167;1.034989458227721;0.8332124279763163;0.8050730006494963;-0.021849575695143186;-0.021108505049085582;1.0350578129316061;9.999202507018278;0.833481727485852;-0.005993995678756668;-0.005994041809441619;0.805413801659771;0.005791327836300467;0.8052366018772805
75.531167;1.0349908850890324;0.8332125194707286;0.8050734427157492;-0.021849574557493638;-0.02110850483615995;1.0350561228492168;9.999177301596314;0.8334806350730959;-0.00599399491514088;-0.005994042004354497;0.8054129591384364;0.005791322065626641;0.8052355558972929
75.541167;1.0349923991468577;0.8332126563678335;0.8050739385405989;-0.021849573369500053;-0.021108504643014607;1.035054453975969;9.999153084987784;0.8334795201451249;-0.0059939941682789636;-0.005994042197484585;0.8054120896336916;0.0057913159331070265;0.8052345269939127
75.551167;1.0349939966246637;0.8332128320352435;0.8050744911988624;-0.021849572133202697;-0.021108504468960475;1.0350528109243127;9.999129831230515;0.8334783801925274;-0.0059939934372470905;-0.005994042385666085;0.8054112005446877;0.005791309450446985;0.8052335192107825
75.561167;1.0349956735454549;0.8332130399215957;0.8050751035833188;-0.021849570851222716;-0.02110850431257885;1.0350511991238274;9.999107531492102;0.8334772123769699;-0.005993992721100499;-0.005994042565767091;0.8054103005396765;0.0057913026198463165;0.8052325364687583
75.571167;1.0349974254640304;0.8332132755513748;0.8050757781563875;-0.021849569526448384;-0.021108504171836767;1.0350496248955166;9.999086184323398;0.8334760129859204;-0.0059939920195735;-0.005994042735249034;0.8054093996921483;0.005791295439786449;0.805231583390298
75.581167;1.0349992473032295;0.8332135372197695;0.8050765162724969;-0.02184956816169335;-0.0211085040440385;1.0350480949611534;9.999065784732;0.8334747772000757;-0.0059939913333170195;-0.005994042892368259;0.80540850817959;0.005791287908724143;0.8052306665289561
75.591167;1.0350011337767064;0.833213825493361;0.8050773179399353;-0.021849566759666927;-0.021108503925803376;1.035046616060042;9.999046321883066;0.8334734996359954;-0.005993990663270809;-0.005994043036049349;0.8054076350881567;0.005791280023647507;0.8052297948928985
75.601167;1.0350030792042453;0.8332141428799301;0.8050781820956868;-0.021849565323264538;-0.02110850381344865;1.035045194154668;9.999027787563575;0.8334721754117634;-0.005993990010029226;-0.005994043165626648;0.8054067885741177;0.005791271780972703;0.8052289793471739
75.611167;1.0350050767003078;0.8332144931963156;0.8050791072638139;-0.021849563855689837;-0.02110850370360993;1.0350438334607608;9.999010182265662;0.8334708013719592;-0.005993989373519311;-0.005994043280718527;0.8054059762567011;0.005791263181966067;0.805228231207928
75.621167;1.0350071180446014;0.8332148800386365;0.8050800926161479;-0.021849562360436035;-0.021108503593553672;1.0350425354772066;9.998993507929635;0.8334693765842089;-0.005993988752897765;-0.005994043381211182;0.8054052051238049;0.0057912542333483355;0.8052275610596784
75.631167;1.035009194110168;0.8332153056098122;0.8050811386923725;-0.021849560841480944;-0.021108503481121185;1.0350412978459453;9.998977756862047;0.8334679018122818;-0.005993988146781221;-0.0059940434672010635;0.8054044812447149;0.005791244943026973;0.8052269783660767
75.641167;1.0350112947365944;0.8332157704926838;0.8050822476600279;-0.021849559303378344;-0.02110850336452683;1.0350401139666705;9.998962912247825;0.833466378432807;-0.005993987553509048;-0.005994043539019136;0.8054038090502947;0.005791235318373225;0.805226490792343
75.651167;1.0350134088330731;0.8332162741749618;0.8050834230497844;-0.021849557750911804;-0.021108503242219932;1.0350389738960406;9.998948964746958;0.8334648077591242;-0.005993986971205562;-0.005994043597394164;0.8054031906298372;0.005791225367148817;0.8052261033043273
75.661167;1.0350155257613838;0.8332168162956416;0.8050846679154873;-0.02184955618877215;-0.02110850311293555;1.0350378665160143;9.998935926293985;0.8334631912284733;-0.005993986397906027;-0.005994043643490285;0.8054026258511763;0.0057912151001551365;0.8052258183691088
75.671167;1.0350176364082881;0.8332173979646674;0.8050859826132533;-0.02184955462170637;-0.02110850297586026;1.0350367823401534;9.998923820460353;0.8334615305917691;-0.005993985831720019;-0.005994043678748367;0.8054021125608128;0.005791204530416983;0.8052256369990634
75.681167;1.035019732953391;0.8332180222093158;0.8050873648264061;-0.021849553054694455;-0.02110850283073948;1.0350357143987219;9.998912661978906;0.8334598275800642;-0.005993985270967825;-0.0059940437048488235;0.8054016465217156;0.005791193665737715;0.8052255597187389
75.691167;1.035021808341534;0.8332186931569983;0.8050888110308565;-0.021849551492706423;-0.021108502677678016;1.0350346564730981;9.998902445444934;0.8334580833240679;-0.005993984714530416;-0.005994043723853133;0.8054012219613341;0.005791182506399124;0.8052255868885068
75.701167;1.0350238561542502;0.8332194148118897;0.8050903170540107;-0.021849549940468165;-0.02110850251675171;1.035033602053857;9.998893143723707;0.8334562982905197;-0.005993984162108892;-0.005994043738166197;0.8054008323973085;0.0057911710533537775;0.8052257182615868
75.711167;1.0350258712478062;0.8332201904492192;0.8050918777795747;-0.0218495484024559;-0.021108502347995377;1.035032545538103;9.998884716505861;0.8334544732383184;-0.005993983613870869;-0.0059940437502739785;0.8054004707911191;0.005791159316678481;0.8052259523580618
75.721167;1.0350278503525867;0.833221022281641;0.8050934868170286;-0.021849546882675222;-0.021108502171718575;1.0350314829005032;9.99887712708811;0.8334526101974234;-0.005993983069903565;-0.005994043762587179;0.8054001294672121;0.005791147316185442;0.8052262864836973
75.731167;1.0350297914418736;0.8332219110015758;0.8050951361238575;-0.021849545384269448;-0.021108501988537455;1.0350304110746196;9.998870353196127;0.833450712270492;-0.005993982530174858;-0.005994043777465582;0.8053998009294531;0.005791135076884257;0.8052267180552782
75.741167;1.0350316926150032;0.8332228558688632;0.8050968159854105;-0.021849543909451156;-0.021108501799148843;1.0350293285693688;9.998864387641188;0.8334487821817776;-0.0059939819950013;-0.005994043797090612;0.8053994793587312;0.00579112262841572;0.8052272463211254
75.751167;1.0350335517699927;0.833223855533274;0.8050985157250994;-0.021849542459745224;-0.021108501604239417;1.035028236981143;9.998859233317157;0.8334468206118106;-0.005993981465515727;-0.005994043823087015;0.805399161394648;0.005791110009317348;0.8052278726633195
75.761167;1.0350353674751653;0.8332249085870714;0.8051002246441872;-0.02184954103620154;-0.021108501404412554;1.035027140381181;9.998854892083022;0.8334448259849037;-0.005993980943527677;-0.005994043856247727;0.8053988454658084;0.005791097267262303;0.8052285997527968
75.771167;1.0350371403286664;0.8332260132498733;0.8051019327251944;-0.021849539639498237;-0.021108501199961233;1.0350260426295717;9.998851357167688;0.8334427958586484;-0.005993980430928672;-0.005994043896628602;0.8053985301863263;0.005791084451668401;0.8052294308002197
75.781167;1.0350388729474513;0.8332271669599003;0.8051036307935264;-0.021849538269977188;-0.021108500990726774;1.0350249453850238;9.998848620421914;0.8334407279783556;-0.005993979929423295;-0.005994043943941275;0.8053982133136062;0.00579107160454059;0.8052303688754926
75.791167;1.0350405678818646;0.833228366595546;0.8051053102430134;-0.021849536927654994;-0.021108500776309623;1.0350238481457898;9.998846685381869;0.8334386200655132;-0.005993979440687092;-0.00599404399785979;0.8053978918543616;0.005791058756897717;0.8052314161058096
75.801167;1.0350422257363547;0.8332296087703243;0.8051069626915831;-0.021849535612643325;-0.021108500556525266;1.0350227494449071;9.998845571816842;0.8334364693044595;-0.005993978966438634;-0.0059940440578439644;0.8053975623090243;0.005791045932246756;0.8052325731688501
75.811167;1.035043845625618;0.8332308899358775;0.8051085797528321;-0.021849534325918227;-0.021108500331735832;1.03502164761912;9.998845314744356;0.8334342723001892;-0.005993978508362378;-0.005994044122803709;0.8053972206974445;0.0057910331522409994;0.8052338392184625
75.821167;1.0350454262669042;0.8332322068522096;0.8051101537210635;-0.021849533069440326;-0.021108500102735423;1.0350205404007964;9.998845962406316;0.8334320258563487;-0.005993978068131788;-0.00599404419129;0.8053968625159383;0.005791020438782555;0.8052352120017732
75.831167;1.0350469655825445;0.833233556934012;0.8051116788616;-0.0218495318454438;-0.021108499870129957;1.0350194239909858;9.998847562469965;0.8334297283421882;-0.005993977647393622;-0.005994044262067139;0.805396482325439;0.005791007814628943;0.8052366880906323
75.841167;1.0350484599705039;0.8332349376554018;0.8051131512001806;-0.021849530655802987;-0.021108499633837968;1.0350182926840243;9.998850142894808;0.8334273805346784;-0.005993977247502707;-0.005994044334332511;0.805396073448565;0.005790995306825662;0.8052382629959673
75.851167;1.0350499044637476;0.8332363456635238;0.8051145667161972;-0.021849529501923516;-0.02110849939320734;1.0350171390750968;9.9988537051054;0.8334249853743776;-0.0059939768692949084;-0.005994044407326209;0.8053956288781012;0.005790982948333798;0.8052399313938235
75.861167;1.0350512931949565;0.8332377764990064;0.8051159202436691;-0.021849528384852945;-0.021108499147204113;1.0350159542384898;9.998858227653555;0.8334225468762532;-0.005993976513191347;-0.005994044479879044;0.8053951428085331;0.005790970773550636;0.8052416881211764
75.871167;1.035052619846237;0.833239224916025;0.8051172059243183;-0.021849527305455706;-0.02110849889435106;1.0350147281175008;9.998863680393274;0.8334200691592342;-0.00599397617955563;-0.005994044550517357;0.8053946109864479;0.005790958813483507;0.8052435286238341
75.881167;1.0350538781284788;0.8332406854941741;0.8051184177682832;-0.021849526264547076;-0.021108498632832186;1.035013450502713;9.99887003728031;0.8334175571363871;-0.00599397586919895;-0.005994044618067042;0.8053940301217496;0.0057909470949515035;0.8052454478498833
75.891167;1.0350550624459491;0.8332421529627655;0.805119549536622;-0.021849525262607288;-0.02110849836078078;1.0350121119885485;9.998877268003756;0.8334150182950897;-0.005993975583779227;-0.0059940446823374925;0.8053933976215215;0.0057909356401373985;0.8052474396757779
75.901167;1.0350561691962457;0.8332436220051483;0.8051205949310721;-0.021849524299294744;-0.021108498076645332;1.0350107045304031;9.998885327030452;0.8334124630367202;-0.005993975325734882;-0.005994044744444431;0.805392711722472;0.005790924467643423;0.8052494977127113
75.911167;1.0350571979767766;0.8332450874271379;0.8051215486094379;-0.02184952337340176;-0.021108497779643246;1.0350092217892188;9.998894158279768;0.8334099032259921;-0.005993975097827835;-0.005994044806499755;0.80539197192898;0.00579091359293339;0.8052516160165155
