time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.921167;1.0350581513215231;0.8332465451105698;0.8051224069835956;-0.02184952248322199;-0.021108497469781017;1.0350076586106858;9.99890369788458;0.8334073504737365;-0.00599397490271659;-0.005994044870923773;0.805391179131039;0.005790903022544054;0.8052537891823495
75.931167;1.0350590339009709;0.8332479929793296;0.8051231679053733;-0.02184952162692326;-0.02110849714719435;1.0350060094222835;9.998913869728039;0.8334048146996049;-0.00599397474283846;-0.00599404493995123;0.8053903347552284;0.0057908927542024745;0.8052560119778627
75.941167;1.0350598532904753;0.8332494313559985;0.805123830191723;-0.02184952080266362;-0.021108496811623016;1.035004267375719;9.998924592737822;0.8334023030365585;-0.0059939746203656235;-0.005994045015534344;0.8053894400894763;0.005790882786852845;0.8052582787548782
75.951167;1.0350606211715552;0.8332508626174322;0.8051243940252503;-0.021849520008482923;-0.02110849646262961;1.0350024253636514;9.998935796325256;0.8333998196513024;-0.0059939745368881485;-0.005994045099439387;0.8053884969335587;0.005790873124256194;0.8052605830519035
75.961167;1.0350613522006966;0.833252290405582;0.8051248609850279;-0.02184951924231462;-0.02110849610018453;1.0350004773825785;9.998947426215716;0.8333973670495021;-0.005993974493104422;-0.00599404519330355;0.8053875090274719;0.0057908637710770315;0.8052629173847415
75.971167;1.0350620613769443;0.8332537185932074;0.8051252327253865;-0.02184951850226977;-0.021108495725012524;1.0349984188317567;9.99895944403951;0.8333949480364597;-0.005993974489008338;-0.005994045298664859;0.8053864826664359;0.005790854732424322;0.8052652733895734
75.981167;1.03506276263815;0.8332551497958185;0.8051255100030197;-0.02184951778707775;-0.021108495338378455;1.0349962458920974;9.998971823416595;0.8333925667316976;-0.005993974524507888;-0.0059940454170935836;0.8053854252589489;0.005790846017146625;0.8052676426180823
75.991167;1.035063468956814;0.8332565837288421;0.805125693346749;-0.021849517096378012;-0.021108494941640178;1.0349939543303295;9.998984541536538;0.8333902284260958;-0.005993974599667519;-0.005994045550262829;0.805384342975867;0.005790837642910883;0.8052700174838624
76.001167;1.035064192870444;0.8332580162022869;0.8051257842203366;-0.021849516430413787;-0.021108494536323394;1.0349915388222053;9.998997576416714;0.8333879391640366;-0.005993974714210077;-0.005994045699729319;0.8053832396866506;0.005790829639446544;0.8052723915730361
76.011167;1.0350649470726365;0.8332594395365222;0.8051257852338525;-0.021849515789373625;-0.021108494124523067;1.0349889937538392;9.99901091202154;0.8333857053356029;-0.005993974867115666;-0.005994045866534907;0.805382117100988;0.005790822042401081;0.805274759264243
76.021167;1.0350657446286506;0.8332608447122016;0.8051256993255518;-0.02184951517323084;-0.021108493708893533;1.0349863143684788;9.999024545572045;0.8333835329015082;-0.005993975056818751;-0.005994046051066318;0.8053809749669754;0.005790814887372074;0.8052771152893246
76.031167;1.0350665984389997;0.8332622237595506;0.8051255293515188;-0.021849514582022226;-0.021108493292253932;1.0349834971305463;9.999038492118542;0.8333814269416204;-0.005993975281590266;-0.00599404625348935;0.8053798112241397;0.005790808215124267;0.805279454386187
76.041167;1.035067520479905;0.8332635705864134;0.805125278977904;-0.021849514016037113;-0.021108492877223176;1.0349805397366527;9.999052779541179;0.8333793923670089;-0.005993975539774764;-0.005994046474089448;0.8053786222745088;0.005790802075015906;0.8052817706747001
76.051167;1.0350685214804476;0.8332648802785295;0.8051249531112563;-0.021849513476042044;-0.021108492466085073;1.03497744102728;9.999067436919068;0.8333774346589288;-0.005993975829834702;-0.005994046712917305;0.8053774032340534;0.005790796518368843;0.8052840571019422
76.061167;1.0350696110079727;0.8332661483803246;0.8051245564809111;-0.021849512963196104;-0.021108492060769736;1.034974200680965;9.999082488744444;0.8333755591827942;-0.005993976150425795;-0.005994046969566846;0.8053761483966314;0.005790791590971938;0.8052863054685103
76.071167;1.0350707975695417;0.8332673718028546;0.8051240922466631;-0.02184951247851085;-0.021108491662784248;1.0349708190861184;9.999097959647012;0.8333737694871748;-0.005993976500550919;-0.005994047243525648;0.8053748525045582;0.005790787330878032;0.8052885067593396
76.081167;1.0350720887186688;0.8332685505255387;0.8051235622351322;-0.021849512022934447;-0.021108491273246318;1.0349672969523578;9.999113884498751;0.8333720663649092;-0.005993976879403508;-0.005994047534328097;0.805373512579361;0.005790783770877037;0.8052906513582319
76.091167;1.0350734911729984;0.8332696876718786;0.8051229674004818;-0.021849511597973888;-0.021108490893012775;1.0349636342715858;9.999130315449262;0.8333704486995467;-0.005993977285989478;-0.005994047841310533;0.8053721290926692;0.005790780942069746;0.8052927295531539
76.101167;1.0350750103782156;0.8332707879612719;0.8051223074909627;-0.021849511205633342;-0.021108490522697525;1.0349598299135172;9.999147314884477;0.8333689150918774;-0.00599397771909332;-0.005994048163507155;0.8053707055580713;0.005790778875112732;0.8052947329017273
76.111167;1.0350766498072215;0.8332718564534161;0.805121581167534;-0.021849510847816875;-0.021108490162696093;1.0349558825810277;9.999164939279858;0.8333674644800901;-0.005993978177574831;-0.005994048499820503;0.8053692469677523;0.005790777598616877;0.8052966556721846
76.121167;1.0350784107703677;0.8332728985441051;0.8051207867128264;-0.02184951052611257;-0.021108489813340417;1.034951792301312;9.999183238406877;0.8333660953820152;-0.005993978660508412;-0.0059940488491849585;0.8053677586873803;0.005790777136467174;0.8052984952222022
76.131167;1.0350802918628577;0.8332739205129427;0.805119922034608;-0.021849510242016392;-0.02110848947490773;1.0349475611560819;9.999202268934768;0.833364804758579;-0.005993979167158729;-0.005994049210826824;0.8053662467805311;0.005790777508336732;0.8053002513872708
76.141167;1.035082288238703;0.8332749296327064;0.8051189845810723;-0.02184950999716701;-0.021108489147416927;1.0349431927160577;9.999222099607378;0.8333635874708424;-0.005993979696973052;-0.005994049584657139;0.8053647184008214;0.005790778733325281;0.805301925176637
76.151167;1.0350843929718598;0.8332759340419198;0.8051179721870513;-0.021849509793469838;-0.02110848883051633;1.0349386908975733;9.999242806965665;0.8333624368924215;-0.005993980249416981;-0.005994049971285402;0.8053631810915148;0.005790780829678107;0.8053035170012552
76.161167;1.0350865996155925;0.8332769426539661;0.8051168838113673;-0.021849509632986215;-0.02110848852348502;1.0349340589862694;9.999264466717879;0.8333613459615762;-0.005993980823680073;-0.005994050371563077;0.8053616425316229;0.005790783810113105;0.8053050257981709
76.171167;1.0350889030044934;0.8332779643672188;0.8051157194155738;-0.021849509517561462;-0.021108488225290795;1.0349292990884496;9.99928713643526;0.833360307243185;-0.005993981418544835;-0.005994050786155431;0.8053601108734875;0.005790787680727175;0.8053064499633356
76.181167;1.035091298013776;0.8332790064329593;0.8051144795085411;-0.021849509448508855;-0.021108487934955213;1.034924412345404;9.999310834739514;0.8333593124782196;-0.005993982032565979;-0.0059940512154342184;0.8053585939759798;0.005790792445541568;0.8053077884785086
76.191167;1.0350937778933083;0.8332800731213801;0.8051131647244538;-0.02184950942646516;-0.021108487652076527;1.0349194000265103;9.999335536341963;0.8333583526587645;-0.005993982664509863;-0.005994051659538627;0.8053570985180376;0.005790798109337322;0.8053090407198212
76.201167;1.035096334036816;0.8332811654857688;0.8051117755960364;-0.021849509451490258;-0.021108487376994958;1.0349142646304508;9.999361189163837;0.8333574176949825;-0.005993983313572577;-0.005994052118275145;0.8053556302562449;0.005790804673597031;0.8053102058768318
76.211167;1.0350989572428368;0.8332822818342632;0.8051103126496861;-0.02184950952345883;-0.021108487110514502;1.034909009947165;9.999387728498842;0.8333564955335393;-0.005993983978957428;-0.0059940525909206906;0.8053541941322847;0.005790812131771556;0.8053112829323185
76.221167;1.035101638526047;0.8332834186282823;0.8051087767238961;-0.021849509642310385;-0.021108486853611823;1.0349036398922293;9.999415079983033;0.8333555724633128;-0.005993984659443956;-0.005994053076318602;0.8053527937103615;0.005790820471079325;0.8053122709987912
76.231167;1.0351043692485542;0.8332845722356925;0.8051071690443675;-0.02184950980788465;-0.02110848660747774;1.034898157185395;9.999443176474518;0.8333546344991611;-0.005993985353621098;-0.005994053573252902;0.8053514313798626;0.005790829676566226;0.805313170056528
76.241167;1.0351071417708018;0.8332857410042629;0.8051054908948218;-0.02184951001974722;-0.02110848637354363;1.0348925636725146;9.999471986279922;0.8333536682991236;-0.005993986060260346;-0.00599405408067478;0.8053501093186489;0.005790839732722268;0.805313981676772
76.251167;1.0351099502003283;0.8332869259243754;0.8051037437574683;-0.021849510277268957;-0.021108486153058884;1.0348868618122857;9.999501518895018;0.833352661979719;-0.00599398677816567;-0.005994054597666408;0.8053488298634324;0.00579085062488687;0.8053147088131226
76.261167;1.035112790780329;0.8332881295461857;0.8051019304102534;-0.0218495105796044;-0.02110848594658807;1.0348810550155823;9.999531803214412;0.8333516066494754;-0.005993987505769644;-0.005994055123232909;0.8053475955420372;0.00579086233870369;0.8053153551900262
76.271167;1.035115662068597;0.833289355005789;0.8051000558200814;-0.0218495109253559;-0.021108485754034803;1.034875147031728;9.999562869986502;0.8333504973069347;-0.005993988241195399;-0.005994055655892874;0.805346409301815;0.005790874856569758;0.8053159254122463
76.281167;1.035118563951766;0.8332906065427027;0.805098126606394;-0.02184951131222449;-0.02110848557500148;1.034869142102526;9.999594753423139;0.8333493319788275;-0.005993988982794557;-0.005994056193378561;0.8053452744219105;0.005790888158332424;0.8053164255094285
76.291167;1.035121495822199;0.833291890507337;0.8050961496012758;-0.02184951173700163;-0.02110848540891574;1.034863045996671;9.999627491544546;0.8333481102476962;-0.00599398972925991;-0.005994056732753819;0.8053441939970011;0.005790902227339755;0.8053168628927782
76.301167;1.035124455749162;0.8332932146841745;0.8050941308136087;-0.021849512195946143;-0.02110848525506622;1.0348568670504914;9.999661109551596;0.8333468320977081;-0.005993990479163409;-0.00599405727065945;0.8053431702275964;0.005790917052378864;0.8053172455175224
76.311167;1.0351274404027155;0.8332945858226406;0.8050920756224049;-0.021849512685224504;-0.021108485112917397;1.0348506160327982;9.999695600488021;0.833345497317285;-0.005993991230762154;-0.005994057803605935;0.80534220368993;0.0057909326192253216;0.8053175811649848
76.321167;1.035130444757395;0.8332960080901954;0.8050899899143594;-0.021849513201223757;-0.02110848498239875;1.034844304580918;9.999730928572147;0.8333441057076512;-0.005993991982131496;-0.00599405832838582;0.8053412934071894;0.005790948899216907;0.8053178776791214
76.331167;1.035133462320319;0.8332974835908648;0.8050878806018859;-0.021849513740742958;-0.021108484863830015;1.034837943818353;9.99976705068624;0.8333426572161626;-0.005993992731167667;-0.005994058842214093;0.8053404380193149;0.005790965848210807;0.8053181435038649
76.341167;1.0351364860135486;0.8332990131860073;0.8050857550038525;-0.02184951430100587;-0.02110848475759432;1.0348315445113996;9.99980392469974;0.833341151500315;-0.0059939934756098176;-0.0059940593426118915;0.8053396363252183;0.005790983414962029;0.8053183873946056
76.351167;1.0351395084867536;0.8333005968792271;0.8050836200237683;-0.021849514879574167;-0.02110848466375818;1.034825118194382;9.99984149725786;0.833339587735191;-0.00599399421336255;-0.005994059827403938;0.805338886482368;0.0057910015487761;0.8053186175684366
76.361167;1.0351425219340755;0.8333022344381728;0.8050814815658982;-0.02184951547424143;-0.021108484581914288;1.0348186772029526;9.999879689381064;0.8333379649258803;-0.005993994942972821;-0.0059940602946035775;0.8053381857627465;0.0057910202043300815;0.805318840896849
76.371167;1.035145518407277;0.833303926057756;0.805079344567128;-0.021849516082936348;-0.021108484511455822;1.0348122330433547;9.999918393114779;0.8333362823163246;-0.005993995663716691;-0.005994060742050636;0.8053375313663321;0.005791039343725289;0.8053190623018053
76.381167;1.0351484904026678;0.8333056723146415;0.8050772140578292;-0.021849516703805513;-0.021108484451923346;1.0348057949415126;9.999957482000948;0.8333345398726691;-0.00599399637512708;-0.005994061167219235;0.8053369206584987;0.005791058933210718;0.8053192849923404
76.391167;1.0351514309372924;0.8333074735772741;0.8050750963303731;-0.021849517335512568;-0.021108484402993236;1.034799369530493;9.999996828034382;0.833332739217486;-0.005993997076601561;-0.00599406156739973;0.8053363504189013;0.0057910789389540645;0.8053195114466617
76.401167;1.035154333188199;0.8333093295982548;0.8050729986665462;-0.021849517977433845;-0.021108484364341075;1.0347929612360651;10.000036314959258;0.8333308844349158;-0.0059939977674999855;-0.005994061940083861;0.805335816490377;0.005791099329715631;0.8053197437622341
76.411167;1.035157190262137;0.8333112391941264;0.8050709278916941;-0.021849518629222516;-0.0211084843357259;1.0347865733501505;10.000075844658062;0.8333289815143057;-0.005993998447373702;-0.005994062283181398;0.8053353146085243;0.005791120082346871;0.8053199828787541
76.421167;1.0351599953584056;0.8333131998813192;0.8050688895301992;-0.021849519289921973;-0.021108484317262022;1.034780209908269;10.00011533871549;0.83332703684475;-0.005993999116081342;-0.0059940625947913434;0.8053348413133563;0.005791141180621944;0.8053202277791983
76.431167;1.035162742252299;0.8333152080705785;0.8050668880278682;-0.02184951995762854;-0.02110848430983415;1.034773877232257;10.00015473784737;0.8333250564215731;-0.005993999773833367;-0.005994062872835399;0.8053343938448005;0.005791162609617354;0.805320475798098
76.441167;1.0351654259480543;0.8333172593217454;0.8050649272905245;-0.021849520629918816;-0.0211084843154072;1.0347675840376473;10.000193997150777;0.8333230462388007;-0.005994000421047843;-0.00599406311514388;0.805333969283505;0.005791184352131448;0.8053207239834037
76.451167;1.0351680431419832;0.8333193475539626;0.8050630114603234;-0.02184952130436408;-0.021108484336720933;1.034761340256877;10.00023307503287;0.8333210123810395;-0.0059940010581146196;-0.005994063319883838;0.8053335640551722;0.005791206385444739;0.805320970330117
76.461167;1.035170591824397;0.8333214640109374;0.8050611457112751;-0.021849521978750997;-0.02110848437655482;1.034755154840544;10.000271924032736;0.8333189603086191;-0.005994001685364758;-0.005994063485763533;0.8053331743151789;0.005791228676703148;0.8053212139327153
76.471167;1.035173069984378;0.8333235976720277;0.8050593360717493;-0.021849522651059165;-0.02110848443723053;1.0347490337195477;10.000310488649607;0.8333168950710825;-0.005994002303041896;-0.005994063612079687;0.8053327962103439;0.005791251182783572;0.8053214545288412
76.481167;1.0351754744970108;0.8333257374648312;0.8050575883572391;-0.02184952331953707;-0.021108484520392587;1.03474297963096;10.00034870272918;0.8333148221746007;-0.005994002910961555;-0.005994063698855092;0.8053324258194144;0.005791273857675672;0.805321692027694
76.491167;1.0351778012364683;0.8333278750772514;0.8050559073608364;-0.021849523982842154;-0.02110848462698606;1.0347369937391802;10.00038649118468;0.8333127474786216;-0.0059940035083200505;-0.0059940637468140524;0.8053320597090711;0.005791296659743143;0.8053219262016813
76.501167;1.035180046188318;0.8333300064394479;0.8050542969429554;-0.02184952463973613;-0.021108484757508275;1.0347310772481075;10.000423782202141;0.8333106766017367;-0.005994004094176521;-0.005994063756992539;0.8053316953739816;0.005791319549291334;0.8053221570738
76.511167;1.0351822061781917;0.8333321307068794;0.8050527608750039;-0.021849525288566665;-0.02110848491226033;1.0347252315527848;10.000460515213973;0.8333086141030019;-0.005994004668042809;-0.00599406373025788;0.8053313304510117;0.005791342479712823;0.8053223857300432
76.521167;1.0351842784317347;0.8333342477928912;0.8050513034859724;-0.0218495259272499;-0.02110848509153338;1.034719457555733;10.000496640621911;0.833306562419132;-0.005994005229927569;-0.005994063667254849;0.8053309617119719;0.00579136539725626;0.8053226147147853
76.531167;1.0351862603467314;0.8333363570346;0.8050499293470139;-0.02184952655372396;-0.021108485295916697;1.034713755563424;10.000532120305797;0.8333045216821492;-0.00599400577999428;-0.0059940635686908965;0.8053305845882099;0.005791388253066871;0.8053228477910445
76.541167;1.0351881506074625;0.833338458089448;0.8050486424503065;-0.02184952716632841;-0.02110848552648588;1.0347081262857463;10.000566926330206;0.8333024906126447;-0.005994006318081183;-0.00599406343545013;0.8053301928594997;0.005791411013334155;0.8053230889687891
76.551167;1.0351899499260642;0.833340551818727;0.8050474459182053;-0.02184952776385122;-0.021108485784670138;1.034702571999993;10.000601033054355;0.8333004673285391;-0.005994006843333024;-0.005994063268562562;0.8053297794945359;0.0057914336582709615;0.8053233414773702
76.561167;1.0351916600910043;0.8333426388988359;0.8050463426481149;-0.02184952834539797;-0.021108486071911535;1.0346970962781648;10.0006344107452;0.8332984493442659;-0.005994007354268317;-0.0059940630693033035;0.8053293386035169;0.005791456177610076;0.8053236075772111
76.571167;1.0351932822669438;0.8333447177001376;0.8050453357500512;-0.021849528910261644;-0.021108486389218764;1.0346917026831464;10.000667036941175;0.833296433601589;-0.005994007849224874;-0.005994062839402267;0.8053288663875994;0.005791478571295275;0.8053238886605357
76.581167;1.035194816401543;0.8333467840159684;0.8050444280402652;-0.021849529457858553;-0.021108486736805127;1.0346863939237603;10.000698918040278;0.8332944170545025;-0.005994008326885731;-0.0059940625810785755;0.8053283611017267;0.005791500847485137;0.8053241855663881
76.591167;1.0351962628786824;0.8333488326064513;0.8050436216206313;-0.02184952998776422;-0.02110848711409096;1.0346811709451762;10.00073008956563;0.8332923966032643;-0.005994008786567734;-0.005994062296754822;0.8053278231426907;0.0057915230102454866;0.8053244991747432
76.601167;1.0351976243244043;0.8333508587136383;0.8050429179941272;-0.021849530499768934;-0.021108487520174704;1.0346760320297455;10.000760592992641;0.8332903684609657;-0.0059940092280136885;-0.0059940619888264384;0.8053272547675184;0.005791545050028951;0.8053248298194655
76.611167;1.035198905249085;0.8333528581680466;0.8050423186068053;-0.021849530993765288;-0.02110848795444883;1.0346709739643394;10.000790456636718;0.8332883283585999;-0.005994009650992233;-0.005994061659809783;0.8053266593915422;0.005791566948217855;0.8053251761955472
76.621167;1.0352001106725357;0.8333548266629014;0.8050418256361176;-0.02184953146965998;-0.021108488416976226;1.0346659944475196;10.000819692036044;0.8332862723551118;-0.00599401005524447;-0.005994061312635437;0.8053260410502291;0.005791588685760218;0.8053255358950828
76.631167;1.0352012455889217;0.8333567597965986;0.8050414419506915;-0.02184953192773251;-0.021108488908524764;1.0346610930678635;10.000848300899577;0.8332841977460436;-0.005994010440479226;-0.005994060950632334;0.8053254035345188;0.0057916102436915435;0.8053259064938885
76.641167;1.0352023153344079;0.8333586535908412;0.8050411701477787;-0.021849532369089337;-0.021108489430257255;1.0346562709677856;10.000876283109047;0.833282103939608;-0.005994010806077319;-0.0059940605770697295;0.8053247493739282;0.005791631599669953;0.805326285763935
76.651167;1.035203325982132;0.8333605038815542;0.8050410119352182;-0.021849532795632145;-0.021108489983472114;1.0346515307367519;10.000903637029337;0.8332799922638982;-0.005994011150974727;-0.005994060194708731;0.805324080232093;0.005791652729590027;0.8053266718065026
76.661167;1.0352042843164149;0.8333623051803645;0.80504096831535;-0.02184953320967666;-0.021108490569689182;1.034646877049027;10.000930361498117;0.8332778648320637;-0.005994011473942352;-0.005994059805650788;0.8053233986625068;0.005791673611278095;0.8053270632928475
76.671167;1.0352051973751768;0.8333640507166864;0.805041039845312;-0.021849533613408276;-0.02110849119063863;1.0346423169079557;10.000956468835012;0.8332757237462564;-0.005994011773903762;-0.005994059411313504;0.8053227094324568;0.005791694226148319;0.8053274593325147
76.681167;1.035206072343797;0.8333657335472462;0.8050412261798872;-0.021849534008463754;-0.021108491848121937;1.0346378584663436;10.000981990774525;0.8332735710748896;-0.005994012049981615;-0.005994059012618656;0.8053220198199315;0.005791714560419065;0.8053278588118745
76.691167;1.0352069175527743;0.8333673475761381;0.8050415256137746;-0.02184953439608512;-0.02110849254400577;1.0346335098343888;10.001006966503212;0.8332714098347205;-0.0059940123013770335;-0.005994058610359313;0.8053213392231872;0.0057917346030814595;0.8053282596030907
76.701167;1.0352077430071456;0.8333688876897696;0.805041935677248;-0.021849534777451787;-0.021108493280129315;1.0346292793807121;10.001031435683807;0.8332692449773941;-0.005994012527329115;-0.005994058205439717;0.8053206777190696;0.005791754341261773;0.8053286589060455
76.711167;1.0352085594640281;0.8333703491744158;0.8050424533436218;-0.021849535153579236;-0.02110849405815568;1.0346251764670902;10.001055445862201;0.8332670824955801;-0.005994012727067576;-0.005994057798949292;0.8053200438723992;0.0057917737597261475;0.8053290544881867
76.721167;1.03520937787213;0.8333717274765391;0.8050430740264007;-0.021849535525151932;-0.021108494879469947;1.0346212114212487;10.001079053036587;0.833264927730113;-0.005994012899805804;-0.005994057392063543;0.8053194433069529;0.005791792843194964;0.8053294456084857
76.731167;1.0352102097921498;0.8333730186163173;0.8050437915547902;-0.021849535892756948;-0.021108495744851265;1.0346173953989082;10.001102310896966;0.833262785166229;-0.005994013044982891;-0.005994056985709071;0.805318878800884;0.005791811577240798;0.8053298338090337
76.741167;1.035211067719342;0.833374219388205;0.8050445994352473;-0.021849536257284474;-0.021108496654188125;1.034613740598152;10.001125262491664;0.8332606587758006;-0.005994013162580609;-0.005994056580048075;0.8053183516152783;0.005791829949571415;0.8053302234977562
76.751167;1.0352119649272071;0.8333753270266092;0.8050454914355807;-0.02184953662021378;-0.021108497606713416;1.0346102597625328;10.001147938517073;0.8332585512957643;-0.005994013253400757;-0.005994056174110279;0.8053178629798446;0.0057918479514186905;0.8053306220278007
76.761167;1.035212914747089;0.8333763388465434;0.8050464618540288;-0.021849536983708024;-0.021108498601386624;1.0346069641352535;10.001170362154383;0.8332564637269789;-0.005994013319165958;-0.005994055765955949;0.8053174141820636;0.005791865575806404;0.8053310393844846
76.771167;1.0352139291130968;0.8333772521209868;0.8050475067349347;-0.021849537350392228;-0.021108499637107227;1.0346038611987434;10.001192558795088;0.8332543962607819;-0.0059940133620929315;-0.005994055353082983;0.8053170055039973;0.005791882810724797;0.8053314870346259
76.781167;1.035215016908844;0.8333780641975055;0.8050486252911384;-0.021849537722927446;-0.021108500712878977;1.0346009545613457;10.001214567548253;0.8332523493654227;-0.0059940133841862985;-0.005994054932678881;0.8053166356565389;0.0057918996306828225;0.8053319764556316
76.791167;1.0352161829433255;0.8333787725882931;0.8050498201371749;-0.02184953810350534;-0.021108501827915814;1.0345982456066052;10.001236449365372;0.8332503242090495;-0.00599401338692996;-0.00599405450189913;0.8053163022699855;0.005791915997529212;0.8053325182156772
76.801167;1.0352174275939083;0.833379374703899;0.8050510958814222;-0.02184953849337866;-0.021108502981748555;1.0345957343338381;10.00125827767321;0.8332483232615676;-0.005994013371427436;-0.005994054058232994;0.8053160028801247;0.0057919318711983;0.8053331209631003
76.811167;1.0352187473062235;0.8333798676062194;0.8050524569590395;-0.021849538892888147;-0.021108504174215913;1.0345934194209963;10.001280110228523;0.8332463513720866;-0.005994013338608681;-0.005994053599753924;0.8053157348680052;0.005791947219417539;0.8053337903674376
76.821167;1.0352201362760696;0.8333802481109968;0.805053905505272;-0.0218495393018256;-0.021108505405136747;1.034591298608773;10.001301966075225;0.8332444164141631;-0.005994013289443202;-0.00599405312521354;0.8053154939701129;0.005791962022805246;0.8053345290357808
76.831167;1.0352215883623999;0.8333805128101609;0.8050554397801171;-0.021849539719562217;-0.02110850667393096;1.0345893689560708;10.00132382510929;0.8332425288899011;-0.0059940132251333315;-0.005994052633958543;0.8053152738523498;0.0057919762732496416;0.8053353371669119
76.841167;1.0352230979108132;0.8333806579269273;0.8050570548184443;-0.021849540145339057;-0.021108507979518115;1.0345876272816485;10.001345644682665;0.833240700894575;-0.005994013147035132;-0.005994052125700725;0.8053150677410135;0.005791989965180473;0.8053362132954848
76.851167;1.035224659638276;0.8333806793842659;0.8050587449946545;-0.021849540578820045;-0.021108509320514713;1.0345860704709593;10.001367375999394;0.8332389450311601;-0.00599401305636712;-0.005994051600286054;0.8053148698614659;0.005792003090535204;0.80533715524235
76.861167;1.0352262691160783;0.8333805727160346;0.8050605053242353;-0.02184954101992699;-0.021108510695476552;1.034584694624856;10.001388967565804;0.8332372737218616;-0.005994012954091843;-0.005994051057694664;0.8053146754731974;0.005792015642762646;0.8053381613707018
76.871167;1.0352279242162306;0.8333803328176201;0.8050623309145144;-0.0218495414679723;-0.02110851210299175;1.0345834947395356;10.001410357929183;0.833235698884227;-0.0059940128409507725;-0.005994050498327161;0.80531448057025;0.005792027622756625;0.8053392317996819
76.881167;1.0352296260311673;0.833379954731471;0.805064216695889;-0.02184954192127852;-0.02110851354166484;1.0345824659617708;10.001431469734918;0.8332342315036184;-0.005994012717328485;-0.005994049923214701;0.8053142821339756;0.0057920390399472665;0.8053403691233321
76.891167;1.0352313781747204;0.8333794351636569;0.8050661579869234;-0.021849542377574766;-0.021108515009871185;1.0345816045316683;10.001452218284715;0.8332328812389613;-0.0059940125831289695;-0.0059940493339253175;0.8053140785399318;0.005792049909044991;0.8053415781419152
76.901167;1.0352331849686003;0.8333787727054116;0.8050681510022668;-0.021849542834492017;-0.021108516505351765;1.034580907942129;10.00147253130371;0.8332316562830432;-0.00599401243806126;-0.005994048732277643;0.8053138691365639;0.0057920602471082;0.8053428646388362
76.911167;1.0352350498517144;0.8333779664814602;0.8050701927756577;-0.021849543289763785;-0.02110851802529908;1.0345803748364146;10.0014923538176;0.833230563529105;-0.005994012282129067;-0.0059940481198903;0.8053136527776852;0.005792070069754823;0.8053442344648469
76.921167;1.035236974647496;0.8333770151282848;0.8050722805799735;-0.02184954374122018;-0.02110851956691907;1.0345800041102122;10.001511628714859;0.8332296088814979;-0.0059940121159846645;-0.005994047497720045;0.8053134264308248;0.005792079383619069;0.8053456933413099
76.931167;1.0352389602084118;0.8333759173106045;0.8050744113138324;-0.021849544186735164;-0.02110852112755356;1.0345797939947408;10.001530279818937;0.8332287966287049;-0.005994011941145451;-0.005994046866052361;0.8053131848328086;0.005792088182199178;0.8053472462845339
76.941167;1.0352410085261452;0.8333746728343995;0.8050765812634113;-0.0218495446240928;-0.02110852270442026;1.0345797420040963;10.00154821839205;0.8332281285905186;-0.005994011759870645;-0.005994046225032442;0.8053129210251282;0.005792096452106864;0.8053488967704301
76.951167;1.0352431240232063;0.8333732828864989;0.8050787863788378;-0.021849545050847956;-0.02110852429482844;1.0345798447022627;10.001565359679573;0.8332276049211864;-0.005994011574484152;-0.005994045575023;0.8053126273961612;0.005792104183243152;0.8053506469990381
76.961167;1.0352453125285201;0.8333717494109115;0.8050810223661871;-0.021849545464438555;-0.021108525896707322;1.0345800969105305;10.001581627284354;0.8332272250347496;-0.005994011386717775;-0.005994044916498597;0.8053122967396572;0.005792111373924363;0.8053524995896295
76.971167;1.0352475795922182;0.8333700744867378;0.8050832838968743;-0.02184954586239263;-0.021108527508662715;1.0345804915735597;10.001596947488274;0.8332269870256286;-0.005994011197572761;-0.005994044250232773;0.805311922674793;0.005792118030540272;0.8053544589892796
76.981167;1.0352499292541868;0.8333682602563245;0.8050855642529784;-0.021849546242567595;-0.02110852912960223;1.0345810205178525;10.001611249454324;0.8332268869357616;-0.005994011007326395;-0.005994043577818297;0.8053114992712981;0.005792124162964208;0.805356530892604
76.991167;1.0352523629991215;0.8333663093597463;0.8050878565476374;-0.0218495466036984;-0.021108530758655757;1.0345816748852819;10.001624468929032;0.8332269186616742;-0.005994010815675912;-0.005994042901620838;0.8053110203323808;0.005792129777179299;0.8053587204435898
77.001167;1.0352548797182275;0.8333642253426821;0.8050901552275475;-0.021849546945831026;-0.021108532395252417;1.0345824453876764;10.001636548008062;0.8332270744928326;-0.00599401062233103;-0.005994042224059932;0.8053104792687592;0.005792134872126337;0.8053610308633804
77.011167;1.0352574770023901;0.8333620128088496;0.8050924565411731;-0.021849547270029135;-0.021108534038641418;1.0345833232149473;10.00164744074289;0.8332273463521448;-0.005994010427469301;-0.005994041547044993;0.8053098698574505;0.005792139444304954;0.8053634632278154
77.021167;1.035260152471734;0.8333596775028858;0.8050947581740563;-0.021849547577803437;-0.021108535687168296;1.0345843005199153;10.001657122259713;0.8332277267215832;-0.005994010231660943;-0.005994040872110016;0.8053091870386463;0.0057921434912087;0.8053660172375042
77.031167;1.0352629044381378;0.8333572267460643;0.8050970589218728;-0.02184954787087138;-0.02110853733811705;1.03458536974712;10.001665585555392;0.8332282082957309;-0.0059940100356744635;-0.0059940402008503025;0.8053084272168406;0.00579214700885654;0.8053686917727308
77.041167;1.0352657314268432;0.8333546698028508;0.8050993590073342;-0.021849548150989797;-0.021108538988188166;1.0345865229576299;10.00167283409754;0.8332287829364826;-0.005994009840276974;-0.0059940395350776944;0.8053075880963729;0.0057921499910814364;0.8053714845180295
77.051167;1.0352686305853898;0.8333520166234404;0.8051016605068729;-0.021849548419689356;-0.0211085406338949;1.0345877521343445;10.00167888040493;0.8332294414287251;-0.0059940096462078605;-0.005994038876777077;0.8053066682147654;0.00579215242998349;0.8053743915442866
77.061167;1.0352715966664199;0.8333492756903335;0.8051039668696118;-0.021849548678335516;-0.02110854227155197;1.0345890502090016;10.001683744615246;0.8332301746408339;-0.005994009454460873;-0.00599403822810336;0.8053056667722898;0.005792154311325604;0.8053774071641464
77.071167;1.0352746227116152;0.8333464537303905;0.8051062819247683;-0.021849548928466522;-0.021108543897366345;1.0345904114948516;10.001687457316761;0.8332309745546846;-0.005994009266310244;-0.0059940375914212625;0.8053045835452664;0.005792155611640677;0.8053805236630629
77.081167;1.0352777019324306;0.8333435572220119;0.8051086095104919;-0.021849549171836118;-0.02110854550771499;1.034591831244815;10.001690067991978;0.8332318341142042;-0.005994009083027602;-0.005994036969302515;0.805303417990018;0.005792156307723009;0.805383731651064
77.091167;1.0352808290316333;0.833340593220343;0.8051109537343949;-0.021849549410150385;-0.02110854709928632;1.034593305962215;10.001691647095372;0.8332327475102785;-0.005994008905844583;-0.005994036364310604;0.8053021683787575;0.00579215639331709;0.805387021279331
77.101167;1.0352839992679586;0.8333375688059322;0.8051133190260653;-0.02184954964485037;-0.021108548669168573;1.034594834573047;10.001692277799197;0.8332337111872496;-0.0059940087360077264;-0.005994035778673985;0.805300832338497;0.005792155884412013;0.8053903832138676
77.111167;1.0352872065144447;0.8333344904318649;0.8051157093836625;-0.021849549876887395;-0.021108550214833544;1.0345964187199792;10.001692042288402;0.8332347232548422;-0.005994008574655493;-0.005994035214030506;0.8052994081757173;0.005792154807910396;0.805393808986179
77.121167;1.0352904427355434;0.8333313638562126;0.8051181274756752;-0.021849550106557376;-0.02110855173388957;1.0345980618483581;10.001691015044754;0.8332357817046692;-0.005994008422647206;-0.005994034671335462;0.8052978953893273;0.005792153189366053;0.805397291008235
77.131167;1.0352936985568502;0.8333281940548869;0.8051205745679257;-0.021849550333824682;-0.021108553223914684;1.0345997684106294;10.001689272282462;0.833236884130538;-0.005994008280328738;-0.0059940341509846316;0.8052962942145759;0.005792151052186668;0.8054008223949584
77.141167;1.035296963663351;0.8333249852890361;0.8051230502767379;-0.021849550558830033;-0.021108554682637337;1.0346015437164733;10.00168690257519;0.8332380288885605;-0.005994008147467038;-0.00599403365293411;0.8052946054343696;0.005792148421726175;0.8054043965783142
77.151167;1.0353002267118114;0.8333217419951089;0.8051255513685276;-0.021849550781850947;-0.021108556108273713;1.034603393262532;10.00168400552699;0.8332392158066565;-0.005994008023560414;-0.005994033176721289;0.8052928304181683;0.005792145325367285;0.805408006646331
77.161167;1.03530347476255;0.8333184691077452;0.8051280714558545;-0.021849551002981513;-0.021108557499734344;1.034605321456559;10.001680685250632;0.8332404456495373;-0.005994007908125224;-0.005994032721420401;0.805290970459124;0.005792141795174066;0.8054116449036013
77.171167;1.0353066935128339;0.8333151713397194;0.8051306022957533;-0.02184955122209044;-0.021108558856582065;1.034607331299837;10.001677038471373;0.8332417188256411;-0.005994007800741078;-0.005994032285518253;0.8052890260754539;0.005792137871981848;0.8054153030234394
77.181167;1.0353098689732283;0.8333118532154952;0.8051331349348811;-0.021849551438824055;-0.021108560178751228;1.0346094247580426;10.001673140263122;0.8332430346569794;-0.005994007700959506;-0.005994031867053482;0.8052869971444241;0.005792133596963175;0.8054189725038801
77.191167;1.035312988815214;0.8333085197414065;0.8051356603812637;-0.021849551652494668;-0.021108561466354706;1.034611602422516;10.00166904203266;0.8332443919850169;-0.005994007608032117;-0.005994031464142054;0.8052848834357621;0.005792128997682588;0.8054226450566917
77.201167;1.035316042284645;0.833305176407559;0.80513817099667;-0.021849551862199963;-0.02110856271987807;1.034613863085025;10.001664774455786;0.8332457902028286;-0.005994007520655794;-0.005994031075305681;0.8052826851949505;0.0057921240857957785;0.8054263125959685
77.211167;1.0353190195105137;0.8333018283191316;0.8051406620256762;-0.02184955206718906;-0.02110856394033022;1.0346162041274178;10.001660342254223;0.8332472294615606;-0.005994007437007465;-0.005994030699350044;0.805280403883018;0.00579211886477614;0.8054299670816196
77.221167;1.0353219112886827;0.8332984788934321;0.8051431313625;-0.021849552267092124;-0.02110856512885659;1.0346186220177187;10.001655721728076;0.8332487102495748;-0.005994007354998745;-0.005994030335220991;0.8052780425284862;0.005792113336909369;0.8054336007053129
77.231167;1.0353247092899327;0.8332951295135003;0.8051455777715106;-0.021849552461896994;-0.021108566286187805;1.0346211123846123;10.001650866568259;0.8332502333396367;-0.00599400727256503;-0.005994029982070066;0.8052756050081342;0.0057921075056852536;0.8054372059350536
77.241167;1.035327406063467;0.8332917812302173;0.8051479997339603;-0.02184955265181711;-0.021108567412537617;1.0346236702245508;10.001645715379018;0.8332518002540344;-0.005994007187819958;-0.00599402963932671;0.8052730949249806;0.005792101375102597;0.8054407748835314
77.251167;1.0353299946125545;0.8332884368058874;0.8051503955088687;-0.021849552837208675;-0.02110856850779766;1.034626290548891;10.001640201060646;0.8332534136006184;-0.0059940070989907375;-0.005994029306651356;0.8052705151132803;0.005792094947327652;0.8054442989727884
77.261167;1.0353324677297657;0.8332851003255258;0.8051527632845512;-0.0218495530186037;-0.021108569571573678;1.0346289690417265;10.00163425974471;0.8332550768800573;-0.005994007004240832;-0.0059940289838483546;0.8052678677463224;0.0057920882234774465;0.8054477697050085
77.271167;1.035334818346649;0.8332817751634758;0.8051551014043761;-0.0218495531966484;-0.02110857060310759;1.03463170245011;10.001627835924388;0.8332567940856405;-0.005994006901552698;-0.005994028670764733;0.8052651548078316;0.005792081209637918;0.8054511793317898
77.281167;1.0353370408711604;0.8332784635091672;0.8051574087972978;-0.021849553371878584;-0.02110857160138881;1.034634488600153;10.00162088333422;0.8332585693363318;-0.005994006788762394;-0.005994028367116751;0.8052623785997665;0.005792073919535501;0.8054545207643814
77.291167;1.0353391313362499;0.8332751673399361;0.8051596847691849;-0.02184955354474751;-0.021108572565404615;1.0346373257509174;10.001613363350113;0.8332604061100737;-0.005994006663642061;-0.005994028072385425;0.8052595416191427;0.005792066369214291;0.8054577878502136
77.301167;1.0353410867055195;0.8332718882091451;0.8051619284415482;-0.02184955371593207;-0.021108573494225194;1.034640211236607;10.001605248070243;0.8332623063961941;-0.0059940065237686765;-0.005994027786043874;0.8052566463287604;0.00579205857030637;0.8054609760214719
77.311167;1.0353429047366887;0.8332686264969177;0.8051641387288324;-0.0218495538864321;-0.021108574386913808;1.0346431403281606;10.001596526917803;0.8332642709220373;-0.005994006366438929;-0.005994027507918739;0.805253695803976;0.005792050527865315;0.8054640821254176
77.321167;1.035344583473088;0.8332653825106086;0.8051663143812361;-0.021849554057310906;-0.021108575242478406;1.0346461064659553;10.001587203100401;0.8332663000518569;-0.005994006189066298;-0.005994027238131251;0.8052506941954977;0.005792042245992649;0.8054671035871116
77.331167;1.0353461203742924;0.8332621579057425;0.8051684532434568;-0.02184955422923214;-0.021108576060019143;1.0346491022712352;10.001577276083017;0.8332683936616504;-0.005994005989456209;-0.005994026976610356;0.805247646117771;0.005792033738125508;0.8054700377005283
77.341167;1.0353475124073757;0.8332589554578353;0.805170551519855;-0.021849554402073538;-0.021108576838947537;1.0346521201658083;10.001566729411492;0.8332705497129108;-0.005994005765579428;-0.00599402672277821;0.8052445565313316;0.005792025030214208;0.8054728809512809
77.351167;1.0353487567493793;0.8332557790493501;0.8051726040170513;-0.021849554574921777;-0.021108577578973116;1.034655152808036;10.001555535126945;0.8332727631687027;-0.005994005515646949;-0.0059940264756327905;0.805241431725142;0.005792016157631116;0.8054756283942205
77.361167;1.0353498505129848;0.8332526344644302;0.8051746046374151;-0.021849554746396486;-0.021108578279909373;1.0346581938529058;10.001543661759099;0.8332750266065145;-0.005994005238479884;-0.0059940262337627144;0.8052382799277192;0.0057920071648346364;0.8054782737923482
77.371167;1.035350789407706;0.8332495289300463;0.8051765466697572;-0.021849554915147066;-0.021108578941643807;1.0346612386734682;10.00153108526535;0.8332773318462681;-0.005994004933502072;-0.005994025995195383;0.8052351113254422;0.005791998102045848;0.8054808105872585
77.381167;1.0353515671601428;0.8332464697739725;0.8051784226637185;-0.02184955508041299;-0.021108579564440944;1.034664284019238;10.00151780295143;0.833279671203262;-0.005994004600626723;-0.005994025757580329;0.8052319380436967;0.005791989017554762;0.8054832327100659
77.391167;1.0353521762702236;0.833243463986463;0.8051802233651959;-0.021849555242414775;-0.02110858014939241;1.0346673265133373;10.001503829716698;0.8332820380219571;-0.005994004240452782;-0.005994025518563476;0.8052287734776201;0.005791979954757793;0.8054855345528671
77.401167;1.0353526090024805;0.8332405183943389;0.805181937071545;-0.021849555402397584;-0.021108580698494077;1.0346703615544206;10.001489180684379;0.8332844264049294;-0.005994003854422338;-0.005994025275851724;0.8052256309036403;0.005791970953470147;0.8054877104032341
77.411167;1.0353528582333866;0.8332376398609315;0.8051835509909073;-0.021849555562307055;-0.02110858121409917;1.034673383573881;10.001473866916342;0.8332868302626212;-0.005994003444609037;-0.005994025027275778;0.8052225225470283;0.005791962052326977;0.8054897544343286
77.421167;1.03535291852693;0.8332348358713079;0.8051850534022315;-0.02184955572421938;-0.021108581698200127;1.0346763870575426;10.001457905828609;0.8332892428665931;-0.005994003013553539;-0.005994024771273498;0.8052194596438471;0.005791953291767491;0.8054916620924133
77.431167;1.0353527874547845;0.8332321153062859;0.80518643470706;-0.02184955588973222;-0.021108582152217514;1.0346793676690547;10.001441329818245;0.833291657577605;-0.005994002564414122;-0.005994024507406277;0.8052164528265304;0.005791944714749219;0.8054934319616341
77.441167;1.0353524660782167;0.8332294886021595;0.805187687693741;-0.021849556059580624;-0.021108582577305374;1.0346823229212951;10.001424184707506;0.8332940684148821;-0.005994002100979141;-0.005994024236368334;0.8052135119565268;0.005791936361393442;0.8054950663591762
77.451167;1.0353519578225099;0.8332269668616346;0.8051888080213608;-0.02184955623362354;-0.021108582974594916;1.0346852521068206;10.001406520698847;0.833296469220735;-0.005994001627247744;-0.005994023959753028;0.8052106454633047;0.005791928259706731;0.8054965701799911
77.461167;1.0353512669609353;0.8332245604136499;0.8051897945900917;-0.021849556411035195;-0.02110858334506036;1.0346881557073941;10.001388382301625;0.8332988528628593;-0.005994001146781012;-0.005994023680013779;0.8052078602842695;0.005791920423251391;0.8054979489584019
77.471167;1.0353503981440428;0.8332222780498406;0.8051906493460703;-0.02184955659050652;-0.021108583689291947;1.034691034045084;10.001369803163264;0.8333012117379744;-0.005994000662356872;-0.005994023400370864;0.8052051625878438;0.005791912857080562;0.8054992072102015
77.481167;1.035349356933816;0.8332201273263463;0.8051913763749962;-0.02184955677047772;-0.021108584007658398;1.0346938856705783;10.001350807574285;0.833303538120418;-0.005994000176330933;-0.005994023124511233;0.8052025579555613;0.005791905560071988;0.8055003477392964
77.491167;1.0353481498686528;0.8332181146217311;0.8051919803508029;-0.02184955694935908;-0.021108584300716007;1.0346967072540427;10.001331412341546;0.8333058236977536;-0.00599399969125882;-0.005994022856262774;0.805200050645598;0.005791898522806313;0.805501372218533
77.501167;1.0353467832690932;0.833216244275273;0.8051924654611583;-0.021849557125579303;-0.021108584569361412;1.034699494886844;10.001311626469132;0.8333080597925975;-0.005993999209975763;-0.005994022599165235;0.8051976431994059;0.005791891728287241;0.805502282323691
77.511167;1.0353452621860566;0.8332145180893124;0.805192835470543;-0.021849557297519646;-0.021108584814815066;1.034702245121309;10.001291451967644;0.8333102389872146;-0.00599399873520161;-0.005994022356019171;0.8051953371872964;0.005791885153438803;0.8055030804724411
77.521167;1.0353435902403192;0.8332129359111523;0.8051930942457898;-0.02184955746360035;-0.02110858503860382;1.0347049553298688;10.001270885171333;0.8333123566030151;-0.0059939982694603685;-0.005994022128743206;0.8051931344494905;0.005791878770733684;0.805503770101318
77.531167;1.035341769851323;0.8332114967752423;0.8051932460998894;-0.02184955762255089;-0.021108585242322127;1.0347076237081188;10.001249917392995;0.8333144104767296;-0.0059939978152555706;-0.005994021918489218;0.8051910377906146;0.00579187255318818;0.805504355695455
77.541167;1.0353398028123335;0.8332102000194769;0.8051932955562918;-0.0218495577734946;-0.021108585427273466;1.0347102490082343;10.001228533439706;0.8333163996918892;-0.005993997374874549;-0.005994021725827898;0.8051890507844736;0.005791866477053731;0.8055048425035207
77.551167;1.0353376908007992;0.8332090454630202;0.8051932467753689;-0.021849557915865996;-0.021108585594331528;1.0347128301734527;10.00120671065975;0.8333183237015599;-0.0059939969500370375;-0.005994021551031868;0.8051871769955082;0.0057918605181261;0.8055052359311102
77.561167;1.0353354354336632;0.8332080328990508;0.8051931035448732;-0.02184955804958655;-0.021108585744000354;1.0347153662867732;10.001184423931512;0.8333201821614676;-0.005993996541765085;-0.005994021394282841;0.805185418992373;0.00579185464805731;0.8055055408732424
77.571167;1.0353330384869461;0.833207162225421;0.8051928699859779;-0.0218495581752703;-0.02110858587654765;1.034717856944533;10.001161651364857;0.8333219748800458;-0.0059939961504835585;-0.0059940212556060185;0.8051837776165351;0.0057918488332713;0.8055057613116756
77.581167;1.0353305024993327;0.8332064337436332;0.8051925510461401;-0.02184955829399806;-0.021108585992192175;1.034720302580391;10.001138377166136;0.8333237019807215;-0.005993995776547866;-0.0059940211348791204;0.8051822518043678;0.005791843033810003;0.8055059004063675
77.591167;1.035327830559242;0.8332058477400948;0.8051921518653947;-0.02184955840693758;-0.021108586091162854;1.0347227049241425;10.001114594107612;0.8333253644450065;-0.005993995420966428;-0.005994021032201453;0.8051808387570201;0.0057918372048472964;0.805505960695549
77.601167;1.0353250249588826;0.8332054040266302;0.8051916763395052;-0.02184955851522025;-0.02110858617352471;1.0347250679535231;10.001090299746533;0.8333269639390989;-0.005993995085673677;-0.0059940209481781585;0.805179534659778;0.005791831303110749;0.8055059438625215
77.611167;1.0353220864576884;0.8332051019610258;0.8051911265359034;-0.021849558619858152;-0.021108586238951007;1.0347273977480977;10.001065489006805;0.8333285019163426;-0.005993994773303288;-0.0059940208835121194;0.8051783359589154;0.0057918252947180004;0.8055058505997063
77.621167;1.0353190148317422;0.8332049405370758;0.8051905036167089;-0.021849558721389443;-0.021108586286477386;1.034729700270684;10.001040154287294;0.8333299794492466;-0.005993994486653367;-0.005994020838329134;0.8051772397533343;0.005791819160544453;0.8055056810816659
77.631167;1.0353158098269641;0.8332049184312841;0.8051898086591489;-0.021849558819447692;-0.021108586314329613;1.0347319794570917;10.00101428920674;0.8333313978749326;-0.005993994228002709;-0.005994020812145743;0.8051762429139756;0.005791812899151997;0.8055054356394444
77.641167;1.035312472367849;0.8332050338202976;0.8051890430370006;-0.02184955891258634;-0.021108586320184752;1.0347342370202197;10.000987891823405;0.8333327590833278;-0.005993993998827587;-0.005994020804237615;0.8051753417430604;0.005791806527329366;0.8055051152387749
77.651167;1.0353090055897614;0.8332052836992448;0.805188209482912;-0.02184955899846344;-0.021108586301643816;1.0347364724580894;10.000960970829668;0.8333340653692456;-0.005993993800197384;-0.005994020813710742;0.8051745326651033;0.005791800074689439;0.8055047212967998
77.661167;1.0353054144528755;0.8332056638210065;0.8051873126937593;-0.021849559074338398;-0.021108586256374032;1.0347386830097576;10.000933547438544;0.8333353197271451;-0.005993993633341609;-0.005994020839434026;0.8051738123210477;0.00579179357419289;0.8055042550183522
77.671167;1.0353017047785609;0.8332061693526255;0.8051863587626673;-0.02184955913757653;-0.021108586182201246;1.0347408649186514;10.000905646757824;0.8333365262164545;-0.005993993499860129;-0.005994020879987558;0.8051731767171905;0.0057917870559592195;0.8055037175942613
77.681167;1.0352978834363005;0.8332067947478822;0.8051853546232084;-0.02184955918593953;-0.021108586077358854;1.034743015684938;10.000877292319187;0.8333376894925688;-0.005993993401464065;-0.005994020933436948;0.8051726210015487;0.005791780548884977;0.8055031112953689
77.691167;1.0352939585924057;0.8332075335585486;0.8051843073274223;-0.02184955921780415;-0.021108585940513777;1.034745135359085;10.000848514014242;0.8333388141764391;-0.005993993339379572;-0.00599402099727546;0.8051721402227173;0.005791774086831059;0.8055024398700272
