time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.701167;1.035289938681178;0.8332083792507221;0.8051832231689088;-0.021849559232174933;-0.02110858577071018;1.034747226103275;10.000819354201392;0.833339904841094;-0.0059939933137764185;-0.00599402106886369;0.8051717299689674;0.005791767708793801;0.8055017079802022
77.711167;1.0352858306756734;0.8332093256361661;0.80518210763355;-0.02184955922827814;-0.02110858556750581;1.0347492908160685;10.000789858487298;0.8333409660798661;-0.00599399332368216;-0.005994021145906664;0.8051713866648992;0.005791761450030242;0.8055009206482382
77.721167;1.035281638574419;0.8332103662217829;0.8051809656756376;-0.02184955920519339;-0.02110858533100422;1.0347513320903976;10.000760062079676;0.8333420024440371;-0.005993993367439984;-0.005994021226539192;0.8051711075377316;0.005791755333519598;0.8055000828412485
77.731167;1.0352773636153338;0.8332114937804128;0.8051798013255262;-0.021849559161932708;-0.02110858506158765;1.034753352224762;10.000729985203893;0.8333430184385247;-0.005993993443214659;-0.005994021309316428;0.805170890022121;0.005791749367580959;0.8054991990979373
77.741167;1.0352730063538909;0.8332127006650265;0.8051786169524688;-0.021849559097699582;-0.021108584759641263;1.0347553530495337;10.000699636728646;0.8333440183902268;-0.005993993549156804;-0.005994021393358769;0.805170731094143;0.005791743548098599;0.8054982733370283
77.751167;1.0352685681158122;0.8332139793912193;0.8051774131544591;-0.02184955901198898;-0.02110858442547195;1.0347573350797306;10.000669017921838;0.8333450063443908;-0.005993993683428425;-0.0059940214783656956;0.8051706270808754;0.00579173786566058;0.8054973089265065
77.761167;1.0352640506492505;0.8332153234545884;0.8051761896099046;-0.021849558904280697;-0.021108584059265585;1.0347592981885134;10.000638125866026;0.83334598573306;-0.005993993844354104;-0.0059940215643156155;0.805170574120894;0.0057917323148968455;0.8054963093463025
77.771167;1.035259455453623;0.8332167279502781;0.8051749465398927;-0.02184955877352998;-0.021108583661037354;1.034761243545498;10.000606958951668;0.8333469586572534;-0.005993994030454066;-0.005994021651125924;0.8051705689865915;0.005791726897608986;0.8054952789974638
77.781167;1.0352547841507298;0.8332181895164988;0.8051736857624745;-0.021849558618109038;-0.021108583230670823;1.034763173651261;10.000575518814113;0.8333479256669555;-0.005993994240259084;-0.005994021738466946;0.8051706095190206;0.005791721618693434;0.8054942231375716
77.791167;1.0352500391838724;0.8332197060276973;0.8051724102372648;-0.021849558436176475;-0.02110858276791271;1.034765090662938;10.000543811918794;0.8333488859860775;-0.005993994472261505;-0.0059940218255420735;0.8051706943266718;0.0057917164817585035;0.805493146792911
77.801167;1.0352452240349905;0.8332212760951416;0.8051711226884833;-0.021849558225878814;-0.021108582272284307;1.03476699559582;10.00051185380881;0.8333498379763419;-0.005993994724995857;-0.005994021910833555;0.8051708218634657;0.005791711487369235;0.8054920532038002
77.811167;1.0352403439666609;0.8332228980721068;0.8051698251148085;-0.021849557985198376;-0.021108581743075495;1.0347688885200483;10.000479667742828;0.8333507799761805;-0.005993994996961941;-0.005994021992179287;0.805170989691253;0.005791706631976937;0.8054909426164661
77.821167;1.0352354070792325;0.8332245692094576;0.8051685196039972;-0.02184955771192707;-0.02110858117941167;1.034770769183146;10.000447284775698;0.8333517106180779;-0.005993995286387284;-0.005994022067275061;0.8051711952106348;0.00579170190520776;0.8054898122515627
77.831167;1.0352304236643444;0.833226286193078;0.8051672089062014;-0.021849557404199957;-0.0211085805803361;1.0347726384713976;10.000414752880099;0.8333526284918923;-0.00599399559100111;-0.005994022134226814;0.8051714370051086;0.005791697286104221;0.8054886576575484
77.841167;1.035225404418242;0.8332280469613292;0.8051658958204257;-0.02184955706104069;-0.021108579945047837;1.0347744994911858;10.000382137424953;0.8333535316423345;-0.005993995907860744;-0.0059940221917977295;0.8051717145627879;0.005791692743787968;0.8054874744282534
77.851167;1.0352203601469976;0.8332298518677697;0.8051645822626922;-0.021849556682352955;-0.02110857927330419;1.0347763566099852;10.000349504743884;0.8333544172989005;-0.005993996233171505;-0.005994022239374344;0.8051720269001827;0.005791688244453809;0.8054862594576819
77.861167;1.0352153024605075;0.8332317032522928;0.8051632692010663;-0.02184955626877152;-0.02110857856559117;1.0347782134853525;10.000316906946157;0.8333552828189041;-0.005993996562350008;-0.005994022276798466;0.8051723721044978;0.005791683756485681;0.8054850118028808
77.871167;1.0352102429778078;0.8332336045829402;0.8051619571550507;-0.021849555821704142;-0.021108577822839474;1.034780072193159;10.00028437771729;0.8333561270413401;-0.005993996890617542;-0.005994022304159571;0.8051727479062964;0.00579167924933911;0.8054837325436729
77.881167;1.0352051919236;0.8332355597906556;0.8051606455690014;-0.021849555343216007;-0.021108577046234905;1.034781934087825;10.000251933794548;0.8333569500726035;-0.005993997213905053;-0.005994022321657691;0.8051731526023673;0.005791674693817455;0.8054824237208393
77.891167;1.0352001585607251;0.8332375727011826;0.8051593313555268;-0.021849554835641268;-0.02110857623749336;1.0347838013160338;10.000219578831958;0.8333577521885638;-0.005993997529430015;-0.005994022329614867;0.8051735858763475;0.005791670064062595;0.8054810875185724
77.901167;1.0351951522810465;0.8332396470786528;0.8051580086309306;-0.02184955430133433;-0.0211085753990977;1.0347856775601187;10.000187305969025;0.8333585335479334;-0.00599399783554493;-0.005994022328538371;0.8051740483727523;0.005791665333275163;0.8054797259182751
77.911167;1.0351901817377087;0.8332417869134281;0.8051566694384751;-0.021849553742634635;-0.02110857453412089;1.0347875675286125;10.00015509952694;0.8333592945685079;-0.005993998131263315;-0.005994022318953317;0.8051745397888525;0.005791660469364121;0.8054783406788394
77.921167;1.035185252710769;0.8332439959681234;0.8051553045280911;-0.021849553161777092;-0.021108573645824025;1.0347894754187001;10.000122946693926;0.8333600364004814;-0.005993998416009663;-0.005994022301116749;0.8051750577578025;0.0057916554417527565;0.8054769333510684
77.931167;1.0351803674680378;0.8332462770435574;0.8051539045850664;-0.02184955256077544;-0.02110857273733955;1.0347914031052792;10.000090860718219;0.8333607610962769;-0.00599399868963033;-0.005994022274971283;0.8051755988620238;0.0057916502319079865;0.8054755050469626
77.941167;1.0351755260747169;0.8332486314202822;0.8051524613273648;-0.02184955194140614;-0.02110857181159276;1.0347933496535664;10.00005889628546;0.8333614710985221;-0.005993998952407224;-0.005994022240197922;0.8051761597088399;0.005791644834029903;0.8054740560300886
77.951167;1.0351707275423718;0.8332510583430158;0.8051509677625093;-0.021849551305162567;-0.021108570871331403;1.0347953130026477;10.000027143395412;0.833362168700628;-0.0059939992049177155;-0.005994022196239665;0.8051767366727409;0.005791639250784806;0.8054725852150504
77.961167;1.0351659706851812;0.8332535552326306;0.8051494185914638;-0.02184955065318284;-0.021108569919246183;1.0347972922758117;9.999995711498968;0.833362856064095;-0.00599399944796931;-0.005994022142397146;0.8051773257399517;0.005791633493496529;0.8054710902497008
77.971167;1.0351612552721428;0.8332561187291369;0.8051478109664494;-0.021849549986494764;-0.02110856895809553;1.0347992886267219;9.999964717946368;0.8333635355641511;-0.00599399968264957;-0.005994022077893551;0.8051779234830178;0.00579162758103465;0.8054695683373426
77.981167;1.0351565814608326;0.8332587457672281;0.8051461444918419;-0.02184954930640776;-0.02110856799034166;1.0348013042068767;9.99993427735532;0.833364210240353;-0.005993999910228202;-0.005994022001966466;0.805178528334297;0.005791621532151772;0.8054680167558463
77.991167;1.03515194823164;0.8332614339490585;0.8051444202194374;-0.021849548614558276;-0.021108567017620906;1.0348033408409587;9.9999044864657;0.8333648839380468;-0.005994000131990036;-0.0059940219141025;0.8051791407082973;0.0057916153571952005;0.8054664326179314
78.001167;1.0351473541515648;0.8332641809784852;0.8051426397047893;-0.02184954791278733;-0.021108566040783313;1.0348054000149873;9.999875413972902;0.8333655611453789;-0.0059940003491170514;-0.0059940218142046225;0.8051797616444845;0.005791609055554372;0.805464812557694
78.011167;1.0351427991682685;0.8332669841284323;0.8051408049103554;-0.021849547203084865;-0.02110856506026;1.0348074837661403;9.999847106351883;0.8333662466630648;-0.005994000562641891;-0.0059940217025010924;0.8051803911843384;0.0057916026190931915;0.8054631529862748
78.021167;1.0351382844385426;0.8332698399149374;0.805138918123337;-0.021849546487466568;-0.021108564076376367;1.0348095951854226;9.999819602173428;0.8333669448903114;-0.005994000773549848;-0.005994021579349325;0.8051810275552069;0.0057915960355203275;0.805461450549675
78.031167;1.0351338112940043;0.8332727434030238;0.8051369813110028;-0.021849545767848918;-0.02110856308956458;1.0348117379506392;9.999792939524868;0.8333676594325233;-0.005994000982873209;-0.00599402144507969;0.8051816674113679;0.0057915892887463166;0.8054597026116919
78.041167;1.0351293813752471;0.8332756879250264;0.8051349959288576;-0.021849545045885974;-0.0211085621004073;1.0348139154548583;9.999767148840846;0.8333683929972416;-0.005994001191663385;-0.005994021299862892;0.8051823069738117;0.00579158236349897;0.8054579083212681
78.051167;1.0351249972297771;0.833278665583144;0.8051329635163456;-0.0218495443226826;-0.021108561109640017;1.0348161300873728;9.999742238147089;0.8333691467287441;-0.005994001400966317;-0.005994021143623913;0.8051829434803053;0.0057915752535499555;0.8054560692663865
78.061167;1.0351206620821654;0.8332816677213918;0.8051308859465797;-0.02184954359880493;-0.021108560118074052;1.0348183828244963;9.999718186120775;0.8333699199006966;-0.005994001611860235;-0.005994020976032178;0.8051835762537494;0.005791567961865923;0.8054541885431531
78.071167;1.0351163789695967;0.8332846849759058;0.8051287650242593;-0.021849542874911462;-0.021108559126342307;1.034820673351414;9.999694946587875;0.8333707105369588;-0.0059940018253887214;-0.005994020796512307;0.8051842069648271;0.005791560494144007;0.8054522696463599
78.081167;1.0351121497538682;0.8332877074820825;0.8051266022749157;-0.02184954215241692;-0.021108558134917906;1.0348230004568277;9.999672459402444;0.8333715160733856;-0.00599400204233328;-0.005994020604314931;0.8051848389430087;0.005791552855844827;0.8054503167463394
78.091167;1.0351079746917173;0.8332907254807231;0.8051243988328503;-0.02184954143353148;-0.021108557144485562;1.0348253623957129;9.999650662110001;0.8333723338913891;-0.005994002263239755;-0.005994020398576601;0.8051854760399398;0.0057915450517362;0.8054483355441492
78.101167;1.0351038533840387;0.8332937292699082;0.8051221547664712;-0.021849540721000243;-0.021108556155899714;1.0348277566494866;9.999629497837589;0.8333731615937168;-0.0059940024887193905;-0.005994020178108353;0.8051861221191218;0.005791537084578188;0.8054463329310212
78.111167;1.0350997861045226;0.8332967084730468;0.8051198686486958;-0.021849540017948452;-0.02110855516981412;1.0348301794328576;9.999608918568464;0.8333739965840109;-0.005994002719397113;-0.005994019941099594;0.8051867813985673;0.005791528955214652;0.8054443157583847
78.121167;1.0350957739747344;0.8332996524441831;0.8051175385811887;-0.021849539327672373;-0.021108554186772873;1.0348326267384864;9.99958888222014;0.8333748357746449;-0.005994002955656106;-0.0059940196853101166;0.8051874586428475;0.005791520660553953;0.8054422902044136
78.131167;1.0350918186002114;0.8333025519495811;0.8051151634628855;-0.021849538653382013;-0.021108553207501303;1.0348350965626216;9.99956934709903;0.8333756761749671;-0.005994003197776636;-0.005994019408800827;0.8051881587713907;0.005791512187344929;0.805440261851778
78.141167;1.0350879225574237;0.833305400100336;0.8051127428837381;-0.021849537997985533;-0.02110855223282891;1.0348375900379718;9.999550273359098;0.8333765152167183;-0.00599400344621685;-0.005994019110452099;0.8051888863368112;0.005791503510750935;0.8054382364722192
78.151167;1.0350840903322434;0.8333081919647954;0.8051102769605791;-0.02184953736386405;-0.021108551263444558;1.0348401103608258;9.99953163194151;0.833377350063599;-0.005994003701631531;-0.00599401878981932;0.8051896448077126;0.005791494602386982;0.805436220947409
78.161167;1.0350803282477403;0.8333109237564601;0.805107766932565;-0.021849536752775553;-0.021108550299730088;1.034842660372811;9.999513407836332;0.8333781774496999;-0.005994003964824949;-0.005994018446919131;0.8051904357414288;0.00579148543968113;0.8054342231387746
78.171167;1.0350766437096757;0.8333135920012514;0.8051052149449123;-0.021849536165971923;-0.021108549341709183;1.0348452408967679;9.99949559306994;0.8333789949035618;-0.005994004236827572;-0.0059940180822369285;0.8051912589726784;0.005791476007182391;0.8054322515054944
78.181167;1.0350730448713434;0.8333161929191888;0.8051026231448654;-0.021849535604463496;-0.021108548389307542;1.0348478509600756;9.999478184102975;0.8333798016668907;-0.005994004518802319;-0.005994017696538434;0.8051921139885817;0.0057914662912028556;0.8054303151717239
78.191167;1.0350695401526622;0.8333187224656582;0.805099993787296;-0.021849535069294573;-0.021108547442637283;1.0348504894601631;9.999461186078685;0.833380598226879;-0.005994004811652649;-0.0059940172906132435;0.8051930010362444;0.005791456274651606;0.8054284235339673
78.201167;1.03506613682208;0.8333211772244427;0.805097329814254;-0.021849534561626017;-0.02110854650173756;1.0348531569943424;9.999444610782804;0.8333813856005416;-0.00599400511591051;-0.00599401686533177;0.8051939211872785;0.0057914459364414765;0.805426585548105
78.211167;1.0350628392936172;0.8333235551930404;0.8050946343244021;-0.0218495340826653;-0.021108545566275828;1.034855856067738;9.999428467746943;0.8333821651804771;-0.005994005432100582;-0.005994016421810796;0.8051948756588704;0.005791435255527767;0.8054248093169951
78.221167;1.035059648741062;0.8333258554060998;0.8050919099901429;-0.02184953363371634;-0.02110854463584173;1.0348585891547695;9.999412759527639;0.8333829385398515;-0.005994005760925684;-0.005994015961427893;0.8051958649408005;0.005791424214715283;0.8054231018533756
78.231167;1.0350565644769942;0.8333280770946828;0.8050891599095497;-0.021849533216475883;-0.021108543710388644;1.0348613565632054;9.999397491079966;0.8333837068589627;-0.0059940061030702265;-0.005994015485702746;0.8051968881146766;0.005791412802318769;0.8054214691503615
78.241167;1.035053585518128;0.8333302192134028;0.8050863886734952;-0.02184953283321525;-0.021108542790413704;1.0348641561789635;9.999382686685804;0.8333844702628039;-0.005994006459099085;-0.005994014996100573;0.8051979425284674;0.005791401010559617;0.8054199165099701
78.251167;1.0350507108521296;0.8333322804350879;0.8050836022041707;-0.021849532486355384;-0.021108541876946624;1.0348669842830795;9.999368391019027;0.8333852274189463;-0.005994006829575349;-0.0059940144939658185;0.8051990244177085;0.0057913888288871;0.8054184490901453
78.261167;1.0350479384151097;0.8333342596246626;0.805080806567821;-0.021849532177762008;-0.02110854097125457;1.034869835650848;9.999354647773732;0.8333859756974602;-0.00599400721517539;-0.005994013980807264;0.8052001302788778;0.005791376240856533;0.8054170728464622
78.271167;1.0350452640033307;0.8333361557258455;0.8050780067919744;-0.021849531908550122;-0.021108540074377256;1.0348727033533298;9.999341477495564;0.8333867119072264;-0.0059940076166640375;-0.005994013458725177;0.8052012577823039;0.005791363231614104;0.8054157947393296
78.281167;1.0350426813940468;0.8333379668179327;0.8050752064711142;-0.02184953167944548;-0.021108539187020534;1.0348755787247914;9.999328870951668;0.8333874331866908;-0.0059940080346302235;-0.005994012930611872;0.8052024058783163;0.005791349796579496;0.8054146214179646
78.291167;1.035040183335538;0.8333396901357658;0.8050724078395545;-0.021849531491168504;-0.02110853830991552;1.0348784512945313;9.999316796244578;0.8333881373139113;-0.005994008469161498;-0.005994012400112258;0.8052035744218785;0.005791335941282124;0.8054135575525803
78.301167;1.035037762121884;0.8333413231130349;0.8050696119419614;-0.021849531344472505;-0.021108537444157;1.0348813097728964;9.999305215389452;0.8333888225252679;-0.005994008919731179;-0.0059940118714299695;0.8052047634958371;0.00579132167730478;0.8054126046862261
78.311167;1.0350354098993797;0.8333428638163466;0.8050668191563656;-0.021849531239895015;-0.021108536591255892;1.0348841438810943;9.999294100340718;0.8333894877890465;-0.005994009385150485;-0.0059940113489144135;0.8052059725650131;0.0057913070237251875;0.8054117612868158
78.321167;1.0350331192931594;0.8333443107543094;0.8050640293583109;-0.021849531177639818;-0.02110853575309362;1.0348869448346574;9.999283435070367;0.8333901331859922;-0.005994009863604194;-0.00599401083663601;0.8052072002025025;0.005791292011725256;0.80541102439745
78.331167;1.0350308833223167;0.8333456627831646;0.8050612412825402;-0.021849531157690047;-0.021108534931847056;1.034889704324328;9.99927320858552;0.8333907594718138;-0.005994010352974522;-0.005994010338286842;0.8052084451691596;0.005791276683353631;0.8054103909747365
78.341167;1.0350286945702594;0.8333469192179782;0.805058452883565;-0.02184953117986018;-0.02110853412976172;1.0348924143787;9.999263408844675;0.8333913676785801;-0.005994010851108624;-0.0059940098571763965;0.8052097076789579;0.005791261083702628;0.8054098576304886
78.351167;1.035026545652379;0.833348080170315;0.8050556628475489;-0.021849531243777753;-0.02110853334903594;1.0348950689798075;9.999254015882828;0.8333919590616733;-0.0059940113559478056;-0.005994009396077669;0.8052109891235666;0.0057912452531457236;0.8054094199913246
78.361167;1.0350244309121535;0.8333491469343182;0.8050528709754388;-0.02184953134903987;-0.021108532592048198;1.0348976652288708;9.99924500412492;0.8333925341953519;-0.0059940118658024415;-0.005994008957322383;0.805212291002802;0.005791229225622254;0.8054090729725403
78.371167;1.035022347227758;0.8333501221185736;0.805050077859079;-0.021849531495490574;-0.021108531861488523;1.0349002029342833;9.999236358335411;0.8333930919397989;-0.005994012379398208;-0.005994008543178649;0.8052136150792379;0.00579121303484675;0.8054088120965162
78.381167;1.0350202936705157;0.833351009240867;0.8050472853695322;-0.021849531683167348;-0.021108531160153154;1.0349026841402855;9.999228082086725;0.8333936298440631;-0.005994012895418146;-0.005994008155820032;0.8052149645957766;0.005791196719542353;0.8054086342687562
78.391167;1.0350182709850355;0.8333518119024832;0.8050444972035395;-0.021849531911933413;-0.021108530490669523;1.0349051132736997;9.999220196538529;0.8333941456441716;-0.005994013411914651;-0.005994007796760193;0.8052163444812859;0.005791180318842976;0.8054085367630369
78.401167;1.0350162813110155;0.8333525330646435;0.8050417186620893;-0.02184953218140778;-0.02110852985520762;1.0349074971945766;9.999212746205838;0.8333946383076981;-0.00599401392606826;-0.0059940074664930326;0.8052177596233354;0.005791163864511801;0.8054085156135379
78.411167;1.0350143281753663;0.8333531746956235;0.8050389555150085;-0.021849532491085615;-0.02110852925519171;1.034909844927537;9.999205805242479;0.8333951075192669;-0.0059940144346882695;-0.005994007164734402;0.8052192125215024;0.005791147376503217;0.8054085650749657
78.421167;1.0350124162213676;0.8333537381479598;0.8050362126975091;-0.02184953284028452;-0.02110852869117384;1.0349121672653476;9.99919946629454;0.8333955525880302;-0.005994014935158771;-0.005994006890693909;0.805220702636566;0.005791130862038083;0.8054086782845276
78.431167;1.0350105497986275;0.8333542254739092;0.8050334940892337;-0.021849533228171597;-0.021108528162927593;1.0349144759188236;9.999193814675703;0.8333959724411453;-0.005994015425956916;-0.005994006642925557;0.8052222281184167;0.0057911143223353615;0.8054088479475612
78.441167;1.035008730997177;0.8333546407649899;0.8050308030343446;-0.021849533653835917;-0.021108527669688223;1.0349167822407284;9.99918890603257;0.833396366593076;-0.00599401590645464;-0.00599400641920041;0.8052237880196587;0.005791097766191231;0.8054090664964585
78.451167;1.0350069594379552;0.8333549897037581;0.8050281428696434;-0.021849534116131764;-0.02110852721028902;1.0349190971043565;9.999184758352241;0.8333967360706964;-0.0059940163764288885;-0.0059940062166980515;0.8052253831288476;0.00579108121834535;0.8054093265657655
78.461167;1.0350052338945095;0.8333552770588664;0.805025517309213;-0.021849534613510888;-0.021108526783139302;1.0349214323205558;9.999181356880838;0.8333970835038093;-0.005994016835659076;-0.005994006032224241;0.8052270154377236;0.005791064714151673;0.8054096219949907
78.471167;1.0350035534891244;0.8333555048253072;0.805022930315027;-0.021849535144144273;-0.021108526386328326;1.0349238010836403;9.999178662728022;0.8333974122463907;-0.005994017283660234;-0.005994005862374673;0.8052286869145701;0.005791048291107324;0.8054099480856922
78.481167;1.035001917752608;0.8333556728370122;0.8050203857556563;-0.021849535706132444;-0.02110852601783503;1.0349262161825201;9.999176618812132;0.8333977251982083;-0.0059940177196269855;-0.005994005703813548;0.8052303981950627;0.005791031990908617;0.8054103005304957
78.491167;1.035000326159147;0.8333557804714773;0.805017887611254;-0.021849536297412875;-0.021108525675537552;1.0349286880236879;9.999175157003581;0.8333980240002447;-0.005994018142657824;-0.0059940055535481805;0.8052321484092758;0.005791015861463386;0.8054106745715662
78.501167;1.0349987779891006;0.8333558280444107;0.8050154403889563;-0.021849536915637395;-0.02110852535697242;1.0349312243157054;9.999174204674219;0.8333983087567205;-0.005994018552125024;-0.005994005408987357;0.8052339357162299;0.00579099994498875;0.8054110652841334
78.511167;1.034997272630296;0.83335581760988;0.8050130490754511;-0.02184953755855958;-0.02110852505912416;1.0349338307492015;9.999173682724672;0.8333985777382693;-0.005994018947949435;-0.0059940052678835705;0.8052357568195636;0.0057909842643640574;0.8054114679924353
78.521167;1.0349958094591913;0.8333557529915249;0.8050107187902225;-0.021849538224547084;-0.02110852477849619;1.0349365113153668;9.999173499731109;0.8333988270510856;-0.0059940193304759415;-0.005994005128319722;0.8052376067400782;0.005790968823165564;0.8054118789292068
78.531167;1.0349943875981251;0.8333556392180207;0.8050084545794459;-0.02184953891255651;-0.021108524511360822;1.034939268541936;9.999173551388179;0.8333990515599576;-0.005994019700119717;-0.005994004988742446;0.8052394798901089;0.005790953614632683;0.8054122962359451
78.541167;1.0349930060837982;0.8333554819209135;0.8050062616345862;-0.021849539621866206;-0.02110852425388619;1.0349421042646338;9.999173724326505;0.8333992470320801;-0.00599402005743493;-0.005994004847974027;0.805241370562757;0.005790938628265368;0.8054127201796732
78.551167;1.0349916637826109;0.8333552873969945;0.8050041456837492;-0.021849540352178738;-0.021108524001952553;1.0349450195645948;9.999173900777004;0.8333994116496032;-0.005994020403465377;-0.005994004705015896;0.8052432727618727;0.005790923848927723;0.8054131528535877
78.561167;1.03499035943273;0.8333550631516121;0.8050021127369995;-0.02184954110398679;-0.021108523750879835;1.0349480134210114;9.99917396627648;0.8333995463240376;-0.005994020739609315;-0.005994004558753859;0.8052451804529134;0.0057909092530997;0.8054135976567571
78.571167;1.0349890926514524;0.8333548179698369;0.8050001680316577;-0.021849541878654878;-0.021108523495536567;1.0349510822526315;9.999173821501314;0.8333996542976627;-0.005994021067001146;-0.005994004408148572;0.8052470877645799;0.00579089481344104;0.8054140580695328
78.581167;1.0349878647032296;0.8333545612086235;0.8049983151833866;-0.021849542678122367;-0.021108523230850707;1.0349542214959127;9.999173389947849;0.8333997397812285;-0.005994021386104745;-0.005994004252803706;0.8052489890064127;0.005790880509124607;0.8054145363967528
78.591167;1.0349866779179304;0.8333543015850481;0.8049965563903025;-0.021849543504454793;-0.0211085229522882;1.0349574279339497;9.999172611330263;0.8333998061984295;-0.005994021696914014;-0.005994004093103879;0.8052508782651602;0.005790866328626986;0.8054150331973415
78.601167;1.0349855344274657;0.8333540464765609;0.8049948932950042;-0.0218495443593588;-0.021108522656151464;1.0349607004870098;9.999171430468428;0.8333998554979689;-0.005994021999381902;-0.005994003929843436;0.8052527482140658;0.005790852266061055;0.8054155471430415
78.611167;1.0349844349193524;0.8333538023973962;0.8049933275642738;-0.021849545243814713;-0.02110852233967237;1.0349640391963142;9.999169804438544;0.8333998884035067;-0.005994022293580154;-0.005994003763735171;0.8052545901056227;0.005790838318917459;0.8054160747846436
78.621167;1.0349833782515756;0.8333535753899204;0.8049918607288662;-0.021849546158007487;-0.021108522000799032;1.0349674441778924;9.999167722456463;0.8333999046542937;-0.005994022579832625;-0.005994003595056355;0.8052563957255107;0.005790824482771146;0.8054166107279135
78.631167;1.034982362780402;0.8333533705193211;0.8049904940623813;-0.021849547101636477;-0.021108521637846964;1.0349709146773167;9.999165212677921;0.8333999033544972;-0.005994022859059489;-0.0059940034238068285;0.8052581584493747;0.005790810742028819;0.8054171493040815
78.641167;1.034981388015634;0.8333531915509031;0.8049892297692481;-0.021849548074454238;-0.021108521249258574;1.0349744479825156;9.999162331833196;0.8333998833781108;-0.0059940231328659815;-0.005994003250340896;0.805259872619989;0.005790797069415354;0.8054176866761181
78.651167;1.0349804550395425;0.8333530412286542;0.8049880724658152;-0.021849549076686063;-0.02110852083365331;1.0349780390973806;9.999159150705593;0.8333998432083425;-0.0059940234031279835;-0.005994003075888123;0.805261533027977;0.0057907834355339005;0.805418221326823
78.661167;1.034979565909014;0.8333529214410145;0.8049870288723694;-0.02184955010898014;-0.021108520390178697;1.0349816812278823;9.999155747849496;0.8333997807585738;-0.0059940236716949005;-0.005994002902581642;0.8052631349021145;0.0057907698168508095;0.8054187532135011
78.671167;1.0349787220955333;0.8333528334688084;0.804986106434614;-0.021849551171917253;-0.02110851991874968;1.034985366456612;9.999152212455979;0.833399694473502;-0.005994023940539537;-0.005994002732981752;0.80526467422955;0.005790756197061329;0.8054192832473678
78.681167;1.0349779230317457;0.8333527783986092;0.8049853122479725;-0.021849552265621994;-0.021108519419976764;1.0349890858561976;9.999148642773049;0.8333995852805178;-0.005994024211845056;-0.0059940025693909806;0.8052661485083602;0.005790742561452584;0.8054198133636236
78.691167;1.0349771666904448;0.8333527564694798;0.8049846520476808;-0.021849553389674186;-0.021108518895007467;1.034992828950776;9.999145134391414;0.8333994570121234;-0.005994024487892608;-0.005994002413480191;0.8052675572677334;0.005790728888375368;0.8054203463834952
78.701167;1.0349764513753608;0.8333527655462845;0.8049841295743763;-0.0218495545431041;-0.021108518345226843;1.0349965836315143;9.999141765330146;0.8333993146374515;-0.005994024770939555;-0.005994002266390288;0.8052689012798815;0.005790715146866145;0.8054208856494792
78.711167;1.034975776352468;0.8333528009045781;0.804983746472069;-0.021849555724598093;-0.02110851777172638;1.035000336718256;9.999138587518605;0.8333991628261374;-0.005994025063061896;-0.005994002129075753;0.8052701809541207;0.005790701300540365;0.8054214346201897
78.721167;1.034975141313143;0.8333528566097512;0.804983502184563;-0.021849556932810824;-0.021108517174954156;1.0350040743609592;9.999135629636777;0.8333990062597771;-0.0059940253661036405;-0.005994002002698727;0.8052713957185494;0.0057906873136572504;0.8054219961117637
78.731167;1.0349745462891278;0.8333529266319404;0.8049833941962083;-0.02184955816635307;-0.021108516554882252;1.0350077821358687;9.999132904303606;0.8333988500303483;-0.005994025681630137;-0.0059940018886972535;0.805272545128461;0.005790673159335261;0.8054225714442418
78.741167;1.034973992217072;0.8333530055943611;0.8049834188832117;-0.021849559423506974;-0.021108515911520524;1.0350114454429469;9.999130416174353;0.8333986990402363;-0.005994026010700533;-0.005994001788280183;0.8052736305353656;0.005790658823072885;0.805423160300938
78.751167;1.034973481452826;0.8333530898481957;0.8049835721171126;-0.021849560702018416;-0.021108515245329983;1.035015050827462;9.999128169021782;0.8333985572556114;-0.005994026353721092;-0.005994001701955275;0.8052746556324802;0.00579064429784033;0.8054237612623943
78.761167;1.0349730178086776;0.833353177637584;0.8049838492652879;-0.021849561999197922;-0.02110851455710134;1.0350185875605908;9.999126162059992;0.8333984276049508;-0.005994026710523943;-0.005994001629587299;0.8052756258347881;0.005790629577600758;0.8054243718739839
78.771167;1.0349726058733613;0.833353267817874;0.8049842457581842;-0.021849563312254298;-0.02110851384749639;1.0350220475905167;9.99912438302929;0.8333983125515416;-0.0059940270805548795;-0.005994001570624051;0.8052765476849425;0.005790614652133345;0.8054249880509547
78.781167;1.0349722500120673;0.8333533587241865;0.8049847581593575;-0.021849564638594856;-0.021108513116946555;1.0350254236202237;9.999122813752496;0.8333982144914109;-0.005994027463137245;-0.005994001524319054;0.8052774282779944;0.00579059950468229;0.8054256041771698
78.791167;1.034971953414504;0.8333534482061532;0.8049853843109579;-0.021849565975934276;-0.021108512366031305;1.0350287075463915;9.999121439276799;0.833398135347892;-0.005994027857775077;-0.005994001490016358;0.805278274334793;0.005790584116293378;0.8054262145714669
78.801167;1.0349717177145419;0.8333535344424811;0.8049861227151069;-0.021849567322155747;-0.021108511595872962;1.035031890459017;9.99912024828422;0.8333980764537317;-0.005994028264338119;-0.005994001467099002;0.8052790920806644;0.005790568475138777;0.8054268155921828
78.811167;1.0349715438499416;0.8333536169971213;0.804986971700132;-0.021849568675162804;-0.021108510808210607;1.0350349637904752;9.999119236975515;0.8333980395431348;-0.00599402868303936;-0.005994001454556139;0.8052798881796712;0.005790552582910857;0.805427407067838
78.821167;1.0349714331700484;0.8333536974004234;0.8049879285345792;-0.021849570033006083;-0.02110851000520084;1.035037920767561;9.9991184222198;0.8333980273963495;-0.0059940291141433585;-0.005994001450769413;0.8052806701116256;0.005790536453667093;0.8054279920048322
78.831167;1.0349713874672215;0.8333537786425603;0.8049889890786399;-0.021849571394118646;-0.02110850918915449;1.0350407562846908;9.99911784195474;0.8333980427612279;-0.005994029557505776;-0.00599400145366029;0.8052814454306835;0.0057905201070858605;0.8054285746550675
78.841167;1.0349714080944714;0.8333538640007595;0.8049901479414913;-0.021849572757526945;-0.021108508362291892;1.035043465071648;9.999117539423146;0.8333980869279637;-0.005994030012280237;-0.005994001460959375;0.8052822205876194;0.005790503561014285;0.8054291582653199
78.851167;1.03497149492341;0.8333539558520716;0.804991398617139;-0.021849574122896138;-0.021108507526656804;1.0350460406989272;9.999117556436339;0.8333981599387731;-0.005994030476793701;-0.005994001470553169;0.8052830001084194;0.005790486827875766;0.8054297442116805
78.861167;1.0349716461618086;0.8333540549367173;0.8049927333171112;-0.021849575490053466;-0.021108506684179178;1.0350484765730215;9.99911793613216;0.8333982618800165;-0.005994030948422494;-0.005994001480678774;0.8052837871807647;0.005790469912587653;0.8054303328191343
78.871167;1.03497185994502;0.8333541601977219;0.8049941429091816;-0.021849576858428924;-0.021108505836688198;1.035050767357093;9.999118720756323;0.8333983934733995;-0.0059940314238604245;-0.005994001489730829;0.8052845854833846;0.005790452811495357;0.8054309243831336
78.881167;1.0349721365347568;0.8333542687609452;0.804995617558572;-0.02184957822714319;-0.021108504986009132;1.0350529089333325;9.99911995345194;0.8333985557839733;-0.00599403189991031;-0.0059940014960744095;0.8052854000260918;0.005790435517103005;0.8054315194141423
78.891167;1.0349724785021404;0.8333543759991177;0.8049971476223071;-0.021849579595273085;-0.021108504134121738;1.0350548969791582;9.99912168491364;0.8333987501453837;-0.005994032373851755;-0.0059940014981276;0.8052862360749382;0.005790418024535371;0.8054321186400581
78.901167;1.0349728888157048;0.8333544758708186;0.804998724270554;-0.02184958096177221;-0.02110850328310949;1.0350567257257668;9.999123964996937;0.8333989783225866;-0.0059940328431110496;-0.0059940014942574775;0.8052870982244259;0.005790400333976331;0.8054327231023392
78.911167;1.0349733691264793;0.8333545616591562;0.8050003399198795;-0.021849582325402635;-0.021108502434964378;1.0350583877272022;9.999126827370512;0.8333992424864023;-0.005994033305258137;-0.00599400148241973;0.8052879906585899;0.005790382452681256;0.805433334036135
78.921167;1.0349739193857352;0.8333546270359442;0.8050019883025427;-0.02184958368476941;-0.021108501591504476;1.03505987407772;9.99913029575566;0.8333995455993276;-0.005994033758485568;-0.0059940014601416935;0.805288916994508;0.005790364400837143;0.8054339523436892
78.931167;1.0349745381904802;0.833354666784032;0.8050036638505332;-0.021849585038417347;-0.021108500754606678;1.0350611751370786;9.999134401401376;0.8333998919184801;-0.0059940342017353165;-0.005994001424999204;0.8052898790805426;0.005790346214330529;0.8054345778007562
78.941167;1.0349752226857443;0.8333546768036438;0.8050053609150148;-0.021849586384909973;-0.02110849992662928;1.0350622825491413;9.999139181744672;0.8334002866880393;-0.005994034634381577;-0.0059940013749942254;0.8052908764365442;0.005790327935197221;0.8054352086428406
78.951167;1.034975967925608;0.8333546537254531;0.80500707384272;-0.021849587722507263;-0.021108499110526164;1.0350631910922692;9.99914466553666;0.8334007353948178;-0.005994035055883869;-0.005994001308519022;0.8052919074280082;0.005790309598675371;0.805435841778466
78.961167;1.0349767672761132;0.8333545947252238;0.805008797754868;-0.021849589048843668;-0.02110849830938331;1.0350638986553697;9.999150866769908;0.8334012431113591;-0.005994035465307673;-0.005994001224348515;0.8052929708380309;0.005790291230497021;0.8054364732873838
78.971167;1.0349776139272862;0.8333544979241938;0.8050105291385564;-0.021849590361046955;-0.021108497525631674;1.0350644053885238;9.999157792095932;0.8334018140955841;-0.005994035860891536;-0.005994001121743875;0.8052940661687059;0.005790272852351399;0.8054370990614453
78.981167;1.0349785012193964;0.8333543626994964;0.8050122658703731;-0.021849591655860007;-0.021108496760624488;1.035064713154176;9.99916545497685;0.8334024517116956;-0.005994036240397375;-0.0059940010002668;0.8052951930960184;0.005790254485891299;0.805437715445535
78.991167;1.0349794220504354;0.8333541893387895;0.8050140064872819;-0.021849592929675653;-0.02110849601501206;1.0350648253453376;9.999173885991437;0.8334031582904406;-0.005994036601822655;-0.005994000859429042;0.8052963513863804;0.005790236149967827;0.8054383198744999
79.001167;1.0349803695485968;0.8333539786054934;0.8050157493655824;-0.02184959417884459;-0.02110849528925917;1.0350647462149019;9.99918312768608;0.8334039349783317;-0.005994036943503783;-0.005994000698543418;0.8052975411841525;0.005790217856637054;0.8054389112929204
79.011167;1.0349813380426949;0.8333537315566693;0.8050174926109861;-0.02184959540010887;-0.02110849458360714;1.0350644790462018;9.999193219344784;0.8334047820464907;-0.005994037263954832;-0.005994000516728727;0.8052987627590985;0.0057901996151788005;0.8054394896628837
79.021167;1.034982322582065;0.8333534492236472;0.8050192339084643;-0.02184959659058993;-0.02110849389801493;1.0350640251924714;9.999204186604672;0.8334056995043645;-0.005994037561873637;-0.005994000312997894;0.8053000154763656;0.0057901814400744414;0.8054400548531063
79.031167;1.0349833181751278;0.8333531318316745;0.8050209700510221;-0.021849597747365584;-0.02110849323255769;1.0350633853317035;9.999216037487175;0.833406687431678;-0.005994037836035233;-0.005994000086428764;0.8053012965486348;0.00579016334953942;0.8054406063320249
79.041167;1.0349843201662567;0.8333527783603535;0.8050226969562576;-0.021849598867500042;-0.021108492587830763;1.0350625609648485;9.999228765266828;0.8334077457450951;-0.005994038085243001;-0.0059939998361911734;0.8053026008710084;0.0057901453564825215;0.8054411439002409
79.051167;1.0349853248773178;0.8333523867323119;0.805024410049941;-0.021849599948613463;-0.02110849196507543;1.0350615544948372;9.999242359971303;0.8334088739916825;-0.005994038308538683;-0.0059939995614860745;0.8053039227799706;0.005790127466015631;0.805441668335553
79.061167;1.0349863295276003;0.8333519536486288;0.8050261047466016;-0.02184960098898522;-0.02110849136588434;1.0350603684461521;9.99925681844535;0.8334100716012437;-0.005994038505235748;-0.005993999261878039;0.8053052585048819;0.005790109680800948;0.8054421816656397
79.071167;1.0349873316535378;0.8333514749080876;0.8050277770823603;-0.021849601987178467;-0.02110849079150434;1.035059004739469;9.999272145039889;0.8334113379097283;-0.005994038674632908;-0.005993998938009959;0.8053066071781037;0.005790092006983932;0.805442686908188
79.081167;1.0349883285289163;0.8333509469042184;0.8050294237506882;-0.021849602942021547;-0.02110849024239022;1.0350574642240784;9.999288345748926;0.833412671577523;-0.005994038815923725;-0.005993998591872294;0.805307969606989;0.0057900744548247665;0.805443186969954
79.091167;1.0349893174884992;0.8333503676179416;0.8050310412650268;-0.021849603852831398;-0.02110848971829186;1.0350557469737456;9.999305420171217;0.8334140698704625;-0.00599403892845176;-0.0059939982262436475;0.8053093462961385;0.005790057032817266;0.8054436838586133
79.101167;1.0349902974704095;0.833349736750173;0.8050326256049789;-0.021849604719333875;-0.021108489218437963;1.0350538534581992;9.999323356043377;0.8334155287071295;-0.005994039011883743;-0.005993997843976861;0.8053107370156926;0.005790039744100175;0.8054441790676936
79.111167;1.034991270530904;0.8333490556271337;0.8050341733056852;-0.02184960554135373;-0.021108488741690735;1.0350517853545316;9.999342129406392;0.8334170437028834;-0.005994039066173283;-0.005993997447637459;0.8053121418666214;0.005790022591994268;0.8054446744963434
79.121167;1.0349922421609312;0.8333483266000185;0.8050356827864877;-0.02184960631864808;-0.02110848828687398;1.0350495448894637;9.999361712533819;0.8334186112978071;-0.005994039091555683;-0.005993997039470284;0.8053135620312986;0.005790005589145981;0.8054451731353236
79.131167;1.0349932206569312;0.8333475528982067;0.8050371543254462;-0.02184960705081505;-0.021108487853154032;1.03504713341532;9.999382087643504;0.8334202297444014;-0.005994039088731841;-0.005993996621585343;0.8053149995038255;0.005789988760627253;0.8054456790234511
79.141167;1.0349942156068435;0.8333467393150578;0.8050385890006567;-0.021849607737113575;-0.021108487440187024;1.0350445514592066;9.999403249255995;0.8334218995412312;-0.005994039059106642;-0.005993996196091622;0.80531645576335;0.005789972138593242;0.8054461963170104
79.151167;1.0349952351586633;0.8333458918079379;0.8050399877690182;-0.021849608376596188;-0.021108487048044758;1.0350418004474793;9.999425187956335;0.8334236225096979;-0.005994039004713258;-0.00599399576490664;0.8053179300369644;0.005789955755027986;0.805446727985824
79.161167;1.0349962840075777;0.8333450161944282;0.8050413512992705;-0.021849608968487103;-0.021108486677030983;1.0350388835851905;9.99944787803869;0.833425400629791;-0.005994038927746227;-0.005993995329454222;0.8053194190363687;0.0057899396384407924;0.8054472751899555
79.171167;1.034997364093316;0.8333441177934834;0.8050426805348666;-0.021849609512271276;-0.021108486327618105;1.0350358051158264;9.999471280542634;0.8334272356129611;-0.0059940388300543344;-0.005993994890651255;0.8053209185044972;0.005789923815502392;0.80544783782524
79.181167;1.034998476821472;0.8333432011123019;0.805043977368675;-0.021849610007675442;-0.021108486000581725;1.0350325698216476;9.999495347348663;0.8334291288175323;-0.005994038713005709;-0.005993994448890305;0.8053224248471852;0.005789908316424605;0.8054484154218484
79.191167;1.0349996245762643;0.8333422685581123;0.8050452450471642;-0.02184961045474382;-0.021108485697006806;1.0350291832641567;9.99952002386883;0.8334310814156228;-0.00599403857770139;-0.00599399400380884;0.8053239356235715;0.0057898931778362665;0.8054490077270606
79.201167;1.03500081035406;0.8333413201255624;0.8050464880635253;-0.02184961085390307;-0.021108485418207427;1.0350256512862035;9.999545255996289;0.8334330942380331;-0.005994038425072885;-0.005993993554441101;0.8053254489967407;0.005789878438453659;0.805449615010597
79.211167;1.0350020365196733;0.8333403551185571;0.8050477113181619;-0.021849611206121427;-0.02110848516573472;1.0350219792264241;9.999570994777079;0.8334351668507318;-0.005994038255847415;-0.005993993099830204;0.8053269631068878;0.005789864131780197;0.805450237869761
79.221167;1.0350033046717784;0.8333393737490036;0.8050489195058361;-0.02184961151302894;-0.02110848494136476;1.0350181722515448;9.999597195177065;0.8334372966483041;-0.005994038070727176;-0.005993992639486995;0.8053284756730971;0.005789850281031857;0.8054508766251711
79.231167;1.0350046156968795;0.8333383766892933;0.8050501177583379;-0.021849611776717928;-0.02110848474723075;1.035014235705465;9.999623812793816;0.8334394787771449;-0.005994037870527262;-0.005993992173400621;0.8053299836372123;0.005789836898376346;0.8054515307382306
79.241167;1.0350059688620494;0.8333373634245981;0.8050513122957516;-0.021849611999307017;-0.021108484585928816;1.0350101746839762;9.999650802375555;0.8334417073987893;-0.005994037656034149;-0.0059939917018104315;0.8053314838508999;0.005789823989191594;0.8054521985390842
79.251167;1.0350073625686977;0.8333363316134815;0.8050525099333544;-0.02184961218255129;-0.021108484460095455;1.0350059941375775;9.999678116758139;0.8334439775593296;-0.005994037428020632;-0.005993991225159605;0.805332974413165;0.005789811556452021;0.805452877527646
79.261167;1.0350087971904098;0.8333352783258374;0.805053717815641;-0.021849612327787225;-0.021108484371860078;1.0350016993576536;9.999705703862247;0.8334462856035941;-0.005994037187510417;-0.005993990744151438;0.8053344543761904;0.005789799599289373;0.8054535646640673
79.271167;1.0350102758016508;0.8333342017458893;0.8050549436859687;-0.021849612436250623;-0.02110848432282254;1.034997295853256;9.99973350708309;0.8334486279537207;-0.00599403693576516;-0.005993990259539603;0.8053359226099122;0.005789788113328762;0.8054542560148362
79.281167;1.0350118017927432;0.8333331017452124;0.8050561955055816;-0.02184961250955207;-0.021108484314239413;1.0349927895488358;9.999761470031734;0.8334510002638618;-0.005994036673862151;-0.0059939897718677745;0.8053373779955052;0.00578977709837347;0.8054549466552854
79.291167;1.0350133769278218;0.8333319795913531;0.8050574808463989;-0.021849612550035886;-0.02110848434697241;1.0349881870134026;9.999789538935927;0.8334533974289078;-0.005994036402338763;-0.005993989281550976;0.8053388201519048;0.005789766562766024;0.8054556317764964
79.301167;1.0350150017809503;0.8333308375410664;0.805058806776404;-0.021849612560512936;-0.021108484421398354;1.0349834941766458;9.999817658978278;0.8334558132785009;-0.005994036121218662;-0.0059939887892420845;0.8053402492959687;0.0057897565198995245;0.8054563080564231
79.311167;1.0350166766633078;0.833329677969087;0.8050601802610287;-0.02184961254350536;-0.021108484537380595;1.0349787151990089;9.999845766604846;0.8334582399263654;-0.005994035830361525;-0.005993988296090066;0.8053416652108295;0.005789746983175749;0.805456973713507
79.321167;1.0350184006376069;0.8333285021894368;0.8050616091847903;-0.021849612500923234;-0.02110848469417748;1.0349738534466522;9.99987378464334;0.8334606677782911;-0.005994035529926806;-0.005993987803632556;0.8053430661338175;0.005789737964499143;0.8054576273882015
79.331167;1.035020169948316;0.8333273099986239;0.8050631032637423;-0.02184961243417692;-0.021108484890363873;1.0349689132321045;9.999901626930448;0.8334630866178803;-0.005994035220467138;-0.005993987313423595;0.8053444485449539;0.0057897294762350605;0.8054582674839091
79.341167;1.0350219786320567;0.8333260996584264;0.8050646730869933;-0.021849612344230558;-0.02110848512385801;1.0349639011986917;9.9999292137202;0.8334654867595639;-0.00599403490240998;-0.005993986826666392;0.8053458080165729;0.005789721532931602;0.8054588928785849
79.351167;1.0350238204397;0.833324867731627;0.8050663270601747;-0.021849612231738168;-0.021108485392122386;1.0349588275463772;9.999956490046877;0.8334678592119662;-0.005994034575564045;-0.005993986344196214;0.8053471400571478;0.005789714151267467;0.8054595037557439
79.361167;1.0350256899080579;0.8333236094569647;0.8050680693515981;-0.02184961209722536;-0.021108485692590145;1.0349537060660332;9.99998343548639;0.8334701956103697;-0.005994034239305302;-0.005993985866859875;0.8053484398737223;0.005789707347913435;0.8054601008585401
79.371167;1.0350275828847117;0.8333223199588433;0.8050699013455034;-0.021849611941048886;-0.02110848602309356;1.0349485518350665;10.00001006053665;0.8334724888906673;-0.0059940338931110445;-0.00599398539569749;0.8053497020283483;0.005789701137513407;0.8054606836249286
79.381167;1.0350294973207435;0.8333209950665081;0.8050718248673809;-0.021849611763227954;-0.02110848638189857;1.0349433778680845;10.000036392828452;0.8334747338375723;-0.005994033536883945;-0.0059939849316245596;0.8053509211298066;0.005789695535249361;0.8054612486172101
79.391167;1.0350314334830577;0.8333196306222733;0.8050738442070755;-0.021849611563438207;-0.021108486767383205;1.0349381934530624;10.000062464692848;0.8334769264212486;-0.005994033171088359;-0.005993984475247136;0.8053520923211853;0.005789690562981378;0.8054617888148816
79.401167;1.0350333929494318;0.8333182217147512;0.8050759657571299;-0.021849611341259376;-0.021108487177937632;1.0349330049392276;10.000088311830908;0.8334790628718032;-0.005994032796763655;-0.005993984027049391;0.8053532109858496;0.00578968625174445;0.8054622937974992
79.411167;1.035035377064385;0.8333167634980959;0.8050781959505764;-0.02184961109624699;-0.021108487612116877;1.0349278173211973;10.000113974771981;0.8334811398270716;-0.005994032415459179;-0.005993983587225596;0.8053542731051927;0.005789682637032877;0.8054627507584975
79.421167;1.0350373856066029;0.8333152523594212;0.805080539214744;-0.021849610827662652;-0.021108488068511976;1.034922635235701;10.000139488761665;0.8334831553142578;-0.005994032029264436;-0.005993983155119871;0.8053552763965836;0.005789679753328046;0.8054631460121199
79.431167;1.0350394164596033;0.8333136860120139;0.8050829973010654;-0.021849610534435657;-0.021108488545405434;1.0349174630722313;10.000164869455826;0.8334851092744581;-0.005994031640792436;-0.005993982729116999;0.8053562209414078;0.005789677631659357;0.8054634662604133
79.441167;1.0350414663035845;0.8333120626276814;0.8050855699602051;-0.02184961021522277;-0.021108489040684072;1.0349123049104967;10.000190114119167;0.8334870024526371;-0.005994031252848204;-0.005993982307049126;0.8053571086932518;0.005789676295142964;0.8054636995024604
79.451167;1.0350435310410584;0.8333103798471965;0.8050882555662048;-0.021849609868014014;-0.021108489552223456;1.0349071646492152;10.000215213997754;0.8334888345526399;-0.005994030868106209;-0.005993981886704343;0.8053579422325864;0.005789675752201139;0.8054638358091216
79.461167;1.0350456060966455;0.8333086347593386;0.8050910511623182;-0.021849609489850555;-0.02110849007831921;1.034902045327564;10.000240166016518;0.8334906033641283;-0.005994030489276162;-0.005993981466271085;0.8053587237147931;0.0057896759947051865;0.8054638676419619
79.471167;1.0350476877593708;0.8333068245154905;0.8050939529030228;-0.0218496090771707;-0.021108490617608472;1.0348969485315718;10.000264982777491;0.8334923047190406;-0.005994030119442954;-0.005993981044494012;0.8053594545309756;0.005789677004388002;0.8054637897230301
