time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.481167;1.0350497744705789;0.8333049467198448;0.8050969569561274;-0.021849608626453482;-0.02110849116888795;1.0348918754181988;10.000289687228948;0.833493933153037;-0.005994029761931569;-0.005993980620541859;0.8053601355489041;0.005789678761893251;0.805463598866351
79.491167;1.035051866538336;0.8333030001827988;0.8051000600072217;-0.021849608134782688;-0.02110849173124903;1.0348868277845749;10.000314293133256;0.833495483365786;-0.005994029419821;-0.005993980193826047;0.8053607677241256;0.00578968125050751;0.8054632939008489
79.501167;1.0350539645685302;0.8333009861147145;0.805103259353286;-0.021849607599959697;-0.02110849230403803;1.0348818084352618;10.000338797173592;0.8334969509417949;-0.005994029095699308;-0.005993979764015325;0.8053613526184474;0.005789684452945251;0.805462875540563
79.511167;1.0350560675443117;0.8332989086909682;0.8051065532666498;-0.021849607020236365;-0.02110849288648569;1.0348768221009232;10.000363182932421;0.8334983321190703;-0.005994028791685911;-0.005993979331389907;0.8053618921972249;0.005789688350093616;0.8054623459553225
79.521167;1.0350581721487646;0.8332967746383941;0.8051099414332035;-0.021849606394256944;-0.0211084934775621;1.0348718757685926;10.000387418385356;0.8334996243620936;-0.00599402850939777;-0.005993978897050368;0.8053623880279429;0.005789692927972531;0.8054617081251931
79.531167;1.0350602741301596;0.8332945924823641;0.8051134246328411;-0.021849605721377816;-0.021108494076168674;1.0348669774028432;10.000411449464652;0.8335008272738553;-0.005994028249805444;-0.005993978462492251;0.8053628409941754;0.005789698182532008;0.8054609651333574
79.541167;1.0350623699593764;0.8332923719983317;0.805117003738464;-0.021849605001937614;-0.02110849468118582;1.0348621350836782;10.000435206460226;0.8335019426823481;-0.00599402801308388;-0.005993978029062204;0.8053632516563556;0.005789704114785105;0.8054601190934128
79.551167;1.035064457148073;0.8332901235226259;0.8051206787620854;-0.02184960423719613;-0.021108495291284946;1.0348573571806474;10.00045862466516;0.8335029745887204;-0.005994027798647749;-0.005993977597939105;0.8053636204154654;0.005789710724162505;0.8054591702273727
79.561167;1.0350665334845552;0.8332878569507292;0.8051244485149056;-0.021849603429303754;-0.021108495905047448;1.0348526523307588;10.000481663922992;0.8335039293574505;-0.005994027605364772;-0.005993977170381791;0.8053639478720398;0.005789718006155302;0.8054581172797797
79.571167;1.0350685959098538;0.8332855808040353;0.8051283106066285;-0.021849602581434008;-0.021108496521406825;1.0348480293052538;10.000504313327966;0.8335048156194557;-0.005994027431773206;-0.005993976747740808;0.8053642355110537;0.0057897259514871225;0.8054569590967198
79.581167;1.0350706395014044;0.8332833015334657;0.8051322612505719;-0.02184960169762076;-0.02110849713966563;1.034843496679627;10.00052657993046;0.833505643268119;-0.005994027276300796;-0.0059939763312237175;0.8053644855918561;0.005789734545165297;0.8054556965298522
79.591167;1.0350726575282958;0.8332810233959246;0.8051362951713996;-0.021849600782375;-0.021108497759056166;1.0348390619506906;10.00054847852437;0.8335064218817572;-0.005994027137391441;-0.005993975921758387;0.8053647004067691;0.005789743769375686;0.8054543335077713
79.601167;1.0350746431986688;0.8332787489159672;0.8051404056415888;-0.021849599840530674;-0.02110849837849575;1.0348347309952894;10.000570030706355;0.8335071598539562;-0.005994027013669298;-0.005993975520147694;0.8053648822927887;0.005789753609672711;0.8054528760092504
79.611167;1.0350765913766453;0.8332764792833776;0.8051445843151709;-0.02184959887734557;-0.021108498996604604;1.0348305086300313;10.00059126058201;0.8335078647438676;-0.0059940269044521585;-0.005993975127448209;0.8053650340400962;0.005789764058295336;0.8054513302887959
79.621167;1.035078498537322;0.8332742147577676;0.8051488211793143;-0.02184959789864935;-0.021108499611653782;1.0348263996351146;10.00061218821821;0.8335085440511247;-0.005994026809955976;-0.005993974745301225;0.8053651583867835;0.005789775112364866;0.8054497025602617
79.631167;1.0350803615868323;0.8332719555620199;0.8051531051228574;-0.021849596910743573;-0.021108500221444036;1.0348224088470281;10.000632828335172;0.833509205592985;-0.005994026730559055;-0.005993974375721718;0.8053652573774481;0.00578978676720149;0.8054479999152511
79.641167;1.0350821765096554;0.8332697027018157;0.8051574249284543;-0.021849595920017412;-0.02110850082349851;1.0348185404165637;10.000653191558404;0.8335098574294891;-0.005994026665886089;-0.005993974020526833;0.8053653326366469;0.005789799009146413;0.8054462313255412
79.651167;1.0350839376689511;0.8332674580337432;0.8051617698531756;-0.021849594932704053;-0.02110850141555214;1.0348147979041633;10.000673289356829;0.8335105071705831;-0.005994026614684403;-0.005993973681250279;0.8053653857515526;0.0057898118161743214;0.8054444073921075
79.661167;1.0350856387061858;0.8332652238785813;0.8051661296972481;-0.021849593954785584;-0.021108501995662606;1.0348111853247608;10.00069314213866;0.8335111613108247;-0.005994026575278974;-0.005993973359472156;0.8053654181637697;0.005789825166116489;0.8054425387633645
79.671167;1.0350872742241872;0.8332630029411457;0.805170494602259;-0.021849592991609764;-0.021108502561845533;1.034807707665456;10.000712782365362;0.8335118255621241;-0.005994026545814593;-0.0059939730568631805;0.805365430913481;0.005789839043449023;0.8054406353788469
79.681167;1.0350888403132554;0.8332607991081215;0.805174854418283;-0.021849592047486748;-0.021108503111890085;1.0348043702288447;10.000732249388385;0.83351250516842;-0.005994026524251144;-0.00599397277503614;0.805365424205098;0.005789853439637987;0.8054387063467748
79.691167;1.0350903339950284;0.8332586183188351;0.8051791983865423;-0.021849591125786955;-0.021108503643545263;1.0348011768352776;10.000751585934216;0.8335132044137374;-0.005994026508364182;-0.005993972515495053;0.8053653970291459;0.0057898683513102145;0.8054367585512856
79.701167;1.035091752854078;0.8332564679732901;0.8051835152206621;-0.0218495902292263;-0.021108504154793126;1.0347981274800522;10.000770843364478;0.8335139263704217;-0.005994026495641799;-0.00599397227945678;0.8053653473985642;0.005789883780085032;0.8054347956023689
79.711167;1.035093094836377;0.8332543551672238;0.805187792577114;-0.021849589359775077;-0.021108504644140807;1.03479521729653;10.000790086844725;0.8335146736074183;-0.0059940264832817666;-0.0059939720675498175;0.8053652727249436;0.005789899732906886;0.8054328188708876
79.721167;1.0350943581513061;0.8332522852421187;0.8051920169315367;-0.021849588518256396;-0.02110850511090907;1.0347924380629727;10.00080938955831;0.8335154488731602;-0.005994026468458144;-0.00599397187979499;0.8053651700320366;0.005789916222562788;0.805430828954733
79.731167;1.0350955414626282;0.8332502614822922;0.8051961749991647;-0.02184958770422257;-0.021108505555322805;1.034789781170066;10.000828815683784;0.8335162547620508;-0.005994026448445853;-0.005993971716056115;0.8053650363061837;0.0057899332648431645;0.8054288266203455
79.741167;1.0350966439302727;0.8332482860496387;0.8052002548590518;-0.02184958691629643;-0.021108505978327433;1.0347872401418179;10.000848406574331;0.8335170933622648;-0.005994026420483023;-0.005993971576549763;0.8053648689060736;0.005789950868613646;0.805426813778241
79.751167;1.0350976650542936;0.8332463613368516;0.8052042455020852;-0.021849586152356437;-0.021108506381216953;1.0347848114098561;10.000868184528356;0.8335179667117938;-0.005994026381976023;-0.005993971461892732;0.8053646661674482;0.005789969026597301;0.8054247938670865
79.761167;1.035098604668802;0.8332444904748629;0.8052081364633847;-0.021849585409436184;-0.02110850676524959;1.0347824933541556;10.000888167443248;0.8335188768381732;-0.005994026331153653;-0.005993971372862032;0.8053644279323486;0.005789987714992656;0.8054227713353178
79.771167;1.0350994629926107;0.8332426767654278;0.805211918431476;-0.021849584684139098;-0.02110850713156282;1.034780285533016;10.000908377797055;0.8335198247903773;-0.0059940262672405955;-0.0059939713102994275;0.8053641553178873;0.005790006897154627;0.8054207513040389
79.781167;1.0351002401877205;0.8332409230253861;0.8052155837704261;-0.021849583973639963;-0.021108507481230773;1.0347781891736174;10.000928840414623;0.8335208103143709;-0.005994026189755282;-0.0059939712750536585;0.8053638500240007;0.005790026526691184;0.8054187394174925
79.791167;1.0351009360455095;0.8332392316385705;0.8052191259957618;-0.021849583276281115;-0.021108507814988856;1.0347762075059153;10.000949579104438;0.8335218330433521;-0.005994026097770815;-0.005993971267771206;0.8053635136081505;0.005790046552706712;0.8054167408386278
79.801167;1.035101550882577;0.8332376052131767;0.8052225386132635;-0.021849582591316;-0.021108508132888927;1.0347743447329938;10.00097061741709;0.833522893625797;-0.005994025989854543;-0.005993971288847971;0.8053631469941133;0.005790066925296647;0.8054147591388003
79.811167;1.0351020863177731;0.8332360471315202;0.8052258149456128;-0.021849581918268395;-0.021108508434454918;1.0347726041778857;10.000991973698378;0.8335239931967084;-0.005994025864450076;-0.005993971338672916;0.8053627510031729;0.005790087597549528;0.8054127965010089
79.821167;1.0351025450854978;0.8332345615304743;0.8052289488890028;-0.021849581256471202;-0.021108508719198556;1.03477098747703;10.001013654402287;0.8335251315129273;-0.00599402572014055;-0.005993971417642463;0.8053623272932621;0.005790108527330392;0.8054108543263251
79.831167;1.0351029310650008;0.833233152893598;0.8052319351110452;-0.02184958060503254;-0.02110850898693082;1.0347694956868567;10.001035654152727;0.8335263059455417;-0.005994025555701244;-0.005993971525797849;0.8053618782089731;0.005790129680421845;0.8054089329892165
79.841167;1.0351032487634797;0.8332318253141521;0.8052347686386936;-0.021849579963073424;-0.021108509237730402;1.0347681305269103;10.00105795095234;0.8335275127368178;-0.005994025370110167;-0.00599397166265337;0.8053614062877726;0.005790151030543889;0.8054070315412808
79.851167;1.0351035015630896;0.833230581621601;0.8052374442137004;-0.02184957932997458;-0.021108509471837168;1.0347668944199302;10.00108049827601;0.8335287489317076;-0.005994025162503739;-0.005993971827423459;0.8053609144398837;0.005790172556966129;0.8054051481559095
79.861167;1.0351036913657303;0.8332294229532656;0.8052399556639744;-0.021849578705528436;-0.021108509689659292;1.0347657904367977;10.001103233031122;0.8335300131374203;-0.0059940249321721395;-0.005993972019203128;0.8053604064894562;0.005790194246101842;0.8054032805831931
79.871167;1.0351038205809364;0.8332283491702924;0.8052422962197101;-0.02184957808983777;-0.0211085098918368;1.0347648225603097;10.001126094631669;0.8335313052473761;-0.005994024678816171;-0.005993972236870349;0.8053598880084123;0.005790216095124897;0.8054014261656228
79.881167;1.035103893631478;0.8332273600536136;0.8052444600120388;-0.021849577482966436;-0.02110851007901717;1.0347639947083596;10.001149036598738;0.833532626234121;-0.005994024402944653;-0.0059939724789357446;0.8053593665452796;0.005790238111110335;0.8053995817343519
79.891167;1.0351039168459881;0.8332264562231051;0.8052464436167222;-0.0218495768846433;-0.02110851025132885;1.0347633087789467;10.001172027521033;0.8335339785322771;-0.005994024105978469;-0.005993972743539066;0.8053588503638637;0.005790260306174845;0.8053977432977732
79.901167;1.03510389788069;0.8332256388841037;0.8052482462813342;-0.021849576294235413;-0.021108510408182183;1.0347627639757688;10.001195045601438;0.8335353661844508;-0.005994023789850305;-0.005993973028623736;0.8053583469937647;0.005790282691891325;0.8053959058555606
79.911167;1.0351038448876406;0.833224909764606;0.8052498686095502;-0.021849575711099405;-0.021108510548683453;1.0347623573829023;10.001218070167337;0.8335367942094829;-0.005994023456347746;-0.00599397333203112;0.805357862608073;0.005790305276395824;0.8053940639189673
79.921167;1.0351037657346591;0.8332242720544918;0.8052513113961111;-0.021849575135076103;-0.021108510672236562;1.0347620841283138;10.001241076024643;0.8335382676518692;-0.0059940231067011785;-0.005993973651423648;0.8053574018189749;0.005790328064800751;0.8053922122091653
79.931167;1.035103668092071;0.8332237299577939;0.8052525759118032;-0.02184957456660459;-0.021108510778806933;1.0347619372092323;10.001264035381272;0.8335397907437582;-0.005994022741699863;-0.0059939739844927;0.8053569680242006;0.0057903510573968295;0.8053903460656165
79.941167;1.0351035598652998;0.8332232864940746;0.8052536645624825;-0.021849574006395932;-0.021108510868618455;1.0347619084311575;10.001286923193224;0.8335413665050028;-0.005994022361920435;-0.005993974329343907;0.8053565641047166;0.005790374247900221;0.8053884618766969
79.951167;1.0351034490960078;0.8332229427928615;0.8052545807813406;-0.021849573455103608;-0.02110851094166298;1.0347619905446825;10.001309718845036;0.8335429967311364;-0.00599402196746108;-0.005993974684461523;0.805356192572447;0.0057903976305567085;0.8053865572840199
79.961167;1.035103343801975;0.8332226993003452;0.8052553286182564;-0.02184957291330247;-0.021108510997642358;1.0347621784987238;10.001332407164602;0.833544682035503;-0.005994021557612842;-0.005993975048486036;0.8053558553326499;0.005790421207461411;0.8053846307071595
79.971167;1.0351032517792247;0.8332225562880798;0.8052559130144608;-0.021849572381664815;-0.021108511036218785;1.0347624689069126;10.001354980292739;0.8335464220703774;-0.005994021131293851;-0.005993975420223428;0.8053555537997372;0.00579044498287319;0.8053826809127028
79.981167;1.0351031797043924;0.8332225131436184;0.8052563401554552;-0.021849571860929125;-0.021108511056994444;1.0347628590020137;10.001377435307997;0.8335482161723954;-0.005994020687813522;-0.00599397579865043;0.8053552896519479;0.005790468954107747;0.805380707076307
79.991167;1.0351031323154365;0.8332225678799745;0.8052566165008889;-0.02184957135165258;-0.021108511059427966;1.0347633459183119;10.001399766983397;0.8335500638423773;-0.00599402022723246;-0.0059939761828293765;0.8053550655221061;0.005790493108467365;0.8053787088641978
80.001167;1.0351031120711782;0.8332227173416379;0.8052567474584624;-0.021849570854119277;-0.021108511043106102;1.0347639269344362;10.00142195423142;0.8335519643452171;-0.0059940197503867655;-0.005993976572004048;0.8053548844120146;0.00579051741835773;0.8053766868184973
80.011167;1.0351031186995752;0.8332229576739372;0.805256737139687;-0.021849570368284027;-0.021108511007983388;1.0347646009475613;10.001443946896224;0.8335539162755491;-0.005994019258556994;-0.005993976965719591;0.8053547485878639;0.0057905418378063995;0.8053746431117111
80.021167;1.0351031494216345;0.8332232851924576;0.8052565889715789;-0.021849569893550542;-0.021108510954455928;1.0347653692992234;10.00146566972319;0.8335559180813624;-0.00599401875302901;-0.005993977363534318;0.8053546599427204;0.0057905663108707775;0.8053725817070264
80.031167;1.035103200505034;0.8332236972864767;0.8052563067934903;-0.021849569428719032;-0.021108510883607295;1.0347662341581334;10.001487039891082;0.8335579684151724;-0.005994018235124194;-0.005993977764521554;0.8053546210666349;0.005790590784422855;0.8053705078126785
80.041167;1.03510326881774;0.8332241915464813;0.8052558955050769;-0.021849568972201784;-0.02110851079727474;1.0347671960699243;10.001507980548404;0.8335600654275068;-0.0059940177064393635;-0.005993978167200592;0.8053546348136714;0.0057906152135440165;0.8053684272726964
80.051167;1.0351033517519554;0.8332247633385835;0.8052553607266998;-0.021849568522424707;-0.02110851069769802;1.0347682534772127;10.001528426998282;0.8335622063137408;-0.005994017168882776;-0.005993978570019716;0.8053547032511069;0.005790639558585418;0.8053663457061939
80.061167;1.0351034458867758;0.8332254051397613;0.8052547086388847;-0.02184956807830531;-0.02110851058725906;1.0347694039205764;10.00154832780451;0.8335643878214745;-0.005994016624567046;-0.005993978971862853;0.8053548277361051;0.005790663782431415;0.8053642676350866
80.071167;1.0351035462225966;0.8332261083925875;0.8052539459943591;-0.02184956763929784;-0.021108510468610835;1.0347706448750522;10.001567637870687;0.8335666070453069;-0.005994016075665319;-0.005993979372091353;0.8053550089169111;0.005790687853900626;0.8053621965164033
80.081167;1.035103646573374;0.8332268647117861;0.8052530795976516;-0.021849567204983218;-0.021108510344996733;1.0347719740649801;10.001586308071152;0.8335688621086197;-0.005994015524477201;-0.005993979770266886;0.8053552456750857;0.005790711749817983;0.8053601355234214
80.091167;1.0351037405814412;0.8332276650082989;0.8052521159643451;-0.021849566774739076;-0.021108510220161542;1.0347733899652543;10.00160428207713;0.8335711524769118;-0.005994014973563965;-0.005993980166087262;0.8053555343344084;0.005790735450337529;0.8053580888157851
80.101167;1.035103823081135;0.8332284982444587;0.8052510609422523;-0.02184956634766073;-0.021108510097569002;1.0347748918747088;10.00162149532806;0.8335734791138607;-0.005994014425601475;-0.00599398055952586;0.8053558688410818;0.005790758932888805;0.8053560625929987
80.111167;1.0351038913242854;0.8332293512575748;0.8052499188771763;-0.021849565922833488;-0.02110850997974575;1.03477647892067;10.001637868921806;0.8335758450573509;-0.005994013883167374;-0.005993980950820044;0.8053562414648167;0.005790782170194731;0.8053540644735616
80.121167;1.0351039450259762;0.8332302097711878;0.8052486926479372;-0.021849565499897028;-0.021108509868478384;1.0347781492950774;10.001653308538648;0.8335782558016787;-0.005994013348562863;-0.005993981340393462;0.8053566439319569;0.005790805132196452;0.8053521017837041
80.131167;1.03510398491904;0.833231059992997;0.8052473846719272;-0.0218495650791887;-0.021108509765174494;1.034779901520839;10.001667710844092;0.8335807181801592;-0.00599401282350136;-0.005993981728810995;0.8053570686624357;0.005790827789818484;0.8053501804872498
80.141167;1.0351040116298968;0.8332318897824244;0.805245997402074;-0.02184956466125269;-0.021108509670765614;1.034781736833622;10.001680969194567;0.8335832383707993;-0.00599401230872098;-0.005993982116703276;0.8053575092759585;0.005790850120734632;0.8053483047907293
80.151167;1.0351040262743623;0.8332326891980109;0.8052445332091435;-0.021849564246506803;-0.021108509585688728;1.0347836598122138;10.001692981884421;0.8335858212540403;-0.005994011803641728;-0.00599398250498971;0.8053579602869934;0.005790872111966434;0.8053464769392591
80.161167;1.0351040312775617;0.8332334508483304;0.805242994388057;-0.021849563835372388;-0.021108509510122858;1.0347856763455752;10.001703661974766;0.8335884709743969;-0.005994011306351831;-0.005993982895213937;0.8053584166684314;0.0057908937556619385;0.8053446975571577
80.171167;1.0351040302536685;0.833234169795718;0.8052413832719585;-0.021849563428425943;-0.02110850944416262;1.0347877913242318;10.001712939829403;0.833591190461917;-0.005994010814070951;-0.005993983289187353;0.8053588740397185;0.0057909150479631185;0.8053429664910121
80.181167;1.035104027570831;0.8332348428834215;0.8052397022046831;-0.021849563026361533;-0.02110850938805571;1.0347900084847232;10.001720763360701;0.8335939801201834;-0.005994010323805098;-0.0059939836882623885;0.8053593293282669;0.005790935995049468;0.8053412834497975
80.191167;1.035104027176963;0.8332354678998559;0.8052379535329095;-0.021849562629900798;-0.021108509342628385;1.0347923311949405;10.001727099832502;0.8335968379831087;-0.005994009832904122;-0.005993984093179411;0.8053597807179474;0.005790956618488358;0.8053396480323447
80.201167;1.0351040308241375;0.8332360433104333;0.8052361402011541;-0.021849562239723782;-0.021108509309514797;1.0347947620695246;10.001731931674664;0.8335997613484656;-0.005994009339318324;-0.0059939845043171696;0.8053602266955765;0.005790976955238256;0.805338059467659
80.211167;1.0351040379197924;0.8332365687869;0.8052342669007687;-0.021849561856344953;-0.021108509290840162;1.034797302278486;10.001735249469641;0.8336027476659456;-0.005994008841601713;-0.0059939849218402655;0.8053606650962272;0.0057909970506966;0.8053365166756752
80.221167;1.0351040469003576;0.8332370454940912;0.8052323405609758;-0.021849561480084934;-0.021108509288565416;1.0347999516592246;10.001737052899722;0.8336057940720165;-0.005994008338961994;-0.005993985345735383;0.805361093013083;0.005791016947121041;0.8053350186324001
80.231167;1.0351040561988691;0.8332374758305121;0.8052303698215273;-0.021849561111186133;-0.021108509303892565;1.0348027090526652;10.001737358310711;0.8336088969831436;-0.005994007831313509;-0.005993985775768567;0.8053615076016647;0.005791036675831513;0.8053335647984871
80.241167;1.0351040651822916;0.8332378633274805;0.8052283643791419;-0.02184956074976162;-0.021108509337202444;1.034805572921702;10.001736203791689;0.8336120527062841;-0.0059940073191276;-0.005993986211490556;0.805361906206258;0.0057910562589554475;0.8053321554542148
80.251167;1.0351040747681928;0.8332382128033965;0.8052263344908948;-0.021849560395676204;-0.02110850938871855;1.0348085422658575;10.00173364975355;0.8336152584576897;-0.005994006803173335;-0.005993986652425567;0.8053622852303061;0.005791075715644944;0.8053307916553033
80.261167;1.035104086126452;0.8332385304691745;0.8052242902601396;-0.021849560048638965;-0.021108509459132403;1.0348116166978918;10.001729776711105;0.8336185125484906;-0.005994006284318429;-0.005993987098159829;0.8053626396017644;0.005791095063015238;0.8053294752335065
80.271167;1.0351040993692857;0.8332388236637294;0.8052222407724136;-0.021849559708406692;-0.021108509549431095;1.0348147959559462;10.001724676957943;0.8336218134745782;-0.005994005763449111;-0.005993987548217646;0.8053629635829608;0.0057911143132796895;0.8053282093456838
80.281167;1.035104114320377;0.8332391003084552;0.8052201939978574;-0.021849559375115877;-0.021108509660291642;1.0348180800898485;10.00171844301215;0.8336251586496257;-0.005994005241513911;-0.005993988001905174;0.8053632514144475;0.0057911334747246185;0.8053269985432271
80.291167;1.035104131770902;0.8332393683157386;0.8052181577953216;-0.02184955904966946;-0.021108509791864002;1.0348214699711926;10.001711163412693;0.833628543812186;-0.005994004719595633;-0.005993988458005336;0.8053634973438835;0.005791152555313583;0.8053258472650893
80.301167;1.0351041538751216;0.8332396350394476;0.8052161405045136;-0.021849558733835216;-0.02110850994396017;1.0348249666962688;10.001702920915061;0.8336319634309457;-0.0059940041989836775;-0.005993988914460988;0.8053636962978238;0.00579117156478306;0.8053247578902911
80.311167;1.0351041835753745;0.8332399072988492;0.8052141499748035;-0.021849558430038166;-0.02110851011615325;1.034828569968962;10.001693781252566;0.8336354108692314;-0.005994003681342669;-0.005993989368500221;0.8053638449952771;0.005791190515413412;0.805323730028561
80.321167;1.0351042233181327;0.8332401921104158;0.8052121921773167;-0.021849558140973613;-0.021108510307983483;1.0348322778166563;10.001683787117988;0.8336388778896571;-0.005994003168910442;-0.005993989816984863;0.805363941871646;0.005791209422531393;0.8053227608606012
80.331167;1.0351042740094811;0.8332404974129767;0.8052102712418159;-0.021849557869017606;-0.021108510519440425;1.034836087928935;10.001672974520114;0.8336423549354196;-0.005994002664505328;-0.0059939902564514575;0.8053639859236337;0.005791228305569525;0.8053218456837534
80.341167;1.035104334943116;0.8332408321501156;0.8052083907127956;-0.021849557615597374;-0.02110851075114119;1.0348399978763823;10.0016613893851;0.8336458324529326;-0.005994002171328274;-0.005993990683139638;0.8053639760257291;0.005791247189486295;0.8053209783935288
80.351167;1.0351044046609787;0.8332412057605582;0.805206553891197;-0.021849557380873914;-0.021108511004003738;1.034844003738348;10.001649078474593;0.8336493017434189;-0.005994001692673117;-0.005993991093450123;0.8053639109069717;0.005791266104787404;0.8053201519260246
80.361167;1.0351044816395225;0.8332416275772985;0.8052047629691116;-0.021849557164016646;-0.021108511278940506;1.0348480994893028;10.001636073772628;0.8336527541972303;-0.005994001231583766;-0.00599399148433332;0.8053637890672387;0.00579128508602122;0.8053193587820582
80.371167;1.0351045645826027;0.8332421062351513;0.8052030189043256;-0.0218495569638446;-0.021108511576799677;1.0348522777020912;10.001622397947482;0.8336561800435454;-0.005994000790614101;-0.005993991853249149;0.8053636089133652;0.0057913041698095455;0.8053185914927219
80.381167;1.03510465311944;0.8332426493542312;0.8052013222689995;-0.02184955677922598;-0.021108511898304653;1.0348565293813827;10.001608075591994;0.833659568640251;-0.005994000371856725;-0.005993992198077132;0.8053633695679208;0.00579132339331973;0.8053178428055803
80.391167;1.0351047481701907;0.833243263649059;0.805199673579556;-0.021849556609040397;-0.021108512243865847;1.034860842731324;10.00159312987062;0.8336629095916669;-0.0059939999770737854;-0.005993992517100099;0.8053630718376098;0.005791342794521787;0.805317105657235
80.401167;1.0351048515231573;0.833243954869902;0.8051980728137409;-0.02184955645194522;-0.021108512613381605;1.034865203608128;10.001577578580129;0.8336661931672611;-0.005993999607648949;-0.005993992809010968;0.8053627183900635;0.005791362413955735;0.8053163733421167
80.411167;1.0351049654123992;0.8332447277983334;0.8051965189129626;-0.021849556306278724;-0.02110851300623867;1.0348695978510847;10.001561436553647;0.8336694105285702;-0.005993999264440547;-0.005993993072980028;0.8053623131176876;0.0057913822947796584;0.8053156405297118
80.421167;1.0351050923991372;0.8332455866410455;0.8051950099302639;-0.021849556170200485;-0.02110851342150283;1.0348740132140826;10.001544714095045;0.8336725540213866;-0.005993998947792624;-0.005993993308604906;0.8053618603148065;0.0057914024774327385;0.8053149046305057
80.431167;1.0351052356723003;0.8332465353997889;0.8051935435987769;-0.021849556041979384;-0.021108513857969594;1.034878440311843;10.001527417769992;0.8336756172773075;-0.00599399865766204;-0.005993993515672719;0.8053613638101758;0.005791422992385673;0.8053141655925699
80.441167;1.0351053993189911;0.8332475779108379;0.8051921173569564;-0.02184955592035248;-0.021108514314045847;1.0348828728109507;10.001509562199097;0.8336785954032795;-0.005993998393841626;-0.005993993693957816;0.805360826755672;0.005791443858491229;0.8053134237612396
80.451167;1.0351055878638158;0.8332487174083836;0.8051907282718782;-0.02184955580469648;-0.021108514787730813;1.0348873065090096;10.001491182737174;0.8336814845925012;-0.005993998156251982;-0.005993993843266281;0.8053602522644095;0.0057914650880407405;0.8053126779878406
80.461167;1.0351058058782254;0.8332499560662393;0.8051893735706913;-0.02184955569487934;-0.02110851527675263;1.0348917376719653;10.001472336164582;0.8336842811083547;-0.00599399794507233;-0.005993993963565707;0.8053596437934378;0.005791486692067136;0.8053119256795165
80.471167;1.0351060581585403;0.8332512949534828;0.8051880506301037;-0.021849555590962667;-0.02110851577882399;1.0348961619359744;10.001453094415568;0.8336869815077503;-0.005993997760674801;-0.0059939940548771765;0.8053590050452987;0.005791508679149265;0.8053111638867716
80.481167;1.03510634923325;0.8332527341526259;0.8051867565786198;-0.021849555492972454;-0.021108516292039355;1.03490057454478;10.001433541612718;0.8336895837492251;-0.005993997603468702;-0.005993994117131027;0.8053583396326257;0.005791531054579225;0.8053103894656558
80.491167;1.03510668218817;0.8332542728384018;0.805185489124964;-0.021849555400979728;-0.021108516815249317;1.0349049712139355;10.001413769010744;0.8336920864978437;-0.005993997473657103;-0.0059939941502118975;0.8053576508259576;0.005791553824801704;0.8053095983266785
80.501167;1.0351070582413007;0.8332559090407018;0.805184247661228;-0.021849555315342488;-0.02110851734801281;1.0349093484154195;10.001393865297588;0.8336944871618616;-0.00599399737109423;-0.005993994154027955;0.805356941650038;0.005791576993828945;0.8053087854254829
80.511167;1.0351074772844644;0.8332576394694976;0.8051830332618224;-0.021849555236641446;-0.021108517889994623;1.0349137035003082;10.001373907723787;0.8336967815607398;-0.005993997295397617;-0.005993994128636917;0.8053562149356635;0.005791600552622217;0.8053079457663236
80.521167;1.0351079387016777;0.8332594603914758;0.8051818483908031;-0.021849555165389525;-0.021108518440367534;1.034918035193414;10.001353952994588;0.8336989651838183;-0.005993997245960748;-0.005993994074427606;0.805355473561049;0.005791624476726488;0.8053070754964323
80.531167;1.0351084417578056;0.8332613684525566;0.8051806962327644;-0.021849555101942468;-0.02110851899781656;1.0349223429948702;10.001334039062195;0.833701034136411;-0.005993997221785626;-0.0059939939921765575;0.8053547211065644;0.005791648727440668;0.8053061722780587
80.541167;1.0351089853751725;0.8332633598101625;0.8051795793921199;-0.021849555046505424;-0.021108519560704767;1.0349266256984928;10.00131420633642;0.8337029852998477;-0.005993997221475611;-0.005993993882953064;0.8053539622443296;0.005791673248624845;0.8053052348748668
80.551167;1.0351095680655107;0.833265429232464;0.8051784998121043;-0.02184955499893029;-0.021108520126934222;1.0349308810680216;10.001294510833548;0.8337048163037268;-0.005993997243385667;-0.00599399374782481;0.8053532024797904;0.005791697969244817;0.8053042631167077
80.561167;1.0351101883988025;0.8332675709583028;0.8051774606848299;-0.021849554958491082;-0.021108520694057567;1.0349351063119345;10.001275010026024;0.833706525909962;-0.005993997286047977;-0.00599399358746171;0.8053524471115885;0.005791722815777989;0.8053032582158617
80.571167;1.0351108454098652;0.8332697797915194;0.8051764682073659;-0.02184955492410087;-0.021108521259770693;1.0349392982824728;10.001255742040748;0.8337081147985744;-0.005993997348712563;-0.005993993402138293;0.805351699489995;0.005791747720388839;0.8053022221233263
80.581167;1.0351115388100962;0.833272051186428;0.8051755310257532;-0.021849554894887456;-0.021108521822093388;1.0349434535696531;10.00123671872829;0.8337095859403482;-0.00599399743131454;-0.005993993192324884;0.8053509599874877;0.005791772617766454;0.805301156396379
80.591167;1.0351122698973185;0.8332743813425488;0.8051746582186525;-0.021849554870591547;-0.021108522379132452;1.0349475687329477;10.001217929164852;0.8337109437681824;-0.00599399753410612;-0.005993992959244676;0.8053502270681043;0.0057917974416873816;0.8053000620248457
80.601167;1.0351130427763313;0.8332767673706287;0.805173857884287;-0.021849554851635065;-0.021108522928994865;1.0349516410709028;10.001199346033037;0.8337121926043706;-0.005993997657524977;-0.005993992704874216;0.8053494991779478;0.005791822129566158;0.8052989400266912
80.611167;1.0351138638651225;0.8332792066916556;0.8051731364947523;-0.0218495548388775;-0.021108523469976916;1.0349556696147526;10.001180937429362;0.8337133358329888;-0.005993997801966718;-0.0059939924316378445;0.8053487751457284;0.005791846630429789;0.8052977919197692
80.621167;1.0351147394958808;0.833281696354862;0.8051724986238495;-0.021849554833061526;-0.021108524000540037;1.0349596545891422;10.001162678387706;0.8337143760888841;-0.005993997967346535;-0.005993992142054291;0.8053480530043811;0.005791870906517814;0.8052966202809156
80.631167;1.0351156734223186;0.8332842331244406;0.8051719471661455;-0.021849554834461653;-0.02110852451889952;1.03496359528546;10.00114454671842;0.8337153153401313;-0.005993998152939545;-0.00599399183836098;0.8053473291427242;0.005791894923728899;0.8052954291995665
80.641167;1.0351166655626742;0.8332868139409918;0.8051714838853997;-0.021849554842900024;-0.021108525022750502;1.0349674892271974;10.001126507065468;0.833716154979905;-0.005993998357613849;-0.00599399152244488;0.8053465990559393;0.005791918643126759;0.8052942239677157
80.651167;1.0351177125011246;0.8332894358264179;0.8051711097801356;-0.021849554857677096;-0.021108525509612033;1.03497133373541;10.001108505009414;0.8337168967665026;-0.005993998579955443;-0.005993991196136428;0.8053458586484257;0.005791942026194308;0.8052930108220857
80.661167;1.0351188092017392;0.8332920950797048;0.8051708245813307;-0.021849554877592763;-0.021108525977321265;1.0349751273727832;10.001090476674799;0.8337175438551743;-0.005993998817973746;-0.005993990861509883;0.8053451044524962;0.005791965042956216;0.8052917971778196
80.671167;1.0351199501640536;0.8332947871249153;0.8051706261079329;-0.02184955490125687;-0.021108526424019454;1.0349788694489919;10.001072359526377;0.8337181006060654;-0.005993999068917292;-0.0059939905211912805;0.8053443329682065;0.005791987671735855;0.8052905913006895
80.681167;1.0351211295263296;0.8332975073916989;0.8051705109477871;-0.021849554927328596;-0.021108526848008444;1.034982558820734;10.001054098370822;0.8337185713391965;-0.005993999329732391;-0.005993990178611993;0.8053435403322203;0.005792009896452026;0.8052894011671236
80.691167;1.0351223415864403;0.8333002516293283;0.8051704755063714;-0.021849554954656396;-0.021108527247783632;1.0349861934311084;10.00103564740171;0.8337189592890715;-0.0059939995976665;-0.005993989837874588;0.8053427228020449;0.005792031704417598;0.8052882331541883
80.701167;1.0351235821632554;0.8333030154203767;0.8051705156696782;-0.0218495549823587;-0.021108527621941403;1.0349897704040294;10.001016966694964;0.833719266203105;-0.005993999870343885;-0.005993989503299073;0.8053418778071496;0.005792053084767638;0.8052870911557524
80.711167;1.0351248495677832;0.8333057941033285;0.8051706258531579;-0.021849555009627073;-0.021108527969149866;1.0349932865281375;10.00099801783682;0.8337194923015112;-0.005994000145593242;-0.0059939891789967574;0.8053410046259674;0.005792074029192628;0.8052859770064623
80.721167;1.0351261440561752;0.8333085832519695;0.8051707994294617;-0.021849555035484233;-0.021108528288446043;1.0349967389835215;10.000978767059637;0.833719636578896;-0.005994000421384316;-0.0059939888686438;0.8053401041027958;0.005792094531527241;0.805284891740778
80.731167;1.035127466346415;0.8333113793217048;0.8051710303092752;-0.021849555058880657;-0.021108528579642818;1.035000125600093;10.000959194905679;0.833719697060246;-0.005994000695538234;-0.0059939885753171;0.805339178290486;0.005792114588392689;0.8052838356039245
80.741167;1.0351288167928328;0.8333141802114746;0.8051713134109074;-0.021849555078959148;-0.02110852884356761;1.0350034445178604;10.000939299243282;0.8337196709541949;-0.005994000965322085;-0.005993988301288002;0.8053382305052678;0.005792134203418216;0.8052828070965744
80.751167;1.0351301955134213;0.8333169854112912;0.805171643456385;-0.021849555095254127;-0.0211085290818794;1.0350066937429914;10.000919090111884;0.8337195553897194;-0.0059940012275926735;-0.0059939880480175305;0.8053372649577782;0.00579215338782641;0.8052818032035909
80.761167;1.0351316027701323;0.8333197958438606;0.8051720137700065;-0.021849555107681693;-0.02110852929655824;1.0350098709338458;10.000898589769452;0.8337193482777491;-0.005994001479531007;-0.005993987816351962;0.8053362858266456;0.00579217215798123;0.805280820611231
80.771167;1.0351330389404585;0.8333226137435681;0.8051724162464463;-0.02184955511618704;-0.02110852948950536;1.0350129733145184;10.000877835581583;0.8337190484703876;-0.00599400171929896;-0.00599398760666296;0.8053352966455216;0.005792190535495701;0.8052798561344768
80.781167;1.035134504089062;0.8333254426153133;0.8051728421909071;-0.02184955512030794;-0.02110852966254835;1.0350159977773155;10.00085687587158;0.8337186557280958;-0.005994001946074707;-0.0059939874190879;0.8053343001804367;0.00579220854456681;0.8052789058665746
80.791167;1.035135997662392;0.833328287242908;0.8051732834024348;-0.021849555119042283;-0.02110852981771911;1.035018941027997;10.000835767659098;0.83371817097345;-0.005994002159588935;-0.005993987253762446;0.80533329834171;0.00579222620338844;0.8052779646612618
80.801167;1.0351375188879726;0.8333311534047904;0.8051737331907055;-0.02184955511101582;-0.021108529957205305;1.03502179905607;10.000814583547957;0.8337175961564564;-0.005994002359776362;-0.005993987110668786;0.8053322921623212;0.005792243518016272;0.8052770270141698
80.811167;1.035139068283606;0.8333340468746107;0.8051741866407919;-0.021849555094841204;-0.021108530082902012;1.0350245665682314;10.000793414709994;0.8337169333264577;-0.005994002546762002;-0.0059939869895251794;0.8053312821504542;0.005792260485041752;0.8052760878566483
80.821167;1.0351406485068948;0.8333369724997644;0.8051746397883527;-0.02184955506948666;-0.02110853019624943;1.0350272376648495;10.00077236186314;0.8337161840912027;-0.005994002720631857;-0.005993986890138829;0.8053302687231557;0.005792277098757486;0.805275142698945
80.831167;1.035142262772676;0.8333399340567919;0.8051750887023437;-0.021849555034292766;-0.021108530298538614;1.0350298070474928;10.000751517150267;0.8337153503646808;-0.005994002880972553;-0.005993986812666896;0.8053292522351985;0.005792293353467294;0.8052741879053666
80.841167;1.0351439134315255;0.8333429340984162;0.8051755290437315;-0.02184955498877612;-0.021108530391219574;1.035032270152342;10.000730944178919;0.8337144352779079;-0.005994003026821336;-0.005993986757212717;0.8053282327540147;0.005792309237298867;0.805273220232124
80.851167;1.0351456029268435;0.8333459736963118;0.8051759554340898;-0.021849554932724228;-0.021108530475782265;1.0350346224427274;10.0007106710442;0.833713442797604;-0.005994003156914267;-0.005993986723346015;0.805327209688949;0.005792324723976246;0.8052722354322555
80.861167;1.0351473347012072;0.8333490525674425;0.805176360821914;-0.02184955486643505;-0.02110853055331066;1.0350368592650672;10.000690694410599;0.8337123758981944;-0.005994003269960111;-0.005993986710240439;0.8053261815458612;0.005792339772126057;0.805271228171266
80.871167;1.0351491123243202;0.8333521693166417;0.8051767370111013;-0.021849554790777798;-0.021108530624449638;1.0350389762496883;10.000670979982077;0.8337112348074637;-0.005994003365027209;-0.00599398671692835;0.8053251469223066;0.005792354335146462;0.805270193945477
80.881167;1.0351509380802968;0.8333553220565467;0.8051770755310411;-0.02184955470715043;-0.021108530689925405;1.0350409693785405;10.000651464909962;0.8337100173030416;-0.0059940034417422135;-0.005993986742273706;0.8053241064031087;0.005792368374294286;0.8052691305887226
80.891167;1.0351528122215832;0.8333585094085726;0.8051773668938323;-0.021849554617337775;-0.021108530750833965;1.0350428347575122;10.000632072384283;0.8337087205031016;-0.005994003500251204;-0.005993986785101054;0.8053230630499261;0.00579238186461642;0.8052680378939153
80.901167;1.0351547331387383;0.8333617305973225;0.8051775992031031;-0.02184955452322814;-0.021108530808489952;1.035044568515573;10.000612729401347;0.8337073419202559;-0.005994003541144839;-0.005993986844565546;0.8053220213077202;0.005792394792114705;0.8052669168321405
80.911167;1.0351566979819435;0.8333649843047887;0.8051777583897665;-0.02184955442657627;-0.021108530864237023;1.035046166684922;10.000593377389515;0.8337058796490198;-0.0059940035652684305;-0.005993986920246776;0.8053209865052611;0.005792407146797001;0.8052657698449863
80.921167;1.0351587028969946;0.8333682676893426;0.8051778296731982;-0.02184955432893899;-0.021108530919290047;1.0350476248592977;10.000573976934316;0.8337043329160458;-0.0059940035734113726;-0.005993987011857358;0.8053199649643809;0.005792418914202553;0.8052646011484602
80.931167;1.0351607423038007;0.8333715764265124;0.8051777987975974;-0.02184955423170052;-0.021108530974708696;1.0350489380961678;10.000554505211312;0.8337027027682774;-0.005994003565912125;-0.005993987118956501;0.805318963326688;0.005792430069479437;0.8052634154349455
80.941167;1.0351628083543027;0.8333749052915106;0.8051776530829747;-0.02184955413604702;-0.021108531031499178;1.0350501018243545;10.00053494805821;0.8337009920921261;-0.005994003542505545;-0.005993987240754758;0.8053179875383849;0.005792440578367164;0.805262216023217
80.951167;1.0351648923846293;0.8333782487040048;0.8051773825635671;-0.02184955404281078;-0.021108531090399466;1.0350511133600941;10.000515295677653;0.8336992048378499;-0.005994003502760985;-0.005993987376081634;0.8053170421829475;0.005792450401426494;0.8052610046588776
80.961167;1.035166986929543;0.8333816010025368;0.8051769807332954;-0.021849553952283537;-0.021108531151489904;1.0350519724282203;10.000495538482493;0.8336973447000822;-0.005994003446533603;-0.005993987523708593;0.8053161300449619;0.005792459495650943;0.8052597825423474
80.971167;1.0351690850749773;0.8333849563615422;0.8051764441417509;-0.021849553864097388;-0.02110853121420761;1.0350526809410956;10.000475660987622;0.8336954144172056;-0.005994003373914049;-0.005993987682640059;0.8053152520300921;0.005792467813929304;0.8052585507223227
80.981167;1.0351711780974138;0.8333883083651031;0.8051757709408963;-0.02184955377727435;-0.021108531277457727;1.0350532436088113;10.000455642305912;0.8336934163300262;-0.005994003285227391;-0.00599398785197756;0.8053144076168508;0.0057924753089650385;0.8052573099632591
80.991167;1.0351732554160213;0.8333916497386318;0.8051749599245198;-0.021849553690508495;-0.021108531339388743;1.0350536689131538;10.000435457633582;0.833691352829326;-0.005994003181293512;-0.005993988030604534;0.8053135956269539;0.005792481942606464;0.8052560611298405
81.001167;1.0351753069859877;0.8333949726980683;0.8051740106931938;-0.021849553602303475;-0.021108531397531778;1.0350539692281564;10.00041507358359;0.8336892258692103;-0.005994003063334355;-0.0059939882171632305;0.8053128148389469;0.005792487688456766;0.805254805805332
81.011167;1.0351773248152654;0.833398269341526;0.8051729237187352;-0.021849553510801683;-0.021108531449663178;1.0350541593094802;10.000394444588657;0.833687036651985;-0.005994002932548488;-0.005993988410371029;0.805312064076971;0.005792492529363038;0.8052535464519652
81.021167;1.035179302201503;0.8334015315003902;0.8051716996504843;-0.02184955341378734;-0.02110853149438162;1.03505425331774;10.000373514171656;0.833684786486902;-0.005994002789920966;-0.005993988609323245;0.805311341790122;0.005792496461283649;0.8052522864261125
81.031167;1.0351812318951457;0.8334047506244094;0.8051703386444001;-0.021849553309005947;-0.02110853153082184;1.035054262558502;10.000352223199465;0.8336824780777536;-0.0059940026363102476;-0.005993988813670626;0.8053106457577808;0.005792499491382607;0.805251030202881
81.041167;1.0351831054594653;0.8334079184059335;0.8051688404820962;-0.021849553194356323;-0.021108531558180536;1.0350541951820331;10.000330526833613;0.8336801157974075;-0.005994002472563534;-0.005993989023740371;0.8053099734455367;0.005792501624962841;0.8052497832866892
81.051167;1.035184914644409;0.8334110276193888;0.805167205228953;-0.021849553067823876;-0.02110853157561566;1.0350540568217184;10.000308408385534;0.8336777048050843;-0.00599400229952949;-0.005993989240593408;0.8053093229878567;0.005792502860806045;0.8052485514871002
81.061167;1.0351866524000513;0.833414072425442;0.8051654338512432;-0.021849552927672922;-0.0211085315823753;1.0350538518780914;10.000285876337045;0.8336752503296054;-0.005994002117938901;-0.00599398946604358;0.8053086943080136;0.005792503197794946;0.8052473395799109
81.071167;1.0351883118373564;0.8334170482114895;0.8051635285971175;-0.02184955277299978;-0.021108531577810632;1.0350535854499388;10.000262947827238;0.8336727581655248;-0.0059940019283267814;-0.005993989702491716;0.8053080888115939;0.005792502637325867;0.8052461500252756
81.081167;1.0351898854649098;0.8334199511845312;0.805161492980523;-0.021849552603894633;-0.02110853156127484;1.035053264026117;10.000239633216005;0.8336702356686297;-0.0059940017310360855;-0.005993989952569472;0.8053075074706832;0.005792501181889034;0.8052449832336547
81.091167;1.0351913663156544;0.8334227780499577;0.8051593314591583;-0.021849552420942147;-0.02110853153201025;1.035052893960533;10.000215935893626;0.8336676917990821;-0.005994001526052127;-0.005993990218921908;0.805306949454875;0.00579249883877839;0.8052438389661516
81.101167;1.0351927482441983;0.8334255257378071;0.8051570493803258;-0.021849552224610505;-0.021108531488937876;1.0350524802620733;10.000191867723785;0.8336651358938616;-0.005994001312720901;-0.00599399050417457;0.8053064122269075;0.005792495622420173;0.8052427172539744
81.111167;1.035194024108404;0.833428190730503;0.8051546533394457;-0.02184955201486122;-0.02110853143058169;1.035052027667299;10.000167460343997;0.8336625764631428;-0.0059940010899777975;-0.005993990810839086;0.8053058926037;0.005792491549506632;0.8052416184665595
81.121167;1.0351951848480991;0.8334307683975282;0.8051521514702964;-0.02184955179095936;-0.021108531355314434;1.0350515419245279;10.000142760613453;0.8336600213768124;-0.005994000857139646;-0.00599399114122527;0.8053053877519745;0.00579248663425855;0.8052405425872471
81.131167;1.035196220639487;0.8334332529273379;0.8051495530719479;-0.021849551551531454;-0.021108531261513457;1.0350510297733169;10.000117820934346;0.8336574788757917;-0.005994000614311075;-0.005993991497358423;0.80530489479635;0.0057924808879132655;0.8052394885258295
81.141167;1.0351971221251657;0.8334356377983665;0.8051468676677416;-0.021849551294995252;-0.021108531147570293;1.0350504987447353;10.00009269752391;0.8336549576333278;-0.005994000362108506;-0.005993991880585526;0.805304409773968;0.0057924743216009895;0.8052384545848739
81.151167;1.0351978806936575;0.833437916465054;0.8051441045638218;-0.021849551020087676;-0.02110853101229324;1.0350499564769204;10.000067456909939;0.8336524655577258;-0.005994000101317225;-0.005993992291213109;0.8053039276192515;0.005792466951181018;0.8052374396375147
81.161167;1.0351984879908314;0.8334400829918099;0.8051412726717035;-0.021849550726039488;-0.0211085308554093;1.0350494100916365;10.000042177163232;0.8336500091070471;-0.005993999832638141;-0.005993992728516959;0.805303443153454;0.005792458800070044;0.8052364436732635
81.171167;1.0351989353275621;0.8334421321144301;0.8051383794532763;-0.021849550412505123;-0.02110853067738974;1.035048867466297;10.000016939241055;0.8336475940613008;-0.005993999556534037;-0.005993993190817822;0.8053029523695118;0.005792449896812075;0.8052354672957808
81.181167;1.0351992136893313;0.8334440584554663;0.805135430132597;-0.0218495500794077;-0.021108530479025386;1.0350483381879445;9.999991819603723;0.8336452265107457;-0.00599399927337597;-0.00599399367577554;0.8053024533847667;0.005792440268817884;0.8052345110314792
81.191167;1.0351993141248446;0.8334458562891089;0.8051324285280772;-0.02184954972673361;-0.021108530261362092;1.0350478320425074;9.999966883971661;0.8336429130237624;-0.005993998983673387;-0.0059939941809329005;0.8053019465556884;0.005792429939897154;0.805233574863188
81.201167;1.0351992279593922;0.8334475204757575;0.8051293782496187;-0.0218495493546344;-0.021108530025566518;1.0350473568337724;9.999942179937566;0.8336406602205282;-0.005993998688064938;-0.0059939947039831555;0.8053014337795646;0.005792418935006707;0.805232657880502
81.211167;1.0351989471497056;0.833449046916837;0.8051262827549531;-0.021849548963643366;-0.0211085297726489;1.0350469167129375;9.999917739539177;0.8336384743818015;-0.005993998387062844;-0.005993995242724832;0.8053009174373338;0.005792407285571024;0.8052317587595986
81.221167;1.0351984655058974;0.8334504323339502;0.8051231446041999;-0.021849548554413324;-0.02110852950360531;1.0350465114673006;9.99989358949377;0.8336363613827655;-0.00599399808088049;-0.005993995794969006;0.8053003997909596;0.005792395029747595;0.8052308770939864
81.231167;1.035197780047488;0.8334516743616295;0.8051199651668055;-0.021849548127325015;-0.02110852921969526;1.0350461378534472;9.999869753715076;0.8336343266521014;-0.005993997769668924;-0.005993996358678082;0.8052998827789858;0.005792382206085666;0.8052300139189277
81.241167;1.0351968912010738;0.8334527717833785;0.8051167452475276;-0.02184954768258122;-0.02110852892215174;1.03504579168687;9.999846251040639;0.8336323750080787;-0.005993997453833658;-0.005993996932302112;0.8052993676574061;0.005792368842874389;0.8052291707206704
81.251167;1.035195802015385;0.8334537252426614;0.8051134857745574;-0.021849547220558846;-0.02110852861179945;1.0350454685471788;9.999823102290557;0.8336305104089095;-0.005993997134020245;-0.005993997514794183;0.8052988550217222;0.005792354953472684;0.8052283486097541
