time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.261167;1.035194517305819;0.833454538449735;0.8051101880100756;-0.021849546741983923;-0.021108528289273797;1.0350451642530847;9.999800339827425;0.8336287356489227;-0.005993996810873591;-0.005993998105317199;0.8052983454472404;0.005792340548265494;0.8052275487162537
81.271167;1.0351930429286849;0.8334552183231604;0.8051068537061068;-0.021849546247903386;-0.021108527955384794;1.0350448759017725;9.999778005378584;0.8336270525550938;-0.005993996484691145;-0.005993998703067411;0.8052978402729302;0.005792325653822901;0.8052267726717945
81.281167;1.035191385121067;0.8334557737739465;0.8051034849568552;-0.021849545739631784;-0.021108527611145126;1.0350446017154913;9.999756145582916;0.833625462889593;-0.005993996155148418;-0.005993999307106182;0.8052973423554779;0.0057923103160261915;0.80522602259311
81.291167;1.0351895510232045;0.8334562144912953;0.8051000836239796;-0.021849545218791323;-0.0211085272576365;1.0350443401701108;9.99973481328113;0.8336239691304125;-0.005993995821299354;-0.005993999916086346;0.805296856367448;0.00579229458689754;0.805225301190249
81.301167;1.0351875505358803;0.833456550244395;0.8050966516842746;-0.021849544687355296;-0.02110852689581044;1.0350440896788657;9.999714061077196;0.8336225746944639;-0.005993995481680189;-0.005994000528289823;0.8052963882897463;0.005792278516098489;0.8052246124638696
81.311167;1.035185397296284;0.8334567900396498;0.8050931926251694;-0.02184954414754862;-0.021108526526354657;1.0350438482900592;9.999693927605987;0.8336212838932807;-0.005993995134509881;-0.005994001142010359;0.8052959447211865;0.005792262155031483;0.8052239624280604
81.321167;1.0351831077351683;0.8334569410250785;0.8050897117267596;-0.02184954360168171;-0.02110852614982571;1.0350436138856418;9.999674437246231;0.8336201012836062;-0.005993994778171724;-0.005994001755726505;0.8052955325665061;0.00579224556225914;0.8052233586836508
81.331167;1.035180699055705;0.8334570079847435;0.8050862144601199;-0.02184954305210323;-0.021108525766766834;1.0350433850957605;9.999655614584414;0.8336190306777074;-0.005993994411449985;-0.00599400236811718;0.8052951588813423;0.005792228800530305;0.8052228089372788
81.341167;1.0351781871977763;0.8334569935157984;0.8050827050293566;-0.021849542501287348;-0.021108525377771224;1.0350431617541263;9.999637491108345;0.8336180753754645;-0.005993994033151171;-0.005994002978232195;0.8052948303847459;0.0057922119325941575;0.8052223198962709
81.351167;1.0351755854500402;0.8334568986999424;0.805079186688104;-0.02184954195203528;-0.021108524983738112;1.0350429448722556;9.999620095801296;0.8336172388883126;-0.005993993641920385;-0.005994003585486317;0.8052945524235443;0.005792195023086252;0.8052218978304495
81.361167;1.0351729037882629;0.8334567245288167;0.805075662845618;-0.02184954140766842;-0.0211085245859885;1.0350427363833286;9.999603448651646;0.8336165245101455;-0.0059939932366485016;-0.005994004189455647;0.8052943281222451;0.005792178137316869;0.8052215494707875
81.371167;1.0351701493152061;0.8334564730298342;0.8050721373533677;-0.021849540871964352;-0.021108524186255924;1.0350425384724213;9.999587568067312;0.833615935042582;-0.005993992816732674;-0.005994004789900198;0.805294158237338;0.005792161330824263;0.8052212809195302
81.381167;1.035167327783999;0.8334561469843264;0.8050686139610665;-0.021849540348825632;-0.021108523786917806;1.0350423527157195;9.999572479714024;0.8336154733965396;-0.005993992381871955;-0.0059940053867851865;0.8052940413872938;0.005792144641028109;0.8052210963785249
81.391167;1.0351644453888225;0.8334557491072904;0.8050650958624331;-0.021849539841801425;-0.021108523391084953;1.0350421791638598;9.999558219118503;0.8336151426309057;-0.005993991931833049;-0.005994005979954673;0.8052939747527043;0.0057921280929142055;0.8052209988554772
81.401167;1.0351615100359766;0.833455281637789;0.8050615862346772;-0.02184953935367205;-0.021108523002208307;1.0350420158443583;9.999544831023679;0.8336149454315489;-0.005993991466454272;-0.005994006568975821;0.8052939554239812;0.005792111711743998;0.8052209910299424
81.411167;1.0351585313884082;0.8334547461191862;0.8050580894361782;-0.02184953888642231;-0.02110852262364868;1.035041859419338;9.999532362643613;0.8336148843365083;-0.005993990985614585;-0.005994007153432533;0.8052939816553953;0.005792095526008961;0.8052210751053773
81.421167;1.0351555198800722;0.8334541430221897;0.8050546113338707;-0.02184953844157474;-0.02110852225853182;1.0350417067369277;9.999520845980989;0.8336149621149289;-0.005993990489014515;-0.005994007733159107;0.8052940527117376;0.005792079559951017;0.8052212524102316
81.431167;1.035152485553853;0.8334534717152221;0.8050511587276793;-0.02184953802043555;-0.02110852190962236;1.0350415555366763;9.999510281697773;0.833615180882027;-0.005993989976213067;-0.005994008308189975;0.8052941679400688;0.005792063826397051;0.8052215230463604
81.441167;1.0351494374186576;0.8334527316967216;0.8050477388810982;-0.021849537623955004;-0.021108521579056502;1.0350414035034154;9.999500643023586;0.8336155409468662;-0.005993989446890652;-0.005994008878513644;0.8052943269138823;0.005792048322337457;0.8052218860026397
81.451167;1.0351463841146082;0.833451924549922;0.8050443593692063;-0.021849537252485264;-0.021108521268111566;1.0350412476627309;9.999491890950685;0.8336160404794422;-0.005993988900782218;-0.005994009443815096;0.8052945300885308;0.005792033029655308;0.8052223399379216
81.461167;1.0351433351325021;0.8334510548812603;0.8050410281848712;-0.02184953690568356;-0.021108520977051466;1.0350410854726464;9.999483980502347;0.8336166754848746;-0.005993988337461994;-0.005994010003615169;0.805294778945451;0.005792017924945717;0.8052228838899015
81.471167;1.0351403008135815;0.83345012983752;0.8050377534843479;-0.021849536582487176;-0.021108520705165945;1.0350409165347663;9.99947685865117;0.8336174400208723;-0.005993987756416459;-0.005994010557742986;0.8052950757142461;0.0057920029883496175;0.8052235176361959
81.481167;1.0351372917104975;0.8334491578992489;0.8050345424957899;-0.02184953628143244;-0.021108520451230545;1.035040742803257;9.999470466216765;0.8336183265824687;-0.005993987157139034;-0.005994011106415894;0.8052954225855764;0.005791988200554403;0.8052242420093056
81.491167;1.0351343186943156;0.8334481470447954;0.805031400635483;-0.021849536001220738;-0.02110852021402445;1.03504056649068;9.999464748430913;0.8336193262480235;-0.0059939865388144685;-0.0059940116498584444;0.8052958209704618;0.005791973537560251;0.8052250588508915
81.501167;1.035131393153438;0.8334471027932145;0.8050283320428783;-0.021849535740797517;-0.021108519992415926;1.0350403884833586;9.999459665330464;0.8336204290449243;-0.005993985900074838;-0.005994012188248671;0.8052962714172336;0.0057919589768135535;0.8052259700597213
81.511167;1.0351285262473833;0.8334460277677903;0.805025341164087;-0.02184953549919587;-0.021108519785232545;1.0350402090434485;9.99945519080908;0.8336216250229094;-0.005993985239386688;-0.005994012721971349;0.8052967738433624;0.005791944507779985;0.8052269762458137
81.521167;1.0351257277827917;0.8334449235515696;0.8050224337154874;-0.021849535275768026;-0.02110851959117071;1.035040028316124;9.999451303068572;0.8336229052417844;-0.005993984555447223;-0.005994013251581135;0.8052973274929811;0.005791930133207852;0.8052280763714327
81.531167;1.035123005857831;0.8334437933036408;0.805019616095514;-0.021849535070260197;-0.02110851940873401;1.0350398453941172;9.999447978518344;0.8336242619975353;-0.005993983847139447;-0.005994013777748348;0.805297930657504;0.0057919158635338945;0.8052292681751057
81.541167;1.0351203672181388;0.8334426427203993;0.8050168941507582;-0.02184953488245009;-0.02110851923626431;1.0350396579877403;9.999445193869649;0.8336256888082567;-0.005993983113455254;-0.0059940143015338645;0.8052985808601519;0.005791901713109283;0.8052305478476027
81.551167;1.035117817716736;0.8334414785356197;0.8050142725732384;-0.02184953471189653;-0.021108519072002865;1.0350394639385567;9.99944292834316;0.8336271802692526;-0.005993982353426196;-0.005994014824479656;0.8052992753359435;0.005791887697617183;0.805231909616724
81.561167;1.0351153627818623;0.8334403062011952;0.8050117551292605;-0.021849534557810885;-0.0211085189140628;1.0350392630591532;9.999441158807622;0.8336287315078009;-0.005993981565995756;-0.005994015348223458;0.8053000113115285;0.005791873831113123;0.8052333468029542
81.571167;1.035113007491915;0.8334391291653479;0.8050093454860069;-0.021849534418764593;-0.021108518760527065;1.0350390573550985;9.99943985606892;0.8336303380283248;-0.005993980750201697;-0.005994015874009252;0.8053007863234929;0.005791860125121679;0.8052348529911075
81.581167;1.0351107556745889;0.8334379500896031;0.8050070482185688;-0.021849534292582073;-0.021108518609815937;1.0350388498990293;9.99943898853052;0.833631996359854;-0.005993979905664865;-0.005994016402559389;0.8053015982264637;0.005791846586537677;0.8052364212614437
81.591167;1.0351086086701695;0.8334367720698407;0.8050048688776326;-0.021849534176802535;-0.021108518460794246;1.0350386441101507;9.999438523825141;0.8336337040732512;-0.005993979032874159;-0.005994016934451482;0.8053024446411007;0.005791833211193643;0.8052380426412913
81.601167;1.0351065648982407;0.83343559854431;0.8050028128179477;-0.021849534069254786;-0.021108518312364488;1.0350384436939188;9.999438427342874;0.8336354584021958;-0.005993978133123155;-0.005994017470550886;0.805303322696198;0.005791819979141241;0.805239706266086
81.611167;1.0351046205040235;0.8334344322478437;0.8050008840681893;-0.021849533968251202;-0.02110851816325377;1.0350382518416725;9.9994386659147;0.8336372549175137;-0.005993977208281848;-0.0059940180119667135;0.805304229493851;0.005791806856240312;0.8052414011080359
81.621167;1.0351027710858787;0.8334332740606607;0.8049990852162824;-0.021849533872575787;-0.02110851801227213;1.0350380701168453;9.99943921079087;0.8336390872213391;-0.005993976260562621;-0.0059940185595489396;0.8053051624128783;0.005791793798451979;0.8052431171413386
81.631167;1.0351010136461674;0.8334321226305385;0.8049974181066054;-0.02184953378140473;-0.02110851785847661;1.035037898496878;9.999440031841178;0.8336409474683416;-0.0059939752924558255;-0.0059940191134578045;0.8053061186106555;0.005791780754163117;0.8052448452426835
81.641167;1.0350993469200667;0.8334309751939977;0.8049958846819283;-0.021849533694189075;-0.021108517700994506;1.0350377360211946;9.999441092381305;0.8336428276394118;-0.005993974306767377;-0.00599401967318451;0.8053070950857194;0.005791767667894876;0.8052465767825842
81.651167;1.035097770413418;0.8334298286831424;0.8049944871741067;-0.021849533610651433;-0.021108517538774147;1.0350375815045332;9.999442349512686;0.8336447202379565;-0.00599397330663214;-0.005994020237834995;0.805308089959281;0.005791754489058126;0.8052483037193481
81.661167;1.035096284344719;0.8334286803783107;0.8049932274008428;-0.021849533530783775;-0.021108517370553956;1.035037434126167;9.999443750999971;0.8336466173178984;-0.005993972295673773;-0.0059940208064663495;0.8053091029424283;0.005791741177097507;0.8052500191869517
81.671167;1.0350948902427786;0.8334275287217227;0.8049921059156184;-0.021849533454852847;-0.021108517195047083;1.0350372932870529;9.999445236244949;0.8336485097576574;-0.0059939712782590875;-0.005994021378476813;0.8053101349077331;0.00579172769881745;0.805251717772332
81.681167;1.035093590246288;0.8334263736184974;0.804991121599819;-0.021849533383605905;-0.02110851701109313;1.0350371583246885;9.999446746848253;0.8336503883502933;-0.005993970259490983;-0.005994021953948465;0.8053111880596704;0.005791714028150343;0.8052533951780136
81.691167;1.0350923858100483;0.8334252153421593;0.8049902718835041;-0.021849533318332084;-0.021108516817786638;1.0350370283433585;9.999448230435311;0.8336522455105888;-0.005993969244860903;-0.005994022533741052;0.80531226545213;0.005791700151041505;0.8052550477056517
81.701167;1.0350912778007741;0.8334240541467804;0.8049895536106295;-0.02184953326057858;-0.021108516614691052;1.0350369017079957;9.9994496409987;0.8336540758215937;-0.005993968239798172;-0.005994023119241385;0.8053133695059306;0.005791686067271486;0.8052566716615648
81.711167;1.0350902670516193;0.8334228914717505;0.8049889636182395;-0.02184953321207898;-0.021108516401918773;1.0350367759389523;9.99945094434712;0.8336558753347024;-0.00599396724938282;-0.005994023711950877;0.8053145013120431;0.005791671787083368;0.8052582631232436
81.721167;1.0350893534678887;0.8334217302807674;0.8049884984880276;-0.021849533174928607;-0.021108516179897677;1.0350366482672457;9.999452115223592;0.833657640966408;-0.005993966278160232;-0.005994024313146399;0.8053156607004509;0.005791657325804951;0.8052598181730498
81.731167;1.0350885342537708;0.8334205739239398;0.8049881545388824;-0.021849533151444552;-0.021108515948981763;1.0350365159663424;9.999453129881333;0.8336593700881736;-0.005993965329910384;-0.005994024923621434;0.8053168462824412;0.005791642701637566;0.805261332557487
81.741167;1.0350878033768822;0.833419425138137;0.8049879283624347;-0.02184953314370349;-0.02110851570915275;1.035036376621497;9.999453969800902;0.8336610598738429;-0.005993964407489231;-0.005994025543612246;0.8053180557783571;0.005791627938820757;0.8052628012057834
81.751167;1.0350871533055042;0.8334182858197885;0.8049878168097425;-0.02184953315307041;-0.021108515460012606;1.0350362287784034;9.99945462797534;0.833662707015695;-0.0059939635127059295;-0.005994026173223201;0.8053192866688821;0.005791613066226392;0.8052642190702148
81.761167;1.0350865770269313;0.8334171573529687;0.8049878164787178;-0.021849533179930464;-0.02110851520097396;1.035036072531721;9.999455106680633;0.8336643078482627;-0.0059939626463510615;-0.00599402681311759;0.8053205363613468;0.005791598107088007;0.8052655825157565
81.771167;1.0350860680271;0.8334160409257837;0.8049879240732778;-0.02184953322376541;-0.021108514931317126;1.035035909849534;9.999455414993813;0.8336658588335633;-0.005993961808522027;-0.005994027464648039;0.8053218019307634;0.005791583074660658;0.8052668898935664
81.781167;1.0350856192812925;0.8334149375757756;0.8049881376532134;-0.02184953328358289;-0.02110851465017897;1.035035744486338;9.99945557205288;0.8336673575829558;-0.005993960998739476;-0.005994028129300392;0.8053230804925292;0.005791567979580974;0.8052681412218391
81.791167;1.0350852231761736;0.8334138482883762;0.8049884569749646;-0.021849533358550107;-0.021108514356707596;1.0350355812462766;9.999455606564151;0.8336688034797161;-0.0059939602159204955;-0.005994028808254128;0.8053243700204845;0.0057915528333629465;0.8052693370328138
81.801167;1.035084872519236;0.8334127740733233;0.804988882136884;-0.02184953344834243;-0.021108514050280112;1.0350354245956355;9.999455549850042;0.8336701973356644;-0.005993959458972298;-0.005994029502456203;0.8053256689567785;0.005791537641196367;0.8052704772341704
81.811167;1.035084561528424;0.8334117158640382;0.8049894118866894;-0.021849533553004685;-0.02110851373053566;1.0350352772223361;9.999455436371269;0.8336715408037779;-0.005993958727582978;-0.005994030212755814;0.8053269746594406;0.005791522396811553;0.8052715610383061
81.821167;1.0350842854998474;0.8334106747971302;0.8049900431461793;-0.02184953367284152;-0.021108513397041957;1.0350351398874722;9.999455309779304;0.8336728357244185;-0.005993958022164411;-0.005994030939737427;0.805328283169862;0.005791507087797793;0.8052725873190263
81.831167;1.0350840400163532;0.8334096529454328;0.8049907716126359;-0.021849533808481578;-0.0211085130489618;1.0350350123014072;9.999455216263858;0.8336740832761073;-0.0059939573433284935;-0.0059940316836240405;0.8053295906799448;0.0057914917056226325;0.8052735545854715
81.841167;1.0350838211533224;0.8334086533035762;0.8049915923434667;-0.02184953396066503;-0.021108512685299733;1.0350348936565992;9.999455188096023;0.8336752836486576;-0.005993956691723561;-0.005994032444468161;0.8053308943609431;0.005791476254437725;0.805274460759657
81.851167;1.0350836250030395;0.8334076787065324;0.8049925002174876;-0.0218495341297102;-0.021108512305389942;1.0350347827438173;9.999455233136707;0.8336764359672915;-0.005993956067977938;-0.005994033222244426;0.8053321918444486;0.005791460757238499;0.8052753031395047
81.861167;1.0350834460362495;0.8334067308466873;0.8049934906678656;-0.021849534315217387;-0.02110851190906573;1.0350346778433221;9.999455338941228;0.8336775379944198;-0.0059939554725853186;-0.005994034016796586;0.8053334805665348;0.005791445258072026;0.8052760787227486
81.871167;1.0350832771814606;0.8334058100528489;0.8049945603400933;-0.021849534516390327;-0.02110851149662001;1.0350345769423661;9.999455491787929;0.8336785869291837;-0.005993954906123407;-0.00599403482780577;0.8053347575630151;0.005791429821272416;0.8052767848230433
81.881167;1.0350831117025505;0.8334049154091129;0.8049957071304982;-0.021849534732570255;-0.021108511068741315;1.0350344786955938;9.99945569531803;0.8336795812611147;-0.0059939543695505535;-0.005994035654612281;0.8053360195646196;0.005791414526532965;0.8052774198270601
81.891167;1.0350829444577523;0.8334040446834055;0.8049969298657471;-0.021849534963298726;-0.021108510626430814;1.035034383145474;9.999455970179062;0.8336805215456278;-0.005993953864048164;-0.005994036496080378;0.8053372635249367;0.005791399455542049;0.8052779836685195
81.901167;1.0350827717065083;0.833403194620397;0.8049982280158842;-0.021849535207900093;-0.021108510170783544;1.0350342919288253;9.999456337851488;0.8336814093434333;-0.005993953390659386;-0.005994037350698736;0.8053384871810665;0.005791384679727595;0.8052784775913485
81.911167;1.0350825900515266;0.8334023624422654;0.8049996011893372;-0.021849535464953943;-0.021108509702514627;1.0350342083785735;9.999456807975307;0.833682245731682;-0.005993952950225592;-0.005994038216620051;0.8053396890488076;0.005791370263176635;0.8052789032891373
81.921167;1.0350823959634294;0.8334015475235382;0.8050010488094063;-0.02184953573188604;-0.021108509221555924;1.035034136455806;9.999457382721156;0.8336830308135174;-0.005993952543497298;-0.0059940390916428735;0.8053408688127018;0.005791356272156651;0.8052792621527882
81.931167;1.0350821862828634;0.8334007513949456;0.8050025704823341;-0.021849536005101085;-0.02110850872729879;1.0350340784331087;9.999458074933859;0.8336837641224184;-0.005993952171175693;-0.00599403997328459;0.8053420284057567;0.005791342777171918;0.8052795553812059
81.941167;1.0350819582002673;0.8333999765372957;0.8050041664023384;-0.0218495362806893;-0.021108508219354054;1.035034034017432;9.999458921361276;0.8336844454403773;-0.005993951833992789;-0.0059940408587650365;0.8053431718225138;0.005791329847229199;0.8052797843320207
81.951167;1.0350817083564217;0.8333992255660504;0.8050058372993081;-0.021849536555025948;-0.02110850769799563;1.035034001836394;9.999459982008476;0.8336850756127416;-0.0059939515327400395;-0.005994041744747708;0.8053443036042096;0.0057913175408192425;0.8052799503494418
81.961167;1.0350814325609248;0.833398500712016;0.8050075838484846;-0.02184953682491052;-0.02110850716409078;1.0350339812500196;9.999461333392773;0.8336856562087279;-0.005993951268095038;-0.005994042627211146;0.8053454283413758;0.00579130590126301;0.805280054801397
81.971167;1.0350811266989515;0.833397803419662;0.8050094058656616;-0.0218495370873556;-0.021108506618986788;1.0350339735199936;9.999463055922831;0.8336861877261534;-0.00599395104046705;-0.0059940435019709476;0.8053465510092851;0.005791294958200392;0.8052800995856281
81.981167;1.0350807878113597;0.833397134778309;0.8050113020498427;-0.021849537339319533;-0.021108506064375487;1.0350339822434538;9.999465215775961;0.8336866682254803;-0.005993950850036502;-0.005994044365367287;0.8053476763781254;0.00579128472876277;0.8052800872499078
81.991167;1.0350804143791168;0.8333964961688941;0.8050132700828498;-0.021849537577761594;-0.021108505502012837;1.0350340123720811;9.999467854706069;0.8336870939604227;-0.005993950696847403;-0.005994045214254245;0.8053488079851399;0.00579127521899145;0.8052800208200523
82.001167;1.0350800058689817;0.8333958888005054;0.805015306352002;-0.021849537800025142;-0.02110850493360379;1.0350340684017745;9.999470993439406;0.833687460741719;-0.005993950580811052;-0.005994046045755821;0.805349947847634;0.0057912664267884845;0.8052799036140961
82.011167;1.0350795623302211;0.8333953126028493;0.805017405436075;-0.021849538004198688;-0.02110850436095574;1.0350341537448264;9.999474634904711;0.8336877641237623;-0.00599395050169776;-0.005994046857524055;0.8053510967868559;0.005791258343270155;0.8052797384090397
82.021167;1.0350790842130981;0.8333947657754327;0.8050195604328458;-0.021849538189202662;-0.021108503786046298;1.0350342718851575;9.999478760670412;0.8336879987896297;-0.005993950459298721;-0.005994047647840748;0.8053522548108796;0.005791250954793417;0.8052795264706955
82.031167;1.0350785717724633;0.8333942451633028;0.8050217641502497;-0.02184953835457382;-0.021108503210886236;1.0350344276375238;9.99948333510114;0.8336881585032849;-0.005993950453611304;-0.005994048415008454;0.8053534217243267;0.0057912442456669565;0.8052792676495114
82.041167;1.0350780239586992;0.833393746996011;0.8050240093476275;-0.021849538500197406;-0.021108502637512638;1.0350346268548583;9.999488319862639;0.8336882369253219;-0.0059939504846316894;-0.005994049156703343;0.8053545979883804;0.005791238197872249;0.8052789611638291
82.051167;1.0350774377939784;0.8333932678306663;0.8050262877303801;-0.021849538626424497;-0.021108502068144613;1.035034875211627;9.999493684132524;0.8336882286754786;-0.005993950552061688;-0.00599404986994888;0.8053557850057373;0.00579123279048338;0.8052786059844695
82.061167;1.0350768090105509;0.8333928056839491;0.805028589294184;-0.021849538734549208;-0.021108501504992147;1.035035177566124;9.999499405445418;0.8336881297769311;-0.00599395065557537;-0.005994050551602673;0.805356984972811;0.005791228000624115;0.8052782010545753
82.071167;1.0350761331753702;0.8333923604314656;0.8050309026928721;-0.021849538827060776;-0.021108500949709206;1.0350355373798927;9.99950546600419;0.8336879371671264;-0.00599395079524865;-0.005994051198913666;0.8053582007573195;0.0057912238064628686;0.8052777463473054
82.081167;1.0350754066390595;0.8333919325933893;0.8050332163613471;-0.021849538907484155;-0.02110850040315558;1.0350359560238362;9.999511851203614;0.8336876479027082;-0.005993950971581519;-0.005994051809941685;0.8053594350622265;0.005791220195061795;0.8052772437276856
82.091167;1.0350746273435154;0.8333915217271911;0.805035519570744;-0.021849538980051902;-0.021108499865660175;1.0350364333253026;9.999518549811002;0.833687258661211;-0.0059939511854253625;-0.005994052383680493;0.8053606892296928;0.005791217166821083;0.8052766960341237
82.101167;1.0350737946554898;0.8333911258535983;0.8050378025378356;-0.02184953904911741;-0.021108499337478638;1.0350369688074;9.999525552400344;0.8336867656312937;-0.005993951437818917;-0.00599405291978657;0.8053619632177285;0.0057912147293779255;0.8052761058389777
82.111167;1.0350729082735421;0.8333907417362103;0.8050400560358749;-0.021849539118391333;-0.021108498819033487;1.0350375620732901;9.99953285265332;0.8336861650184727;-0.00599395172934681;-0.00599405341828734;0.8053632563904312;0.005791212893242181;0.8052754754705838
82.121167;1.0350719676760258;0.8333903654884057;0.8050422716814257;-0.021849539190694527;-0.02110849831060289;1.035038212110877;9.999540447431713;0.8336854540214054;-0.005993952059546495;-0.005994053879622117;0.805364567303193;0.0057912116733960595;0.8052748073644447
82.131167;1.035070972284379;0.8333899932171174;0.805044442887358;-0.02184953926831233;-0.02110849781190734;1.0350389161731537;9.999548329297122;0.8336846310564746;-0.005993952426973901;-0.00599405430484292;0.8053658927875867;0.005791211086160719;0.8052741040780957
82.141167;1.0350699216627077;0.8333896217214297;0.8050465653073777;-0.021849539353301434;-0.021108497322104607;1.0350396696820618;9.999556480349774;0.8336836948252269;-0.005993952829770177;-0.005994054695569076;0.8053672283505132;0.00579121114326719;0.805273368164971
82.151167;1.0350688161213548;0.8333892493399015;0.8050486361017573;-0.021849539447486535;-0.021108496839911037;1.0350404681115861;9.999564873727735;0.8336826439337334;-0.005993953266366216;-0.005994055053569045;0.8053685693029287;0.005791211850905757;0.8052726018947145
82.161167;1.0350676577581797;0.833388876364926;0.8050506527285523;-0.021849539552120923;-0.02110849636368006;1.0350413088152135;9.999573479657547;0.8336814777979796;-0.005993953735743707;-0.005994055380398398;0.8053699100828642;0.005791213210984053;0.80527180728868
82.171167;1.0350664506603318;0.8333885043492785;0.8050526123773301;-0.021849539667412998;-0.02110849589145472;1.0350421903240765;9.999582271683114;0.8336801969003417;-0.005993954237052424;-0.0059940556773662845;0.805371242415048;0.005791215218833417;0.8052709867411522
82.181167;1.035065200241268;0.8333881347217846;0.8050545117268547;-0.021849539792454322;-0.021108495420892794;1.0350431103508229;9.999591228672658;0.8336788015816018;-0.0059939547691930245;-0.005994055945576618;0.8053725555308616;0.005791217858687569;0.8052701437253923
82.191167;1.035063912954959;0.8333877676187573;0.8050563463463779;-0.021849539925624627;-0.021108494949283144;1.0350440650787942;9.999600332050344;0.8336772912404693;-0.005993955330859734;-0.005994056185816552;0.8053738384227571;0.005791221104121908;0.8052692832228584
82.201167;1.0350625961824562;0.8333874014057184;0.805058110540151;-0.02184954006494983;-0.021108494473802683;1.0350450501285413;9.999609558705483;0.8336756649405237;-0.005993955920968194;-0.005994056398391687;0.805375081419434;0.00579122492450225;0.8052684111482767
82.211167;1.0350612574604519;0.8333870330515554;0.8050597982717992;-0.021849540208246775;-0.02110849399177592;1.0350460616847927;9.999618874077298;0.8336739221953221;-0.005993956538992817;-0.005994056583217792;0.8053762765375869;0.005791229291144635;0.80526753243625
82.221167;1.035059903539947;0.8333866591335856;0.8050614045435511;-0.021849540353423656;-0.021108493500807454;1.0350470966013672;9.99962823707604;0.8336720627393797;-0.005993957184921512;-0.005994056740224893;0.8053774174444659;0.005791234179684111;0.8052666495459696
82.231167;1.0350585401493935;0.8333862771626219;0.8050629260614337;-0.021849540498741875;-0.021108492998826233;1.0350481518168588;9.999637607179768;0.8336700855313793;-0.00599395785896993;-0.005994056869749254;0.8053784992870648;0.005791239567473032;0.8052657628940662
82.241167;1.0350571723771154;0.833385886546404;0.8050643609255143;-0.02184954064256829;-0.021108492484193813;1.0350492237631153;9.99964694048475;0.8336679881240795;-0.005993958561281519;-0.005994056972800674;0.8053795184562901;0.005791245427413353;0.8052648725059457
82.251167;1.0350558050566172;0.8333854881591612;0.8050657083333623;-0.021849540782974883;-0.021108491955843547;1.0350503085130651;9.999656195571198;0.8336657668184299;-0.005993959291790703;-0.0059940570511808604;0.8053804723429908;0.005791251723278109;0.8052639792044239
82.261167;1.0350544429858626;0.8333850828363467;0.8050669682326874;-0.021849540917734847;-0.021108491413173;1.0350514028313562;9.999665352462957;0.8336634172893799;-0.005993960050131841;-0.00599405710711585;0.8053813593602293;0.005791258409457499;0.8052630841740355
82.271167;1.035053091251147;0.8333846704821539;0.8050681408660997;-0.021849541044821622;-0.021108490855863138;1.0350525047088817;9.99967441529085;0.8336609355973837;-0.005993960835433108;-0.0059940571425336165;0.805382179096577;0.005791265435282564;0.8052621878454304
82.281167;1.0350517551370748;0.8333842509337761;0.8050692274714091;-0.021849541162985823;-0.021108490284008238;1.035053612514302;9.999683394488907;0.8336583189129952;-0.005993961646248042;-0.005994057158833202;0.8053829320087078;0.0057912727501449315;0.8052612899622262
82.291167;1.0350504389957622;0.8333838253061578;0.8050702313024531;-0.021849541271879026;-0.02110848969829323;1.0350547238582537;9.99969229298431;0.8336555652876695;-0.0059939624808502305;-0.005994057157204424;0.8053836188850952;0.005791280305523303;0.8052603906564749
82.301167;1.0350491453854738;0.8333833952151004;0.8050711573352409;-0.021849541371984173;-0.021108489099840182;1.0350558350267032;9.999701109370205;0.833652673062066;-0.0059939633377246735;-0.005994057138667524;0.8053842406340324;0.005791288057882822;0.8052594910930717
82.311167;1.0350478763098825;0.8333829606583325;0.8050720117144077;-0.021849541464670132;-0.021108488489937873;1.035056940720521;9.999709845391617;0.8336496407205594;-0.005993964215902493;-0.005994057103893771;0.8053847979937765;0.005791295974781441;0.8052585934506878
82.321167;1.0350466355925731;0.8333825197760408;0.805072801681748;-0.021849541552094794;-0.021108487869902128;1.0350580343897444;9.999718507821788;0.8336464674439472;-0.005993965114881518;-0.005994057053393473;0.8053852910296249;0.005791304038241953;0.8052577009511896
82.331167;1.035045429174073;0.8333820700591154;0.8050735351871141;-0.02184954163692405;-0.02110848724101666;1.0350591091172874;9.999727106849443;0.8336431538753204;-0.005993966034270899;-0.005994056987699744;0.8053857192669548;0.005791312239542479;0.8052568177539049
82.341167;1.0350442632335086;0.8333816087717757;0.8050742201535726;-0.02184954172206004;-0.021108486604569994;1.0350601580205891;9.999735651287722;0.8336397021303718;-0.0059939669735298495;-0.005994056907189893;0.805386082440932;0.005791320566371103;0.805255948530133
82.351167;1.0350431435629908;0.8333811328101561;0.8050748635603595;-0.021849541810299408;-0.021108485961765688;1.0350611743911216;9.999744145068304;0.8336361151993509;-0.0059939679319354925;-0.005994056812007294;0.8053863809643628;0.005791328993812086;0.8052550985377578
82.361167;1.035042076527764;0.8333806386847135;0.8050754705073491;-0.021849541903943077;-0.021108485313225085;1.035062152171416;9.999752588061137;0.8336323971699766;-0.005993968908647271;-0.00599405670221658;0.8053866160196321;0.005791337488473656;0.8052542739336253
82.371167;1.03504106892436;0.8333801228898158;0.8050760439816367;-0.021849542004664102;-0.02110848465863038;1.0350630860627308;9.999760975526875;0.8336285545156199;-0.005993969902657894;-0.005994056577787141;0.8053867895620668;0.00579134601721782;0.8052534813365466
82.381167;1.035040126731934;0.8333795825160419;0.8050765853122367;-0.021849542113800517;-0.021108483997006603;1.0350639713712608;9.999769296340734;0.8336245965885389;-0.005993970912654209;-0.005994056438335762;0.805386903975166;0.005791354549630769;0.8052527270390967
82.391167;1.0350392545013716;0.8333790151835598;0.8050770945596332;-0.02184954223272412;-0.021108483327038192;1.0350648041375325;9.999777537804913;0.8336205340644669;-0.005993971937141335;-0.005994056283020407;0.8053869616260956;0.005791363056441114;0.8052520167686895
82.401167;1.0350384553253005;0.833378418620122;0.80507757074758;-0.021849542362883424;-0.021108482647093814;1.035065580540701;9.999785692258216;0.8336163766425123;-0.005993972974838407;-0.00599405611094889;0.8053869648586264;0.005791371510714822;0.8052513561985338
82.411167;1.0350377306493894;0.8333777908046407;0.8050780124312517;-0.021849542505604034;-0.02110848195542676;1.0350662961829373;9.999793756782093;0.8336121319055452;-0.005993974024772939;-0.005994055921869001;0.8053869159748304;0.005791379893055302;0.8052507518716012
82.421167;1.035037080299533;0.8333771300904534;0.805078418631298;-0.021849542661885393;-0.021108481250383834;1.0350669472401475;9.99980173313538;0.8336078055692983;-0.005993975085985972;-0.005994055716427542;0.8053868169753534;0.005791388196542853;0.8052502120525943
82.431167;1.035036503184247;0.8333764349452817;0.8050787894386144;-0.021849542832217805;-0.021108480530230445;1.0350675322779623;9.999809628484982;0.8336034022902333;-0.0059939761575023755;-0.005994055495736682;0.8053866696450991;0.005791396430193295;0.8052497468794105
82.441167;1.0350359979273933;0.8333757041385816;0.8050791254041305;-0.021849543016543706;-0.0211084797930572;1.035068052511856;9.999817449472648;0.8335989263588576;-0.005993977238640464;-0.005994055260691092;0.805386476043924;0.00579140461806974;0.8052493671196165
82.451167;1.0350355629830301;0.8333749372785301;0.8050794260628429;-0.021849543214640214;-0.021108479037090712;1.0350685103275072;9.999825198457563;0.8335943819033431;-0.005993978328989893;-0.0059940550115768565;0.8053862387109711;0.005791412789112042;0.8052490822614521
82.461167;1.0350351968713813;0.8333741346889403;0.805079689397873;-0.021849543426514136;-0.021108478261033944;1.0350689066806416;9.99983287866507;0.8335897728164631;-0.005993979428074086;-0.005994054748049011;0.8053859603742008;0.005791420965272185;0.8052488998320722
82.471167;1.0350348982643518;0.8333732969546165;0.805079912669932;-0.021849543652113206;-0.021108477464170328;1.0350692389724159;9.99984049667327;0.8335851030006289;-0.005993980535363248;-0.005994054469240869;0.8053856438213858;0.00579142915728138;0.8052488257576504
82.481167;1.0350346654453293;0.8333724252283875;0.805080093181425;-0.021849543890652072;-0.02110847664630112;1.035069501626844;9.999848057571471;0.8335803767144859;-0.0059939816505744925;-0.005994054174012499;0.8053852920217657;0.0057914373645109405;0.8052488641911223
82.491167;1.0350344962345321;0.8333715217582357;0.8050802283344392;-0.021849544140397196;-0.021108475807728025;1.0350696885919581;9.999855563309058;0.8335755984657423;-0.005993982773743915;-0.00599405386132017;0.8053849079041492;0.005791445573784376;0.8052490173174142
82.501167;1.035034388882185;0.8333705896063628;0.8050803155522358;-0.021849544399092015;-0.021108474949349105;1.0350697945977476;9.999863016027575;0.8335707730852477;-0.0059939839051465545;-0.005994053530482908;0.8053844940007168;0.005791453761137437;0.8052492859125469
82.511167;1.035034342697878;0.8333696320664203;0.8050803529697335;-0.021849544664566203;-0.021108474072508068;1.0350698151214206;9.99987041902847;0.8335659064541333;-0.005993985045168881;-0.005994053181228508;0.8053840522007688;0.0057914618999868415;0.805249669586192
82.521167;1.0350343584226072;0.8333686524095897;0.8050803407974806;-0.02184954493518319;-0.021108473178405633;1.0350697468776802;9.999877772248466;0.8335610059881452;-0.005993986193949366;-0.005994052813509953;0.8053835833728482;0.005791469968649852;0.8052501666717007
82.531167;1.0350344387758952;0.8333676537117299;0.8050802815446164;-0.02184954520995113;-0.02110847226770966;1.035069588236377;9.999885063108792;0.8335560802860871;-0.005993987351081542;-0.005994052427188627;0.8053830876380049;0.0057914779508785414;0.8052507747598824
82.541167;1.0350345873904438;0.8333666387526041;0.8050801784236182;-0.02184954548817681;-0.021108471340800013;1.0350693387262622;9.999892262732711;0.8335511382763104;-0.005993988515709056;-0.005994052021751347;0.805382565614202;0.005791485832401606;0.8052514912341161
82.551167;1.035034806559302;0.8333656105115615;0.8050800340166216;-0.021849545769041818;-0.021108470398130366;1.035068998299043;9.999899334866049;0.8335461886873692;-0.005993989686759614;-0.005994051596260013;0.8053820191743142;0.005791493599242079;0.8052523129289757
82.561167;1.0350350969684172;0.8333645730903927;0.8050798509812236;-0.021849546051487197;-0.021108469440455004;1.035068567247665;9.999906249452268;0.8335412404413912;-0.005993990863037079;-0.005994051149642247;0.8053814514242159;0.0057915012406356756;0.805253235350573
82.571167;1.0350354590586222;0.8333635318764445;0.8050796336749457;-0.02184954633416302;-0.021108468469130337;1.0350680467043534;9.99991299092001;0.8335363030200231;-0.0059939920431454075;-0.005994050681096458;0.8053808668384795;0.0057915087539034465;0.8052542522573363
82.581167;1.0350358937297683;0.8333624925295373;0.8050793886715869;-0.021849546615350882;-0.02110846748627371;1.0350674382768155;9.999919558598029;0.8335313855544676;-0.0059939932254035955;-0.0059940501900714385;0.8053802713528825;0.0057915161453010195;0.8052553559754371
82.591167;1.035036402353373;0.8333614599523044;0.8050791239203213;-0.021849546893025283;-0.021108466494554622;1.0350667430950073;9.999925966489089;0.8335264956499255;-0.005993994407975707;-0.005994049675823275;0.8053796722245293;0.005791523426544994;0.8052565379336969
82.601167;1.0350369864226532;0.8333604383416394;0.8050788473300118;-0.021849547164972467;-0.02110846549693179;1.0350659618826794;9.999932246750458;0.8335216394931966;-0.0059939955890306006;-0.005994049137244471;0.8053790782467408;0.005791530609760335;0.8052577889296011
82.611167;1.0350376465670514;0.8333594324314323;0.8050785660170263;-0.02184954742903902;-0.02110846449657617;1.0350650951228793;9.99993844940059;0.8335168227692735;-0.005993996766679909;-0.005994048573167405;0.8053785003454287;0.005791537699655082;0.8052590998462265
82.621167;1.0350383814466921;0.8333584489041788;0.8050782871432254;-0.021849547683551015;-0.02110846349682099;1.0350641424692029;9.999944633434028;0.833512051540878;-0.00599399793892348;-0.00599404798268536;0.8053779515784707;0.005791544687235056;0.8052604624218532
82.631167;1.0350391873375695;0.8333574961536817;0.805078019096746;-0.021849547927571985;-0.021108462501049058;1.0350631023873336;9.999950854062659;0.8335073326012106;-0.005993999103818311;-0.005994047365227048;0.8053774455607218;0.005791551553863411;0.8052618685567469
82.641167;1.0350400583082995;0.833356582231725;0.8050777712857001;-0.021849548160796647;-0.02110846151248527;1.0350619723891203;9.99995715474923;0.8335026727847021;-0.005994000259738381;-0.005994046720425133;0.8053769944642561;0.005791558284950148;0.8052633091477476
82.651167;1.0350409863438363;0.8333557130140061;0.8050775531336366;-0.021849548383445716;-0.021108460533733386;1.0350607494932265;9.9999635610494;0.8334980781816018;-0.005994001405534749;-0.005994046047996569;0.8053766087314485;0.005791564879824589;0.805264773980037
82.661167;1.0350419612064434;0.833354892212954;0.8050773736264797;-0.021849548596346264;-0.021108459566237633;1.0350594305507688;9.999970069182426;0.8334935542972776;-0.005994002540559185;-0.005994045347925983;0.8053762978086622;0.0057915713462708485;0.8052662523592485
82.671167;1.0350429705628903;0.8333541223843712;0.8050772411763739;-0.02184954880064388;-0.021108458610416967;1.0350580128255333;9.999976640434062;0.833489106285494;-0.005994003664485659;-0.0059940446209219515;0.8053760701196891;0.005791577689261851;0.8052677340818012
82.681167;1.0350440009244841;0.8333534047347484;0.805077163657163;-0.0218495489972103;-0.02110845766647441;1.0350564953598729;9.999983207676076;0.8334847387149523;-0.005994004776781108;-0.005994043868830087;0.805375932606064;0.005791583909375586;0.805269210103575
82.691167;1.0350450388911097;0.8333527380268841;0.8050771491636507;-0.02184954918666369;-0.021108456734867064;1.0350548800041666;9.99998968197683;0.8334804555770721;-0.005994005876185643;-0.005994043094858433;0.8053758907930137;0.005791590009687287;0.8052706725455084
82.701167;1.035046071824873;0.833352118425717;0.8050772067759888;-0.021849549369926065;-0.021108455816205324;1.035053170959201;9.9999959579855;0.833476260548044;-0.0059940069608626495;-0.005994042303419588;0.8053759495764296;0.005791596001856392;0.8052721148656272
82.711167;1.0350470883078857;0.833351539761608;0.8050773462462875;-0.021849549548299686;-0.021108454910967554;1.0350513738127112;10.000001928059659;0.8334721569613275;-0.005994008028940295;-0.005994041499571274;0.8053761140388465;0.005791601905050524;0.8052735323915702
82.721167;1.0350480787563776;0.8333509932789632;0.8050775768584809;-0.021849549723008732;-0.021108454019179705;1.03504949510335;10.000007499848248;0.8334681476227103;-0.005994009078701686;-0.005994040688548869;0.8053763892402875;0.005791607738756426;0.8052749225602045
82.731167;1.035049035103779;0.8333504678162038;0.8050779066500133;-0.021849549894953142;-0.02110845314048871;1.0350475419181586;10.00001260264759;0.8334642352706412;-0.005994010108501586;-0.005994039875491087;0.8053767790748327;0.005791613516951114;0.8052762843468867
82.741167;1.0350499497516241;0.8333499510980887;0.8050783426385469;-0.021849550064772558;-0.021108452274577527;1.0350455216179741;10.000017184853453;0.8334604236440774;-0.0059940111168362235;-0.0059940390650129165;0.8053772854296383;0.005791619249575762;0.805277617052092
82.751167;1.0350508157071836;0.8333494313102968;0.8050788911519636;-0.021849550232895802;-0.021108451421314265;1.0350434423019654;10.000021216396737;0.8334567175237617;-0.005994012102489633;-0.005994038260713761;0.8053779082127929;0.005791624951267398;0.8052789193771666
82.761167;1.035051627534673;0.8333488977627806;0.8050795576410669;-0.021849550399459433;-0.021108450580834975;1.035041312996114;10.00002469661012;0.833453121646218;-0.005994013064513016;-0.005994037465040231;0.8053786455233701;0.005791630647797296;0.8052801890710238
82.771167;1.0350523813301777;0.8333483405322325;0.8050803465033802;-0.0218495505640971;-0.021108449753794722;1.0350391428536914;10.00002765526786;0.8334496407799276;-0.005994014002174235;-0.0059940366795045085;0.8053794938210734;0.005791636371922859;0.8052814231965285
82.781167;1.035053074022182;0.8333477500694161;0.8050812607642991;-0.021849550725719577;-0.021108448941464613;1.0350369406519986;10.000030140531385;0.8334462808526207;-0.005994014915109838;-0.005994035904805067;0.8053804485265018;0.005791642157374194;0.8052826193913518
82.791167;1.035053703501944;0.8333471173968424;0.8050823016330467;-0.021849550882542184;-0.021108448145801272;1.0350347151868509;10.0000322012103;0.8334430484945738;-0.005994015803437999;-0.005994035140793718;0.8053815040580822;0.005791648041211729;0.805283777019395
82.801167;1.0350542696717349;0.8333464346150485;0.8050834685111324;-0.02184955103245616;-0.02110844736945031;1.0350324756587397;10.00003387644444;0.83343994918698;-0.005994016667578522;-0.005994034386738607;0.8053826529960023;0.00579165406535022;0.805284896562994
82.811167;1.035054774927536;0.833345695323392;0.805084758969875;-0.021849551173415874;-0.021108446615295012;1.0350302315322204;10.000035196318427;0.8334369860259526;-0.005994017508036798;-0.00599403364188773;0.8053838862045151;0.005791660267630792;0.8052859780135182
82.821167;1.0350552236421389;0.8333448948274806;0.8050861687240026;-0.021849551303573723;-0.02110844588598937;1.0350279923158865;10.000036186652004;0.8334341591516534;-0.005994018325413624;-0.005994032905862775;0.8053851940512002;0.005791666672983808;0.8052870203949625
82.831167;1.0350556216673124;0.8333440300249931;0.8050876921908807;-0.021849551421472303;-0.021108445183977833;1.0350257675405057;10.000036875041793;0.833431465827151;-0.005994019120443631;-0.0059940321787010165;0.8053865671226248;0.005791673295985713;0.8052880225102305
82.841167;1.0350559760226192;0.8333430989470078;0.8050893225835973;-0.021849551526347235;-0.0211084445117104;1.0350235658989888;10.00003729595236;0.833428901422533;-0.005994019893777862;-0.00599403146080158;0.8053879965394675;0.005791680150064456;0.8052889831085812
82.851167;1.0350562944349269;0.833342099803827;0.8050910512380846;-0.021849551618084904;-0.021108443871666542;1.0350213935504726;10.000037486434287;0.8334264606369699;-0.005994020645695989;-0.005994030752853727;0.805389474407805;0.005791687251908409;0.8052898998454128
82.861167;1.0350565844558295;0.8333410298160993;0.8050928680897212;-0.02184955169696037;-0.02110844326613287;1.0350192539039993;10.00003747473277;0.8334241387790786;-0.005994021376248761;-0.005994030055687214;0.8053909938033216;0.005791694618269642;0.8052907686834172
82.871167;1.0350568518024248;0.8333398855794173;0.8050947634192639;-0.021849551763634577;-0.021108442697040642;1.0350171494724554;10.000037276107332;0.8334219322912338;-0.005994022085684159;-0.005994029370426697;0.8053925477479524;0.005791702263802038;0.8052915851142202
82.881167;1.0350570992141095;0.8333386651495543;0.8050967284885951;-0.02184955181913568;-0.021108442166034518;1.0350150837630248;10.000036899102948;0.833419837557238;-0.005994022774717473;-0.005994028698936951;0.805394127815459;0.005791710202494637;0.8052923459176876
82.891167;1.0350573271950223;0.8333373691404918;0.8050987545004991;-0.021849551864490356;-0.021108441674415633;1.0350130615684636;10.000036353813313;0.8334178495435273;-0.0059940234446122015;-0.005994028043814244;0.8053957240113003;0.005791718444777467;0.8052930497411172
82.901167;1.0350575356318779;0.8333359999048027;0.8051008319375496;-0.02184955190066988;-0.021108441222899076;1.0350110875509018;10.000035654199815;0.8334159619542973;-0.005994024096986941;-0.005994027407787049;0.8053973262856273;0.005791726991802616;0.8052936971013012
82.911167;1.035057725385254;0.8333345603901477;0.8051029512872685;-0.02184955192909691;-0.021108440811487352;1.0350091648699409;10.000034815173048;0.8334141685121262;-0.005994024733517224;-0.005994026793167157;0.8053989256473498;0.005791735837498585;0.8052942906701323
82.921167;1.0350578997362139;0.8333330537921254;0.8051051038740135;-0.021849551951763028;-0.021108440439331445;1.035007295327534;10.00003385339117;0.8334124642923362;-0.005994025355927972;-0.005994026201823559;0.8054005132005281;0.005791744975253306;0.8052948344834779
82.931167;1.035058064774355;0.8333314835805603;0.8051072816740213;-0.021849551970781138;-0.021108440104591553;1.035005479309283;10.00003278786912;0.8334108461814939;-0.005994025966033674;-0.005994025635420542;0.8054020789477057;0.005791754396576288;0.8052953315593875
82.941167;1.0350582286304948;0.8333298531814317;0.8051094766499762;-0.021849551988058463;-0.02110843980469773;1.0350037144753421;10.00003163236336;0.8334093120429208;-0.005994026565581042;-0.005994025095615895;0.8054036127522071;0.005791764083975414;0.8052957826851114
82.951167;1.0350584005348995;0.8333281664853027;0.8051116806870469;-0.021849552005129134;-0.021108439537012955;1.0350019959446537;10.00003039131058;0.8334078591595158;-0.0059940271560914235;-0.00599402458421883;0.8054051058849827;0.005791774007564393;0.8052961877283441
82.961167;1.0350585899033815;0.8333264292814301;0.8051138857808983;-0.021849552023083706;-0.02110843929948844;1.0350003188411634;10.000029064515347;0.8334064829855299;-0.005994027738897391;-0.005994024102952802;0.8054065513346992;0.005791784126996107;0.8052965474681959
82.971167;1.0350588053266034;0.833324649480255;0.8051160837451402;-0.02184955204284436;-0.02110843909089885;1.0349986802042908;10.000027652554971;0.8334051772321095;-0.00599402831532758;-0.005994023652974249;0.8054079437948635;0.005791794399643809;0.8052968644804912
82.981167;1.0350590535697721;0.8333228365986978;0.8051182663263111;-0.021849552065728858;-0.021108438910565182;1.034997078809335;10.000026165261398;0.833403935427389;-0.005994028886685575;-0.005994023234833641;0.805409279497329;0.005791804789467013;0.8052971427776939
82.991167;1.035059338573925;0.8333210017149278;0.8051204259652631;-0.021849552093851768;-0.021108438758053533;1.0349955141841167;10.000024631747525;0.833402752082371;-0.005994029454009389;-0.0059940228487015065;0.8054105553160799;0.00579181526672336;0.8052973866774463
83.001167;1.0350596613043221;0.8333191569195266;0.8051225557797204;-0.021849552129967517;-0.021108438633097127;1.0349939864298199;10.000023101355257;0.8334016223270717;-0.005994030018015235;-0.005994022494572306;0.8054117679332635;0.005791825804464635;0.8052976003709225
83.011167;1.0350600215588415;0.833317314565366;0.805124648832308;-0.021849552176973035;-0.021108438535480913;1.0349924973166436;10.000021634058506;0.8334005413214212;-0.005994030579232146;-0.005994022172553768;0.8054129138092717;0.005791836380180319;0.8052977882294119
83.021167;1.0350604203411389;0.8333154873028528;0.805126698227782;-0.02184955223755079;-0.021108438464788368;1.034991051409685;10.000020288131177;0.8333995041273187;-0.005994031138104151;-0.005994021882901747;0.8054139895536153;0.005791846977505331;0.8052979545585717
83.031167;1.035060860468528;0.8333136879257307;0.8051286979538929;-0.021849552314009438;-0.02110843842019563;1.0349896559239562;10.00001911558461;0.8333985057085435;-0.00599403169499588;-0.005994021625699924;0.8054149920336127;0.005791857582769688;0.8052981029662211
