time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.041167;1.0350613456423108;0.8333119282484868;0.805130643066992;-0.021849552408343346;-0.02110843840056309;1.0349883193359777;10.00001817255268;0.8333975410121219;-0.005994032250244047;-0.005994021400618578;0.8054159185079038;0.00579186817665497;0.8052982362185113
83.051167;1.035061879508258;0.833310218131515;0.8051325288927029;-0.02184955252241107;-0.021108438404605464;1.0349870497394669;10.000017534751153;0.833396604910497;-0.0059940328044240185;-0.005994021207040855;0.805416767254677;0.00579187872548893;0.8052983564581221
83.061167;1.0350624653307137;0.8333085656074201;0.8051343502425047;-0.0218495526579289;-0.021108438430851625;1.034985853995243;10.000017296072807;0.833395691845101;-0.005994033358435386;-0.005994021044585316;0.8054175382535184;0.0057918891786318;0.8052984656963533
83.071167;1.0350631061555897;0.8333069772964705;0.8051361015350789;-0.021849552816290217;-0.021108438477713664;1.0349847376911276;10.000017549493867;0.8333947955567442;-0.005994033913175497;-0.005994020913591895;0.8054182334423057;0.005791899472308228;0.8052985665823575
83.081167;1.035063805288565;0.8333054581979448;0.8051377773778811;-0.021849552998280414;-0.021108438543527164;1.0349837049926145;10.000018372427435;0.8333939094547325;-0.005994034469311968;-0.005994020815084065;0.8054188560351913;0.005791909537612823;0.8052986631105271
83.091167;1.0350645669558654;0.8333040116184179;0.8051393728747607;-0.02184955320386927;-0.02110843862631769;1.0349827577088404;10.000019826732116;0.8333930273425865;-0.0059940350271956615;-0.005994020750285301;0.8054194094411983;0.005791919309256334;0.8052987614742929
83.101167;1.035065396535193;0.8333026400035504;0.8051408838727573;-0.021849553432487873;-0.02110843872381939;1.0349818944591067;10.000021965223178;0.8333921434304873;-0.005994035586685625;-0.005994020720059287;0.8054198973107148;0.005791928730448513;0.8052988704692053
83.111167;1.0350662990707387;0.83330134545779;0.8051423074125336;-0.021849553683442623;-0.02110843883387357;1.0349811116755938;10.000024839246516;0.8333912519827688;-0.0059940361472262775;-0.00599402072467037;0.8054203241267731;0.005791937756359387;0.8052990002321381
83.121167;1.035067276473146;0.8333001292368686;0.8051436425262566;-0.02184955395587374;-0.02110843895475645;1.0349804061278123;10.000028507097083;0.8333903480503759;-0.005994036708186503;-0.005994020764012968;0.8054206948172111;0.005791946358993756;0.8052991603321142
83.131167;1.0350683267019425;0.8332989917224886;0.8051448911901371;-0.02184955424870114;-0.02110843908510364;1.0349797761871509;10.000033041300203;0.8333894285570903;-0.005994037268903869;-0.005994020837930582;0.8054210134966825;0.005791954527667803;0.805299358825831
83.141167;1.0350694458188825;0.8332979331341798;0.8051460583677575;-0.021849554561054436;-0.02110843922350514;1.0349792201689827;10.00003853105173;0.8333884923590031;-0.005994037828337875;-0.005994020946232145;0.8054212824076428;0.005791962260633087;0.8052996022040152
83.151167;1.0350706300360486;0.8332969539016123;0.8051471507489792;-0.021849554892791362;-0.02110843936824293;1.0349787339610947;10.00004507120302;0.8333875399430987;-0.005994038384856842;-0.00599402108861257;0.8054215017063554;0.005791969553954995;0.8052998955377183
83.161167;1.0350718767290656;0.8332960550095888;0.8051481748951688;-0.021849555244726804;-0.02110843951737874;1.0349783108725081;10.00005274459092;0.8333865729958775;-0.0059940389364896455;-0.00599402126473505;0.8054216700446669;0.005791976398339331;0.8053002425885908
83.171167;1.035073185012503;0.8332952380639598;0.8051491357669579;-0.02184955561844904;-0.021108439669062867;1.034977943227098;10.000061619638597;0.8333855934323395;-0.005994039481372884;-0.005994021474155145;0.8054217859155551;0.005791982787956636;0.8053006459637546
83.181167;1.035074555679067;0.8332945042788761;0.8051500367383576;-0.021849556015732578;-0.02110843982183576;1.0349776234710122;10.000071758303372;0.8333846027509391;-0.005994040018038227;-0.0059940217160286335;0.8054218490203209;0.0057919887299611806;0.8053011067010389
83.191167;1.0350759906652796;0.8332938532928542;0.8051508809207291;-0.02184955643807561;-0.02110843997461188;1.0349773442027068;10.000083217590324;0.8333836023225144;-0.005994040545499239;-0.005994021989108782;0.8054218603956762;0.005791994242206745;0.8053016236094925
83.201167;1.0350774925846697;0.8332932831383217;0.8051516720469277;-0.021849556886706152;-0.0211084401264051;1.0349770980523334;10.000096047614573;0.8333825941976037;-0.005994041063071607;-0.005994022291978804;0.8054218213207155;0.0057919993450199015;0.8053021939316081
83.211167;1.0350790644891634;0.8332927914921613;0.8051524141372358;-0.021849557362755383;-0.02110844027608161;1.0349768776353534;10.00011028842923;0.833381581701417;-0.005994041569967045;-0.005994022623035248;0.8054217319547532;0.005792004055574075;0.8053028143276612
83.221167;1.0350807095760466;0.8332923769721475;0.8051531109587219;-0.021849557867311534;-0.021108440422326697;1.0349766754029817;10.000125959572237;0.8333805692819162;-0.005994042065126421;-0.0059940229803180645;0.8054215906194575;0.005792008385321694;0.8053034807742548
83.231167;1.0350824306298245;0.8332920394289878;0.8051537664439604;-0.02184955840110882;-0.021108440563911184;1.0349764843069906;10.000143049477748;0.8333795618513129;-0.005994042547377312;-0.005994023361488759;0.8054213941977084;0.005792012341842772;0.8053041888518598
83.241167;1.0350842292370068;0.8332917797689983;0.8051543857136694;-0.021849558963948083;-0.02110844069994902;1.0349762989973843;10.000161514989651;0.8333785641358158;-0.00599404301550514;-0.005994023763859236;0.8054211392399077;0.005792015933168494;0.8053049346066432
83.251167;1.035086104937319;0.8332915998192472;0.8051549750608544;-0.021849559554555018;-0.02110844082976422;1.0349761157474846;10.000181281413907;0.8333775807631005;-0.005994043468226039;-0.005994024184407069;0.8054208228147766;0.005792019169707794;0.805305714497018
83.261167;1.03508805553255;0.8332915017640953;0.8051555409829886;-0.021849560171136106;-0.021108440952627233;1.0349759315356253;10.00020223741483;0.8333766176365551;-0.005994043904390138;-0.005994024619953266;0.8054204427368157;0.0057920220645842745;0.8053065252881131
83.271167;1.0350900791592879;0.8332914873390648;0.8051560898673014;-0.021849560811930395;-0.02110844106782516;1.0349757437498568;10.000224241928324;0.8333756836778238;-0.0059940443233721715;-0.005994025067344649;0.8054199976239212;0.005792024634235652;0.8053073650284335
83.281167;1.0350921756307117;0.8332915575922386;0.8051566281112139;-0.021849561475267083;-0.021108441174888165;1.0349755504132303;10.00024714848485;0.8333747912965123;-0.00599404472516846;-0.005994025523395806;0.8054194868298663;0.0057920268958022835;0.805308233939237
83.291167;1.0350943451982408;0.8332917132964262;0.8051571613801531;-0.021849562159625625;-0.021108441273576833;1.0349753503642598;10.000270821256693;0.8333739552260591;-0.005994045110047314;-0.00599402598485267;0.8054189099008979;0.005792028863384443;0.8053091341802744
83.301167;1.0350965867949569;0.8332919557869073;0.8051576928873001;-0.0218495628640363;-0.021108441363680598;1.0349751426366363;10.000295129591011;0.8333731909144383;-0.005994045478185311;-0.005994026448552769;0.8054182662465511;0.0057920305534132025;0.8053100690674616
83.311167;1.0350988981247142;0.833292287637357;0.8051582222393673;-0.021849563588185798;-0.021108441444843775;1.0349749249518991;10.000319944335594;0.8333725131178256;-0.005994045829563728;-0.005994026911672916;0.8054175558226135;0.005792031994828648;0.8053110425427537
83.321167;1.0351012771816634;0.8332927123875292;0.805158746271643;-0.021849564332030637;-0.021108441516452633;1.0349746932967248;10.000345150888707;0.8333719345920028;-0.005994046163972712;-0.005994027371998659;0.8054167793768914;0.0057920332279015035;0.8053120587944308
83.331167;1.035103723402048;0.8332932339103123;0.8051592607785897;-0.021849565095531463;-0.021108441577547925;1.0349744435894972;10.000370659107556;0.8333714656759368;-0.005994046481148653;-0.005994027827961032;0.8054159370001831;0.005792034292758323;0.805313121579095
83.341167;1.0351062373453255;0.8332938560502079;0.8051597614501429;-0.0218495658784889;-0.021108441626907285;1.0349741730286588;10.000396394203241;0.8333711151997001;-0.0059940467811002455;-0.005994028278433287;0.8054150271208416;0.005792035221351875;0.8053142337024262
83.351167;1.0351088195445648;0.8332945818346152;0.8051602442328113;-0.021849566680290013;-0.02110844166315125;1.0349738794910286;10.000422282368364;0.8333708916339032;-0.005994047064322671;-0.005994028722695652;0.8054140476376698;0.005792036037687585;0.8053153972058165
83.361167;1.035111470167644;0.8332954125561876;0.8051607058742793;-0.021849567499887968;-0.021108441684606367;1.0349735603837984;10.000448243534088;0.8333708033199818;-0.0059940473317276095;-0.005994029160514044;0.8054129975346761;0.005792036761653003;0.8053166137744652
83.371167;1.0351141894560802;0.8332963482085799;0.8051611442253528;-0.021849568335917734;-0.02110844168940845;1.0349732120263366;10.000474189447615;0.8333708579146452;-0.005994047584288922;-0.005994029591937886;0.8054118775170791;0.005792037409962114;0.8053178849285214
83.381167;1.0351169776166504;0.8332973887405207;0.80516155754627;-0.021849569186810948;-0.021108441676250988;1.034972829871111;10.000500026266415;0.8333710621256762;-0.005994047822444732;-0.005994030016861842;0.8054106899084149;0.005792037992121557;0.8053192116383906
83.391167;1.0351198342373849;0.8332985342602931;0.8051619436267501;-0.021849570051061327;-0.02110844164513806;1.0349724098017572;10.000525655660477;0.8333714220212534;-0.00599404804562868;-0.00599403043463458;0.8054094382165139;0.005792038506795296;0.8053205933476988
83.401167;1.0351227580282698;0.8332997842593053;0.805162299859302;-0.02184957092730639;-0.021108441597384637;1.0349719492107987;10.000550969964184;0.8333719432949601;-0.005994048252395203;-0.005994030843885043;0.8054081265797958;0.005792038943547817;0.8053220274537272
83.411167;1.0351257469522048;0.8333011366158607;0.8051626237060181;-0.021849571814073907;-0.02110844153498002;1.0349714465705193;10.000575847986232;0.8333726312023859;-0.005994048440981893;-0.00599403124271872;0.8054067588570802;0.0057920392877411275;0.8053235098053578
83.421167;1.035128798029411;0.8333025865696247;0.8051629131071066;-0.02184957270974336;-0.0211084414599632;1.0349709002930976;10.000600155003143;0.8333734901408159;-0.005994048609650205;-0.00599403162915488;0.8054053377949848;0.005792039525320587;0.8053250359010433
83.431167;1.0351319063240714;0.8333041265616813;0.8051631674127759;-0.021849573612930797;-0.021108441374266117;1.0349703085391682;10.000623751580665;0.8333745226934243;-0.0059940487565670565;-0.005994032001394472;0.8054038657423914;0.005792039646941341;0.8053266016773972
83.441167;1.0351350642509893;0.8333057475699386;0.8051633886660005;-0.02184957452297804;-0.02110844127985027;1.0349696701445188;10.00064651364591;0.8333757286997149;-0.0059940488797274125;-0.00599403235783986;0.8054023461459638;0.005792039650281203;0.8053282027778176
83.451167;1.0351382625069323;0.8333074406368336;0.8051635818770094;-0.021849575440171604;-0.02110844117856285;1.034968984753787;10.000668347336422;0.83337710562324;-0.005994048977285037;-0.005994032697019112;0.8054007837258995;0.005792039536029414;0.805329833575423
83.461167;1.0351414921519515;0.8333091971839411;0.8051637529796508;-0.021849576365349965;-0.02110844107176171;1.0349682516463354;10.00068918507515;0.8333786500797931;-0.005994049047847164;-0.005994033017501408;0.8053991840339788;0.005792039298960591;0.8053314876446022
83.471167;1.0351447461045815;0.8333110091233585;0.8051639056651618;-0.02184957729912291;-0.02110844096037345;1.0349674691011994;10.000708970748851;0.833380359175349;-0.00599404909045053;-0.005994033317924505;0.8053975536481027;0.005792038927585732;0.8053331591283845
83.481167;1.0351480186265447;0.8333128695642161;0.8051640404048146;-0.021849578241450646;-0.021108440845311695;1.0349666345930781;10.00072764848451;0.8333822310752205;-0.005994049104614325;-0.005994033597016888;0.8053959004158908;0.005792038412194588;0.8053348435423393
83.491167;1.035151303409891;0.8333147725493392;0.8051641560957212;-0.021849579191729435;-0.02110844072769048;1.0349657448770837;10.000745159443857;0.8333842647625817;-0.005994049090518541;-0.00599403385329314;0.8053942331983371;0.0057920377457133625;0.8053365372742177
83.501167;1.03515459232188;0.8333167115678787;0.8051642514007267;-0.02184958014892089;-0.02110844060883612;1.0349647960470596;10.00076144391057;0.8333864590753265;-0.005994049049123833;-0.005994034084669849;0.8053925608456818;0.005792036919943983;0.8053382362955886
83.511167;1.0351578755035153;0.8333186788150074;0.8051643247191463;-0.021849581111588013;-0.02110844049018686;1.034963783668142;10.000776449579364;0.8333888116581405;-0.005994048982335316;-0.005994034288591481;0.805390891302922;0.005792035926808051;0.8053399350607097
83.521167;1.0351611417994715;0.8333206656337815;0.8051643743759305;-0.02184958207802746;-0.02110844037295753;1.0349627026875985;10.000790139319015;0.8333913185972585;-0.005994048893078013;-0.0059940344626326705;0.8053892322536189;0.0057920347558120195;0.8053416261775304
83.531167;1.0351643792921728;0.8333226628489784;0.8051643992577545;-0.021849583046398495;-0.021108440257918644;1.0349615474449816;10.000802487184648;0.8333939751046228;-0.005994048784983793;-0.005994034605017228;0.8053875918840163;0.005792033383095824;0.8053433007937462
83.541167;1.0351675761409234;0.8333246607914081;0.8051643986422192;-0.021849584014658713;-0.02110844014584706;1.0349603126124927;10.00081347251518;0.8333967762032647;-0.00599404866184121;-0.0059940347147378085;0.805385978077128;0.005792031766653611;0.8053449493962248
83.551167;1.0351707205702745;0.8333266500383336;0.8051643720088698;-0.02184958498048322;-0.021108440038335907;1.034958994091504;10.00082308870826;0.8333997158893547;-0.005994048527225968;-0.005994034791422234;0.8053843968871014;0.005792029857144218;0.8053465629556141
83.561167;1.0351738002839264;0.8333286228489946;0.8051643197639253;-0.021849585941352275;-0.021108439937815613;1.034957588526311;10.000831357991224;0.8334027859500497;-0.005994048384478446;-0.005994034835290029;0.8053828515044582;0.005792027614357635;0.805348133542295
83.571167;1.0351768030412567;0.833330573846522;0.8051642433328278;-0.02184958689480593;-0.02110843984654472;1.0349560933680857;10.000838332954467;0.8334059760683065;-0.0059940482367696795;-0.005994034847240724;0.8053813420852195;0.005792025012186724;0.8053496539126832
83.581167;1.0351797176606183;0.8333324996017706;0.8051641444832739;-0.02184958783880161;-0.021108439765875665;1.0349545084834662;10.000844085907767;0.8334092742556053;-0.005994048087090395;-0.005994034828812202;0.8053798663966989;0.005792022032592668;0.8053511173131749
83.591167;1.035182534495791;0.8333343986134434;0.8051640251777685;-0.02184958877181752;-0.02110843969658485;1.0349528363612015;10.000848701005117;0.8334126669876827;-0.0059940479383166715;-0.005994034781903112;0.8053784214579349;0.005792018665429782;0.8053525177832026
83.601167;1.0351852461697502;0.8333362719689962;0.8051638875684861;-0.021849589692489176;-0.021108439639444875;1.0349510799139485;10.000852278713044;0.833416139616981;-0.005994047793224639;-0.005994034708369862;0.8053770053596966;0.005792014915097631;0.8053538498087457
83.611167;1.035187847740845;0.8333381227920991;0.8051637334137447;-0.02184959059920695;-0.021108439595216955;1.0349492412622476;10.000854947595023;0.833419677064601;-0.005994047654409373;-0.005994034609675353;0.805375617410748;0.0057920108010244995;0.8053551075740359
83.621167;1.0351903352298737;0.8333399539627114;0.8051635631128922;-0.021849591490141342;-0.021108439564366154;1.03494732291376;10.00085686221771;0.8334232646493419;-0.0059940475243645186;-0.005994034486839608;0.8053742570527492;0.005792006349496092;0.8053562853902061
83.631167;1.0351927042566056;0.8333417662268366;0.8051633753311331;-0.021849592363515417;-0.021108439547185748;1.0349453283862564;10.000858179124407;0.8334268887457141;-0.005994047405527685;-0.005994034340610844;0.8053729234304404;0.0057920015833290775;0.8053573791667548
83.641167;1.035194949998101;0.8333435583140215;0.805163167903476;-0.021849593217554454;-0.0211084395442309;1.0349432614336045;10.000859036673505;0.833430536923318;-0.00599404730008866;-0.005994034171533929;0.8053716156583999;0.005791996514436014;0.8053583868567948
83.651167;1.0351970673955002;0.8333453282132995;0.8051629390924919;-0.02184959405026339;-0.021108439556546982;1.034941125768344;10.000859556825144;0.8334341980490524;-0.005994047209754918;-0.005994033979976895;0.805370333015281;0.005791991142415481;0.8053593076523867
83.661167;1.0351990511207099;0.833347073829672;0.8051626878931222;-0.021849594859732566;-0.02110843958555465;1.0349389251954264;10.000859850862765;0.8334378624613066;-0.005994047135636856;-0.005994033766257734;0.8053690751811522;0.005791985460643869;0.8053601411243673
83.671167;1.0352008955630578;0.8333487927462594;0.8051624136900087;-0.021849595644749347;-0.021108439632632918;1.0349366640537332;10.000860015140832;0.833441521719075;-0.005994047078243376;-0.005994033530812928;0.8053678425010246;0.005791979467068833;0.8053608860967949
83.681167;1.035202594963104;0.833350482525568;0.8051621162602774;-0.02184959640492419;-0.02110843969884471;1.0349343485335398;10.000860129090377;0.8334451682966366;-0.005994047037511605;-0.005994033274370211;0.8053666357994262;0.005791973173271854;0.8053615398331538
83.691167;1.0352041440382518;0.8333521419141252;0.8051617958668505;-0.02184959714028423;-0.021108439785158112;1.0349319871789495;10.000860255917392;0.8334487954477584;-0.005994047012881895;-0.005994032998090238;0.8053654560807484;0.005791966604746482;0.8053620985615701
83.701167;1.0352055387863532;0.8333537709454304;0.805161453146413;-0.0218495978508684;-0.021108439892685096;1.0349295893473207;10.000860430238903;0.8334523967869755;-0.005994047003545498;-0.005994032703561123;0.805364304577248;0.005791959792618815;0.8053625579715389
83.711167;1.0352067766925632;0.8333553694415882;0.8051610896845799;-0.02184959853652414;-0.021108440022640996;1.0349271633740378;10.000860644862192;0.8334559657279982;-0.005994047008806916;-0.005994032392531683;0.8053631824731422;0.005791952767440504;0.8053629131679925
83.721167;1.0352078565898744;0.8333569362053436;0.8051607089159091;-0.021849599196751616;-0.021108440176347318;1.034924716454171;10.000860862578653;0.8334594947994353;-0.005994047028394918;-0.005994032066438249;0.8053620903704024;0.005791945558214292;0.8053631596648425
83.731167;1.0352087786429929;0.8333584697386053;0.8051603153398496;-0.021849599830740085;-0.021108440355336697;1.0349222558651034;10.000861042510286;0.8334629750387427;-0.005994047062526039;-0.005994031726039622;0.8053610287201869;0.005791938186265078;0.8053632947935477
83.741167;1.0352095444554947;0.8333599692286608;0.8051599122168294;-0.021849600437760956;-0.02110844056124396;1.03491978935801;10.00086115503906;0.8334663964833802;-0.005994047111472734;-0.005994031371440604;0.8053599985747345;0.005791930654958427;0.805363317683471
83.751167;1.0352101570954317;0.8333614348347437;0.8051595002456919;-0.02184960101766303;-0.021108440795437715;1.0349173241866985;10.000861183868485;0.8334697493135884;-0.005994047175137749;-0.005994031002363047;0.8053590012528037;0.005791922948417093;0.8053632280501875
83.761167;1.035210620337756;0.8333628668503752;0.8051590780643237;-0.02184960157114205;-0.02110844105863078;1.0349148668688752;10.000861124209585;0.8334730245875633;-0.005994047253234358;-0.005994030618225377;0.805358037415981;0.0057919150392965555;0.8053630250450682
83.771167;1.0352109372031284;0.833364264461819;0.8051586429049159;-0.02184960209947294;-0.021108441350721978;1.0349124245999408;10.000860977704606;0.8334762148390399;-0.0059940473453727865;-0.005994030218064791;0.805357106292666;0.005791906896920392;0.8053627072999449
83.781167;1.0352111092167613;0.8333656258392412;0.8051581905990731;-0.02184960260378458;-0.021108441670922698;1.0349100060493142;10.000860745973462;0.8334793140361038;-0.005994047450686199;-0.005994029800780064;0.8053562056222392;0.005791898493869873;0.8053622741820695
83.791167;1.0352111371930153;0.8333669493207775;0.8051577163332878;-0.02184960308458985;-0.021108442017985545;1.0349076203780354;10.000860432086608;0.8334823167457163;-0.0059940475679043604;-0.005994029365575746;0.8053553329800137;0.005791889813220305;0.8053617269110965
83.801167;1.0352110222445727;0.8333682340124822;0.8051572160149497;-0.021849603541994944;-0.0211084423904648;1.0349052765891034;10.000860048789768;0.8334852184409324;-0.005994047696061762;-0.005994028912041987;0.8053544871783062;0.005791880852650849;0.8053610689067972
83.811167;1.0352107655666845;0.8333694797724002;0.8051566862599993;-0.021849603976175042;-0.021108442786872596;1.0349029837871508;10.000859618494172;0.8334880167670234;-0.005994047834914712;-0.0059940284399093964;0.8053536679371872;0.005791871619242656;0.8053603055691176
83.821167;1.0352103683244998;0.8333706868809208;0.805156123269404;-0.021849604387766848;-0.021108443205556934;1.0349007506978893;10.000859167225933;0.8334907115773873;-0.0059940479845426884;-0.005994027948800892;0.8053528742913454;0.005791862122970462;0.8053594435018935
83.831167;1.0352098328222474;0.8333718553540105;0.8051555217736832;-0.021849604778143756;-0.02110844364459785;1.034898584737521;10.000858727306783;0.8334933043621955;-0.005994048144709806;-0.005994027438072104;0.8053521032389315;0.005791852378032249;0.8053584897039784
83.841167;1.0352091630416769;0.8333729845988176;0.8051548745140072;-0.021849605149332246;-0.021108444101988415;1.0348964920709052;10.00085834199843;0.8334957982417303;-0.005994048314830014;-0.005994026906989864;0.8053513495967227;0.005791842403411045;0.80535745114302
83.851167;1.0352083637269685;0.833374073732304;0.8051541731869659;-0.021849605503625833;-0.021108444575727546;1.0348944782780645;10.000858063640957;0.8334981973983815;-0.005994048494410856;-0.005994026355228711;0.8053506070489305;0.005791832215567567;0.8053563342729936
83.861167;1.035207439876615;0.8333751219610278;0.8051534099938981;-0.02184960584335727;-0.021108445063548337;1.0348925483817233;10.000857950161912;0.8335005060182681;-0.005994048683229062;-0.005994025782983231;0.8053498694094561;0.005791821822195136;0.8053551446877734
83.871167;1.0352063970195946;0.8333761285062022;0.8051525777088488;-0.021849606170765576;-0.021108445562739348;1.0348907061057862;10.000858055825425;0.8335027282921793;-0.005994048881146406;-0.005994025190464492;0.8053491311105258;0.005791811227177243;0.8053538874031068
83.881167;1.0352052410112886;0.8333770923615679;0.8051516688587564;-0.021849606487738888;-0.021108446070327417;1.0348889531760008;10.000858418110347;0.8335048689823927;-0.0059940490879856825;-0.005994024577345811;0.805348387003697;0.005791800441175116;0.8053525671357641
83.891167;1.0352039775093216;0.8333780123349884;0.8051506760335456;-0.021849606795715695;-0.02110844658327743;1.0348872891311418;10.000859055727076;0.8335069331063365;-0.005994049303485637;-0.005994023942680896;0.8053476324896426;0.005791789485112547;0.8053511880019447
83.901167;1.0352026120153945;0.8333788876247719;0.8051495933915542;-0.021849607095816126;-0.021108447098707375;1.0348857115892032;10.000859973733816;0.8335089249316753;-0.005994049527204009;-0.005994023285373421;0.8053468641161569;0.005791778385102012;0.8053497533626827
83.911167;1.0352011503846164;0.8333797186004424;0.8051484179059888;-0.02184960738889558;-0.02110844761408272;1.0348842170191157;10.000861161256244;0.8335108473674372;-0.005994049758415143;-0.005994022604729671;0.8053460795558778;0.005791767165979502;0.805348266281975
83.921167;1.0351995993083876;0.8333805068206283;0.8051471494372144;-0.021849607675423807;-0.021108448127080365;1.0348828013527778;10.000862591367072;0.8335127022585871;-0.005994049995992846;-0.0059940219005554735;0.805345276816801;0.005791755850429986;0.8053467294927218
83.931167;1.0351979664678632;0.8333812547788129;0.8051457902339316;-0.021849607955314997;-0.021108448635416218;1.0348814600700202;10.0008642368971;0.8335144912678112;-0.005994050238277895;-0.005994021172934417;0.805344453772914;0.005791744462142556;0.8053451445779283
83.941167;1.0351962604241274;0.8333819662361895;0.8051443449724034;-0.02184960822799664;-0.02110844913705498;1.0348801889961403;10.00086608962257;0.8335162167968392;-0.0059940504830148355;-0.0059940204221359565;0.805343608165197;0.005791733024188357;0.805343511671189
83.951167;1.0351944904347843;0.8333826462564383;0.805142820743609;-0.021849608492725478;-0.021108449630520706;1.0348789857125946;10.000868163683533;0.8335178821529806;-0.005994050727501517;-0.005994019648681011;0.8053427373480128;0.005791721552866238;0.8053418297744811
83.961167;1.0351926659075708;0.8333833006047033;0.8051412258102795;-0.021849608748758086;-0.021108450114815346;1.0348778501186868;10.000870482960785;0.8335194908423169;-0.005994050969030714;-0.005994018853356626;0.805341838161328;0.0057917100533511475;0.8053400969726681
83.971167;1.0351907956960373;0.8333839350183928;0.8051395679170839;-0.021849608995442228;-0.02110845058904759;1.0348767836137795;10.000873066327332;0.8335210464856799;-0.005994051205349522;-0.005994018037225596;0.8053409074631206;0.005791698518320239;0.8053383108450411
83.981167;1.0351888879296196;0.8333845542294975;0.8051378534758115;-0.02184960923241283;-0.02110845105219861;1.0348757870874918;10.000875919230221;0.8335225536877475;-0.005994051434637282;-0.005994017201831318;0.8053399423991172;0.0057916869304069606;0.8053364693389664
83.991167;1.0351869496854142;0.8333851614283853;0.8051360875347235;-0.02184960945952331;-0.02110845150323602;1.0348748595708155;10.000879031200785;0.8335240180526906;-0.0059940516550621905;-0.005994016349480159;0.8053389404439328;0.005791675270016288;0.8053345712106664
84.001167;1.0351849861060949;0.8333857586723623;0.8051342741451921;-0.021849609676435826;-0.021108451941607827;1.0348739990897087;10.000882381488667;0.8335254448825717;-0.005994051864570602;-0.005994015483175787;0.8053379005835964;0.0057916635216312485;0.8053326154482284
84.011167;1.0351830003715494;0.8333863468659278;0.8051324173657177;-0.021849609882354043;-0.021108452367637913;1.0348732040567292;10.000885955328805;0.8335268383045399;-0.005994052061176908;-0.005994014606112401;0.8053368244059808;0.00579165167064754;0.8053306006695163
84.021167;1.0351809949040163;0.8333869256412004;0.8051305224240848;-0.02184961007611729;-0.02110845278235488;1.0348724738579513;10.000889763654357;0.8335282016501065;-0.005994052243397252;-0.005994013721081386;0.8053357150719058;0.005791639699347702;0.8053285249851706
84.031167;1.035178972915313;0.8333874948292496;0.8051285956913959;-0.021849610256401083;-0.02110845318715645;1.0348718094467877;10.000893851470433;0.8335295376987686;-0.0059940524104995585;-0.005994012830199717;0.8053345756041431;0.0057916275911936085;0.8053263857165252
84.041167;1.0351769396280293;0.8333880559711869;0.805126643861529;-0.02184961042176265;-0.02110845358372413;1.0348712138765879;10.000898287316435;0.8335308477858748;-0.005994052562449036;-0.00599401193515318;0.8053334082843346;0.005791615334487995;0.8053241791735027
84.051167;1.0351749017768201;0.8333886117018693;0.805124673927946;-0.0218496105706855;-0.02110845397390424;1.0348706917047126;10.000903144406134;0.8335321308590711;-0.0059940526994314135;-0.005994011037611325;0.8053322147346017;0.005791602920447775;0.8053219013694285
84.061167;1.0351728651004943;0.8333891642301442;0.8051226933745479;-0.021849610701777412;-0.021108454359422976;1.0348702474544453;10.000908487037172;0.8335333837587627;-0.00599405282135515;-0.005994010139216037;0.8053309964140399;0.005791590343917568;0.8053195495350494
84.071167;1.0351708329654707;0.8333897147109711;0.8051207093861705;-0.021849610813779067;-0.02110845474172992;1.0348698846075544;10.000914359297447;0.8335346029303042;-0.0059940529278450245;-0.0059940092412152065;0.8053297554574405;0.005791577605440337;0.805317123220917
84.081167;1.0351688077108137;0.8333902631485908;0.8051187279323653;-0.02184961090537699;-0.0211084551219502;1.0348696060181268;10.000920775100944;0.8335357864739411;-0.005994053018427357;-0.005994008344309137;0.8053284949446249;0.005791564706528941;0.8053146246114176
84.091167;1.0351667916980671;0.833390808723049;0.8051167535785007;-0.021849610975514876;-0.02110845550077552;1.0348694147199866;10.000927718193843;0.8335369344157613;-0.005994053092755459;-0.005994007448811987;0.8053272181855795;0.005791551642496096;0.8053120584025037
84.101167;1.03516478690647;0.8333913510987072;0.8051147896658156;-0.021849611024119833;-0.021108455878462246;1.0348693139029121;10.000935149454211;0.8335380470112465;-0.005994053150908187;-0.005994006554829542;0.8053259279010195;0.005791538400171094;0.8053094311704941
84.111167;1.035162795282901;0.8333918912748166;0.8051128385126403;-0.021849611052182447;-0.021108456254952685;1.0348693068202883;10.000943015085204;0.833539123205455;-0.005994053193192353;-0.005994005662348991;0.8053246261365451;0.005791524959117468;0.8053067504751252
84.121167;1.035160819314045;0.8333924307824089;0.8051109014093248;-0.021849611060905598;-0.02110845663005944;1.034869397405243;10.000951256254048;0.8335401604972027;-0.005994053219552712;-0.0059940047714178235;0.8053233145098637;0.005791511294523452;0.8053040244483056
84.131167;1.0351588610336044;0.8333929708645434;0.8051089785634007;-0.02184961105080343;-0.021108457003806688;1.034869590398922;10.000959823144727;0.8335411554662637;-0.005994053229527537;-0.005994003882522678;0.8053219945176393;0.005791497383294278;0.8053012621501392
84.141167;1.035156921006604;0.8333935126981535;0.8051070694507083;-0.0218496110216383;-0.021108457376672753;1.0348698898109188;10.000968689169609;0.8335421042634542;-0.005994053222666028;-0.005994002996860245;0.8053206682643597;0.005791483212686273;0.8052984738782133
84.151167;1.035154999214336;0.8333940574451864;0.8051051731517216;-0.021849610973125565;-0.021108457749445156;1.0348702967823695;10.000977852798936;0.8335430034907583;-0.005994053198741308;-0.0059940021162283195;0.8053193387207114;0.005791468784225993;0.8052956704939447
84.161167;1.0351530967010958;0.8333946057776519;0.8051032881348187;-0.02184961090546682;-0.021108458122893255;1.0348708094490704;10.000987327428069;0.8335438511993389;-0.005994053157940107;-0.005994001242628216;0.8053180087827724;0.005791454106207806;0.8052928626231592
84.171167;1.0351512161480605;0.8333951579843432;0.805101411710934;-0.021849610819191036;-0.021108458497611567;1.0348714252328177;10.000997130295803;0.8335446470693618;-0.005994053101202649;-0.005994000377795632;0.8053166806467534;0.005791439185089825;0.805290060999099
84.181167;1.035149362097203;0.8333957148250764;0.8050995393276869;-0.021849610714737153;-0.021108458874156313;1.034872142565485;10.001007273347012;0.8335453913833798;-0.005994053030254758;-0.005993999522972219;0.8053153561651466;0.005791424030482178;0.8052872768642729
84.191167;1.0351475415820623;0.8333962779163506;0.8050976641059175;-0.021849610592245997;-0.021108459253301112;1.0348729600678175;10.001017754911313;0.8335460834510776;-0.00599405294717081;-0.005993998679088868;0.8053140367964942;0.005791408663173812;0.8052845211918117
84.201167;1.0351457638305117;0.8333968494659039;0.8050957774873595;-0.021849610451534315;-0.021108459636102334;1.0348738747100685;10.001028553705682;0.83354672123878;-0.00599405285381217;-0.005993997847233021;0.8053127234238912;0.005791393110947332;0.8052818040816426
84.211167;1.035144039006853;0.8333974327647249;0.8050938707494809;-0.02184961029214983;-0.021108460023672573;1.0348748813116078;10.001039625599631;0.8335473023896137;-0.005994052751575025;-0.005993997028922728;0.8053114171082434;0.00579137740106272;0.8052791352691266
84.221167;1.0351423771854449;0.8333980329153323;0.8050919360910745;-0.02184961011349417;-0.02110846041689078;1.0348759738142002;10.001050904913642;0.833547824943018;-0.0059940526414956246;-0.005993996225850987;0.8053101194730272;0.0057913615580809175;0.8052765239044826
84.231167;1.0351407882166634;0.8333986560640595;0.8050899669609451;-0.021849609914947832;-0.021108460816387762;1.0348771467861713;10.001062314109488;0.8335482871632163;-0.00599405252425023;-0.005993995439475497;0.8053088316946891;0.005791345602819861;0.8052739770248261
84.241167;1.0351392831979218;0.8333993081040473;0.8050879582326342;-0.021849609696068955;-0.02110846122279744;1.0348783959032137;10.001073775715641;0.8335486869988521;-0.0059940524001343524;-0.00599399467088952;0.8053075532504197;0.005791329553807886;0.8052714990310395
84.251167;1.0351378759786285;0.8333999943419249;0.8050859065988955;-0.021849609456761846;-0.021108461636903303;1.0348797175586406;10.00108521860611;0.8335490218371654;-0.005994052269386422;-0.005993993921037672;0.8053062818236192;0.005791313428957468;0.8052690930081633
84.261167;1.0351365821690373;0.8334007194521832;0.8050838108222426;-0.021849609197066508;-0.021108462059570614;1.0348811079548703;10.001096579038549;0.8335492890335099;-0.005994052132278844;-0.00599399319084348;0.8053050145074129;0.005791297241608358;0.8052667621320106
84.271167;1.0351354169109652;0.8334014872375091;0.8050816708007128;-0.021849608916670735;-0.02110846249161143;1.0348825623629336;10.0011077991972;0.8335494867444896;-0.0059940519887035516;-0.0059939924809909425;0.8053037488924165;0.0057912810016073745;0.8052645095855326
84.281167;1.0351343933621957;0.8334023010006011;0.8050794857820465;-0.0218496086147277;-0.02110846293359859;1.034884075655175;10.001118832009587;0.8335496145210171;-0.00599405183797725;-0.005993991791815894;0.8053024833054082;0.005791264724564899;0.8052623372904727
84.291167;1.035133521526812;0.8334031643942645;0.8050772535987474;-0.021849608290250608;-0.02110846338577272;1.034885643594259;10.001129650393782;0.8335496732811993;-0.005994051679158152;-0.0059939911235243415;0.8053012167178445;0.005791248436412419;0.8052602451271569
84.301167;1.0351328078042472;0.8334040816484125;0.8050749713142956;-0.021849607942506944;-0.021108463848227437;1.0348872630682677;10.001140247682184;0.8335496642358337;-0.0059940515115831225;-0.005993990476516621;0.805299948159581;0.0057912321713291795;0.8052582315218668
84.311167;1.035132255961235;0.8334050572357181;0.8050726362111656;-0.02184960757099822;-0.02110846432122216;1.0348889309778708;10.00115062903401;0.8335495880497593;-0.005994051335292803;-0.005993989851521252;0.8052986760452805;0.005791215965646384;0.805256294841677
84.321167;1.0351318685164002;0.8334060958669018;0.8050702467073086;-0.021849607175413364;-0.021108464805347157;1.0348906433459288;10.001160797047241;0.8335494452320698;-0.005994051151002228;-0.005993989249303934;0.8052973984886439;0.005791199851456623;0.8052544347004837
84.331167;1.0351316475183576;0.8334072025504753;0.8050678030244816;-0.021849606755563928;-0.02110846530154752;1.0348923957507001;10.001170739282195;0.8335492363432578;-0.005994050959588781;-0.005993988670265335;0.8052961142047133;0.005791183859258896;0.8052526521849191
84.341167;1.035131594434016;0.8334083818649823;0.8050653071979252;-0.021849606310863405;-0.021108465811096468;1.0348941845120567;10.001180425849626;0.8335489615723742;-0.005994050761596812;-0.0059939881144337225;0.8052948232513482;0.0057911680243303825;0.8052509489812733
84.351167;1.0351317093272212;0.8334096369485742;0.8050627625569129;-0.02184960583979999;-0.02110846633545295;1.0348960073914673;10.001189808670368;0.833548620537902;-0.005994050557223929;-0.005993987581706036;0.805293527637615;0.005791152381862217;0.8052493268812021
84.361167;1.0351319903476226;0.833410969111773;0.805060172847379;-0.02184960534018978;-0.02110846687601367;1.0348978631855763;10.001198822273063;0.8335482122767709;-0.005994050346559686;-0.005993987071845893;0.8052922314732498;0.005791136956582457;0.8052477880344526
84.371167;1.0351324339286705;0.8334123777875244;0.8050575417049165;-0.021849604809846317;-0.021108467433816367;1.0348997507498223;10.00120739648437;0.8335477354512634;-0.005994050129539294;-0.005993986584261971;0.805290940094462;0.005791121762456651;0.8052463351768588
84.381167;1.0351330350825374;0.8334138605284385;0.8050548734059372;-0.02184960424701695;-0.02110846800928174;1.0349016686304604;10.001215473244036;0.8335471889339099;-0.005994049905856774;-0.0059939861180511545;0.8052896581557321;0.005791106808212316;0.8052449716898533
84.391167;1.0351337874948516;0.8334154135446049;0.8050521737022714;-0.021849603650632377;-0.02110846860226604;1.0349036155429387;10.001223010702367;0.8335465720251278;-0.0059940496753321;-0.005993985672333543;0.8052883876975852;0.005791092098053899;0.8052437010698877
84.401167;1.0351346834611665;0.8334170327200131;0.8050494495946544;-0.021849603020383787;-0.021108469212396803;1.0349055909859226;10.00122997966363;0.8335458837840953;-0.005994049438264721;-0.005993985246443852;0.8052871281232719;0.005791077631140878;0.8052425259122775
84.411167;1.0351357141546218;0.8334187142539301;0.8050467089364989;-0.021849602356713887;-0.0211084698392521;1.0349075956237423;10.001236367099057;0.8335451224574149;-0.0059940491952641065;-0.005993984839956346;0.8052858781508277;0.005791063405164555;0.8052414476617283
84.421167;1.0351368701927908;0.8334204544210608;0.8050439603531215;-0.021849601660779528;-0.021108470482379266;1.0349096308055519;10.001242180434556;0.8335442861994344;-0.005994048946846291;-0.005993984452897979;0.805284637331834;0.0057910494210163515;0.8052404671973517
84.431167;1.0351381414493357;0.8334222489102435;0.805041212869191;-0.02184960093418549;-0.021108471141362523;1.034911697273712;10.001247447999924;0.8335433745098657;-0.0059940486932453674;-0.005993984086085033;0.8052834063884261;0.005791035683251765;0.8052395852644995
84.441167;1.0351395166771997;0.8334240925459162;0.8050384751629884;-0.021849600178816486;-0.02110847181577196;1.03491379437994;10.001252222969082;0.8335423886738637;-0.005994048434634546;-0.005993983741214287;0.8052821874976777;0.005791022195729112;0.805238802454823
84.451167;1.035140984487755;0.8334259791938624;0.8050357555581752;-0.02184959939698917;-0.021108472504847604;1.0349159199653442;10.001256579931345;0.8335413309948021;-0.005994048171410735;-0.005993983420609554;0.8052809844986539;0.0057910089589529095;0.8052381192212231
84.461167;1.0351425347218233;0.8334279012904878;0.805033062495934;-0.02184959859145402;-0.021108473207165412;1.0349180708780124;10.00126058997579;0.8335402043981598;-0.005994047904056861;-0.0059939831266545;0.8052798025912034;0.005790995970870517;0.8052375361859937
84.471167;1.0351441586828123;0.8334298496685956;0.8050304037244246;-0.02184959776509386;-0.021108473920831212;1.0349202442934955;10.001264291129404;0.8335390123773234;-0.005994047632918825;-0.005993982861308598;0.8052786475471938;0.0057909832258835545;0.8052370541626789
84.481167;1.0351458491074181;0.8334318144886271;0.8050277854579483;-0.02184959692055607;-0.021108474644148178;1.0349224384082958;10.001267682613918;0.8335377580091551;-0.005994047358365151;-0.005993982626270415;0.8052775246790356;0.005790970716005024;0.8052366739078757
84.491167;1.0351476003005557;0.8334337865364693;0.8050252136735854;-0.021849596060028943;-0.02110847537603817;1.0349246519239603;10.001270745934596;0.8335364432665916;-0.005994047080858525;-0.005993982423335619;0.8052764384077531;0.0057909584384504;0.8052363964563725
84.501167;1.035149407719976;0.8334357580587713;0.8050226960372077;-0.0218495951853943;-0.021108476115943707;1.0349268837885461;10.001273468031272;0.8335350699392343;-0.005994046800574289;-0.005993982254172873;0.8052753924740587;0.005790946402998653;0.8052362237099847
84.511167;1.0351512674606305;0.8334377233663217;0.8050202422090381;-0.021849594298662702;-0.021108476863523965;1.0349291339060238;10.001275846331676;0.8335336407645186;-0.0059940465170794845;-0.005993982119978851;0.805274389756849;0.0057909346350110595;0.8052361580166565
84.521167;1.035153175571846;0.8334396789138775;0.8050178624008247;-0.0218495934022588;-0.021108477618474963;1.0349314038753599;10.001277883295998;0.8335321594575638;-0.0059940462294865516;-0.00599398202166097;0.8052734317517857;0.005790923173316982;0.8052362011473507
84.531167;1.0351551273758033;0.8334416225828982;0.8050155653237575;-0.021849592499043616;-0.021108478380498556;1.034933696982846;10.001279576888255;0.833530630123803;-0.005994045936886266;-0.005993981960067206;0.8052725188958855;0.005790912062283501;0.8052363542653475
84.541167;1.0351571180248955;0.8334435529506472;0.8050133574878109;-0.021849591592296665;-0.021108479149286943;1.0349360176195184;10.001280903384187;0.8335290570951451;-0.005994045638551046;-0.005993981935847271;0.8052716515194973;0.005790901343163026;0.805236618280793
84.551167;1.035159143051144;0.833445469086529;0.805011244640569;-0.021849590685587294;-0.0211084799244352;1.0349383703240893;10.001281805713635;0.8335274452733803;-0.005994045333705553;-0.005993981949369235;0.8052708297974677;0.005790891049436448;0.8052369935013256
84.561167;1.035161197550225;0.8334473706772583;0.8050092328694521;-0.021849589782247714;-0.021108480705297587;1.0349407587106585;10.001282198463366;0.8335258005011482;-0.005994045021335;-0.005993982000764831;0.8052700529472611;0.005790881205956919;0.8052374797967995
84.571167;1.0351632754535258;0.8334492578914532;0.8050073278816978;-0.02184958888476349;-0.021108481491049932;1.034943184725234;10.001281983736781;0.8335241297716183;-0.0059940447003820965;-0.005993982089873412;0.8052693191843735;0.005790871830178439;0.8052380776994558
84.581167;1.035165369740983;0.8334511309852681;0.8050055345959257;-0.021849587994746438;-0.0211084822808029;1.0349456484468118;10.001281066594432;0.8335224409919281;-0.005994044370005318;-0.00599398221617762;0.8052686259413042;0.005790862935122887;0.8052387891764216
84.591167;1.035167473067615;0.833452990129368;0.8050038578316746;-0.021849587113478428;-0.02110848307339952;1.0349481486881635;10.001279353708284;0.8335207422191044;-0.005994044029515591;-0.005993982378777605;0.8052679695592476;0.005790854534592634;0.8052396176590315
84.601167;1.0351695787668103;0.8334548348943868;0.8050023024683307;-0.021849586242344433;-0.02110848386739282;1.0349506843379144;10.001276738039296;0.8335190404310716;-0.005994043678077903;-0.005993982576622826;0.8052673452940609;0.0057908466468041585;0.8052405675532583
84.611167;1.0351716824059272;0.8334566628696323;0.8050008727605263;-0.021849585382856945;-0.021108484661482352;1.0349532562192807;10.00127309816569;0.8335173402315242;-0.005994043314587955;-0.005993982809032771;0.8052667480927332;0.005790839293761873;0.8052416432588471
84.621167;1.0351737826255731;0.8334584685950186;0.8049995720014319;-0.021849584536604533;-0.021108485454674024;1.0349558688538092;10.00126831565476;0.8335156441979891;-0.0059940429380396475;-0.0059939830758542;0.8052661736700795;0.005790832499115603;0.8052428483058
84.631167;1.0351758797549502;0.8334602441459054;0.8049984027713317;-0.021849583705206125;-0.021108486245794804;1.0349585302333024;10.001262283231505;0.8335139551232084;-0.0059940425481775856;-0.0059939833769855596;0.8052656192321614;0.005790826285231707;0.8052441853488232
84.641167;1.0351779733890216;0.8334619807136865;0.8049973666609687;-0.021849582889937182;-0.021108487032913115;1.0349612494490068;10.001254903050532;0.8335122772181027;-0.005994042145831287;-0.005993983711727346;0.8052650831880362;0.005790820670000417;0.8052456561759791
84.651167;1.0351800608222044;0.8334636698072382;0.8049964633569254;-0.02184958209110778;-0.0211084878132839;1.034964034621161;10.001246093195197;0.8335106149342842;-0.005994041732694763;-0.005993984078378915;0.8052645642935279;0.005790815664414409;0.8052472610493476
84.661167;1.03518213657246;0.8334653039291633;0.8049956905027378;-0.021849581307922018;-0.021108488583850126;1.0349668920354365;10.00123579156361;0.8335089716002805;-0.005994041310991943;-0.005993984474141502;0.8052640611920427;0.005790811268884021;0.8052489985879844
84.671167;1.0351841927465946;0.8334668766877074;0.8049950444784993;-0.02184958053895655;-0.021108489341632283;1.0349698263304479;10.001223943300827;0.8335073494589457;-0.0059940408832926;-0.005993984895185938;0.8052635724950401;0.005790807472768101;0.8052508665240252
84.681167;1.0351862196377277;0.833468382217376;0.8049945206769039;-0.02184957978234126;-0.021108490083651947;1.0349728416574229;10.0012104897083;0.8335057502139451;-0.005994040452248677;-0.0059939853369234365;0.8052630974483772;0.005790804260913224;0.8052528622044427
84.691167;1.035188206230327;0.8334698146446983;0.8049941136200801;-0.021849579035632324;-0.021108490806882263;1.03497594197344;10.001195372182876;0.8335041750285295;-0.005994040020351342;-0.005993985794523769;0.8052626369881596;0.0057908016161682535;0.8052549825760277
84.701167;1.0351901415449438;0.8334711681282644;0.8049938181707135;-0.021849578296258956;-0.021108491508355805;1.034979129755621;10.001178537003074;0.8335026244048879;-0.005994039590000131;-0.005993986263444797;0.8052621941682522;0.005790799513787592;0.8052572242337594
84.711167;1.0351920166660176;0.8334724373489556;0.8049936307242205;-0.02184957756212427;-0.021108492185121685;1.0349824052627346;10.001159931940867;0.833501098699301;-0.005994039163617894;-0.005993986739725539;0.8052617732421331;0.005790797918020257;0.8052595836423349
84.721167;1.0351938255471986;0.8334736178524378;0.8049935492429982;-0.021849576831513336;-0.02110849283433468;1.0349857669725142;10.00113950332668;0.8334995986691274;-0.00599403874351581;-0.005993987219846074;0.8052613782291375;0.00579079678455429;0.80526205700693
84.731167;1.0351955644407616;0.8334747059135507;0.8049935731927351;-0.02184957610277541;-0.021108493453709104;1.0349892118862927;10.001117201614013;0.8334981251979452;-0.005994038331758416;-0.005993987700261082;0.8052610124886782;0.00579079606518149;0.8052646397750659
84.741167;1.0351972313950764;0.8334756987094647;0.8049937038008483;-0.021849575374292943;-0.021108494041783263;1.0349927358565147;10.001092991395067;0.8334966790754695;-0.0059940379302558505;-0.00599398817711776;0.8052606792602717;0.005790795710120607;0.8052673262376193
84.751167;1.0351988256528943;0.8334765945528798;0.8049939433234462;-0.021849574644527883;-0.021108494597588148;1.0349963345761768;10.00106685709652;0.8334952615040438;-0.005994037540769799;-0.005993988646352991;0.8052603821103471;0.005790795666091584;0.8052701092114679
84.761167;1.0352003469133155;0.8334773922201544;0.8049942929796313;-0.021849573912005288;-0.021108495120309715;1.035000003782695;10.001038805767006;0.8334938743315439;-0.005994037164665659;-0.00599398910397352;0.8052601251834479;0.005790795875242083;0.8052729800555775
84.771167;1.0352017956512398;0.8334780903947695;0.8049947514159373;-0.021849573175329578;-0.021108495609481276;1.0350037380676078;10.001008870708112;0.833492519456881;-0.00599403680288024;-0.0059939895463540435;0.8052599132636019;0.005790796278302212;0.8052759291355429
84.781167;1.0352031739772183;0.8334786879379174;0.8049953154608328;-0.021849572433384815;-0.02110849606518603;1.035007530856727;10.00097711417955;0.8334911977732;-0.00599403645619493;-0.005993989970395276;0.8052597512358962;0.005790796818543639;0.8052789457164673
84.791167;1.0352044856444016;0.8334791836832077;0.8049959821353183;-0.021849571685687928;-0.02110849648781692;1.0350113760516446;10.000943623908363;0.833489908370142;-0.005994036125366352;-0.005993990373639526;0.8052596431662792;0.005790797444136248;0.8052820174097989
84.801167;1.0352057349461599;0.8334795756902316;0.8049967494258771;-0.021849570932583842;-0.02110849687781664;1.0350152685842375;10.000908495771029;0.8334886489128271;-0.00599403581102956;-0.0059939907545379575;0.8052595916360846;0.0057907981077305925;0.8052851306316939
84.811167;1.0352069251127856;0.8334798614743401;0.8049976155081016;-0.021849570175114744;-0.021108497235828985;1.0350192035987256;10.000871812636463;0.8334874167040943;-0.0059940355136026665;-0.005993991112542455;0.8052595976330262;0.0057907987623312136;0.8052882716474113
