time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.821167;1.035208057850462;0.83348003879276;0.804998577594915;-0.02184956941464729;-0.021108497562899075;1.0350231759888795;10.000833638087824;0.8334862089049553;-0.00599403523332484;-0.00599399144773371;0.8052596608806276;0.00579079935835109;0.8052914267273024
84.831167;1.035209134539254;0.8334801054895848;0.8049996308773771;-0.021849568652416315;-0.021108497860171577;1.0350271807319016;10.000794020877155;0.833485022066171;-0.00599403497042015;-0.005993991760267624;0.8052597806363626;0.005790799845368599;0.8052945820277722
84.841167;1.0352101573354506;0.8334800591968393;0.8050007684452581;-0.02184956788931622;-0.02110849812845557;1.035031213819034;10.000753003132958;0.8334838521417497;-0.005994034725249188;-0.005993992049944881;0.8052599567436379;0.005790800173029769;0.8052977244048594
84.851167;1.0352111293700523;0.8334798983480901;0.8050019826816656;-0.0218495671261052;-0.021108498368327844;1.0350352729836625;10.000710632683068;0.8334826948802043;-0.005994034498306103;-0.0059939923161062775;0.8052601901101055;0.005790800290017956;0.8053008423444346
84.861167;1.0352120545046686;0.8334796234483768;0.8050032664559007;-0.02184956636368661;-0.021108498580508256;1.0350393572317045;10.000666971677651;0.8334815459745735;-0.005994034290124679;-0.0059939925580236066;0.8052604825100795;0.005790800149040627;0.8053039258336696
84.871167;1.0352129364710791;0.8334792368712446;0.8050046126393626;-0.021849565603200248;-0.021108498765996766;1.035043465521717;10.000622098920132;0.8334804014214873;-0.005994034101208767;-0.005993992775544075;0.8052608361361209;0.005790799715667623;0.80530696572761
84.881167;1.0352137774030976;0.8334787418210851;0.8050060133102956;-0.021849564846123787;-0.02110849892601185;1.0350475952505096;10.00057610470496;0.8334792586946156;-0.005994033931919157;-0.005993992969558355;0.8052612530096555;0.005790798970744956;0.8053099537497409
84.891167;1.0352145770251546;0.8334781414641516;0.8050074603446384;-0.02184956409447076;-0.02110849906173577;1.0350517409732112;10.00052907649017;0.8334781176773394;-0.005994033782231101;-0.005993993142107118;0.8052617347227684;0.00579079790900686;0.8053128831555589
84.901167;1.0352153337187038;0.8334774380212754;0.80500894603538;-0.021849563350678024;-0.021108499173916044;1.0350558943461448;10.000481091091576;0.8334769804253941;-0.005994033651514092;-0.005993993296114203;0.8052622828884733;0.005790796537271247;0.805315749138429
84.911167;1.0352160467593818;0.8334766325167263;0.80501046245587;-0.02184956261706684;-0.021108499262664636;1.035060045762771;10.000432222316977;0.8334758508597616;-0.005994033538637496;-0.005993993434872306;0.80526289937338;0.005790794865056862;0.8053185484331059
84.921167;1.035216717650117;0.8334757258990904;0.8050120006313313;-0.021849561895562218;-0.021108499327695554;1.035064186637708;10.000382546157056;0.8334747349248232;-0.005994033442240099;-0.005993993561532574;0.8052635854563974;0.005790792893917782;0.8053212785996277
84.931167;1.0352173497716137;0.8334747204640972;0.8050135503404728;-0.021849561187903845;-0.02110849936878506;1.0350683109151335;10.000332129167571;0.8334736403360109;-0.005994033360662088;-0.005993993678847058;0.805264341082973;0.005790790619934612;0.8053239373203953
84.941167;1.0352179474618355;0.8334736201355719;0.8050151007272993;-0.021849560495705297;-0.02110849938607206;1.035072415550762;10.000281015919098;0.8334725756766589;-0.005994033291696236;-0.005993993789243467;0.8052651650481661;0.005790788042652478;0.8053265221336976
84.951167;1.0352185149692354;0.8334724293914328;0.8050166415036906;-0.02184955982016207;-0.021108499380268063;1.0350764999979005;10.000229236132915;0.8334715494855665;-0.00599403323280376;-0.005993993895043923;0.805266055067787;0.005790785168802403;0.8053290313860595
84.961167;1.0352190548052802;0.8334711521535784;0.8050181638562934;-0.021849559162039612;-0.021108499352878587;1.0350805644995154;10.000176821588807;0.8334705698011554;-0.005994033181719541;-0.00599399399850272;0.8052670074683067;0.0057907820142533315;0.8053314650188205
84.971167;1.0352195663396153;0.8334697915780952;0.8050196603042543;-0.021849558522208327;-0.02110849930605863;1.0350846085719858;10.000123814934868;0.8334696439421395;-0.0059940331365843464;-0.005993994101419345;0.8052680170825461;0.005790778607320744;0.8053338239680906
84.981167;1.0352200460742538;0.8334683500552066;0.805021123899701;-0.021849557902033814;-0.021108499241867917;1.0350886312460346;10.000070270734083;0.8334687782865582;-0.005994033095506679;-0.005993994204568641;0.8052690775665141;0.005790774990852984;0.8053361098295038
84.991167;1.035220489320512;0.8334668293160098;0.8050225482830917;-0.021849557303146663;-0.02110849916142913;1.0350926320607672;10.00001625273308;0.8334679780489451;-0.005994033056450279;-0.0059939943075064004;0.8052701823014117;0.0057907712200691505;0.8053383249874021
85.001167;1.0352208915716885;0.8334652312810973;0.8050239285999183;-0.021849556727036007;-0.021108499064845864;1.0350966114471611;9.99996182854569;0.8334672470797224;-0.005994033017575514;-0.005993994408849992;0.8052713255379774;0.005790767355796275;0.8053404718766318
85.011167;1.035221248414648;0.833463558818956;0.8050252616198096;-0.02184955617494649;-0.021108498951866388;1.0351005706149516;9.99990706787929;0.8334665880762049;-0.005994032977355526;-0.005993994506617044;0.80527250281944;0.005790763459482411;0.8053425521453262
85.021167;1.035221554896121;0.8334618151619552;0.8050265449714655;-0.021849555648049475;-0.02110849882241696;1.0351045110465267;9.999852046264245;0.8334660030035111;-0.005994032934382248;-0.0059939945984288185;0.8052737102260058;0.00579075959090447;0.8053445666616434
85.031167;1.0352218063001182;0.833460002451171;0.8050277766084786;-0.021849555147630238;-0.021108498676711412;1.0351084339396859;9.99979684320663;0.8334654927249934;-0.005994032887201697;-0.005993994681680057;0.8052749430842165;0.0057907558000223555;0.8053465159784534
85.041167;1.0352219998659682;0.8334581209938363;0.8050289547347378;-0.021849554675145485;-0.021108498515374104;1.0351123393975221;9.999741534988862;0.8334650562710233;-0.00599403283420085;-0.005993994753617075;0.8052761951428642;0.005790752115951143;0.805348400912635
85.051167;1.0352221351690232;0.8334561698031562;0.8050300777497156;-0.021849554232179078;-0.021108498339680294;1.0351162249139274;9.999686196544712;0.8334646908442251;-0.0059940327735144815;-0.0059939948114828305;0.8052774588889993;0.0057907485458471115;0.8053502227297208
85.061167;1.0352222132644693;0.8334541472084362;0.8050311439070427;-0.021849553820358105;-0.021108498151599032;1.0351200850772313;9.99963090687791;0.8334643923159832;-0.005994032703148237;-0.005993994853016237;0.8052787269084759;0.0057907450863546464;0.8053519827007037
85.071167;1.035222236144916;0.833452050745394;0.8050321509354199;-0.021849553441281762;-0.021108497953523205;1.0351239132522732;9.999575746438763;0.8334641556332131;-0.005994032621277333;-0.00599399487693663;0.8052799931764238;0.005790741739869927;0.8053536817536389
85.081167;1.035222206156931;0.8334498771158203;0.8050330958036824;-0.021849553096549984;-0.021108497747786364;1.035127703062529;9.999520795892044;0.8334639749470911;-0.005994032526359519;-0.005993994882873803;0.8052812535465582;0.0057907385203052825;0.8053553203663371
85.091167;1.0352221247903044;0.8334476225612678;0.8050339741257686;-0.021849552787827388;-0.02110849753628114;1.0351314492651933;9.99946614152391;0.8334638434671815;-0.005994032417026799;-0.005993994870959659;0.8052825060032723;0.005790735441374243;0.8053568982848703
85.101167;1.0352219921427424;0.8334452837258709;0.8050347796083183;-0.021849552516679728;-0.02110849732045174;1.03513514882952;9.999411874376179;0.8334637532640804;-0.005994032291852093;-0.005993994841564762;0.8052837508804552;0.005790732504506874;0.8053584145653045
85.111167;1.035221807545536;0.8334428595711144;0.805035504678812;-0.021849552284323996;-0.02110849710150209;1.0351388010263356;9.999358078982977;0.8334636954689506;-0.0059940321490181536;-0.005993994795300105;0.8052849905179422;0.005790729702043188;0.8053598683216813
85.121167;1.0352215702814331;0.8334403531502818;0.805036141466142;-0.021849552091646657;-0.02110849688057335;1.0351424057081828;9.99930482511814;0.8334636612207067;-0.005994031986448693;-0.005993994733084235;0.8052862286233565;0.005790727029600202;0.8053612594094101
85.131167;1.0352212804029477;0.8334377711903068;0.8050366819470304;-0.021849551939216467;-0.021108496658700966;1.035145961474451;9.999252166928851;0.8334636431957655;-0.005994031802521696;-0.005993994656102372;0.8052874697804699;0.005790724492732758;0.8053625885616598
85.141167;1.035220939495948;0.8334351220560494;0.8050371178062715;-0.021849551827002305;-0.021108496436632262;1.0351494652490154;9.999200137801981;0.8334636368615699;-0.005994031596495821;-0.005993994565825098;0.8052887187820208;0.00579072210260293;0.8053638572141287
85.151167;1.035220550372648;0.8334324142341366;0.8050374406207753;-0.021849551754282406;-0.021108496214840504;1.0351529128273647;9.999148740276441;0.833463640454912;-0.00599403136843907;-0.0059939944640830375;0.8052899796594851;0.005790719868733544;0.8053650670944246
85.161167;1.0352201164688324;0.8334296556601302;0.8050376427863346;-0.021849551720025045;-0.02110849599356124;1.0351562995561745;9.999097947496049;0.8334636539491384;-0.005994031119313649;-0.005993994352877449;0.8052912550537418;0.005790717793991517;0.8053662197268245
85.171167;1.0352196418138129;0.8334268525464203;0.8050377188303542;-0.02184955172317734;-0.02110849577277661;1.0351596209319232;9.999047724287257;0.8334636780858767;-0.005994030851287531;-0.005993994234072764;0.8052925464939856;0.005790715868861977;0.8053673160583567
85.181167;1.0352191304751694;0.833424007967582;0.8050376654947331;-0.02184955176249013;-0.02110849555244541;1.0351628727268323;9.998998051668028;0.8334637137065162;-0.0059940305675656325;-0.0059939941092881;0.8052938547771333;0.0057907140680747435;0.8053683563312749
85.191167;1.0352185853525804;0.8334211222375717;0.8050374805104982;-0.021849551836385796;-0.02110849533268439;1.035166050661381;9.998948930523685;0.8334637615143142;-0.005994030271596936;-0.005993993980010135;0.805295179218843;0.0057907123546228996;0.8053693405234026
85.201167;1.0352180080281899;0.8334181951233434;0.8050371618597767;-0.021849551943219747;-0.021108495113643058;1.035169150669213;9.99890036224278;0.8334638225899108;-0.0059940299664954216;-0.005993993847911515;0.8052965164036321;0.005790710688577193;0.8053702691429466
85.211167;1.035217400323958;0.8334152276483222;0.8050367079795041;-0.021849552081406428;-0.021108494895419612;1.0351721693322307;9.998852328550269;0.8334638984065591;-0.005994029655050168;-0.005993993714979901;0.8052978600644567;0.005790709036507321;0.8053711435953159
85.221167;1.0352167658656635;0.8334122223771281;0.8050361177292792;-0.021849552249248137;-0.021108494678015424;1.0351751032510237;9.998804789399813;0.8334639896962136;-0.005994029339845714;-0.00599399358321401;0.8052992024673402;0.005790707375585275;0.8053719659403359
85.231167;1.0352161100427644;0.8334091828709375;0.8050353899551029;-0.021849552444908885;-0.021108494461130462;1.0351779486489212;9.998757696262913;0.8334640963776829;-0.005994029023321177;-0.005993993454446367;0.8053005362542612;0.0057907056916213714;0.8053727384850853
85.241167;1.0352154389035124;0.8334061129245245;0.8050345233608297;-0.02184955266649587;-0.021108494244074395;1.035180702459941;9.998711007078404;0.8334642190954511;-0.005994028707881279;-0.005993993330413933;0.8053018552393066;0.005790703980346225;0.8053734636241539
85.251167;1.0352147584418325;0.8334030158120168;0.8050335168329147;-0.021849552912124353;-0.021108494025839412;1.0351833634837808;9.99866469635496;0.8334643601967769;-0.005994028396087657;-0.005993993212639179;0.8053031538196797;0.005790702249780289;0.8053741438857781
85.261167;1.0352140747920848;0.8333998938619668;0.805032370128769;-0.021849553180107426;-0.021108493805136172;1.0351859324218338;9.998618763818417;0.8334645236839113;-0.005994028090883478;-0.0059939931022792645;0.8053044260069935;0.005790700513015909;0.805374781568558
85.271167;1.0352133938120889;0.8333967482644237;0.8050310848239632;-0.021849553469275227;-0.021108493580493593;1.0351884109667915;9.998573241587177;0.8334647145974273;-0.005994027795503597;-0.005993993000252607;0.8053056646640321;0.005790698777275691;0.8053753779533143
85.281167;1.035212718713146;0.833393578951074;0.8050296652633545;-0.021849553779201048;-0.021108493350357214;1.035190800591367;9.998528187229814;0.8334649378852091;-0.005994027513127173;-0.005993992907480111;0.8053068615517046;0.00579069704203817;0.805375933160617
85.291167;1.0352120479545668;0.8333903852262424;0.8050281189742293;-0.02184955410992818;-0.02110849311309667;1.0351931024630172;9.998483658990306;0.833465198153598;-0.005994027246722465;-0.005993992825051557;0.8053080085866142;0.005790695306820771;0.8053764466736032
85.301167;1.0352113766195687;0.8333871671742135;0.8050264561366081;-0.021849554461314816;-0.02110849286722623;1.0351953186040874;9.998439696805809;0.833465500652838;-0.005994026998921765;-0.005993992754348372;0.805309099074258;0.005790693578599494;0.8053769172222717
85.311167;1.035210700350593;0.8333839261900643;0.8050246884507124;-0.02184955483283127;-0.021108492611829014;1.035197452225835;9.998396326775433;0.8334658515723128;-0.005994026771851724;-0.005993992696958702;0.8053101281316474;0.005790691869222612;0.8053773422022162
85.321167;1.03521001782427;0.8333806642014397;0.8050228280748973;-0.02184955522385301;-0.021108492346791945;1.0351995067038573;9.998353572339589;0.8334662569348588;-0.00599402656720441;-0.0059939926541864915;0.8053110926410068;0.005790690186594686;0.8053777181710211
85.331167;1.035209330020793;0.8333773833643611;0.8050208870602593;-0.021849555633626012;-0.021108492072709765;1.0352014843808184;9.998311447153712;0.8334667211310489;-0.005994026386326089;-0.005993992626629689;0.8053119908772067;0.005790688530345792;0.8053780423284691
85.341167;1.0352086380166325;0.8333740864786565;0.805018877224519;-0.02184955606109273;-0.021108491790489688;1.0352033855986205;9.998269935121073;0.833467246226882;-0.005994026230231127;-0.005993992614252881;0.8053128223058328;0.005790686892928244;0.8053783134794701
85.351167;1.0352079415833857;0.8333707766917162;0.8050168097765807;-0.021849556505167497;-0.021108491500902164;1.035205208799393;9.998228989988078;0.8334678324597079;-0.005994026099702502;-0.005993992616606518;0.8053135878890386;0.005790685262868157;0.8053785321619198
85.361167;1.0352072392628975;0.8333674569806875;0.8050146943182466;-0.021849556964874506;-0.021108491204613094;1.0352069525673708;9.99818856151438;0.833468479311599;-0.005994025995196913;-0.005993992633006654;0.8053142898679667;0.0057906836306892496;0.8053787003800116
85.371167;1.0352065290056247;0.8333641301930612;0.8050125385488061;-0.021849557438979685;-0.02110849090256887;1.0352086179015532;9.998148619158405;0.8334691860035836;-0.005994025916567867;-0.0059939926628080386;0.8053149298678656;0.005790681994298469;0.8053788207690618
85.381167;1.0352058086090385;0.8333607987193385;0.8050103496610449;-0.02184955792573012;-0.02110849059612996;1.0352102082147179;9.998109159150248;0.833469951040922;-0.005994025863207044;-0.005993992705695586;0.8053155069296682;0.005790680357209137;0.805378895377716
85.391167;1.0352050758720976;0.8333574639806615;0.8050081354504337;-0.02184955842298346;-0.021108490286960598;1.0352117273529953;9.998070199751382;0.833470771913712;-0.005994025834569092;-0.005993992761864087;0.8053160182112252;0.005790678723258237;0.8053789248311458
85.401167;1.0352043283849006;0.8333541264982965;0.8050059032526803;-0.0218495589284999;-0.021108489976955223;1.0352131781758025;9.99803176465844;0.8334716456264145;-0.005994025830386913;-0.005993992831968203;0.8053164614753809;0.005790677096073483;0.805378908218284
85.411167;1.0352035635614139;0.8333507859720284;0.805003658609943;-0.021849559440130003;-0.02110848966818099;1.0352145628867715;9.997993861972375;0.8334725694752884;-0.005994025850493894;-0.005993992916940413;0.8053168365177636;0.0057906754785490054;0.8053788436267854
85.421167;1.0352027793770906;0.8333474410746513;0.8050014058492304;-0.021849559955692023;-0.021108489362891537;1.0352158838976973;9.997956476404797;0.8334735419166206;-0.005994025894684919;-0.005993993017904778;0.8053171449800756;0.005790673867883327;0.8053787288824921
85.431167;1.0352019745658425;0.8333440893391543;0.8049991490484684;-0.021849560472709646;-0.02110848906371004;1.0352171437622826;9.997919579780444;0.8334745635947104;-0.005994025962820555;-0.005993993136137458;0.8053173899238073;0.005790672252335435;0.8053785619693322
85.441167;1.0352011480863215;0.833340727811227;0.8049968923299985;-0.0218495609883292;-0.021108488773468985;1.035218343954212;9.997883140956063;0.8334756375215719;-0.005994026055062434;-0.005993993272839433;0.8053175761530189;0.005790670612675106;0.8053783410082019
85.451167;1.0352002995473017;0.8333373546504781;0.804994641077502;-0.021849561499486164;-0.021108488494472673;1.0352194833062296;9.997847122180756;0.8334767676432691;-0.005994026171906324;-0.005993993428685981;0.8053177105440854;0.005790668929128471;0.8053780641173276
85.461167;1.0351994303566865;0.8333339700999534;0.8049924031470694;-0.02184956200327583;-0.02110848822821455;1.0352205572039126;9.997811474395547;0.8334779565253818;-0.00599402631402264;-0.005993993603542905;0.8053178011986081;0.005790667190031953;0.8053777296666601
85.471167;1.0351985441847062;0.8333305757724491;0.8049901877163351;-0.02184956249739;-0.021108487975900033;1.03522155839498;9.997776141148115;0.8334792035291446;-0.005994026482064891;-0.005993993796489438;0.8053178558543934;0.0057906653908455265;0.8053773368085863
85.481167;1.0351976462314116;0.8333271736411199;0.8049880032588674;-0.021849562980327423;-0.02110848773873186;1.0352224792153222;9.997741068788525;0.8334805046521471;-0.005994026676288249;-0.005993994005995408;0.8053178808629619;0.005790663525777745;0.8053768857539081
85.491167;1.0351967414748724;0.8333237658876935;0.8049858569830161;-0.02184956345121606;-0.021108487517659827;1.0352233134735138;9.9977062121646;0.8334818538442319;-0.0059940268961800386;-0.005993994230264705;0.8053178810937145;0.005790661587548016;0.8053763777202443
85.501167;1.0351958337804439;0.8333203549658962;0.8049837552625484;-0.021849563909377194;-0.02110848731327402;1.0352240566583029;9.997671526557081;0.8334832444844036;-0.005994027140457352;-0.005993994467394575;0.80531786025677;0.005790659575778726;0.8053758147822871
85.511167;1.0351949266008238;0.8333169430658246;0.8049817039987396;-0.02184956435395952;-0.021108487125923073;1.0352247051582577;9.997636960672597;0.833484670396523;-0.005994027407221495;-0.005993994715258325;0.8053178216856655;0.00579065750069295;0.8053751998052346
85.521167;1.035194023606615;0.8333135313931942;0.8049797088123364;-0.021849564783951593;-0.021108486955694093;1.0352252560153448;9.99760246315762;0.833486126086509;-0.005994027694054618;-0.005993994971696604;0.8053177696609388;0.005790655380154932;0.8053745365959848
85.531167;1.0351931291896583;0.8333101207422509;0.8049777752790875;-0.021849565198541154;-0.021108486802502435;1.035225707905381;9.99756798890659;0.8334876061163282;-0.005994027998091078;-0.005993995234954743;0.805317709983436;0.0057906532363608924;0.8053738301586703
85.541167;1.035192249373305;0.8333067132880286;0.8049759088841989;-0.021849565597538412;-0.021108486666376505;1.035226062212021;9.997533496433778;0.8334891044120627;-0.005994028316123016;-0.005993995503705133;0.8053176490158563;0.005790651092942584;0.805373086681149
85.551167;1.0351913923171356;0.8333033134292847;0.8049741141908386;-0.021849565981519298;-0.021108486547348655;1.0352263229259424;9.99749895039142;0.8334906136139767;-0.005994028644791174;-0.005993995776657601;0.8053175926130004;0.0057906489738230454;0.8053723130177596
85.561167;1.035190567974278;0.8332999267379798;0.8049723940365662;-0.021849566351529834;-0.021108486445050093;1.035226495780531;9.997464337279185;0.8334921248229867;-0.005994028980692856;-0.005993996052300281;0.8053175461818123;0.005790646905415833;0.8053715155966416
85.571167;1.035189787367371;0.8332965584176051;0.804970749910031;-0.021849566708546327;-0.021108486358738278;1.0352265870454698;9.997429676146133;0.8334936290403482;-0.005994029320320559;-0.005993996328992394;0.8053175151772309;0.005790644915769519;0.8053706993159725
85.581167;1.0351890616938775;0.8332932131361438;0.8049691830366569;-0.021849567053097707;-0.02110848628763714;1.0352266019484502;9.997395011419954;0.833495118988045;-0.005994029660130227;-0.005993996605249663;0.8053175048127033;0.005790643027943186;0.8053698673724625
85.591167;1.0351884010096997;0.8332898960146744;0.8049676949525165;-0.021849567385345606;-0.021108486230912504;1.0352265435056958;9.997360401223549;0.8334965888140426;-0.00599402999686168;-0.005993996879922531;0.8053175192305498;0.0057906412565709615;0.8053690218952346
85.601167;1.035187812938354;0.833286613000888;0.8049662873343736;-0.021849567705446556;-0.021108486187443768;1.0352264128218696;9.997325912199097;0.8334980325739773;-0.005994030327784792;-0.0059939971520661245;0.8053175616948636;0.005790639609606218;0.8053681645021168
85.611167;1.0351873022205647;0.8332833702827416;0.804964961853502;-0.021849568013754362;-0.021108486156006825;1.035226210294904;9.997291617094326;0.8334994439999722;-0.005994030650726514;-0.005993997420680252;0.8053176360263633;0.005790638088190563;0.8053672965926983
85.621167;1.0351868711684995;0.8332801736531172;0.8049637203935572;-0.02184956831084928;-0.021108486135620688;1.0352259359391993;9.997257591944704;0.8335008177726627;-0.005994030964062417;-0.0059939976846259055;0.8053177476898941;0.005790636686262162;0.8053664196808288
85.631167;1.0351865203423118;0.8332770285799932;0.8049625650340542;-0.02184956859751903;-0.021108486125483283;1.035225588590131;9.997223912841799;0.8335021505026503;-0.005994031266675624;-0.005993997942863286;0.8053179033863863;0.005790635392861973;0.805365535388544
85.641167;1.0351862489174746;0.8332739408377183;0.8049614975160988;-0.021849568874605107;-0.021108486124759473;1.035225165255614;9.997190657104953;0.8335034403865486;-0.005994031557775088;-0.005993998194900512;0.8053181095935679;0.005790634192508007;0.8053646447605816
85.651167;1.035186054854125;0.8332709167928212;0.8049605185095475;-0.02184956914273108;-0.02110848613261504;1.0352246613685203;9.997157912333018;0.8335046864305896;-0.005994031836611543;-0.005993998440979734;0.8053183716341187;0.005790633063643543;0.8053637474691863
85.661167;1.0351859355168342;0.833267962975098;0.8049596269009269;-0.02184956940202583;-0.02110848614826243;1.0352240718057957;9.997125781344161;0.8335058883072631;-0.005994032102259711;-0.005993998681796182;0.8053186937603869;0.005790631978715371;0.805362841761207
85.671167;1.035185888984827;0.8332650856233584;0.8049588194542362;-0.021849569651946548;-0.0211084861708574;1.0352233919563718;9.997094374530137;0.8335070465325233;-0.005994032353844562;-0.005993998918163163;0.8053190789408102;0.005790630905885104;0.8053619254531299
85.681167;1.03518591455153;0.8332622913214541;0.8049580914656637;-0.021849569891310323;-0.021108486199424886;1.035222618160836;9.997063799590915;0.8335081623250858;-0.005994032591103116;-0.00599399915082322;0.8053195281303539;0.005790629809823155;0.8053609971736365
85.691167;1.035186011323473;0.8332595880936473;0.8049574381872435;-0.021849570118481477;-0.021108486232806346;1.0352217475736258;9.997034155324625;0.8335092372461534;-0.005994032814412467;-0.005993999380274491;0.8053200401943776;0.005790628647868716;0.8053600567454042
85.701167;1.0351861765184962;0.8332569852187255;0.8049568557845187;-0.02184957033172894;-0.021108486269625096;1.035220777048607;9.99700552425472;0.8335102728631304;-0.005994033024252031;-0.005993999606652479;0.8053206123812034;0.005790627368254331;0.8053591045201003
85.711167;1.0351864055011928;0.8332544922841829;0.8049563413068406;-0.021849570529783407;-0.02110848630838674;1.0352197009263184;9.996977964144467;0.833511270391904;-0.005994033220927321;-0.005993999829799555;0.805321240799123;0.005790625919438772;0.8053581407195815
85.721167;1.0351866930649134;0.8332521187669529;0.8049558923339787;-0.021849570712233517;-0.021108486347691097;1.0352185098930653;9.996951510934654;0.8335122303465252;-0.005994033404707818;-0.005994000049483375;0.8053219211714672;0.005790624260695466;0.8053571655030333
85.731167;1.0351870344849805;0.8332498736730471;0.8049555068746274;-0.021849570879358314;-0.021108486386511877;1.0352171920045523;9.996926196744035;0.833513152270794;-0.0059940335762055505;-0.005994000265585109;0.8053226498938533;0.00579062236217508;0.805356179165973
85.741167;1.0351874267068029;0.8332477647794175;0.8049551831692924;-0.021849571031520864;-0.02110848642441426;1.0352157342512744;9.99690206372655;0.8335140347331178;-0.005994033736793052;-0.00599400047806059;0.8053234251129879;0.00579062019884229;0.8053551822076118
85.751167;1.035187869585739;0.8332457982992834;0.8049549192918873;-0.02184957116879009;-0.021108486461581467;1.03521412396748;9.996879165305465;0.833514875925106;-0.005994033888667236;-0.005994000686644982;0.8053242470795455;0.0057906177485291775;0.805354175253385
85.761167;1.0351883657946748;0.8332439791474126;0.8049547133024363;-0.021849571291161416;-0.021108486498694325;1.0352123505364828;9.996857569837264;0.8335156746073706;-0.005994034034584211;-0.005994000890514876;0.8053251170686196;0.005790614996901073;0.8053531585192139
85.771167;1.0351889195593424;0.8332423107278677;0.8049545641271209;-0.021849571398838558;-0.021108486536675262;1.0352104067979429;9.996837362973407;0.8335164307761;-0.0059940341775458015;-0.0059940010882029715;0.805326035809329;0.005790611940613054;0.8053521310604
85.781167;1.035189535128955;0.8332407945763183;0.804954472274573;-0.021849571492219444;-0.021108486576489033;1.0352082891378718;9.996818635238684;0.8335171458978451;-0.005994034320580868;-0.005994001277956568;0.8053270032932709;0.00579060858291834;0.8053510906597569
85.791167;1.0351902153937025;0.8332394308842539;0.8049544391975438;-0.02184957157181083;-0.021108486619153554;1.0352059967455483;9.996801469168188;0.8335178225126934;-0.005994034466601609;-0.00599400145827028;0.8053280199975129;0.00579060492786555;0.8053500349449981
85.801167;1.035190960962231;0.8332382190529731;0.8049544661634674;-0.02184957163810109;-0.021108486665728732;1.0352035310853667;9.99678593840546;0.8335184631164312;-0.005994034618182206;-0.005994001627958278;0.8053290871052384;0.005790600978833995;0.8053489626924186
85.811167;1.0351917695374797;0.8332371575422599;0.8049545547383953;-0.021849571691482;-0.02110848671723411;1.0352008954660412;9.996772109761563;0.8335190692420894;-0.005994034777142117;-0.005994001785820917;0.8053302050440753;0.005790596740865165;0.8053478739488575
85.821167;1.035192635484728;0.8332362433323256;0.8049547080389963;-0.02184957173221705;-0.021108486774548588;1.0351980946547223;9.996760044538378;0.8335196412909098;-0.005994034944145811;-0.005994001930582536;0.8053313727496776;0.005790592223389698;0.8053467697754999
85.831167;1.0351935498065241;0.8332354714152238;0.8049549306270735;-0.021849571760248918;-0.02110848683816882;1.0351951347962056;9.996749800692593;0.8335201785739986;-0.0059940351188683535;-0.005994002061310579;0.8053325883377884;0.005790587442345958;0.8053456525238543
85.841167;1.0351945011158663;0.8332348349927574;0.8049552273836901;-0.021849571775224622;-0.021108486907915797;1.0351920233874812;9.996741428729358;0.8335206793721538;-0.005994035300574606;-0.005994002177918929;0.8053338495817415;0.005790582424758412;0.8053445256548588
85.851167;1.0351954778427874;0.8332343261886695;0.8049556029653431;-0.021849571776902235;-0.021108486982971686;1.0351887697304638;9.996734960953667;0.8335211414187513;-0.0059940354884046795;-0.005994002281267025;0.8053351537565058;0.005790577211608802;0.8053433927662123
85.861167;1.0351964699489313;0.8332339365417668;0.8049560619254692;-0.021849571765295457;-0.02110848706228487;1.0351853861001918;9.996730411123142;0.833521563089596;-0.0059940356814046185;-0.0059940023728259715;0.8053364976596304;0.005790571851202516;0.8053422569299391
85.871167;1.0351974692290729;0.8332336575596425;0.8049566087341359;-0.02184957174041356;-0.021108487144760782;1.0351818879111874;9.996727790715967;0.8335219446781971;-0.005994035878644868;-0.005994002454307327;0.8053378782346287;0.005790566389726082;0.8053411209469357
85.881167;1.0351984693162775;0.8332334815268388;0.8049572477412757;-0.02184957170206283;-0.021108487229004866;1.035178291911416;9.996727121198077;0.8335222885746713;-0.005994036079311207;-0.0059940025274094165;0.8053392930591514;0.005790560869311052;0.8053399878842118
85.891167;1.0351994651141398;0.8332334019251082;0.8049579830445006;-0.021849571650075766;-0.021108487313292255;1.0351746145546088;9.996728425769227;0.8335225982130342;-0.00599403628267888;-0.005994002593665774;0.8053407400970428;0.005790555331911761;0.8053388607964546
85.901167;1.0352004514544022;0.833233413141631;0.8049588181914062;-0.02184957158481266;-0.02110848739622537;1.0351708725082658;9.996731711973728;0.8335228769920384;-0.00599403648807012;-0.005994002654404995;0.8053422174208942;0.005790549823798979;0.8053377422226412
85.911167;1.0352014222815658;0.8332335097115858;0.8049597558333311;-0.021849571507157387;-0.021108487477429543;1.0351670833829092;9.996736968094625;0.8335231282831439;-0.005994036694811735;-0.005994002710762637;0.8053437231316833;0.005790544397543445;0.8053366345691071
85.921167;1.0352023704201587;0.8332336859101681;0.8049607972290822;-0.021849571418033443;-0.02110848755745718;1.0351632642511406;9.996744174641245;0.8335233560816551;-0.00599403690229365;-0.005994002763786903;0.8053452551941381;0.005790539110671008;0.8053355404383827
85.931167;1.0352032875895343;0.8332339363189326;0.8049619420230597;-0.02184957131822467;-0.021108487637051074;1.0351594293040685;9.996753311116507;0.8335235647599821;-0.00599403711019589;-0.005994002814738687;0.8053468116861299;0.005790534026482792;0.8053344621844364
85.941167;1.035204164610603;0.8332342562048084;0.8049631884673525;-0.02184957120844668;-0.021108487716531444;1.0351555887902686;9.996764350454084;0.8335237577685155;-0.005994037318627934;-0.005994002865462451;0.8053483909553166;0.005790529219833926;0.8053334014051028
85.951167;1.0352049914249166;0.8332346408469836;0.8049645336075908;-0.021849571089363033;-0.021108487795769033;1.0351517495043685;9.996777248926577;0.8335239369891791;-0.005994037527956151;-0.005994002918394549;0.8053499905495527;0.005790524778439355;0.8053323587420199
85.961167;1.0352057577623026;0.8332350849702782;0.8049659735685738;-0.021849570961570565;-0.021108487874623445;1.0351479164572093;9.996791941965858;0.8335241034843893;-0.005994037738491027;-0.005994002976249034;0.8053516060416058;0.005790520791964563;0.8053313337360017
85.971167;1.035206454837277;0.8332355833083314;0.8049675039293966;-0.021849570825561087;-0.02110848795324743;1.035144094503712;9.996808354262626;0.8335242583100142;-0.005994037950300454;-0.005994003041786277;0.8053532313136404;0.0057905173359731315;0.8053303248755384
85.981167;1.035207076202999;0.8332361323037452;0.804969119734274;-0.021849570681780426;-0.02110848803187065;1.0351402884936096;9.99682641970008;0.8335244021389767;-0.005994038163097137;-0.005994003117457621;0.8053548593822503;0.005790514462140644;0.8053293302180318
85.991167;1.0352076169411444;0.8332367318368178;0.8049708153692856;-0.021849570530846858;-0.02110848811050967;1.0351365024960657;9.99684609687572;0.8335245342708804;-0.005994038376195457;-0.005994003205118084;0.8053564822560394;0.00579051219843962;0.8053283479902672
86.001167;1.0352080727304254;0.8332373850511928;0.8049725844074895;-0.021849570373773483;-0.021108488188938124;1.0351327395003145;9.996867372039109;0.8335246526284097;-0.005994038588701806;-0.005994003306228197;0.8053580903013579;0.005790510558540936;0.8053273769842557
86.011167;1.0352084394105212;0.8332380960386399;0.8049744193752467;-0.02184957021196117;-0.021108488266542644;1.0351290016177972;9.996890250782144;0.8335247551732055;-0.005994038799777666;-0.0059940034219107576;0.8053596724368363;0.005790509553212823;0.80532641718088
86.021167;1.0352087126769558;0.8332388678447834;0.8049763120607141;-0.02184957004688756;-0.02110848834213061;1.0351252901272898;9.996914742625865;0.8335248408443326;-0.00599403900874423;-0.005994003552670083;0.8053612170165068;0.00579050919178693;0.8053254699908052
86.031167;1.0352088883923787;0.8332397024956;0.8049782541202036;-0.021849569879640162;-0.021108488414030683;1.0351216052393077;9.996940846592826;0.8335249085584739;-0.005994039215084411;-0.005994003698533009;0.8053627125071251;0.005790509478464483;0.8053245377466776
86.041167;1.0352089634323867;0.8332406017681404;0.8049802370465801;-0.021849569710481808;-0.02110848848028964;1.0351179457214825;9.996968550294934;0.8335249561931257;-0.005994039418570932;-0.00599400385952868;0.8053641478216571;0.005790510416105212;0.8053236226863456
86.051167;1.0352089358742955;0.8332415671684388;0.8049822517246135;-0.021849569538754297;-0.02110848853872918;1.0351143087765386;9.996997843637839;0.833524981259935;-0.005994039619495429;-0.0059940040357737675;0.8053655125748843;0.005790512010458514;0.8053227258209129
86.061167;1.0352088042743033;0.8332425991406873;0.8049842881343097;-0.0218495693631664;-0.021108488587123574;1.0351106909132683;9.997028729640407;0.8335249818387517;-0.0059940398185884345;-0.005994004227212138;0.8053667974056256;0.0057905142634862685;0.8053218465769885
86.071167;1.0352085673572424;0.8332436967029466;0.8049863356166975;-0.021849569182079007;-0.021108488623743368;1.0351070892892922;9.9970612186128;0.8335249566047126;-0.00599404001656919;-0.0059940044336508815;0.8053679939727834;0.0057905171612759624;0.8053209834765693
86.081167;1.0352082244992886;0.8332448583787635;0.8049883840791616;-0.021849568993737918;-0.021108488647707663;1.035103501959393;9.997095311276889;0.833524904668532;-0.00599404021390445;-0.005994004655190113;0.8053690946241292;0.005790520671855446;0.8053201350924478
86.091167;1.0352077764141367;0.8332460833570544;0.8049904252174531;-0.02184956879650576;-0.021108488658620455;1.0350999273422246;9.997130983863052;0.8335248258405522;-0.005994040410954627;-0.005994004892473265;0.8053700923516575;0.005790524759259011;0.8053193007821432
86.101167;1.0352072265605883;0.8332473718129395;0.8049924528083079;-0.021849568588957397;-0.021108488656044772;1.0350963642543773;9.997168181982433;0.8335247209858625;-0.005994040608030262;-0.005994005146486038;0.8053709806277333;0.0057905293988594056;0.8053184811484287
86.111167;1.0352065827947305;0.8332487249860933;0.8049944624368803;-0.021849568370039294;-0.02110848863940221;1.035092811997269;9.997206822928232;0.8335245919938826;-0.0059940408053744225;-0.005994005418197596;0.8053717531276642;0.005790534577018196;0.8053176777858619
86.121167;1.0352058572979028;0.8332501451927333;0.8049964510911319;-0.021849568139283716;-0.02110848860811842;1.0350892699099086;9.99724680651512;0.8335244414230149;-0.005994041003455212;-0.005994005708286959;0.805372404311979;0.005790540280841148;0.8053168924411291
86.131167;1.0352050648576514;0.8332516351107584;0.8049984175277484;-0.02184956789673948;-0.021108488561747518;1.0350857373624265;9.997288031925054;0.8335242719471156;-0.005994041203131092;-0.0059940060169178366;0.8053729304222187;0.005790546493634201;0.8053161264329602
86.141167;1.0352042211851191;0.8332531970479826;0.8050003632084891;-0.0218495676427124;-0.021108488500018265;1.0350822143409937;9.99733041071491;0.8335240859772902;-0.005994041405192965;-0.005994006343539968;0.8053733298787155;0.005790553198114656;0.8053153802072895
86.151167;1.0352033413235957;0.8332548332832412;0.8050022917647581;-0.021849567377504722;-0.02110848842283683;1.0350787018387044;9.997373872983278;0.8335238863084944;-0.0059940416099945985;-0.005994006686827859;0.8053736028210718;0.005790560379931747;0.8053146528348224
86.161167;1.0352024379229248;0.8332565466637281;0.8050042071835065;-0.02184956710136148;-0.021108488330495768;1.0350752012242728;9.997418366679897;0.8335236769921213;-0.005994041817713845;-0.005994007044848448;0.8053737502155098;0.005790568027362935;0.8053139422204937
86.171167;1.0352015206203922;0.8332583403851411;0.805006112507824;-0.021849566814705082;-0.021108488223983073;1.0350717123779762;9.99746384247087;0.833523462599285;-0.0059940420286778056;-0.005994007415478294;0.8053737738157734;0.005790576130104835;0.8053132461176983
86.181167;1.035200596472681;0.8332602173690571;0.8050080097193999;-0.02184956651808941;-0.021108488104660914;1.0350682327632512;9.99751023341492;0.8335232468862572;-0.005994042243316028;-0.005994007796847796;0.8053736768788173;0.005790584682473788;0.8053125629597516
86.191167;1.0351996704856208;0.8332621795979962;0.8050099004139443;-0.021849566211767295;-0.02110848797335687;1.0350647587479627;9.997557451728682;0.8335230328518562;-0.0059940424618409255;-0.005994008187454327;0.8053734641812937;0.005790593686866138;0.8053118919785601
86.201167;1.0351987465165629;0.8332642268791791;0.805011786424382;-0.02184956589570658;-0.021108487829898794;1.0350612871255016;9.997605399643401;0.8335228232265071;-0.005994042683973816;-0.005994008585914137;0.8053731413282462;0.005790603149828897;0.8053112330809696
86.211167;1.0351978280309055;0.833266355623564;0.8050136700502084;-0.021849565570156916;-0.02110848767350937;1.0350578156600423;9.997653976725392;0.8335226202653796;-0.005994042909080407;-0.0059940089905115585;0.8053727138969221;0.005790613075755112;0.8053105870306314
86.221167;1.0351969181035692;0.833268559391961;0.8050155534799133;-0.021849565235911212;-0.021108487503382883;1.035054343927903;9.997703082189162;0.833522425789039;-0.005994043136615473;-0.00599400939890337;0.8053721866873245;0.005790623466340003;0.8053099558585781
86.231167;1.0351960195590553;0.8332708308890655;0.8050174372910865;-0.02184956489402174;-0.021108487318839495;1.0350508747491562;9.997752620185095;0.8335222417905455;-0.005994043366330758;-0.005994009808471392;0.805371563205677;0.00579063432313658;0.8053093429942706
86.241167;1.0351951354357258;0.8332731631921251;0.8050193193233957;-0.021849564545553618;-0.021108487119255816;1.0350474143075585;9.997802506826991;0.8335220704712353;-0.00599404359804653;-0.005994010216870355;0.8053708453127199;0.0057906456481116265;0.8053087530520067
86.251167;1.0351942690613414;0.8332755494847744;0.8050211953265899;-0.02184956419163532;-0.02110848690413541;1.0350439700709515;9.997852670559675;0.8335219133514243;-0.005994043831412202;-0.005994010621842126;0.8053700339114872;0.005790657442813833;0.8053081917289641
86.261167;1.0351934234941096;0.8332779824854246;0.8050230607192973;-0.021849563833482313;-0.02110848667321358;1.0350405484076393;9.997903045748684;0.8335217703970529;-0.005994044065988271;-0.0059940110206443105;0.8053691302355459;0.0057906697087630405;0.8053076655063814
86.271167;1.0351926010482038;0.8332804548583442;0.8050249114631389;-0.021849563472244187;-0.021108486426387196;1.035037154088222;9.997953568189315;0.833521640018128;-0.005994044301446638;-0.005994011410116644;0.8053681356671558;0.005790682450219515;0.8053071805511803
86.281167;1.0351918038534704;0.833282960341857;0.8050267440172031;-0.021849563108979432;-0.02110848616349719;1.0350337916964425;9.99800417413088;0.8335215201954891;-0.005994044537508273;-0.005994011787165891;0.8053670511025459;0.005790695677516214;0.8053067411525264
86.291167;1.035191034619154;0.833285493958488;0.8050285555043958;-0.021849562745013183;-0.02110848588412498;1.0350304665754524;9.998054794765737;0.8335214096523705;-0.005994044773588045;-0.005994012148856169;0.8053658776912436;0.005790709405721094;0.8053063488546593
86.301167;1.0351902967075248;0.8332880512603694;0.8050303439778173;-0.02184956238231577;-0.021108485587598976;1.0350271837030542;9.998105351259817;0.8335213077585368;-0.005994045008589626;-0.00599401249240738;0.8053646175923085;0.005790723646337684;0.8053060031318645
86.311167;1.035189594277356;0.8332906283923623;0.8050321086172614;-0.02184956202335443;-0.021108485273350158;1.0350239460825885;9.998155762623702;0.8335212139058509;-0.005994045241228127;-0.005994012815526485;0.8053632740034451;0.005790738399084703;0.8053057025307331
86.321167;1.0351889321858792;0.8332932227830862;0.8050338499321412;-0.02184956167062443;-0.021108484941451088;1.035020754283426;9.998205957005448;0.8335211274481331;-0.005994045470391599;-0.005994013116670676;0.8053618516562371;0.005790753651982687;0.8053054450191729
86.331167;1.0351883150359207;0.8332958325774849;0.8050355696083615;-0.02184956132642585;-0.021108484592818128;1.0350176070277943;9.998255880693764;0.8335210480389414;-0.005994045694995533;-0.0059940133950884995;0.8053603576836348;0.005790769387831828;0.8053052281557033
86.341167;1.0351877467504031;0.833298455034999;0.8050372699823339;-0.021849560992915094;-0.021108484228812383;1.035014502376897;9.998305508458264;0.8335209761591709;-0.005994045913764232;-0.00599401365058839;0.8053588015648032;0.005790785588545663;0.8053050494730112
86.351167;1.0351872311459176;0.8333010854542695;0.8050389532454185;-0.021849560672118858;-0.02110848385058475;1.0350114388146323;9.998354836872547;0.8335209139686495;-0.005994046125195322;-0.0059940138830527935;0.8053571939669878;0.005790802234816796;0.8053049061837979
86.361167;1.035186772586712;0.8333037167973428;0.8050406205384992;-0.02184956036580385;-0.02110848345874616;1.0350084157921633;9.998403860149352;0.8335208660301547;-0.005994046327446899;-0.005994014092369602;0.8053555454458128;0.005790819308860893;0.805304794289329
86.371167;1.0351863769525211;0.8333063400513976;0.8050422720219306;-0.021849560075448436;-0.021108483053711106;1.0350054338307642;9.998452558766072;0.8335208388979858;-0.005994046518278569;-0.005994014278815316;0.805353865524177;0.005790836801297561;0.8053047085053667
86.381167;1.0351860523924525;0.833308945533355;0.8050439079556594;-0.021849559802391772;-0.021108482636257336;1.0350024943062304;9.998500905001084;0.8335208395906588;-0.005994046695256235;-0.005994014443150442;0.8053521624620333;0.005790854708899915;0.8053046430909048
86.391167;1.0351858083882466;0.8333115237037518;0.8050455285815428;-0.02184955954787927;-0.021108482207505035;1.0349995995354717;9.998548869265704;0.8335208741558792;-0.005994046856062541;-0.00599401458635536;0.8053504438455477;0.005790873021182623;0.8053045924140243
86.401167;1.0351856536304511;0.8333140648374209;0.8050471326542427;-0.021849559312992612;-0.021108481768462216;1.0349967533522666;9.998596424512636;0.8335209467657816;-0.005994046998684596;-0.0059940147095322496;0.8053487170871547;0.005790891712589601;0.8053045510396865
86.411167;1.0351855943550354;0.8333165589523788;0.8050487173504751;-0.02184955909873822;-0.021108481319794183;1.0349939611847179;9.998643550277801;0.8335210593029705;-0.005994047121422334;-0.005994014814204616;0.8053469895287829;0.005790910747589113;0.8053045137836127
86.421167;1.035185633984994;0.8333189963492655;0.8050502797401048;-0.021849558906301823;-0.021108480861975986;1.0349912290747318;9.998690234051947;0.8335212123141039;-0.00599404722277146;-0.0059940149026118696;0.8053452685746247;0.005790930087656998;0.8053044760960825
86.431167;1.0351857737388224;0.833321368462024;0.8050518175866169;-0.021849558737339174;-0.021108480395534732;1.0349885621569046;9.998736465126436;0.8335214068550711;-0.005994047301315191;-0.005994014977453214;0.8053435617396877;0.0057909496932131285;0.805304434722946
86.441167;1.0351860136591116;0.8333236689350435;0.8050533291685869;-0.021849558594062488;-0.021108479921016794;1.0349859640595755;9.998782221651522;0.8335216451341253;-0.005994047355821039;-0.005994015041331732;0.8053418768455796;0.005790969524911717;0.8053043880302234
86.451167;1.0351863539379178;0.8333258938109243;0.8050548128446958;-0.021849558478886227;-0.021108479438877656;1.0349834378518998;9.998827469163066;0.8335219296173233;-0.005994047385561846;-0.005994015096724492;0.8053402222505144;0.005790989544967575;0.8053043358062345
86.461167;1.0351867953563858;0.8333280405803439;0.8050562661795659;-0.02184955839397349;-0.021108478949604347;1.0349809869857247;9.998872176007147;0.8335222617651449;-0.005994047390640813;-0.005994015146377488;0.8053386065182362;0.005791009716665098;0.8053042787693798
86.471167;1.035187337858609;0.8333301073881716;0.8050576850740934;-0.021849558341058117;-0.021108478453602423;1.0349786152720823;9.998916322712388;0.8335226415072111;-0.005994047372019472;-0.0059940151932022625;0.8053370378842301;0.005791030005513994;0.8053042181142328
86.481167;1.0351879792453973;0.8333320931893056;0.8050590643311204;-0.021849558321549927;-0.021108477950660055;1.0349763263079357;9.998959896321901;0.8335230677774859;-0.005994047331163325;-0.005994015239656658;0.8053355237313002;0.005791050383671194;0.8053041555712965
86.491167;1.0351887155550163;0.8333339984117788;0.8050603994935556;-0.021849558336819567;-0.021108477439664274;1.0349741226403915;9.999002882084596;0.8335235389983977;-0.005994047269593451;-0.005994015287359432;0.8053340698403949;0.005791070835726801;0.8053040935663752
86.501167;1.0351895417878423;0.833335824999674;0.8050616876743867;-0.02184955838831328;-0.021108476918850594;1.0349720048801272;9.999045262801392;0.8335240530900029;-0.005994047188687801;-0.005994015337106161;0.805332680206961;0.0057910913627281955;0.8053040348942827
86.511167;1.0351904522425626;0.8333375758071049;0.8050629265055439;-0.02184955847738637;-0.021108476386323967;1.0349699712930955;9.999087025279827;0.8335246079483826;-0.0059940470896995505;-0.005994015389090062;0.8053313576548776;0.00579111198005728;0.8053039825045508
86.521167;1.0351914407425127;0.8333392539747406;0.8050641133419187;-0.021849558605098428;-0.021108475840552407;1.0349680181561616;9.999128160400439;0.8335252019432218;-0.005994046973762929;-0.00599401544327522;0.8053301034720327;0.005791132708387802;0.8053039395413889
86.531167;1.0351925004563076;0.8333408622098071;0.8050652461657591;-0.02184955877202169;-0.02110847528053967;1.034966140208874;9.999168653680435;0.8335258334149047;-0.0059940468419199585;-0.0059940154997276205;0.805328915768236;0.005791153564183304;0.8053039089803478
86.541167;1.0351936235272634;0.833342402177526;0.8050663243303795;-0.021849558978136764;-0.0211084747056457;1.0349643308303502;9.999208480439572;0.8335264999666135;-0.0059940466951008894;-0.005994015558678149;0.8053277890136417;0.005791174557400144;0.8053038927872745
86.551167;1.03519480110131;0.8333438742161119;0.8050673472490537;-0.0218495592229855;-0.021108474115233512;1.0349625819975603;9.999247603370858;0.8335271980137737;-0.005994046533911165;-0.00599401562035865;0.805326715855686;0.005791195692663244;0.8053038910221663
86.561167;1.035196023622084;0.8333452772762534;0.8050683126276461;-0.02184955950600095;-0.021108473508363854;1.0349608839223494;9.999285967689072;0.8335279217064399;-0.00599404635844815;-0.005994015684767609;0.8053256894811945;0.005791216969097992;0.805303901751803
86.571167;1.0351972817248483;0.8333466095307493;0.8050692169822793;-0.02184955982676596;-0.021108472883975788;1.034959225200191;9.999323509332108;0.8335286617242362;-0.005994046168417381;-0.0059940157514459;0.8053247048372504;0.005791238384210935;0.8053039219498358
86.581167;1.0351985684278877;0.8333478698545024;0.8050700576746076;-0.021849560184963916;-0.021108472241588808;1.0349575941298221;9.999360175666279;0.8335294056239482;-0.005994045963565123;-0.005994015819313809;0.8053237586366686;0.005791259937784542;0.8053039485338882
86.591167;1.0351998807237681;0.8333490590439714;0.8050708335975829;-0.021849560580166676;-0.02110847158174695;1.0349559802118096;9.999395940993649;0.8335301397249466;-0.005994045744201005;-0.005994015886888611;0.8053228486381454;0.005791281628746208;0.8053039791383493
