time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.601167;1.0352012177446923;0.833350179338182;0.805071544512875;-0.021849561011825294;-0.021108470905854663;1.0349543746664782;9.999430809670782;0.8335308509220934;-0.005994045511443705;-0.005994015952828315;0.8053219729047071;0.005791303452377793;0.8053040124352814
86.611167;1.0352025773348634;0.833351232887236;0.805072191067942;-0.0218495614791757;-0.021108470215841495;1.0349527699722711;9.999464804613298;0.8335315275291827;-0.005994045267018736;-0.005994016015958126;0.8053211296011972;0.0057913253999348786;0.8053040479718688
86.621167;1.0352039555237647;0.8333522214286828;0.8050727753205764;-0.021849561980848933;-0.021108469513854648;1.034951159616721;9.999497950221945;0.8335321593856498;-0.005994045012691154;-0.005994016074881551;0.805320316694216;0.005791347453947833;0.8053040860486363
86.631167;1.0352053488294757;0.8333531475221625;0.8050733000818435;-0.02184956251462614;-0.02110846880199264;1.034949538667985;9.999530266764307;0.8335327373800583;-0.005994044749701088;-0.005994016128025469;0.8053195309886343;0.005791369581712823;0.8053041281039814
86.641167;1.035206755844113;0.8333540155172556;0.8050737678772008;-0.02184956307747737;-0.02110846808225856;1.0349479036664477;9.99956177179036;0.8335332525902962;-0.005994044478722614;-0.005994016173776559;0.8053187675400856;0.005791391735005033;0.8053041773570787
86.651167;1.0352081768753691;0.8333548311268154;0.8050741810495131;-0.0218495636658082;-0.021108467356676035;1.0349462516475754;9.999592478588001;0.8335336956885313;-0.005994044200251554;-0.0059940162104452676;0.8053180204467792;0.00579141385321286;0.8053042386838358
86.661167;1.035209612605375;0.8333555999285552;0.8050745417016083;-0.021849564275959778;-0.021108466627223654;1.0349445800147157;9.999622400613275;0.8335340570940315;-0.005994043914742634;-0.005994016236649402;0.8053172841573609;0.005791435860058645;0.8053043173534722
86.671167;1.0352110629787177;0.8333563259970025;0.805074850603545;-0.021849564904756112;-0.02110846589546455;1.0349428867957506;9.999651559984182;0.8335343280455183;-0.005994043622390704;-0.005994016251874568;0.8053165539428353;0.0057914576596858214;0.8053044178314023
86.681167;1.0352125271653458;0.8333570119217993;0.8050751062326584;-0.0218495655498198;-0.02110846516235731;1.0349411700527518;9.999679981853383;0.8335345019563444;-0.005994043323084547;-0.005994016256304072;0.8053158257415299;0.005791479144073472;0.8053045437119706
86.691167;1.0352140040555833;0.8333576598677355;0.80507530450464;-0.021849566209631154;-0.02110846442864142;1.0349394271320145;9.99970768132802;0.8335345750152244;-0.0059940430165867885;-0.005994016250011935;0.8053150963859447;0.005791500204573054;0.8053046982293611
86.701167;1.0352154926132826;0.8333582723757713;0.805075439519757;-0.021849566883344888;-0.02110846369528107;1.0349376546970683;9.99973466435024;0.8335345459783028;-0.0059940427027266475;-0.00599401623251112;0.8053143638566731;0.005791520740142463;0.8053048842340805
86.711167;1.0352169922728887;0.8333588526132385;0.8050755054045942;-0.0218495675703727;-0.021108462963491514;1.0349358493615535;9.999760934684465;0.833534415130669;-0.0059940423816849725;-0.005994016202922097;0.8053136267079117;0.005791540666851306;0.8053051034735585
86.721167;1.0352185031716807;0.8333594046181384;0.8050754979154922;-0.02184956826997277;-0.02110846223465529;1.0349340081893998;9.9997864923014;0.8335341826624737;-0.0059940420543005;-0.005994016160229583;0.8053128836651656;0.005791559922714254;0.805305356110131
86.731167;1.0352200259050004;0.8333599338763031;0.8050754152877316;-0.021849568981050334;-0.021108461510361536;1.0349321287021978;9.99981133392552;0.83353384807571;-0.005994041722166212;-0.005994016103377952;0.8053121341610847;0.005791578463019547;0.8053056411199658
86.741167;1.03522156102552;0.8333604474419047;0.8050752587160172;-0.02184956970215236;-0.021108460792418172;1.0349302089259067;9.99983546103468;0.8335334110831283;-0.005994041387437357;-0.005994016031344401;0.8053113785025631;0.0057915962570086205;0.8053059570030301
86.751167;1.03522310813078;0.8333609530297719;0.8050750315421055;-0.021849570431591334;-0.021108460082825197;1.0349282477503523;9.999858882885883;0.8335328727023014;-0.005994041052521463;-0.005994015943299972;0.8053106171860435;0.0057916132866414035;0.8053063019905272
86.761167;1.0352246647471246;0.8333614582177288;0.8050747373145302;-0.021849571167589923;-0.02110845938388749;1.0349262444823089;9.999881616055125;0.833532235445209;-0.005994040719945286;-0.005994015838798528;0.805309850575345;0.005791629538236253;0.8053066738017013
86.771167;1.0352262269299743;0.8333619702742625;0.8050743787189508;-0.021849571908204343;-0.021108458698241645;1.0349241971695717;9.999903688773461;0.8335315021875679;-0.005994040392357778;-0.0059940157178968115;0.8053090793657838;0.005791644991788339;0.805307069831888
86.781167;1.0352277914682153;0.8333624959515298;0.805073957715534;-0.021849572651012162;-0.021108458028543293;1.0349221013566878;9.999925144642125;0.83353067494544;-0.005994040072416562;-0.005994015581193651;0.8053083050252451;0.0057916596182880364;0.8053074879009332
86.791167;1.035229356217068;0.8333630411826403;0.8050734759899815;-0.021849573393098717;-0.021108457377259866;1.0349199504642443;9.999946043685185;0.8335297552591505;-0.005994039762529118;-0.005994015429865823;0.8053075298639641;0.005791673384743116;0.8053079267452575
86.801167;1.0352309182932318;0.833363611078355;0.8050729356549552;-0.021849574131619674;-0.02110845674669445;1.0349177366372415;9.999966457471563;0.8335287454878822;-0.005994039464526084;-0.005994015265637688;0.805306756791014;0.005791686262197253;0.8053083860102943
86.811167;1.035232473132837;0.8333642104781657;0.8050723397258857;-0.021849574864365017;-0.021108456138924803;1.034915451119782;9.999986454885041;0.8335276492956121;-0.0059940391794473715;-0.00599401509061191;0.8053059888558558;0.005791698230640739;0.8053088657277109
86.821167;1.0352340149030512;0.833364844521458;0.8050716920302677;-0.021849575589718513;-0.02110845555588116;1.0349130849948154;10.000006093745368;0.8335264713514299;-0.005994038907703241;-0.005994014907069656;0.8053052291530259;0.005791709274892282;0.8053093655257335
86.831167;1.0352355374823836;0.8333655183188232;0.8050709975433391;-0.021849576306214757;-0.021108454999564614;1.0349106301891682;10.00002542384386;0.8335252174006126;-0.005994038649443353;-0.005994014717303215;0.8053044811540635;0.005791719378629751;0.8053098843326019
86.841167;1.0352370358560141;0.8333662361482039;0.8050702625343493;-0.02184957701235018;-0.02110845447201414;1.0349080799283026;10.000044487895618;0.8335238949817022;-0.0059940384046614165;-0.0059940145235765595;0.8053037492580509;0.005791728527119013;0.8053104206954022
86.851167;1.0352385068386576;0.8333670013308588;0.8050694931548311;-0.021849577706753474;-0.021108453975265763;1.0349054291808686;10.000063316402636;0.8335225139708855;-0.005994038173067397;-0.005994014328182053;0.8053030393377206;0.00579173671388019;0.8053109731178999
86.861167;1.0352399484748616;0.8333678166172698;0.8050686939540551;-0.02184957838828337;-0.021108453511721238;1.0349026754759711;10.000081925818417;0.8335210862915391;-0.005994037954148221;-0.005994014133382921;0.8053023583432747;0.005791743942981293;0.8053115400518173
86.871167;1.0352413594400642;0.833368684151509;0.8050678677736518;-0.021849579055904147;-0.02110845308447458;1.0348998190593246;10.000100321285084;0.833519625008253;-0.005994037747295227;-0.005994013941450074;0.805301713076452;0.005791750230628191;0.805312119893518
86.881167;1.0352427391070649;0.8333696051798587;0.8050670163914689;-0.021849579708581483;-0.02110845269710398;1.0348968616306489;10.000118496501129;0.8335181433484976;-0.005994037551706673;-0.005994013754932089;0.8053011093247234;0.005791755609863649;0.8053127110446678
86.891167;1.0352440873081121;0.8333705802674735;0.8050661412228667;-0.021849580345416158;-0.02110845235324722;1.0348938050075107;10.000136438868491;0.8335166539226204;-0.005994037366381742;-0.005994013576656591;0.8053005516679819;0.005791760130114888;0.8053133115892908
86.901167;1.0352454039229229;0.833371609880456;0.8050652433175106;-0.021849580965868094;-0.021108452056255642;1.034890651104065;10.000154145663268;0.8335151684960779;-0.005994037190290489;-0.005994013409398242;0.805300043886778;0.005791763846707482;0.8053139186596454
86.911167;1.0352466892532255;0.8333726946901172;0.8050643228770489;-0.021849581569613797;-0.02110845180904171;1.0348874024694854;10.000171636275619;0.8335136979701507;-0.005994037022448192;-0.005994013255733245;0.8052995895987715;0.005791766807285511;0.8053145278911178
86.921167;1.0352479446288572;0.8333738353554377;0.8050633800307336;-0.021849582156219353;-0.021108451614212837;1.034884062721169;10.000188953182324;0.8335122516778716;-0.005994036862080244;-0.0059940131180720975;0.8052991921990256;0.0057917690424662775;0.8053151334744718
86.931167;1.0352491723845185;0.833375031608678;0.805062416184429;-0.021849582725207817;-0.02110845147410482;1.03488063736652;10.000206155188355;0.833510836757745;-0.005994036708873377;-0.005994012998610176;0.8052988543304698;0.005791770563956298;0.8053157289356312
86.941167;1.0352503756382327;0.833376280924546;0.8050614337553049;-0.021849583276397713;-0.021108451390619135;1.0348771348549903;10.000223299989566;0.8335094589958671;-0.005994036562847994;-0.005994012899252138;0.8052985778283376;0.005791771369799958;0.8053163079638961
86.951167;1.035251558137267;0.8333775780661418;0.805060435223952;-0.021849583810099507;-0.02110845136515837;1.0348735667165936;10.000240420566687;0.8335081244805974;-0.005994036423882106;-0.0059940128215814105;0.8052983638140674;0.0057917714535543575;0.8053168647058738
86.961167;1.0352527236839542;0.833378915879419;0.8050594231895751;-0.02184958432693796;-0.021108451398521168;1.03486994636356;10.000257517177175;0.8335068399709689;-0.005994036291323351;-0.00599401276683061;0.8052982123824219;0.005791770809676413;0.8053173935142192
86.971167;1.0352538751573577;0.8333802864185744;0.805058401052713;-0.021849584827393936;-0.021108451490790214;1.0348662876698218;10.000274569971374;0.8335056113382896;-0.005994036163955713;-0.005994012735933783;0.805298122696207;0.0057917694297507415;0.8053178886993694
86.981167;1.0352550138036893;0.8333816817810555;0.8050573735149312;-0.021849585311597516;-0.02110845164151788;1.0348626041801396;10.000291547246045;0.8335044420856722;-0.005994036040195604;-0.005994012729765889;0.8052980940144773;0.0057917672979745346;0.8053183452890333
86.991167;1.0352561391940762;0.8333830943599114;0.8050563466405152;-0.021849585779491847;-0.02110845184997127;1.034858908468523;10.00030840136859;0.8335033335175978;-0.0059940359181011055;-0.005994012749252287;0.8052981260495972;0.005791764394020941;0.8053187602248851
87.001167;1.0352572499895594;0.8333845167695547;0.805055327506008;-0.021849586230888136;-0.021108452115102965;1.0348552114828078;10.000325067921803;0.8335022852188436;-0.005994035795440904;-0.005994012795218415;0.8052982179131943;0.005791760697982401;0.8053191320113222
87.011167;1.0352583457334719;0.8333859417580702;0.8050543231906442;-0.021849586665292443;-0.021108452435242432;1.0348515226658583;10.000341467207097;0.8335012950464111;-0.0059940356703080564;-0.0059940128685230555;0.8052983672694886;0.005791756192498156;0.8053194595733042
87.021167;1.0352594282418695;0.8333873618494436;0.8050533393218751;-0.021849587081845045;-0.02110845280774623;1.034847851049532;10.000357505339403;0.8335003599509144;-0.005994035541671095;-0.005994012970373465;0.8052985700666335;0.00579175086471431;0.8053197425620997
87.031167;1.035260500651597;0.8333887685878535;0.805052379274521;-0.021849587479563646;-0.021108453229125485;1.0348442066248689;10.000373083374416;0.8334994773778313;-0.005994035409234895;-0.005994013102222272;0.8052988202051695;0.005791744708987955;0.8053199822799879
87.041167;1.0352615653921318;0.833390151994686;0.8050514447588791;-0.02184958785761519;-0.02110845369576403;1.0348406009608535;10.000388107853551;0.8334986455661985;-0.0059940352728334876;-0.00599401326540798;0.8052991098113594;0.005791737727758548;0.8053201813261548
87.051167;1.0352626233853324;0.8333915009889918;0.8050505373164495;-0.021849588215251767;-0.02110845420441834;1.0348370462804644;10.000402488679647;0.8334978627430736;-0.0059940351318183895;-0.005994013460895924;0.8052994304076831;0.005791729932461697;0.805320342186919
87.061167;1.0352636743424584;0.8333928042372962;0.8050496591632059;-0.02184958855163184;-0.021108454752056915;1.03483355379139;10.000416126386822;0.8334971267962524;-0.005994034984898289;-0.005994013689200512;0.8052997740341147;0.005791721346966559;0.8053204658049438
87.071167;1.0352647169406917;0.8333940506462443;0.8050488126244015;-0.02184958886596052;-0.021108455335594422;1.0348301325136884;10.000428905219632;0.8334964356309523;-0.005994034830505723;-0.005994013950374184;0.8053001339778844;0.005791712006836962;0.8053205512505471
87.081167;1.035265748749816;0.8333952298301154;0.8050479992823852;-0.021849589157837673;-0.02110845595167976;1.0348267888630018;10.000440703853121;0.8334957872123462;-0.005994034667231854;-0.005994014243711419;0.8053005053107194;0.005791701951405751;0.8053205971441316
87.091167;1.0352667667154203;0.8333963327964268;0.8050472199620033;-0.021849589427442577;-0.02110845659636464;1.034823526711799;10.000451414691641;0.8334951800354766;-0.005994034493960323;-0.005994014567392179;0.8053008849597552;0.005791691218326255;0.8053206030863668
87.101167;1.0352677680982425;0.8333973523788585;0.8050464753121052;-0.021849589675479463;-0.021108457265102656;1.034820347371549;10.000460951267447;0.8334946141491889;-0.00599403430977177;-0.005994014918742227;0.805301271275681;0.005791679842859552;0.8053205692894785
87.111167;1.035268750321525;0.8333982831365392;0.8050457662999012;-0.021849589902962416;-0.021108457953241073;1.0348172502846555;10.000469242219705;0.8334940905668214;-0.005994034113662026;-0.005994015294999326;0.8053016634971741;0.005791667855440528;0.8053204953362688
87.121167;1.0352697094851477;0.8333991211916275;0.8050450943535374;-0.021849590110910474;-0.021108458656317605;1.034814234931622;10.000476230925816;0.8334936091447016;-0.0059940339041951625;-0.005994015693878949;0.8053020615087721;0.005791655281528891;0.8053203797139489
87.131167;1.0352706399519036;0.8333998645980539;0.8050444611401322;-0.021849590300198896;-0.021108459369756773;1.0348113019249727;10.000481887142687;0.8334931674042195;-0.005994033679528614;-0.005994016113586184;0.8053024657954937;0.005791642149920861;0.8053202204798313
87.141167;1.035271535724263;0.8334005140144453;0.8050438681736819;-0.021849590471618358;-0.021108460088632007;1.0348084526963603;10.000486215540995;0.8334927607114773;-0.005994033437847555;-0.005994016552523759;0.8053028770829493;0.005791628502269723;0.8053200164524755
87.151167;1.0352723910196053;0.8334010725548744;0.805043315942916;-0.021849590625799404;-0.02110846080813351;1.0348056891857824;10.00048925022084;0.8334923828081527;-0.005994033177688444;-0.005994017009202044;0.8053032957399003;0.00579161439120765;0.8053197680694214
87.161167;1.0352731992393271;0.8334015441578506;0.8050428022120177;-0.021849590763000054;-0.021108461524270858;1.0348030135214796;10.000491043956888;0.8334920265672018;-0.0059940328978990275;-0.005994017482345558;0.8053037212762864;0.005791599869510823;0.8053194771855807
87.171167;1.0352739522131176;0.8334019317108886;0.8050423213040101;-0.021849590883096716;-0.021108462234083754;1.0348004274456826;10.0004916635536;0.8334916848790521;-0.005994032597503373;-0.005994017970687354;0.8053041522976749;0.005791584985111259;0.8053191459668976
87.181167;1.03527464056321;0.8334022364415694;0.805041866004565;-0.021849590985884824;-0.021108462935233625;1.0347979321270526;10.000491190460702;0.8334913514080062;-0.005994032275825076;-0.005994018472561149;0.8053045871722729;0.005791569784926582;0.8053187759910836
87.191167;1.0352752547358366;0.8334024584989391;0.805041430021713;-0.02184959107133227;-0.021108463625515023;1.0347955283261279;10.00048972032837;0.8334910212694154;-0.0059940319327073275;-0.005994018986028809;0.8053050245278359;0.005791554322048994;0.8053183681676255
87.201167;1.0352757860931419;0.8334025977997618;0.8050410085914147;-0.02184959113942404;-0.021108464302770625;1.0347932167970102;10.000487360922845;0.8334906911524677;-0.005994031568293795;-0.005994019509514214;0.8053054629663666;0.005791538661499228;0.8053179229191678
87.211167;1.0352762274916647;0.8334026536686332;0.8050405979057239;-0.02184959118989618;-0.021108464964871884;1.0347909988043178;10.000484230714616;0.833490358150474;-0.005994031182593369;-0.00599402004219798;0.8053059010312866;0.0057915228781067075;0.8053174403609893
87.221167;1.0352765732869669;0.8334026232893313;0.8050401949212639;-0.0218495912221859;-0.021108465609596203;1.0347888757603718;10.000480450043392;0.8334900181573329;-0.00599403077541497;-0.005994020583910933;0.8053063378056664;0.005791507048737126;0.8053169209768365
87.231167;1.0352768196045576;0.8334025014652171;0.805039798112902;-0.021849591235587537;-0.02110846623488993;1.0347868478960471;10.00047612317135;0.8334896655188975;-0.005994030346429997;-0.005994021134883106;0.8053067730030422;0.005791491245378933;0.8053163661443392
87.241167;1.0352769654447334;0.8334022821363302;0.8050394085978612;-0.021849591229710353;-0.021108466839369986;1.034784913059467;10.000471326998717;0.8334892938536284;-0.005994029895199536;-0.005994021695653264;0.8053072066893064;0.005791475528010767;0.80531577752281
87.251167;1.0352770134080276;0.8334019598155139;0.8050390305700206;-0.021849591204830147;-0.02110846742230788;1.0347830669728095;10.000466114584572;0.8334888969628993;-0.005994029421472434;-0.005994022267056286;0.8053076401806148;0.005791459938936526;0.8053151563893511
87.261167;1.0352769688531769;0.833401530084631;0.8050386711420748;-0.021849591161594923;-0.021108467983074832;1.0347813056804058;10.000460526922696;0.8334884694371888;-0.005994028925549273;-0.005994022850141796;0.8053080775724735;0.005791444506286529;0.8053145038281165
87.271167;1.035276838271724;0.8334009891973765;0.8050383399476625;-0.021849591100589746;-0.02110846852059317;1.03477962798888;10.000454599810862;0.833488006969496;-0.005994028408376054;-0.0059940234460607355;0.8053085256208059;0.005791429255498547;0.8053138207370348
87.281167;1.035276628347671;0.833400333958143;0.8050380477019461;-0.021849591022360514;-0.02110846903318419;1.034778034775448;10.000448361122332;0.833487506735639;-0.005994027871458611;-0.005994024055922568;0.8053089918332061;0.005791414219513669;0.8053131076516598
87.291167;1.0352763465518335;0.8333995624712844;0.8050378038731245;-0.021849590927706584;-0.021108469518955873;1.034776526855467;10.000441832267668;0.8334869676604764;-0.005994027316613053;-0.005994024680641508;0.8053094828297245;0.005791399444142255;0.8053123653966144
87.301167;1.0352760023058332;0.8333986746085077;0.8050376155506171;-0.021849590817821164;-0.0211084699763427;1.034775105313369;10.000435039356384;0.8334863899104582;-0.005994026745599681;-0.005994025320907812;0.8053100040480632;0.005791384988661149;0.8053115957762014
87.311167;1.0352756063451904;0.8333976719810013;0.8050374879142985;-0.021849590694040376;-0.021108470404325588;1.0347737729222368;10.000428020297306;0.8334857741044422;-0.005994026160077082;-0.005994025977230041;0.8053105596954504;0.005791370919169272;0.8053108014151106
87.321167;1.0352751684677948;0.8333965575556305;0.8050374243242652;-0.021849590557549977;-0.02110847080235909;1.0347725333447437;10.000420819224075;0.8334851204977822;-0.005994025561846393;-0.00599402665002238;0.8053111520138447;0.005791357298221173;0.80530998554218
87.331167;1.035274696520802;0.8333953346351726;0.8050374260085301;-0.021849590409592695;-0.021108471170138716;1.0347713894217991;10.00041347733959;0.8334844279378815;-0.005994024952818178;-0.005994027339803672;0.8053117807074224;0.005791344180221298;0.8053091519910179
87.341167;1.0352741972853488;0.8333940061052526;0.8050374930626076;-0.021849590251848426;-0.021108471507446925;1.0347703429211295;10.000406034452888;0.8334836937444442;-0.005994024334829593;-0.005994028047241136;0.8053124433841796;0.005791331612593528;0.8053083047149028
87.351167;1.0352736772411864;0.8333925745471679;0.8050376265584123;-0.021849590086441675;-0.021108471814154973;1.0347693946253629;10.000398537185482;0.8334829147659875;-0.005994023709832826;-0.005994028772702675;0.8053131366720361;0.00579131963553094;0.8053074471486423
87.361167;1.0352731424098631;0.8333910426000494;0.8050378298437886;-0.021849589915874747;-0.02110847209038018;1.0347685435633822;10.000391037135147;0.8334820881086697;-0.005994023080273202;-0.005994029515531752;0.8053138572695989;0.005791308279882358;0.8053065823900519
87.371167;1.0352725979467166;0.8333894130678293;0.8050381081467417;-0.02184958974326093;-0.0211084723370087;1.0347677870960237;10.000383576904419;0.8334812117057591;-0.005994022449108769;-0.005994030273835252;0.805314602211242;0.005791297564462909;0.8053057136359058
87.381167;1.0352720476758783;0.8333876886095829;0.805038467402138;-0.02184958957242671;-0.021108472556111;1.0347671227374788;10.000376176948476;0.8334802856709372;-0.005994021819378337;-0.005994031045113765;0.8053153680364132;0.005791287491077832;0.8053048441435556
87.391167;1.035271493516242;0.8333858715502422;0.8050389129342392;-0.021849589407433014;-0.021108472750488508;1.0347665498164607;10.000368834012706;0.8334793127531955;-0.005994021193762951;-0.005994031827021334;0.805316149997403;0.005791278041249083;0.8053039773716332
87.401167;1.0352709352681104;0.8333839645252873;0.8050394482994363;-0.021849589251951983;-0.021108472922790847;1.0347660691326337;10.00036153039043;0.833478296559059;-0.005994020574433743;-0.005994032617694185;0.8053169424909162;0.0057912691803948405;0.805303117087569
87.411167;1.0352703716936238;0.8333819710888771;0.8050400750275057;-0.02184958910894307;-0.021108473075333024;1.0347656813455623;10.000354247209557;0.8334772396016601;-0.005994019962989548;-0.005994033415764689;0.8053177396481224;0.005791260866878273;0.8053022669182348
87.421167;1.0352698019117248;0.8333798953761223;0.8050407931719004;-0.021849588980526174;-0.021108473210722175;1.03476538643355;10.000346977959106;0.8334761429150369;-0.005994019360254664;-0.005994034220177071;0.8053185353115309;0.005791253058779035;0.8053014298311811
87.431167;1.0352692249774453;0.8333777419275044;0.8050416020279254;-0.021849588868006906;-0.021108473332304194;1.034765184214199;10.000339739824424;0.833475006769377;-0.005994018766079985;-0.005994035029951815;0.805319323439947;0.005791245715353251;0.8053006078004044
87.441167;1.0352686388158827;0.8333755167358667;0.8050425003419475;-0.021849588772055947;-0.021108473443916573;1.034765073819653;10.000332579301897;0.8334738318405943;-0.005994018179493597;-0.0059940358439626055;0.8053200987770182;0.005791238795204429;0.8052998018686668
87.451167;1.0352680403444916;0.8333732283978292;0.8050434857753958;-0.021849588692977064;-0.02110847354929705;1.0347650521546212;10.00032556925787;0.8334726199468718;-0.005994017599101928;-0.005994036660629644;0.8053208572529097;0.0057912322536724055;0.8052990123739381
87.461167;1.0352674258675103;0.8333708877656388;0.8050445544572102;-0.02184958863102541;-0.02110847365165933;1.034765113515183;10.000318796657364;0.8334713737985513;-0.005994017023313114;-0.0059940374779601634;0.8053215965146466;0.005791226042259699;0.8052982388512304
87.471167;1.0352667915455245;0.8333685067067487;0.8050457011702423;-0.021849588586565792;-0.021108473753696882;1.0347652507312495;10.00031234572008;0.8334700968102899;-0.005994016450270461;-0.005994038294148173;0.8053223160031201;0.005791220116253155;0.8052974803144671
87.481167;1.0352661347884782;0.8333660971085578;0.8050469201565938;-0.02184958856002541;-0.02110847385766805;1.0347654556868804;10.000306288282733;0.8334687936221692;-0.0059940158777448465;-0.005994039107965911;0.8053230166486801;0.00579121445038703;0.805296736155694
87.491167;1.0352654551210094;0.8333636699399204;0.8050482057952767;-0.021849588551871874;-0.021108473965158622;1.0347657187776633;10.000300688561715;0.8334674701730247;-0.005994015303362745;-0.005994039918401244;0.8053237011285084;0.005791209045590038;0.8052960066338531
87.501167;1.0352647525089322;0.8333612348982313;0.8050495518708448;-0.02184958856267973;-0.0211084740769981;1.0347660293767145;10.00029561389459;0.8334661323356348;-0.005994014725051359;-0.005994040724030785;0.8053243736752483;0.005791203917956372;0.8052952929405512
87.511167;1.0352640250554572;0.8333588018370872;0.8050509504023702;-0.02184958859309064;-0.02110847419369957;1.0347663774563023;10.000291136773368;0.833464784251451;-0.005994014141185586;-0.005994041522907633;0.8053250387580952;0.005791199088318266;0.8052945973526014
87.521167;1.0352632693955994;0.8333563831454169;0.8050523919904301;-0.021849588643519637;-0.02110847431580959;1.034766754242652;10.000287327651574;0.8334634279967588;-0.00599401355036402;-0.00599404231304166;0.8053256999634187;0.005791194581970054;0.8052939228508345
87.531167;1.0352624825544947;0.8333539942806888;0.80505386710889;-0.021849588713992563;-0.021108474443884823;1.0347671515891348;10.000284248445547;0.8334620640684325;-0.005994012951186784;-0.0059940430928770985;0.8053263595382261;0.005791190426597328;0.8052932724132326
87.541167;1.035261662514692;0.8333516514974629;0.8050553667194321;-0.021849588804456043;-0.021108474578610734;1.0347675616844014;10.000281944556999;0.8334606920766523;-0.00599401234251515;-0.005994043861351771;0.8053270182147773;0.005791186648807879;0.805292648832316
87.551167;1.0352608080002736;0.8333493693560636;0.8050568821531213;-0.021849588914989167;-0.021108474721118837;1.0347679771734024;10.000280434160661;0.8334593122449306;-0.005994011724035082;-0.0059940446176356505;0.8053276758342909;0.005791183275448304;0.8052920541850639
87.561167;1.0352599184906242;0.833347160092777;0.8050584051446141;-0.021849589045465294;-0.02110847487292624;1.0347683907983078;10.000279707170085;0.8334579265328629;-0.005994011096240272;-0.00599404536094339;0.8053283326028233;0.005791180331258857;0.8052914889311925
87.571167;1.0352589938696606;0.8333450339008991;0.8050599281936451;-0.02184958919525588;-0.021108475035348948;1.0347687954140272;10.00027973388831;0.8334565380209931;-0.005994010459841754;-0.005994046090531678;0.8053289892215054;0.005791177828397195;0.80529095219596
87.581167;1.0352580338500057;0.8333429991645281;0.8050614448524381;-0.021849589363430878;-0.02110847520897122;1.0347691851850624;10.00028047054338;0.8334551502742414;-0.005994009815415734;-0.0059940468056091;0.8053296459261459;0.0057911757594270455;0.8052904429417176
87.591167;1.0352570383434074;0.8333410629292385;0.8050629497763513;-0.021849589548963887;-0.021108475393661938;1.0347695563942665;10.000281860245696;0.8334537679219923;-0.005994009163384598;-0.005994047505310457;0.8053303023797327;0.005791174100463663;0.8052899606352397
87.601167;1.0352560079857231;0.8333392316720707;0.8050644385237677;-0.021849589750542013;-0.021108475588845942;1.0347699060590931;10.000283836411382;0.833452396989094;-0.005994008504014387;-0.005994048188994238;0.8053309580835293;0.005791172815442218;0.805289505172828
87.611167;1.0352549436524414;0.833337512267435;0.8050659072092343;-0.021849589966376114;-0.021108475793665867;1.0347702297565524;10.000286329883204;0.8334510440667754;-0.005994007837473052;-0.005994048856365593;0.8053316121225023;0.005791171858912507;0.8052890766778391
87.621167;1.0352538459882075;0.8333359125512259;0.8050673521903137;-0.021849590194384278;-0.02110847600720279;1.0347705212443152;10.00028927429824;0.833449715246943;-0.005994007163917009;-0.005994049506973634;0.8053322627207136;0.005791171182096441;0.8052886755542683
87.631167;1.0352527156928784;0.833334440928654;0.8050687696222086;-0.021849590432462342;-0.021108476228643293;1.0347707730321831;10.000292605325376;0.8334484158109923;-0.005994006483447869;-0.005994050139619478;0.8053329067448683;0.005791170737865693;0.8052883024020748
87.641167;1.0352515546919772;0.83333310587659;0.8050701548722364;-0.021849590678551457;-0.021108476457115673;1.034770976231135;10.00029626104923;0.83344715051137;-0.005994005796105386;-0.005994050752393624;0.8053335392604387;0.0057911704820751185;0.8052879574462916
87.651167;1.0352503674705222;0.8333319158947821;0.8050715026372065;-0.021849590930697896;-0.02110847669151851;1.0347711206596237;10.000300194539864;0.8334459238135922;-0.00599400510211736;-0.0059940513433204765;0.8053341539946848;0.005791170375181961;0.8052876399997531
87.661167;1.0352491600621965;0.833330879118019;0.8050728080315414;-0.02184959118726212;-0.02110847693060016;1.0347711961067825;10.000304387446356;0.8334447394060843;-0.005994004402174831;-0.0059940519111496395;0.8053347443539204;0.005791170384191265;0.8052873485939797
87.671167;1.0352479370431575;0.8333300024658346;0.8050740671478942;-0.0218495914470509;-0.021108477173121417;1.034771193859844;10.000308845522316;0.8334435988054926;-0.005994003697346464;-0.005994052455648459;0.8053353035967742;0.005791170481563595;0.8052870816018051
87.681167;1.03524670043568;0.8333292911599609;0.8050752760926223;-0.02184959170911277;-0.021108477418008222;1.0347711074343453;10.000313584342079;0.8334425007139128;-0.005994002988828019;-0.005994052977099955;0.8053358239365428;0.00579117063968185;0.8052868380573653
87.691167;1.0352454510905607;0.8333287491706077;0.8050764299796676;-0.021849591972366928;-0.021108477664560598;1.034770932990644;10.00031862412913;0.8334414420797817;-0.00599400227801116;-0.005994053475607393;0.8053362957739877;0.0057911708238611165;0.8052866181683569
87.701167;1.0352441895886406;0.8333283803596886;0.805077523467199;-0.021849592235325607;-0.02110847791268393;1.0347706700075145;10.000323993200066;0.8334404193316913;-0.005994001566660703;-0.005994053950894996;0.8053367079167647;0.005791170990314121;0.8052864222611233
87.711167;1.0352429161578947;0.8333281890981552;0.8050785517741541;-0.021849592496117037;-0.021108478162925118;1.0347703213673423;10.000329727633702;0.8334394287863097;-0.005994000856798165;-0.005994054402473794;0.8053370484133688;0.005791171090274854;0.8052862488087591
87.721167;1.0352416308886059;0.8333281800029317;0.8050795109247763;-0.021849592753025678;-0.021108478416174963;1.0347698929077525;10.000335862190925;0.8334384668004202;-0.005994000150474068;-0.005994054829523305;0.8053373057359969;0.005791171073581594;0.8052860942021444
87.731167;1.0352403341241738;0.8333283575816346;0.8050803981106478;-0.02184959300510158;-0.02110847867304147;1.0347693926191055;10.000342424617125;0.833437530050333;-0.005993999449684379;-0.005994055230493156;0.8053374703159323;0.005791170888749573;0.8052859542767892
87.741167;1.0352390264019296;0.8333287256494912;0.8050812123265241;-0.02184959325219458;-0.021108478933174885;1.0347688288682004;10.000349441559068;0.8334366157375368;-0.005993998756392392;-0.005994055603170111;0.8053375354226402;0.0057911704825847204;0.8052858254510835
87.751167;1.0352377077933712;0.8333292864677939;0.8050819543921879;-0.02184959349454548;-0.021108479195240445;1.034768208959614;10.000356942989125;0.8334357218537337;-0.005993998072566061;-0.005994055945279507;0.8053374968581865;0.005791169802173774;0.8052857049353012
87.761167;1.0352363775958238;0.8333300401343356;0.8050826265892901;-0.021849593732431317;-0.021108479457575782;1.034767539372668;10.000364964529393;0.8334348474882919;-0.005993997400041316;-0.005994056254830098;0.8053373524210672;0.00579116879970388;0.8052855904067635
87.771167;1.035235035264629;0.8333309844541549;0.8050832321463717;-0.02184959396618591;-0.02110847971865021;1.0347668267310606;10.000373555047018;0.8334339925665915;-0.005993996740184063;-0.005994056530036826;0.8053371018889678;0.005791167436832949;0.8052854794584098
87.781167;1.0352336814512262;0.8333321155407917;0.8050837744841215;-0.02184959419637994;-0.021108479977071246;1.0347660784193895;10.000382777849213;0.8334331570903363;-0.005993996093843553;-0.005994056769293672;0.8053367473203978;0.005791165686326876;0.8052853693403199
87.791167;1.0352323180229075;0.833333428558808;0.8050842567121714;-0.02184959442373866;-0.021108480231641247;1.0347653024233774;10.000392704030563;0.8334323404744873;-0.005993995461690406;-0.005994056971116374;0.8053362928510278;0.005791163530189914;0.8052852571182707
87.801167;1.0352309476819748;0.8333349176206822;0.8050846819585832;-0.021849594648939305;-0.02110848048171148;1.0347645067344844;10.000403404333246;0.8334315413657324;-0.0059939948444009145;-0.005994057133826835;0.8053357437017524;0.005791160953030439;0.8052851400407809
87.811167;1.0352295739896;0.8333365752272097;0.8050850540606059;-0.02184959487253573;-0.021108480727457694;1.034763699501373;10.000414937552982;0.8334307582189346;-0.0059939942426001135;-0.005994057255259445;0.8053351051248655;0.005791157937173244;0.8052850163822205
87.821167;1.0352282015752698;0.8333383922576632;0.805085377260831;-0.021849595094771395;-0.021108480969546237;1.0347628897411334;10.000427341715003;0.8334299905288786;-0.005993993656738131;-0.005994057332844978;0.8053343819359793;0.00579115446590467;0.8052848862696915
87.831167;1.0352268357133108;0.8333403589315158;0.8050856549988158;-0.021849595315329963;-0.021108481208540815;1.0347620870303513;10.000440634375037;0.8334292397054504;-0.005993993086914347;-0.005994057364051968;0.8053335787265475;0.005791150529968533;0.8052847509789667
87.841167;1.0352254812034758;0.8333424658433126;0.8050858892635997;-0.02184959553340655;-0.021108481444783094;1.0347613002469618;10.000454816080172;0.8334285084505962;-0.005993992532546045;-0.005994057346762541;0.8053327001112681;0.005791146131591978;0.8052846116365711
87.851167;1.0352241417725732;0.8333447032833198;0.8050860809068792;-0.02184959574800591;-0.021108481678500553;1.0347605368820612;10.000469869663895;0.8334277996232345;-0.0059939919918974745;-0.005994057279292237;0.8053317503123611;0.0057911412824701745;0.8052844692753512
87.861167;1.0352228204947604;0.8333470593931427;0.8050862303288724;-0.02184959595821676;-0.02110848190962916;1.0347598032803984;10.000485759800686;0.83342711603276;-0.005993991462143501;-0.005994057160230207;0.8053307326579485;0.005791135998881358;0.8052843248492715
87.871167;1.0352215201867803;0.8333495196349872;0.8050863378279239;-0.02184959616350856;-0.021108482137627966;1.034759104934653;10.000502438031802;0.8334264602667361;-0.005993990940291457;-0.005994056988515071;0.8053296495424118;0.005791130304366802;0.8052841779481018
87.881167;1.0352202432190112;0.83335206782147;0.8050864033444448;-0.02184959636398589;-0.02110848236166819;1.0347584466355717;10.000519845184972;0.8334258339788585;-0.005993990423890608;-0.0059940567637927645;0.8053285023255734;0.0057911242347284805;0.8052840264649983
87.891167;1.0352189911589447;0.8333546872100391;0.8050864265646652;-0.021849596560426825;-0.021108482580993244;1.0347578327609326;10.000537910320586;0.8334252379285377;-0.005993989910747969;-0.005994056486537405;0.805327291229866;0.005791117831805233;0.8052838685062991
87.901167;1.0352177647948093;0.833357360610403;0.8050864076992734;-0.02184959675407354;-0.02110848279501064;1.0347572670231417;10.000556557784606;0.8334246731576156;-0.005993989398535303;-0.0059940561578613084;0.8053260155787219;0.00579111113041952;0.8052837042136771
87.911167;1.0352165647004707;0.8333600698473789;0.8050863476062063;-0.02184959694641224;-0.0211084830032222;1.034756751397025;10.000575718060288;0.8334241417295163;-0.005993988885157127;-0.005994055779469097;0.8053246740757783;0.005791104149593329;0.8052835356042026
87.921167;1.0352153921004341;0.8333627963172514;0.805086247320019;-0.021849597139264723;-0.021108483205463248;1.0347562856453358;10.000595332345345;0.8334236460655234;-0.005993988369254606;-0.005994055353667395;0.8053232647758545;0.005791096891325871;0.8052833652292517
87.931167;1.0352142494901797;0.8333655228427732;0.8050861079815802;-0.021849597334961897;-0.021108483402320077;1.0347558686444933;10.000615355526163;0.8334231882558613;-0.005993987849978749;-0.005994054883065533;0.8053217846025315;0.0057910893463207274;0.8052831951347568
87.941167;1.0352131402136047;0.8333682354416265;0.8050859306112754;-0.021849597536201238;-0.02110848359516418;1.0347555003607294;10.000635757939492;0.8334227706344571;-0.005993987326296729;-0.005994054370208145;0.8053202291017302;0.0057910814998054306;0.805283026833373
87.951167;1.0352120672241996;0.8333709241429034;0.8050857158878543;-0.021849597745726916;-0.021108483785838548;1.034755182501503;10.000656523138163;0.8334223967292895;-0.005993986796597453;-0.005994053817504019;0.8053185930646815;0.005791073331633985;0.8052828616716434
87.961167;1.0352110320223962;0.833373582062707;0.8050854647020123;-0.021849597966088496;-0.021108483976442105;1.0347549178920874;10.000677646766107;0.8334220715352539;-0.00599398625880715;-0.005994053227350226;0.8053168714401896;0.005791064819200109;0.8052827006939276
87.971167;1.0352100341801425;0.8333762032835137;0.8050851785149602;-0.021849598199463957;-0.021108484169321477;1.0347547094446554;10.000699133971304;0.8334218012961288;-0.00599398571061473;-0.005994052602180928;0.8053150600064295;0.005791055949586603;0.8052825442910957
87.981167;1.035209071492476;0.8333787816223861;0.8050848590194952;-0.021849598447472536;-0.021108484367059623;1.0347545585403417;10.000720992432191;0.8334215928831661;-0.005993985149619273;-0.005994051944306791;0.8053131559183948;0.005791046730977998;0.8052823921563245
87.991167;1.0352081404821292;0.8333813106721122;0.8050845078386246;-0.02184959871122351;-0.021108484572345022;1.0347544637400299;10.00074322651846;0.8334214528164583;-0.005993984573684942;-0.005994051255758327;0.8053111582953484;0.005791037193006796;0.8052822434860275
88.001167;1.0352072367346492;0.8333837838510934;0.8050841265886276;-0.021849598991760644;-0.021108484787888133;1.0347544217100768;10.000765829620418;0.8334213867138929;-0.005993983981390563;-0.005994050538490599;0.8053090684999705;0.00579102737754862;0.8052820973233806
88.011167;1.03520635482877;0.8333861943646649;0.8050837173469282;-0.021849599290336193;-0.021108485016508756;1.0347544295935405;10.000788777381342;0.8334213995823658;-0.00599398337220651;-0.005994049794731405;0.8053068894196811;0.00579101732853903;0.8052819532518889
88.021167;1.035205488115041;0.8333885359501159;0.8050832831235326;-0.02184959960815531;-0.021108485261085;1.0347544866325895;10.000812035684547;0.8334214962514129;-0.005993982746478089;-0.005994049027107789;0.8053046241528958;0.005791007087197747;0.8052818119720624
88.031167;1.0352046290514523;0.8333908039574784;0.8050828277210871;-0.02184959994611293;-0.021108485524229247;1.0347545942486396;10.000835576883215;0.8334216809396598;-0.005993982105370876;-0.00599404823881611;0.805302275566265;0.005790996691746337;0.8052816746383732
88.041167;1.0352037705308683;0.8333929954038191;0.8050823550040321;-0.02184960030472018;-0.021108485808115533;1.0347547546826998;10.000859388987914;0.8334219563158212;-0.005993981450762137;-0.005994047433903911;0.8052998471003198;0.005790986178415173;0.805281541739944
88.051167;1.0352029071470927;0.8333951081145207;0.8050818677009745;-0.021849600683952912;-0.021108486114739092;1.0347549694726281;10.000883473221341;0.8334223237050784;-0.005993980784985642;-0.0059940466172495425;0.8052973437026922;0.005790975582309712;0.8052814133355083
88.061167;1.035202035411014;0.8333971401979053;0.8050813661153873;-0.021849601083130176;-0.021108486446335475;1.034755239609938;10.000907829303673;0.8334227842029333;-0.005993980110464472;-0.005994045794190147;0.8052947719885047;0.005790964937076279;0.8052812901482086
88.071167;1.0352011535416772;0.8333990899916035;0.8050808483155113;-0.02184960150094159;-0.021108486805446795;1.034755566886958;10.000932444815785;0.8334233391069845;-0.005993979429471359;-0.0059940449699927125;0.8052921396917482;0.005790954276141636;0.8052811741407855
88.081167;1.035200261047197;0.8334009556998027;0.8050803122879967;-0.02184960193570527;-0.02110848719452944;1.0347559543173226;10.000957302049908;0.8334239901497278;-0.005993978744009146;-0.005994044149332981;0.8052894550707477;0.005790943638354579;0.8052810684838103
88.091167;1.035199358122286;0.833402735112095;0.80507975717948;-0.02184960238581704;-0.021108487615545644;1.0347564054559364;10.00098238692828;0.8334247402832338;-0.005993978055790729;-0.00599404333600154;0.8052867269310409;0.005790933071008472;0.8052809769848931
88.101167;1.0351984455692544;0.833404426679354;0.8050791818977054;-0.02184960284980895;-0.021108488069718444;1.0347569236334486;10.001007691840599;0.8334255939879172;-0.005993977366439238;-0.005994042532990515;0.8052839648932588;0.0057909226214895885;0.805280903360192
88.111167;1.0351975249479362;0.8334060313530327;0.8050785839024394;-0.021849603325971072;-0.021108488557384782;1.034757510843637;10.001033214837435;0.8334265564587902;-0.005993976677567112;-0.005994041742863721;0.8052811788399392;0.00579091232623785;0.8052808512990584
88.121167;1.0351965982759657;0.8334075529789007;0.8050779603442761;-0.021849603812167405;-0.02110848907821966;1.0347581665243302;10.00105894607144;0.8334276325096194;-0.0059939759905240815;-0.00599404096799967;0.8052783777681976;0.00579090221185215;0.8052808252326902
88.131167;1.035195667177518;0.8334089968291345;0.8050773096711218;-0.02184960430596122;-0.021108489631700665;1.0347588877363825;10.001084850294605;0.833428826135636;-0.005993975306318504;-0.005994040210500387;0.8052755694440055;0.0057908923003037426;0.8052808310961315
88.141167;1.0351947316010228;0.8334103682151465;0.8050766315317082;-0.02184960480489888;-0.021108490217239678;1.0347596706456623;10.001110871262398;0.8334301406517617;-0.005993974625742028;-0.005994039472121449;0.8052727609009589;0.005790882605676329;0.8052808766973024
88.151167;1.0351937887693825;0.833411672662832;0.8050759257653409;-0.02184960530682321;-0.0211084908340618;1.0347605112300864;10.001136955470653;0.8334315788791185;-0.005993973949317336;-0.005994038754466744;0.8052699585248272;0.005790873130961225;0.805280971248012
88.161167;1.0351928332249556;0.8334129169424066;0.8050751925187674;-0.021849605809904374;-0.021108491481201724;1.0347614044461009;10.00116307025673;0.833433143132886;-0.0059939732773759795;-0.0059940380591130766;0.8052671677913185;0.005790863874174395;0.8052811238289794
88.171167;1.0351918586768352;0.8334141095564411;0.8050744330572224;-0.0218496063125043;-0.02110849215744516;1.0347623438000568;10.001189202703314;0.8334348351865141;-0.005993972610353655;-0.00599403738728527;0.8052643936319569;0.005790854838629731;0.8052813415720381
88.181167;1.0351908609115903;0.8334152603065089;0.8050736494385755;-0.021849606813123562;-0.021108492861138646;1.0347633225925463;10.001215346767614;0.8334366565789855;-0.005993971948729247;-0.005994036739433716;0.8052616411552569;0.00579084603730854;0.805281628648974
88.191167;1.0351898391269423;0.8334163792343282;0.8050728434435915;-0.02184960731011663;-0.021108493590322644;1.0347643355000369;10.001241496432039;0.8334386089471849;-0.005993971292816305;-0.005994036115359863;0.8052589160251203;0.005790837489940188;0.8052819863545544
88.201167;1.0351887953682437;0.8334174754634744;0.8050720159605925;-0.02184960780140028;-0.021108494343164967;1.0347653789389952;10.001267648258926;0.8334406938286208;-0.0059939706430809534;-0.005994035514829024;0.805256224690649;0.0057908292201710905;0.8052824142947146
88.211167;1.035187734201028;0.833418556678109;0.8050711667061572;-0.021849608284801408;-0.02110849511806206;1.0347664501060734;10.001293805051095;0.8334429120662804;-0.005993970000487339;-0.0059940349379820086;0.8052535742074768;0.005790821252878307;0.8052829121003741
88.221167;1.0351866624146484;0.8334196295307791;0.8050702941401724;-0.021849608758554268;-0.021108495913310415;1.0347675462678012;10.001319977291088;0.833445263074492;-0.005993969366156954;-0.005994034385078076;0.8052509706844735;0.005790813608872364;0.8052834801914147
88.231167;1.0351855874871942;0.8334207002629207;0.8050693956932323;-0.021849609221154753;-0.02110849672691454;1.0347686658060953;10.001346180845658;0.8334477444261187;-0.005993968740859002;-0.00599403385594018;0.8052484174082499;0.005790806301174306;0.8052841187882988
88.241167;1.0351845155403412;0.8334217747455039;0.8050684680335023;-0.021849609670873238;-0.021108497556876722;1.0347698096289044;10.001372433212406;0.8334503523116196;-0.005993968124936673;-0.005994033349733259;0.8052459148330093;0.00579079933296559;0.8052848265653711
88.251167;1.0351834504480373;0.8334228579585543;0.8050675072188062;-0.021849610105667126;-0.02110849840177706;1.0347709806848362;10.001398748642334;0.8334530825400228;-0.005993967518545659;-0.005994032864973725;0.8052434620420358;0.005790792695223542;0.805285601065056
88.261167;1.035182394537218;0.8334239532561273;0.8050665089951121;-0.021849610523612416;-0.021108499261191422;1.0347721820724218;10.001425125471146;0.8334559316673205;-0.005993966921957903;-0.005994032399435241;0.8052410577782966;0.005790786367750478;0.8052864399823618
88.271167;1.0351813491737216;0.8334250616757876;0.8050654694551772;-0.021849610923328197;-0.02110850013550143;1.034773415295283;10.001451530593592;0.8334588976390687;-0.005993966335679965;-0.005994031950093976;0.8052387004922827;0.005790780324939813;0.805287341386454
88.281167;1.0351803143916685;0.8334261817725367;0.8050643856722086;-0.02184961130394478;-0.021108501025145218;1.0347746791814776;10.001477898354063;0.8334619789360429;-0.005993965760234092;-0.0059940315133619505;0.8052363883062785;0.005790774543078267;0.8052883033745242
88.291167;1.0351792892597826;0.8334273103136507;0.8050632559748148;-0.0218496116649859;-0.02110850193000902;1.0347759699352936;10.001504148376032;0.8334651730708003;-0.0059939651958611255;-0.005994031085499436;0.8052341195130941;0.005790769006255157;0.8052893238010775
88.301167;1.0351782730332633;0.8334284433046909;0.8050620802451532;-0.021849612006420705;-0.021108502849365968;1.0347772820386822;10.001530207740641;0.8334684762365357;-0.005993964642546199;-0.005994030662973511;0.8052318929789687;0.005790763707343386;0.8052904000428123
88.311167;1.0351772657163578;0.8334295768120499;0.805060859971012;-0.021849612328498864;-0.021108503782085855;1.0347786091151792;10.001556020645529;0.8334718842699628;-0.005993964100224983;-0.005994030242836098;0.805229708063452;0.005790758642947893;0.8052915288434399
88.321167;1.0351762682330372;0.8334307073223476;0.8050595973003477;-0.021849612631557835;-0.02110850472675887;1.0347799451732957;10.001581542073232;0.8334753940295739;-0.005993963568714811;-0.0059940298230350495;0.8052275642579175;0.005790753807150042;0.8052927062386331
88.331167;1.0351752815227075;0.8334318316691413;0.8050582939817148;-0.021849612916122033;-0.021108505681691935;1.0347812862328327;10.001606727884475;0.8334790037381978;-0.005993963047605271;-0.005994029402312361;0.8052254605811274;0.005790749189310768;0.8052939279178093
88.341167;1.0351743045179467;0.833432947238257;0.8050569518809387;-0.021849613183007845;-0.021108506645001954;1.034782630965724;10.001631531942119;0.8334827113167439;-0.005993962536547514;-0.005994028979926337;0.8052233952415596;0.005790744777779676;0.8052951900442802
88.351167;1.035173333836071;0.833434052285619;0.8050555748960849;-0.021849613433148476;-0.021108507614890762;1.034783979936964;10.00165590555512;0.8334865124069925;-0.005993962035498932;-0.005994028555408689;0.8052213660034668;0.005790740566758825;0.8052964899392417
88.361167;1.035172365362096;0.8334351456594192;0.8050541703099187;-0.02184961366721053;-0.02110850859002968;1.0347853344322797;10.001679790986788;0.8334904001664498;-0.005993961544412871;-0.00599402812813351;0.8052193707956901;0.005790736560154789;0.8052978263275207
88.371167;1.0351713948688308;0.8334362263253569;0.8050527482948001;-0.021849613885531666;-0.021108509569716254;1.0347866958994707;10.001703112645027;0.8334943663656452;-0.005993961062821648;-0.005994027696865439;0.8052174081917347;0.005790732769815468;0.8052991995053707
