time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.381167;1.0351704176235001;0.833437293259237;0.8050513197526846;-0.02184961408850644;-0.021108510553328474;1.034788065971776;10.00172577879511;0.8334984024748973;-0.00599396058990704;-0.0059940272597751275;0.8052154776159258;0.005790729210416201;0.8053006114870421
88.391167;1.0351694287426931;0.8334383454827792;0.8050498937414211;-0.021849614276775165;-0.021108511539647854;1.0347894459778777;10.001747696061656;0.833502500242337;-0.005993960124865712;-0.005994026814866784;0.8052135787909486;0.0057907258954833654;0.8053020657098668
88.401167;1.0351684239414123;0.8334393818178123;0.8050484764688431;-0.021849614451052334;-0.021108512526911264;1.0347908360820894;10.001768778874865;0.8335066520352666;-0.005993959667006923;-0.00599402636032759;0.8052117111324554;0.005790722837655185;0.8053035663555711
88.411167;1.0351673997443043;0.8334404005531174;0.8050470724452993;-0.02184961461199574;-0.021108513513293046;1.0347922360085513;10.00178894164731;0.8335108509094692;-0.005993959215594888;-0.005994025894661446;0.8052098744362726;0.005790720049529981;0.8053051174623951
88.421167;1.035166353441614;0.8334413992171245;0.8050456860156207;-0.021849614760107036;-0.021108514497235664;1.0347936473890722;10.001808088964292;0.8335150900457937;-0.0059939587699242335;-0.005994025416727331;0.8052080696679357;0.0057907175405999935;0.8053067221765933
88.431167;1.0351652827683608;0.8334423747281247;0.805044321582039;-0.021849614895541453;-0.0211085154774307;1.034795075086617;10.001826118003741;0.833519362410617;-0.005993958329573527;-0.0059940249256721844;0.8052062983688935;0.005790715313364939;0.8053083824666408
88.441167;1.0351641848672735;0.8334433244638243;0.8050429829230199;-0.021849615018026722;-0.021108516452569986;1.0347965263854964;10.001842927368402;0.8335236612020402;-0.00599395789443023;-0.005994024420759083;0.8052045620015523;0.0057907133635313685;0.8053100987172922
88.451167;1.0351630550937339;0.833444247306332;0.8050416728871203;-0.021849615126958332;-0.021108517421233708;1.034798009600209;10.001858426142435;0.8335279801469874;-0.005993957464491385;-0.005994023901208227;0.8052028624050857;0.005790711681576966;0.8053118693080444
88.461167;1.0351618871161254;0.8334451434484299;0.8050403935549569;-0.02184961522153298;-0.021108518382009486;1.0347995333740552;10.001872536221684;0.8335323132939539;-0.005993957039804674;-0.0059940233662967935;0.8052012021299142;0.005790710251916671;0.8053136913022299
88.471167;1.0351606747499438;0.8334460135287898;0.8050391464541516;-0.021849615301035203;-0.021108519333627996;1.0348011069370915;10.001885182651325;0.8335366547624837;-0.005993956620671881;-0.005994022815502727;0.8051995833925487;0.0057907090531728635;0.8053155616822218
88.481167;1.0351594140160976;0.8334468577760664;0.8050379327874646;-0.02184961536548406;-0.021108520275036593;1.0348027407934857;10.001896290444408;0.8335409984537856;-0.005993956207672331;-0.005994022248378924;0.8051980066672191;0.005790708060951344;0.8053174775353973
88.491167;1.035158103967054;0.8334476750901981;0.8050367532311403;-0.021849615416228284;-0.021108521205450863;1.0348044462157888;10.001905802580731;0.833545337703655;-0.005993955801518382;-0.005994021664606042;0.8051964703597789;0.005790707249995865;0.8053194354081119
88.501167;1.0351567458227742;0.8334484627253169;0.8050356073037761;-0.021849615455643286;-0.0211085221243748;1.034806233489446;10.001913696211687;0.8335496657772431;-0.005993955403221379;-0.005994021064320506;0.8051949713489565;0.005790706594956162;0.8053214308116672
88.511167;1.035155340682319;0.8334492174070468;0.8050344931043301;-0.021849615486103466;-0.021108523031640496;1.0348081109441998;10.001919976754264;0.8335539775474999;-0.005993955014365944;-0.0059940204481415725;0.8051935058648165;0.005790706068891475;0.8053234579706572
88.521167;1.035153887554871;0.8334499367802514;0.8050334079123566;-0.021849615509344746;-0.02110852392748501;1.0348100849302526;10.001924664949938;0.8335582702931547;-0.005993954637104629;-0.005994019816945731;0.8051920704122651;0.005790705638226778;0.8053255098545781
88.531167;1.0351523835296403;0.8334506196063187;0.805032349551509;-0.02184961552648621;-0.021108524812428264;1.0348121594603985;10.001927797228191;0.8335625421612619;-0.005993954273813794;-0.005994019171791797;0.8051906623289805;0.005790705258205286;0.805327578605216
88.541167;1.0351508253900106;0.833451264878248;0.8050313171407891;-0.02184961553819108;-0.021108525686935328;1.0348143357807376;10.001929430652297;0.8335667902272329;-0.005993953926546689;-0.005994018513959439;0.8051892803191659;0.005790704876538095;0.8053296559750112
88.551167;1.035149210629562;0.8334518706922766;0.8050303101527992;-0.02184961554470951;-0.021108526551330487;1.0348166121998086;10.001929635683345;0.8335710103270438;-0.005993953596821664;-0.00599401784492224;0.8051879251357684;0.005790704444577807;0.8053317333215082
88.561167;1.0351475375624672;0.8334524337814043;0.805029327349659;-0.021849615545949795;-0.021108527406102886;1.0348189839234472;10.001928489438807;0.8335751983213969;-0.005993953285970376;-0.005994017166313602;0.8051865993394193;0.005790703926199912;0.8053338010668589
88.571167;1.035145805105349;0.8334529502828948;0.8050283670416158;-0.021849615541704455;-0.02110852825207591;1.0348214432468419;10.001926080316924;0.8335793512407476;-0.005993952995553956;-0.005994016480058247;0.8051853057960799;0.005790703299502611;0.8053358482206989
88.581167;1.0351440125383649;0.8334534165161296;0.8050274279010686;-0.021849615531690875;-0.02110852909013042;1.0348239798699597;10.001922509092303;0.8335834676263233;-0.0059939527275566255;-0.005994015788523538;0.8051840462168995;0.0057907025562276455;0.8053378626317953
88.591167;1.0351421602167317;0.8334538286242856;0.8050265097039159;-0.021849615515134348;-0.021108529920797304;1.0348265811448665;10.001917878918443;0.8335875472041284;-0.005993952484440702;-0.005994015094322025;0.8051828209981773;0.0057907017035862575;0.8053398313841049
88.601167;1.0351402509227539;0.8334541820889125;0.8050256135496786;-0.02184961549041485;-0.021108530744100865;1.0348292336425746;10.001912284653848;0.8335915899723403;-0.005993952268934033;-0.005994014399919883;0.8051816303935276;0.00579070076317609;0.8053417408383052
88.611167;1.0351382902299346;0.8334544715488952;0.8050247408492907;-0.021849615455429332;-0.021108531559644036;1.0348319257662855;10.001905812809303;0.8335955953003539;-0.005993952083584451;-0.005994013707574947;0.805180475964671;0.005790699761047477;0.8053435771671936
88.621167;1.0351362857075919;0.8334546903536872;0.805023892095538;-0.021849615408264706;-0.02110853236681342;1.0348346489775606;10.001898549750162;0.8335995615308359;-0.005993951930547448;-0.0059940130196624985;0.8051793612022037;0.005790698715789549;0.8053453276162683
88.631167;1.035134245722606;0.833454830893257;0.8050230670827248;-0.021849615347231142;-0.02110853316513174;1.0348373975430352;10.00189058593824;0.8336034858313307;-0.005993951811723602;-0.005994012338985536;0.8051782911822679;0.005790697637784893;0.8053469812573836
88.641167;1.035132178520788;0.8334548862228788;0.8050222661881102;-0.0218496152703706;-0.02110853395458934;1.0348401682047024;10.001882011365941;0.833607364583793;-0.005993951728872212;-0.005994011668767574;0.8051772719297844;0.0057906965399392996;0.8053485288415003
88.651167;1.0351300925521771;0.8334548513141552;0.8050214907877141;-0.021849615175261527;-0.021108534735508742;1.0348429597109754;10.001872913067418;0.8336111943152466;-0.005993951683412145;-0.005994011012573073;0.8051763097956808;0.005790695444770249;0.8053499628563292
88.661167;1.0351279979752945;0.8334547229177567;0.8050207420846407;-0.021849615059336795;-0.02110853550791405;1.0348457718820692;10.001863384143753;0.833614971991733;-0.005993951676121239;-0.005994010374512817;0.8051754107000539;0.005790694383020472;0.8053512775679313
88.671167;1.0351259070625811;0.8334544985494363;0.805020019763456;-0.021849614920264025;-0.021108536271161393;1.0348486047349805;10.00185352706274;0.8336186945081433;-0.0059939517072382965;-0.00599400975920546;0.8051745792660292;0.005790693392312609;0.8053524680419282
88.681167;1.0351238325432328;0.8334541753607915;0.8050193216669763;-0.02184961475600035;-0.021108537024348607;1.0348514583580868;10.001843442181983;0.8336223586672666;-0.005993951776879676;-0.005994009171010967;0.8051738180907768;0.005790692513714606;0.8053535293157049
88.691167;1.0351217861268178;0.8334537498630066;0.8050186442709444;-0.021849614564745868;-0.021108537766767296;1.0348543333968014;10.001833226303832;0.8336259618764239;-0.005993951885199194;-0.0059940086132948996;0.805173127655874;0.0057906917810736785;0.8053544569286764
88.701167;1.0351197785338635;0.8334532191913536;0.8050179833793281;-0.02184961434515182;-0.021108538497764534;1.0348572314082305;10.001822981811927;0.8336295023832949;-0.005993952032297883;-0.005994008088297148;0.8051725069870501;0.005790691211748583;0.8053552480055494
88.711167;1.0351178200824462;0.8334525829545167;0.8050173344559419;-0.0218496140965839;-0.021108539216688104;1.034860154422618;10.001812812745449;0.8336329782992535;-0.005993952218262263;-0.005994007597358163;0.805171954295482;0.005790690807156318;0.8053559018214104
88.721167;1.0351159210217078;0.8334518436314011;0.8050166923312766;-0.021849613819108396;-0.02110853992315472;1.0348631036142757;10.001802810434764;0.8336363861384921;-0.0059939524432508036;-0.005994007141292855;0.8051714672973813;0.005790690556605676;0.8053564195010557
88.731167;1.0351140914726495;0.8334510048543454;0.8050160506769747;-0.02184961351320182;-0.0211085406169628;1.0348660788922353;10.001793038755881;0.8336397204591629;-0.005993952707381209;-0.005994006720623558;0.805171043474642;0.005790690435858673;0.8053568032039127
88.741167;1.0351123404686904;0.8334500692980007;0.8050154020478221;-0.021849613179559902;-0.021108541297704616;1.034869080480003;10.001783525407445;0.8336429748364839;-0.005993953010562582;-0.0059940063355786236;0.8051706796905662;0.005790690409159;0.8053570554871814
88.751167;1.0351106742642038;0.8334490379484336;0.8050147387365378;-0.0218496128193748;-0.021108541964572528;1.0348721098085085;10.00177427041292;0.8336461429344928;-0.005993953352488845;-0.005994005986257945;0.8051703711933501;0.005790690441139622;0.8053571794428023
88.761167;1.0351090956611637;0.8334479106635337;0.8050140533188845;-0.021849612434776875;-0.0211085426163631;1.0348751682060806;10.001765264754344;0.8336492191987871;-0.005993953732720923;-0.005994005672841624;0.8051701113987959;0.005790690501695811;0.8053571793993888
88.771167;1.0351076050225323;0.8334466875922248;0.8050133384615977;-0.021849612028938918;-0.021108543251545226;1.0348782550409725;10.001756496315389;0.8336521994448584;-0.00599395415072707;-0.00599400539531306;0.8051698929994823;0.005790690558318348;0.8053570611954031
88.781167;1.0351062015637331;0.8334453711004682;0.8050125869081319;-0.02184961160590579;-0.021108543868319327;1.0348813666856311;10.001747940381676;0.8336550809720671;-0.005993954605803892;-0.0059940051529893505;0.8051697094281478;0.0057906905747425715;0.8053568321074497
88.791167;1.0351048839916877;0.8334439664660718;0.8050117917431048;-0.021849611170164197;-0.02110854446458381;1.0348844968046176;10.001739554237474;0.8336578621517373;-0.005993955096903154;-0.005994004944660918;0.8051695552322045;0.005790690521543402;0.805356500989178
88.801167;1.0351036511085838;0.8334424805019034;0.8050109466304313;-0.02184961072582399;-0.0211085450379408;1.0348876373209732;10.001731284032962;0.8336605423335017;-0.005993955622582312;-0.005994004769325833;0.8051694255646347;0.00579069038558161;0.8053560779640005
88.811167;1.0351025029798078;0.8334409199468157;0.805010046308648;-0.02184961027595105;-0.021108545585866192;1.0348907791129152;10.001723076154327;0.83366312181672;-0.0059939561812484;-0.005994004626628511;0.8051693163898721;0.005790690168381998;0.8053555734472639
88.821167;1.0351014416064648;0.8334392910861524;0.8050090872481586;-0.021849609822638973;-0.021108546105880324;1.0348939122623475;10.001714884119638;0.8336656010912697;-0.005993956771594112;-0.005994004516667815;0.8051692250775201;0.00579068987711192;0.8053549975810256
88.831167;1.0351004693979473;0.8334376002794284;0.8050080675966403;-0.021849609367568315;-0.02110854659561543;1.0348970261911117;10.001706664899727;0.8336679801636482;-0.005993957392779058;-0.005994004439760646;0.8051691499360794;0.005790689518371506;0.8053543605003226
88.841167;1.0350995866449033;0.8334358545569126;0.8050069862159026;-0.02184960891240098;-0.021108547052940567;1.034900109917514;10.001698373669052;0.8336702588186196;-0.0059939580441165105;-0.0059940043964675;0.8051690890916108;0.005790689095267736;0.8053536724243088
88.851167;1.035098790944464;0.8334340619457301;0.8050058420650863;-0.02184960845883199;-0.021108547476242814;1.0349031515049556;10.001689972845687;0.8336724367946031;-0.005993958724759983;-0.00599400438757982;0.8051690397483288;0.0057906886068610375;0.8053529431504693
88.861167;1.0350980784174724;0.8334322318022636;0.8050046343215064;-0.021849608008715007;-0.0211085478646611;1.0349061376456303;10.001681444900482;0.8336745131062738;-0.005993959433691268;-0.005994004413955626;0.8051689980786428;0.005790688053291989;0.8053521814351381
88.871167;1.035097444918173;0.8334303749281612;0.8050033624238595;-0.021849607564218883;-0.02110854821798751;1.0349090557295333;10.001672784235575;0.8336764856195112;-0.005993960169569589;-0.0059940044763240816;0.8051689597416133;0.005790687437068652;0.8053513941817498
88.881167;1.0350968865519206;0.8334285031011905;0.8050020266032757;-0.021849607127696055;-0.021108548536402247;1.0349118964591282;10.001663979466816;0.8336783513443079;-0.005993960930340184;-0.005994004574936232;0.8051689202633651;0.005790686754379017;0.8053505860509864
88.891167;1.035096398747318;0.833426628830354;0.8050006289267216;-0.02184960670155415;-0.021108548820455;1.034914653782936;10.001655014693288;0.8336801062822146;-0.005993961713239439;-0.005994004709126;0.8051688745933232;0.005790685991358813;0.8053497601495467
88.901167;1.0350959745930812;0.8334247655874402;0.8049991732957237;-0.02184960628822738;-0.021108549071088476;1.034917322947517;10.00164588086283;0.8336817450370705;-0.005993962515327887;-0.0059940048771968835;0.8051688169252343;0.005790685132594434;0.8053489187110051
88.911167;1.0350956052838722;0.8334229273546198;0.8049976646530861;-0.02184960588998503;-0.021108549289280826;1.0349198991977815;10.001636574927852;0.833683261722825;-0.005993963333790916;-0.0059940050766062215;0.8051687417374627;0.00579068416813057;0.8053480637586705
88.921167;1.0350952823379242;0.8334211275042934;0.8049961085041023;-0.0218496055088597;-0.02110854947554031;1.034922378203222;10.001627090601431;0.8336846514431941;-0.005993964165667729;-0.005994005304255792;0.8051686447065804;0.005790683089272912;0.8053471982117052
88.931167;1.0350949980152946;0.8334193779397;0.8049945109913689;-0.021849605147021917;-0.0211085496298421;1.0349247571495013;10.00161741607527;0.8336859107264191;-0.005993965007597093;-0.005994005556915978;0.8051685218416139;0.005790681880080576;0.8053463259181081
88.941167;1.0350947444151566;0.8334176886897898;0.8049928796045199;-0.02184960480710328;-0.021108549752011086;1.0349270348914525;10.00160753980952;0.8336870375622151;-0.005993965855998069;-0.005994005831551135;0.8051683681570799;0.005790680513702556;0.8053454506507874
88.951167;1.0350945141221704;0.8334160680219539;0.8049912236164064;-0.021849604491807603;-0.021108549841857154;1.0349292112104294;10.001597453477276;0.8336880316092431;-0.0059939667074326115;-0.0059940061254945025;0.8051681784969145;0.005790678957387709;0.8053445758147038
88.961167;1.035094300922347;0.833414522940776;0.8049895529884135;-0.02184960420305859;-0.02110854989900556;1.0349312857872075;10.001587151582633;0.8336888939941407;-0.00599396755879157;-0.005994006436684799;0.8051679493853845;0.005790677182943617;0.8053437044412215
88.971167;1.0350940985932868;0.8334130596822295;0.8049878760039791;-0.02184960394151022;-0.021108549922975263;1.0349332572668404;10.001576631785827;0.8336896268924614;-0.005993968407141218;-0.00599400676371086;0.805167679228933;0.0057906751717889;0.8053428382602255
88.981167;1.0350938995681782;0.8334116840322777;0.804986197716282;-0.0218496037065987;-0.02110854991342969;1.0349351234678772;10.00156589191543;0.8336902330771178;-0.005993969249581712;-0.0059940071053674465;0.8051673675785089;0.005790672913877321;0.8053419765876715
88.991167;1.0350936953813714;0.8334104013722293;0.8049845209185362;-0.02184960349672012;-0.021108549870494733;1.0349368829199428;10.001554924063068;0.8336907154636494;-0.005993970083563047;-0.005994007460219743;0.8051670146146207;0.005790670406819574;0.8053411164534037
89.001167;1.0350934785880317;0.8334092162220703;0.804982848288019;-0.02184960330938392;-0.021108549795252275;1.034938535989127;10.00154371152273;0.8336910770697863;-0.005993970907243684;-0.005994007826734258;0.8051666204050822;0.005790667654207271;0.805340253932965
89.011167;1.035093244040837;0.8334081313204262;0.8049811833936875;-0.021849603141275195;-0.021108549689862387;1.0349400845177918;10.001532233348176;0.8336913210658987;-0.005993971719452164;-0.005994008203489983;0.8051661841758259;0.005790664663767379;0.8053393853899666
89.021167;1.0350929879042603;0.83340714753102;0.8049795303328757;-0.02184960298821074;-0.02110854955697815;1.0349415315597317;10.001520474072066;0.8336914504096007;-0.005993972519444367;-0.005994008589122007;0.8051657042730689;0.005790661446540199;0.8053385079610602
89.031167;1.0350927059010797;0.8334062651334762;0.8049778931288089;-0.021849602845349113;-0.021108549399155723;1.0349428825725755;10.001508430205124;0.8336914674566448;-0.005993973306544605;-0.005994008982383424;0.8051651787815081;0.005790658016282601;0.8053376196077613
89.041167;1.0350923926724542;0.8334054846763586;0.8049762755935574;-0.021849602707757796;-0.021108549218686483;1.0349441464658522;10.00149611362355;0.8336913741283564;-0.005993974079801305;-0.005994009382171744;0.8051646061625191;0.00579065438944762;0.8053367187781039
89.051167;1.0350920423654981;0.8334048068487232;0.804974681489287;-0.02184960257096937;-0.02110854901759793;1.0349453350247482;10.00148355056889;0.8336911725713998;-0.005993974837919942;-0.005994009787353977;0.8051639856888416;0.005790650585696659;0.8053358039512604
89.061167;1.035091650089309;0.8334042328950145;0.8049731148791975;-0.021849602431270602;-0.02110854879770709;1.0349464615096908;10.001470772071016;0.8336908657835558;-0.005993975579325322;-0.005994010196718847;0.8051633177715593;0.005790646630570964;0.8053348737118541
89.071167;1.0350912130882781;0.8334037653653877;0.8049715803888015;-0.02184960228573574;-0.021108548560690367;1.0349475392308136;10.001457805899248;0.8336904579497518;-0.005993976302222139;-0.00599401060889527;0.80516260362275;0.0057906425583442896;0.8053339268482871
89.081167;1.0350907307543744;0.8334034071637856;0.8049700830295443;-0.021849602132167183;-0.021108548308157296;1.0349485800498999;10.001444675867697;0.8336899542559121;-0.005993977004844308;-0.005994011021983347;0.8051618444600979;0.005790638408264527;0.8053329619054826
89.091167;1.0350902040842698;0.8334031591025188;0.8049686283442591;-0.02184960196901962;-0.021108548041630485;1.0349495930468473;10.001431402821684;0.8336893599453509;-0.005993977685729138;-0.005994011433342557;0.80516104103093;0.005790634214853163;0.8053319767041239
89.101167;1.0350896354014003;0.8334030188355628;0.8049672229969778;-0.021849601795049592;-0.021108547762433087;1.0349505839560895;10.001418006305585;0.833688679762971;-0.005993978343653221;-0.0059940118400765375;0.8051601931307462;0.005790630000386761;0.8053309684057681
89.111167;1.0350890289875674;0.8334029817775969;0.8049658745789958;-0.021849601608633654;-0.02110854747176473;1.034951555323217;10.001404506081501;0.833687918722516;-0.005993978977475804;-0.005994012239903495;0.8051592994279362;0.005790625770999307;0.8053299344186753
89.121167;1.0350883918950393;0.833403042137845;0.8049645908305886;-0.021849601407467886;-0.021108547170736403;1.03495250688221;10.00139092493506;0.8336870828545605;-0.005993979586404055;-0.005994012631703249;0.8051583584641187;0.005790621515350337;0.8053288735453796
89.131167;1.0350877330344048;0.8334031936610758;0.8049633793244282;-0.02184960118891346;-0.02110854686026587;1.0349534363096686;10.001377296493299;0.833686178995273;-0.005993980170417587;-0.005994013015567155;0.8051573699979652;0.005790617211159367;0.805327786130972
89.141167;1.0350870614391154;0.8334034304217566;0.804962247133183;-0.021849600950357907;-0.02110854654141645;1.0349543403353538;10.001363675779421;0.8336852141869979;-0.0059939807302356925;-0.005994013392404213;0.8051563357493727;0.00579061283657245;0.8053266731365193
89.151167;1.0350863862089394;0.833403747399994;0.804961200137462;-0.02184960068945352;-0.021108546215741052;1.034955215540469;10.001350142100364;0.8336841952145648;-0.005993981266990733;-0.005994013763246178;0.8051552594641216;0.005790608378282011;0.805325535251447
89.161167;1.035085716877657;0.8334041404120013;0.8049602423832147;-0.021849600404323644;-0.021108545884803605;1.0349560588134732;10.001336782393057;0.83368312847232;-0.005993981781941311;-0.005994014128718543;0.8051541461157418;0.005790603838352435;0.8053243728268397
89.171167;1.0350850619080068;0.8334046052159689;0.8049593753813322;-0.021849600093612608;-0.021108545549583246;1.0349568676103547;10.00132366635691;0.8336820200098529;-0.005993982276175167;-0.005994014488930977;0.8051530012930578;0.005790599238794796;0.8053231862626611
89.181167;1.0350844273064126;0.8334051368574384;0.8049585979214535;-0.021849599756524462;-0.021108545210648196;1.0349576396686968;10.001310836549287;0.8336808756958931;-0.005993982750341742;-0.005994014843703374;0.8051518318808236;0.005790594616635694;0.8053219763019553
89.191167;1.0350838176376853;0.833405729884196;0.8049579071616353;-0.021849599392809237;-0.02110854486857044;1.0349583724683096;10.001298314735658;0.8336797013441642;-0.0059939832045075095;-0.005994015192926243;0.8051506462932307;0.005790590011085763;0.8053207443137661
89.201167;1.0350832372882168;0.833406378538638;0.8049573000435173;-0.02184959900260091;-0.0211085445238935;1.034959062963966;10.001286109960855;0.8336785023385804;-0.005993983638273347;-0.005994015536757878;0.8051494525805282;0.005790585453533425;0.8053194922874326
89.211167;1.0350826898606595;0.8334070768719832;0.804956773652741;-0.021849598586280595;-0.021108544176933745;1.0349597076740353;10.001274220457923;0.8336772828411572;-0.005993984051260947;-0.005994015875644484;0.8051482566129102;0.005790580964447053;0.8053182223576562
89.221167;1.0350821776142616;0.8334078193236801;0.8049563247034407;-0.021849598144425945;-0.02110854382778858;1.0349603032969368;10.001262636006812;0.8336760453026603;-0.005993984443558931;-0.005994016210428669;0.8051470630244489;0.005790576551133945;0.8053169364511942
89.231167;1.0350817022718168;0.8334086012081189;0.8049559490986334;-0.021849597677874602;-0.02110854347655238;1.0349608473737708;10.001251342272754;0.8336747910541131;-0.005993984815815046;-0.005994016542390284;0.8051458775683843;0.005790572208479311;0.8053156361632624
89.241167;1.035081265364774;0.8334094183466714;0.804955642066842;-0.021849597187638806;-0.021108543123646267;1.0349613382001657;10.001240319231293;0.8336735215927125;-0.005993985169222272;-0.005994016872945897;0.8051447081119413;0.0057905679285641075;0.8053143229066656
89.251167;1.0350808680447388;0.8334102663500589;0.8049553990037526;-0.021849596674356982;-0.021108542769921655;1.0349617743358865;10.0012295390648;0.8336722388521186;-0.005993985505430834;-0.005994017203342512;0.8051435636451211;0.0057905637100468576;0.8053129984643724
89.261167;1.0350805122612317;0.8334111404943984;0.8049552160374939;-0.02184959613781071;-0.02110854241638339;1.0349621549153194;10.001218969495685;0.8336709437866362;-0.005993985826270578;-0.00599401753471632;0.8051424525997434;0.005790559557694785;0.8053116650833554
89.271167;1.0350802025840888;0.8334120360930558;0.8049550892149361;-0.021849595577229947;-0.021108542063965723;1.0349624808101643;10.001208575459335;0.8336696350785241;-0.0059939861335369955;-0.005994017868274046;0.8051413822433615;0.005790555478669705;0.8053103244833746
89.281167;1.0350799466725475;0.8334129487720618;0.8049550132220802;-0.02184959499210087;-0.02110854171361616;1.0349627548825646;10.001198320734515;0.8336683101516037;-0.005993986429053837;-0.005994018205212191;0.8051403588878591;0.0057905514852328146;0.8053089766113487
89.291167;1.0350797541442942;0.833413874497404;0.8049549808296224;-0.021849594382604823;-0.021108541366393715;1.0349629806311902;10.001188171636509;0.8336669676553545;-0.005993986714732195;-0.005994018546455231;0.8051393876900675;0.005790547597463109;0.8053076194862826
89.301167;1.0350796345865696;0.8334148095299713;0.8049549828823066;-0.021849593749403585;-0.021108541023281014;1.034963160527141;10.001178095701;0.8336656086285616;-0.005993986992365384;-0.005994018892638899;0.805138472711643;0.005790543836134778;0.8053062501816094
89.311167;1.0350795959719736;0.8334157505921383;0.8049550089762222;-0.021849593093179364;-0.021108540684846657;1.0349632955132848;10.001168060875866;0.8336642360842024;-0.005993987263610479;-0.005994019244337327;0.8051376171642192;0.005790540213653222;0.8053048657468879
89.321167;1.0350796443763173;0.8334166949206921;0.8049550491775355;-0.021849592414262046;-0.021108540351150642;1.034963386258562;10.001158040260346;0.8336628548307438;-0.005993987530309682;-0.005994019602049372;0.8051368224876011;0.0057905367310741454;0.8053034638806436
89.331167;1.035079784427604;0.8334176394116676;0.8049550954219321;-0.021849591712548057;-0.021108540021904928;1.0349634350898207;10.00114801719313;0.8336614715521637;-0.005993987794531635;-0.005994019965975366;0.8051360873362114;0.0057905333803327;0.8053020439508357
89.341167;1.0350800200127221;0.8334185799856056;0.8049551415850478;-0.021849590987844458;-0.021108539696555816;1.0349634470527784;10.00113798987787;0.8336600940215092;-0.005993988058327635;-0.0059940203360036364;0.8051354081472868;0.005790530152460861;0.8053006073483975
89.351167;1.0350803549485463;0.8334195125103483;0.8049551835003154;-0.02184959024033978;-0.02110853937439429;1.034963430015111;10.001127968855334;0.8336587299163359;-0.005993988323635089;-0.005994020711743013;0.805134780372947;0.005790527044083472;0.8052991560659337
89.361167;1.0350807927493548;0.833420433510897;0.8049552192896274;-0.021849589470844696;-0.021108539054814406;1.0349633942601717;10.001117963629454;0.833657386230708;-0.005993988592175155;-0.005994021092403085;0.8051341993903454;0.005790524052283214;0.8052976911858668
89.371167;1.035081335604216;0.8334213394099991;0.8049552489410748;-0.021849588680889924;-0.021108538737273554;1.0349633513622278;10.001107973192207;0.8336560690714093;-0.0059939888653052645;-0.005994021476857815;0.8051336614167138;0.005790521165219253;0.8052962129540551
89.381167;1.0350819840216943;0.8334222259278138;0.8049552733455562;-0.02184958787267579;-0.021108538420940973;1.0349633125727804;10.001097988560876;0.8336547836458386;-0.005993989144111596;-0.005994021863961883;0.8051331639266944;0.005790518360791133;0.8052947214520397
89.391167;1.0350827379017404;0.8334230886044954;0.8049552936457312;-0.021849587048628168;-0.021108538104713824;1.0349632879068538;10.001087999920442;0.8336535348017693;-0.0059939894295150484;-0.00599402225275743;0.8051327051824567;0.005790515612971453;0.8052932169361493
89.401167;1.0350835974181944;0.8334239233236861;0.804955310993957;-0.021849586210855126;-0.021108537787702056;1.034963286610202;10.001078003893445;0.8336523276979614;-0.005993989722050335;-0.0059940226424944985;0.8051322838122122;0.005790512898387519;0.8052917000814417
89.411167;1.0350845622005973;0.833424726255291;0.8049553262077674;-0.021849585360973787;-0.02110853746963755;1.0349633179990447;10.00106801019752;0.8336511676244653;-0.005993990021832626;-0.005994023032730104;0.8051318985469336;0.005790510197788673;0.8052901722764022
89.421167;1.0350856302520182;0.8334254939065662;0.8049553395496681;-0.021849584500257875;-0.021108537150930414;1.034963391661873;10.001058043233277;0.8336500591163037;-0.005993990329082566;-0.005994023423452014;0.8051315481144325;0.005790507493466692;0.8052886362613244
89.431167;1.0350867982130254;0.8334262232925869;0.804955351376717;-0.02184958362998407;-0.02110853683245426;1.0349635172332832;10.00104813440436;0.8336490054636664;-0.005993990644569565;-0.005994023814916334;0.8051312319161825;0.005790504768794989;0.8052870966724314
89.441167;1.0350880623202507;0.8334269119564786;0.8049553625972442;-0.02184958275178496;-0.02110853651530625;1.0349637034125938;10.001038308366509;0.8336480087468667;-0.005993990969547576;-0.0059940242072912585;0.8051309502157975;0.005790502008124337;0.8052855590846902
89.451167;1.0350894188832143;0.833427557557052;0.8049553739908457;-0.021849581867650538;-0.021108536200771657;1.0349639566337474;10.001028576142216;0.8336470699734719;-0.005993991305446266;-0.00599402460049254;0.8051307027082065;0.0057904991915955955;0.8052840282057766
89.461167;1.0350908639636895;0.8334281569555695;0.8049553858258537;-0.02184958097973093;-0.02110853589048806;1.0349642814826896;10.001018940849782;0.8336461894099406;-0.0059939916535372674;-0.00599402499447438;0.8051304876306434;0.0057904962928631695;0.8052825071312982
89.471167;1.0350923930192124;0.833428706015457;0.8049553984092919;-0.02184958009022662;-0.02110853558666684;1.0349646828891295;10.001009406924178;0.8336453668106917;-0.0059939920146979304;-0.005994025389800773;0.8051303034141278;0.005790493287372582;0.8052809975023831
89.481167;1.035094001307049;0.8334292000949095;0.8049554126707201;-0.021849579201051357;-0.021108535292101237;1.0349651677126959;10.000999991956153;0.8336446011759043;-0.005993992389396855;-0.005994025787867016;0.8051301508498732;0.005790490162774231;0.805279499970479
89.491167;1.03509568419108;0.8334296342361791;0.8049554305431905;-0.021849578313308946;-0.02110853500984724;1.0349657444490892;10.000990737000384;0.8336438901251864;-0.0059939927777708825;-0.005994026190627119;0.8051300332427153;0.0057904869204101475;0.8052780150368015
89.501167;1.0350974367143324;0.8334300038662839;0.8049554548090028;-0.021849577427202144;-0.021108534742890355;1.0349664217314094;10.000981696528337;0.8336432299375274;-0.005993993179549332;-0.005994026600264248;0.8051299553460841;0.005790483568959425;0.8052765437539845
89.511167;1.0350992532455425;0.8334303061489472;0.80495548865902;-0.0218495765424046;-0.021108534493958823;1.034967206789004;10.000972914703178;0.8336426172806173;-0.005993993594028918;-0.0059940270187301865;0.8051299222916013;0.005790480120313363;0.8052750877045975
89.521167;1.0351011270709813;0.8334305406179038;0.8049555360385744;-0.021849575658426282;-0.02110853426545407;1.0349681046556645;10.00096441540604;0.8336420507039535;-0.005993994020374496;-0.005994027446962364;0.8051299382462043;0.005790476590996647;0.8052736480805547
89.531167;1.0351030494709563;0.8334307087063322;0.8049556020772052;-0.02184957477486715;-0.02110853405951437;1.0349691183023209;10.00095620648001;0.8336415303200851;-0.005993994457835062;-0.005994027884498615;0.8051300049037551;0.0057904730034654605;0.8052722249271569
89.541167;1.0351050089248315;0.8334308123752975;0.8049556924674576;-0.021849573891759837;-0.021108533877934342;1.0349702494609652;10.000948277984007;0.8336410570447381;-0.005993994905581642;-0.005994028330081043;0.8051301210181604;0.005790469383090693;0.8052708181080612
89.551167;1.0351069910310662;0.8334308526419405;0.8049558121649683;-0.021849573009736674;-0.021108533721871308;1.0349714999304893;10.00094059643986;0.8336406319237233;-0.005993995362532031;-0.005994028782561161;0.8051302836177113;0.005790465750002572;0.8052694290374685
89.561167;1.0351089796797173;0.8334308295653692;0.8049559646153777;-0.0218495721296954;-0.02110853359175295;1.0349728726707328;10.00093311416274;0.8336402556210007;-0.00599399582733655;-0.005994029241251231;0.8051304894140392;0.0057904621138359265;0.8052680611361597
89.571167;1.0351109596094823;0.8334307434460458;0.8049561522394111;-0.02184957125237768;-0.021108533487463426;1.0349743716463846;10.000925779631528;0.8336399287759785;-0.005993996298447144;-0.005994029705668469;0.8051307347971486;0.005790458482162241;0.8052667193160165
89.581167;1.035112918690662;0.8334305952555482;0.8049563771599377;-0.02184957037831037;-0.021108533408513173;1.0349760006502768;10.000918523583978;0.8336396530211038;-0.005993996774203595;-0.005994030174931551;0.8051310150431011;0.0057904548730596805;0.8052654092876549
89.591167;1.0351148485714838;0.8334303860674708;0.8049566415062552;-0.021849569507993268;-0.021108533354110042;1.034977762415844;10.000911245135024;0.8336394318654857;-0.005993997252878177;-0.0059940306473526845;0.8051313241442953;0.005790451314020712;0.8052641362215551
89.601167;1.0351167444854183;0.8334301170281214;0.8049569481478209;-0.021849568642190342;-0.021108533323203105;1.034979658640879;10.000903827898766;0.8336392703737817;-0.005993997732708503;-0.0059940311207262445;0.8051316553899047;0.005790447830846205;0.8052629034444831
89.611167;1.035118604757636;0.8334297898635784;0.8049573013089493;-0.02184956778215426;-0.02110853331446975;1.0349816911058316;10.000896166453057;0.8336391739478054;-0.005993998211916348;-0.005994031592892035;0.805132002089375;0.005790444440456989;0.8052617125835247
89.621167;1.035120429718434;0.8334294069660024;0.80495770534685;-0.02184956692947429;-0.02110853332627405;1.034983862954355;10.000888176085912;0.8336391482234672;-0.0059939986887016265;-0.005994032062003581;0.8051323582439113;0.005790441150647981;0.8052605647335583
89.631167;1.0351222204383086;0.833428971288199;0.8049581627198292;-0.02184956608576056;-0.021108533356751828;1.0349861779471508;10.000879786477444;0.8336392000292214;-0.005993999161251188;-0.005994032526542973;0.8051327187255167;0.005790437966152436;0.805259461416041
89.641167;1.035123977940353;0.833428486635369;0.8049586738123012;-0.021849565252576825;-0.02110853340407295;1.0349886387439349;10.000870933357753;0.8336393373269647;-0.005993999627786613;-0.005994032985275752;0.8051330786854507;0.005790434897482583;0.8052584048882143
89.651167;1.0351257030739969;0.8334279582939056;0.8049592380739157;-0.021849564431450363;-0.021108533466567544;1.034991246846086;10.00086155940249;0.8336395677216012;-0.005994000086607974;-0.005994033437262231;0.8051334331252726;0.005790431961592226;0.8052573978337715
89.661167;1.035127396281647;0.8334273927295744;0.8049598546772163;-0.021849563623745766;-0.021108533542561207;1.0349940030211804;10.000851618390053;0.8336398966092996;-0.00599400053611551;-0.005994033881887647;0.8051337767953116;0.005790429175061239;0.8052564428880071
89.671167;1.0351290567105735;0.8334267956758777;0.8049605229770002;-0.02184956283062292;-0.021108533630284358;1.0349969065349203;10.000841070187791;0.8336403257305096;-0.005994000974764759;-0.005994034318864309;0.8051341038899483;0.005790426552344163;0.805255542414228
89.681167;1.0351306820306714;0.8334261705728382;0.804961242452745;-0.021849562053309346;-0.02110853372795295;1.0349999536765935;10.00082987274287;0.8336408529641979;-0.005994001400981798;-0.005994034748182495;0.8051344080732421;0.005790424108329822;0.8052546981799449
89.691167;1.0351322691437685;0.8334255187037751;0.8049620118454068;-0.02184956129345216;-0.021108533833756247;1.0350031369111612;10.00081798535706;0.8336414737151742;-0.005994001813325093;-0.005994035169871705;0.8051346829816055;0.005790421855665175;0.8052539106959145
89.701167;1.035133813781339;0.8334248396783192;0.8049628289500371;-0.021849560553103567;-0.021108533945921267;1.0350064462545707;10.000805375042775;0.8336421825270502;-0.005994002210771271;-0.005994035583845996;0.8051349228873763;0.005790419797607694;0.8052531786570071
89.711167;1.0351353095856122;0.8334241315929618;0.8049636911647573;-0.021849559834303575;-0.021108534063166613;1.0350098718804261;10.00079200843892;0.8336429734193774;-0.005994002592695136;-0.005994035990149141;0.8051351234758997;0.005790417925348872;0.8052524987755988
89.721167;1.0351367488767855;0.8334233919288129;0.8049645960294186;-0.021849559138673865;-0.02110853418523891;1.0350134052544997;10.000777840112969;0.833643840060955;-0.005994002958687363;-0.005994036389143936;0.8051352823278206;0.00579041622362493;0.8052518660169544
89.731167;1.0351381247313196;0.8334226190145503;0.8049655421548566;-0.021849558467450007;-0.02110853431300313;1.0350170386876747;10.000762816632507;0.8336447770703106;-0.005994003308501586;-0.00599403678135063;0.8051353989448858;0.005790414678696108;0.8052512742071056
89.741167;1.0351394328063677;0.8334218126553181;0.8049665302637289;-0.02184955782189766;-0.021108534447955404;1.0350207641842102;10.000746890820093;0.8336457806753808;-0.005994003642088197;-0.005994037167227322;0.8051354744425009;0.005790413283502155;0.8052507166780294
89.751167;1.0351406719343925;0.8334209737963271;0.8049675631152653;-0.021849557203672765;-0.02110853459150105;1.035024572298859;10.000730029352672;0.8336468481814374;-0.005994003959632613;-0.005994037546988207;0.8051355114115164;0.005790412039487302;0.8052501868995224
89.761167;1.0351418432706594;0.8334201034655768;0.8049686442905235;-0.02184955661488687;-0.021108534744532743;1.0350284526027402;10.000712211573774;0.8336479777061246;-0.005994004261516512;-0.005994037920496332;0.8051355146836584;0.005790410955699781;0.8052496793320556
89.771167;1.0351429488240433;0.8334192012945544;0.8049697771408286;-0.021849556057674392;-0.021108534907430584;1.0350323948866507;10.000693430381814;0.8336491676163112;-0.005994004548188892;-0.005994038287232487;0.8051354916911893;0.005790410047661945;0.8052491899340914
89.781167;1.0351439906840494;0.8334182654328414;0.8049709643991872;-0.02184955553329714;-0.02110853508010671;1.0350363888555634;10.000673696474562;0.8336504157224359;-0.0059940048200921876;-0.005994038646084201;0.8051354506584387;0.005790409335660384;0.8052487158972386
89.791167;1.0351449708907374;0.8334172943073485;0.804972207981055;-0.021849555041723638;-0.021108535262053175;1.0350404232424177;10.0006530382949;0.8336517195834371;-0.005994005077634058;-0.0059940389951488515;0.8051353983232966;0.005790408839850541;0.8052482551572736
89.801167;1.0351458910557119;0.8334162884110543;0.804973509361613;-0.021849554582290515;-0.02110853545273368;1.0350444861467178;10.000631500405621;0.8336530768194815;-0.005994005321013355;-0.005994039331933026;0.8051353395712971;0.00579040857487148;0.8052478061375302
89.811167;1.035146752828676;0.8334152508280244;0.8049748709493568;-0.02184955415463661;-0.02110853565207756;1.0350485663954963;10.000609148563044;0.8336544844225197;-0.005994005550032111;-0.005994039653660099;0.8051352780981836;0.005790408548344587;0.8052473677786505
89.821167;1.0351475592870103;0.8334141860851124;0.8049762972118342;-0.021849553759009366;-0.021108535860507427;1.0350526542468161;10.000586076276631;0.8336559388305508;-0.00599400576423092;-0.005994039957313846;0.8051352168416651;0.005790408762503728;0.80524693973809
89.831167;1.035148314535551;0.8334130985616489;0.804977794499789;-0.02184955339609695;-0.021108536078750927;1.035056740712737;10.000562399930171;0.8336574374790061;-0.005994005963186984;-0.005994040239455141;0.8051351586514292;0.005790409215881218;0.8052465227856415
89.841167;1.0351490217632244;0.8334119920890897;0.8049793702532723;-0.021849553066928977;-0.021108536307887588;1.0350608172730829;10.000538242574732;0.8336589796506705;-0.005994006146669218;-0.005994040496194787;0.805135106999462;0.005790409906760575;0.8052461191436509
89.851167;1.0351496828052316;0.8334108699620346;0.8049810322845643;-0.02184955277283645;-0.02110853654924673;1.0350648765522295;10.000513720821312;0.8336605655987082;-0.005994006314808251;-0.00599404072370098;0.8051350661980967;0.005790410839992284;0.8052457321173737
89.861167;1.0351502997103694;0.833409734492773;0.8049827881563828;-0.021849552515212752;-0.02110853680390147;1.0350689121480028;10.000488940571776;0.8336621956378031;-0.005994006468243282;-0.005994040918841892;0.8051350413419063;0.005790412029006439;0.8052453654194893
89.871167;1.0351508766616149;0.8334085870061327;0.8049846445105636;-0.021849552295316137;-0.021108537072316934;1.0350729175744195;10.000463994764926;0.8336638697789918;-0.0059940066078124025;-0.005994041079425696;0.8051350378160961;0.005790413489729746;0.8052450229041256
89.881167;1.035151421138157;0.8334074282993147;0.8049866061709406;-0.02184955211444269;-0.021108537354605734;1.0350768859057577;10.000438964805413;0.8336655870670461;-0.005994006733987942;-0.0059940412040473305;0.8051350603048478;0.005790415236332504;0.8052447084531771
89.891167;1.0351519438083823;0.8334062585762643;0.8049886755531115;-0.021849551973906863;-0.0211085376509155;1.0350808102774083;10.00041392586462;0.8336673450523097;-0.0059940068467386155;-0.0059940412917882865;0.8051351119053956;0.00579041727948038;0.8052444257658484
89.901167;1.0351524570528783;0.8334050773673572;0.8049908529200298;-0.02184955187429896;-0.02110853796124586;1.035084684210252;10.00038894464398;0.8336691401416683;-0.005994006945786261;-0.005994041342095187;0.8051351939380057;0.005790419620053571;0.8052441783945058
89.911167;1.0351529731813505;0.8334038844485218;0.8049931371391547;-0.021849551814830476;-0.021108538285047444;1.0350885014826476;10.000364071344553;0.8336709685605533;-0.00599400703089829;-0.005994041354677643;0.8051353063705016;0.005790422244067445;0.8052439702801136
89.921167;1.0351535036261361;0.8334026808334569;0.8049955267586646;-0.021849551793427815;-0.021108538621290904;1.0350922564310159;10.00033934443284;0.8336728268910337;-0.0059940071021191135;-0.005994041329278421;0.8051354481571839;0.005790425124286023;0.8052438058919645
89.931167;1.0351540586678205;0.8334014685521474;0.8049980211401023;-0.021849551807270343;-0.02110853896872313;1.0350959447873207;10.000314809938454;0.8336747115202862;-0.005994007159880847;-0.005994041265791835;0.8051356174256145;0.005790428223570396;0.8052436889794194
89.941167;1.0351546463324885;0.8334002499056605;0.8050006206451004;-0.02184955185342471;-0.0211085393259875;1.0350995636952496;10.00029053315029;0.8336766177810544;-0.005994007205074407;-0.005994041164645086;0.8051358119534743;0.0057904314981592426;0.8052436210107046
89.951167;1.0351552714244374;0.8333990273855435;0.8050033256429053;-0.02184955192931948;-0.021108539691904914;1.0351031102839263;10.00026659389301;0.8336785400286864;-0.005994007239103535;-0.005994041026800818;0.8051360296045543;0.005790434900844083;0.8052436011443109
89.961167;1.035155936863553;0.8333978042358611;0.8050061353560162;-0.0218495520328814;-0.021108540065700964;1.0351065800955512;10.000243076153751;0.8336804727135325;-0.005994007263662751;-0.0059940408534128915;0.8051362682479254;0.0057904383837260555;0.805243627672202
89.971167;1.0351566457399584;0.8333965844884828;0.8050090473528768;-0.02184955216224897;-0.02110854044670939;1.0351099668621884;10.000220059790562;0.8336824109754806;-0.005994007280252914;-0.005994040645645741;0.8051365253411966;0.005790441902301384;0.8052436993273867
89.981167;1.0351574013472005;0.8333953716944731;0.8050120577473209;-0.02184955231523084;-0.02110854083404211;1.0351132636883527;10.000197620069844;0.8336843500675293;-0.005994007289924388;-0.005994040404656567;0.8051367972741903;0.005790445418806328;0.8052438154757153
89.991167;1.0351582061023479;0.8333941678539423;0.8050151618498604;-0.021849552488837676;-0.021108541226661948;1.0351164647640936;10.00017583794294;0.8336862846580734;-0.005994007293455417;-0.005994040131423493;0.805137078485732;0.005790448902988446;0.8052439757483998
90.001167;1.0351590610503065;0.8333929739128396;0.8050183547719291;-0.021849552679187454;-0.021108541623406973;1.0351195661206625;10.00015480575074;0.8336882084151807;-0.0059940072916141165;-0.005994039826586039;0.8051373615165685;0.005790452330608915;0.8052441793959921
90.011167;1.0351599660788957;0.8333917906679087;0.8050216315039896;-0.021849552882133135;-0.021108542022979737;1.0351225644178512;10.00013461111455;0.8336901140335155;-0.005994007285181451;-0.005994039490738868;0.8051376389638697;0.0057904556824780054;0.8052444238316354
90.021167;1.035160920369375;0.8333906191869398;0.805024986579527;-0.021849553094157;-0.021108542424217402;1.0351254558489669;10.000115317607868;0.8336919940753391;-0.005994007274771569;-0.005994039125005594;0.8051379057814035;0.005790458946861748;0.8052447036602915
90.031167;1.0351619226370805;0.8333894613743136;0.805028413611349;-0.021849553312559465;-0.02110854282634117;1.0351282372962738;10.000096968424334;0.8336938414565311;-0.005994007260781672;-0.00599403873117585;0.8051381602624074;0.005790462118114132;0.8052450114710296
90.041167;1.0351629717935527;0.833388320587305;0.8050319049273854;-0.02184955353520462;-0.021108543229015245;1.0351309073841115;10.000079602713164;0.833695648935011;-0.0059940072434855884;-0.005994038311358461;0.8051384038365966;0.00579046519149998;0.8052453388995803
90.051167;1.0351640684884653;0.833387201345917;0.8050354515647052;-0.021849553760674618;-0.021108543632258475;1.0351334650855528;10.000063268726972;0.8336974086505659;-0.005994007223071329;-0.005994037867705415;0.8051386399580612;0.0057904681631436;0.805245677012193
90.061167;1.0351652155394828;0.8333861083044237;0.805039043250301;-0.02184955398848926;-0.021108544036265636;1.0351359078114417;10.000048031507342;0.8336991121310288;-0.005994007199857167;-0.005994037402324467;0.8051388727675809;0.005790471027756283;0.8052460167767115
90.071167;1.0351664158630705;0.8333850455742029;0.8050426678959293;-0.021849554218783897;-0.021108544441314003;1.0351382313963517;10.000033966902341;0.833700750995931;-0.005994007174673648;-0.005994036917227844;0.805139106634834;0.005790473770626233;0.8052463498753674
90.081167;1.0351676701807284;0.833384016308749;0.8050463114209236;-0.021849554452014888;-0.02110854484744955;1.0351404315042019;10.000021142440877;0.8337023182587863;-0.005994007149079617;-0.00599403641428852;0.8051393465314218;0.005790476370243065;0.8052466693034976
90.091167;1.0351689767539307;0.8333830223143769;0.805049958796781;-0.021849554689003195;-0.02110854525391331;1.0351425046745604;10.000009605160747;0.833703808939941;-0.0059940071253911115;-0.005994035895212951;0.8051395980333825;0.005790478816361428;0.805246969363719
90.101167;1.0351703320244943;0.8333820643245553;0.8050535952841874;-0.021849554930771183;-0.02110854565910158;1.035144448687905;9.999999383624276;0.833705219783341;-0.005994007106455858;-0.00599403536151197;0.8051398667509093;0.005790481123482862;0.8052472455765424
90.111167;1.0351717308918804;0.8333811421677931;0.8050572064242341;-0.021849555178236894;-0.021108546061065485;1.0351462627454362;9.999990489291084;0.8337065492033057;-0.00599400709520045;-0.005994034814512757;0.8051401585293255;0.005790483324327649;0.8052474947278935
90.121167;1.035173167676038;0.8333802542610023;0.80506077744167;-0.02184955543223524;-0.021108546457928853;1.035147946986904;9.999982913196574;0.8337077978535178;-0.005994007094359319;-0.005994034255486264;0.8051404803644842;0.005790485456638631;0.8052477142582547
90.131167;1.035174637725838;0.8333793975857623;0.8050642936830684;-0.021849555693629105;-0.021108546848144786;1.0351495019274817;9.9999766284315;0.8337089688206729;-0.005994007106533763;-0.005994033685763646;0.805140840626308;0.005790487558285761;0.8052479015052146
90.141167;1.0351761378994515;0.8333785679219357;0.8050677419059818;-0.021849555963127158;-0.021108547230494552;1.0351509293622034;9.999971601554053;0.8337100664795477;-0.005994007134368158;-0.005994033106677383;0.8051412485233802;0.005790489663583993;0.8052480544494283
90.151167;1.035177665861184;0.8333777597470317;0.8050711112282684;-0.02184955624117315;-0.0211085476039499;1.035152233653274;9.999967805280537;0.833711095032391;-0.005994007180539283;-0.005994032519348704;0.8051417136104294;0.005790491798003441;0.8052481733295748
