time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.161167;1.0351792195921112;0.8333769669032016;0.8050743934482887;-0.021849556528263994;-0.021108547967743346;1.0351534216452094;9.999965216826768;0.8337120581542445;-0.005994007247403738;-0.005994031924454313;0.8051422454500297;0.005790493979934354;0.8052482610371422
90.171167;1.0351807973507896;0.8333761841571314;0.8050775827675554;-0.021849556825308758;-0.02110854832137635;1.0351545015364372;9.999963797529203;0.8337129591592146;-0.005994007336751924;-0.005994031322176332;0.8051428531861052;0.0057904962262850185;0.8052483219207648
90.181167;1.0351823973805607;0.833375407980428;0.8050806752278403;-0.021849557133595973;-0.021108548664493652;1.0351554816044888;9.999963477006283;0.8337138007124361;-0.005994007450016855;-0.005994030712522722;0.8051435452147386;0.005790498552195149;0.8052483600604835
90.191167;1.0351840175997133;0.8333746361056177;0.805083668389346;-0.021849557454415157;-0.021108548996940243;1.035156369384676;9.999964161170928;0.8337145844189765;-0.005994007588544488;-0.005994030095794262;0.8051443291419903;0.00579050096813041;0.8052483783598842
90.201167;1.0351856554637544;0.833373867055944;0.8050865611025961;-0.021849557788662738;-0.02110854931867125;1.0351571711274712;9.999965750383142;0.833715310786447;-0.005994007753449674;-0.0059940294726532626;0.8051452117125583;0.0057905034823712235;0.8052483790021777
90.211167;1.0351873075666387;0.8333730996604768;0.8050893533054401;-0.02184955813665565;-0.021108549629343255;1.0351578910009551;9.999968147089213;0.8337159793483073;-0.005994007945174309;-0.005994028843719536;0.8051461986154874;0.005790506105998455;0.8052483643427476
90.221167;1.0351889698791819;0.8333723320780673;0.8050920460435417;-0.0218495584979852;-0.0211085499281536;1.0351585303545592;9.999971254655478;0.8337165886404517;-0.005994008163417433;-0.005994028209312547;0.8051472946524166;0.005790508854232874;0.8052483374680964
90.231167;1.0351906385917429;0.8333715613272119;0.8050946413956784;-0.021849558871461502;-0.021108550214100165;1.0351590879353267;9.9999749783658;0.8337171361581802;-0.005994008407734491;-0.00599402756968778;0.8051485039042934;0.005790511745793991;0.8052483025252685
90.241167;1.0351923096302962;0.8333707835561088;0.8050971419665479;-0.021849559255544364;-0.021108550486364657;1.0351595611638076;9.99997922955617;0.833717618766297;-0.005994008678169121;-0.005994026925433922;0.8051498289279098;0.005790514802807883;0.8052482644345834
90.251167;1.03519397756296;0.8333699941253568;0.8050995498974037;-0.02184955964876942;-0.02110855074455985;1.0351599471757378;9.999983923262478;0.8337180336891709;-0.00599400897524299;-0.005994026277617646;0.805151269869012;0.005790518051610455;0.8052482275617224
90.261167;1.0351956360527403;0.8333691877101427;0.8051018660474992;-0.021849560049603284;-0.021108550988626455;1.0351602427214421;9.999988971005614;0.8337183791643935;-0.005994009299469427;-0.005994025627636395;0.8051528251261519;0.005790521527209958;0.8052481945333151
90.271167;1.0351972789633475;0.8333683589853118;0.8051040903072499;-0.02184956045640864;-0.02110855121854578;1.035160443865287;9.999994284879328;0.8337186540607333;-0.005994009650992875;-0.005994024977019694;0.805154492590464;0.005790525276741364;0.8052481664594406
90.281167;1.03519890049706;0.833367503732953;0.8051062224909016;-0.021849560867937295;-0.02110855143421467;1.0351605467589817;9.999999782926176;0.833718857383233;-0.0059940100295664414;-0.005994024327315301;0.8051562694665537;0.00579052935148185;0.80524814403389
90.291167;1.0352004953816405;0.8333666198480212;0.8051082629435596;-0.021849561283816234;-0.021108551635479117;1.0351605485862112;10.000005377934265;0.8337189883107425;-0.005994010434698722;-0.005994023680005719;0.8051581514280731;0.005790533794324747;0.8052481282701776
90.301167;1.0352020603280843;0.8333657074743053;0.8051102131691417;-0.021849561704577018;-0.021108551822151995;1.035160447012983;10.000010971987468;0.833719046304721;-0.005994010865817292;-0.005994023036527128;0.805160133135109;0.005790538636219961;0.805248120451794
90.311167;1.0352035952226097;0.8333647679914528;0.805112076028712;-0.021849562131257442;-0.021108551994101072;1.0351602392550707;10.000016471874257;0.833719031381156;-0.005994011322380872;-0.00599402239838501;0.8051622097338509;0.005790543896739037;0.8052481221082441
90.321167;1.0352051020184163;0.8333638026761375;0.8051138547893405;-0.021849562565030393;-0.021108552151665145;1.03515992244288;10.00002180102156;0.8337189441714875;-0.005994011804052729;-0.005994021767007426;0.8051643775665489;0.005790549581408638;0.8052481352424841
90.331167;1.03520658179684;0.8333628122216364;0.8051155522952393;-0.021849563007049305;-0.021108552296045132;1.035159494198735;10.000026899071349;0.8337187849364007;-0.005994012310762989;-0.0059940211433558675;0.8051666335859281;0.005790555679803299;0.805248161604981
90.341167;1.0352080324703126;0.8333617971661675;0.8051171712761998;-0.021849563458245704;-0.02110855242924648;1.0351589520469655;10.000031721294466;0.8337185523641281;-0.005994012842305917;-0.005994020527778503;0.8051689739534293;0.005790562168491256;0.8052482011164052
90.351167;1.0352094490585984;0.8333607582351139;0.8051187147157497;-0.021849563919197654;-0.02110855255388092;1.035158292401557;10.000036233589107;0.8337182435204769;-0.005994013398033413;-0.005994019920075359;0.8051713929378241;0.005790569018079479;0.8052482510432017
90.361167;1.035210825188247;0.8333596965681055;0.8051201856499317;-0.021849564390346087;-0.021108552672927588;1.0351575100884485;10.000040404679416;0.8337178546265909;-0.005994013977098592;-0.0059940193195851315;0.8051738830002334;0.00579057619891365;0.8052483062122245
90.371167;1.0352121534740564;0.8333586142672517;0.805121587034998;-0.021849564872324867;-0.021108552789419546;1.0351565982885222;10.000044210947884;0.8337173814616811;-0.005994014578600198;-0.005994018725433347;0.8051764356520364;0.0057905836810250065;0.8052483596444903
90.381167;1.0352134252515766;0.8333575144988794;0.8051229221114624;-0.021849565366102316;-0.02110855290635797;1.0351555491998492;10.000047642457313;0.8337168195555603;-0.005994015201430607;-0.005994018136692098;0.8051790428765875;0.005790591433651533;0.8052484037403926
90.391167;1.035214630707738;0.8333564011343376;0.8051241947580393;-0.02184956587293773;-0.021108553026748487;1.0351543556081224;10.000050695455197;0.8337161650083312;-0.005994015844280584;-0.005994017552070622;0.8051816987224104;0.00579059942816787;0.8052484319590175
90.401167;1.0352157594489122;0.8333552788520058;0.805125409178387;-0.021849566394163664;-0.021108553153467022;1.035153012328196;10.000053364782174;0.8337154155601529;-0.005994016505715552;-0.005994016969580392;0.8051843993343337;0.005790607638151666;0.8052484400337503
90.411167;1.0352168016233476;0.8333541528973208;0.8051265694710168;-0.021849566930869885;-0.021108553288969868;1.0351515166066132;10.000055638913802;0.8337145706222489;-0.005994017184092674;-0.0059940163867175595;0.8051871411460018;0.005790616035474798;0.8052484260362408
90.421167;1.0352177493891341;0.8333530278425269;0.8051276793146205;-0.021849567483774354;-0.0211085534350277;1.0351498675153568;10.000057489513491;0.8337136301469743;-0.005994017877581384;-0.005994015800923228;0.8051899197066978;0.005790624590266019;0.8052483898855206
90.431167;1.0352185984163182;0.8333519068490085;0.8051287412377425;-0.021849568053203393;-0.021108553592814366;1.035148065334691;10.000058867936081;0.8337125942559347;-0.005994018584486916;-0.005994015209862567;0.8051927305269013;0.005790633275155943;0.8052483334275894
90.441167;1.0352193485218495;0.8333507924265344;0.8051297561899095;-0.021849568638830856;-0.02110855376326092;1.0351461116092333;10.000059721073667;0.8337114642313349;-0.005994019303508663;-0.005994014611491671;0.8051955699176785;0.005790642066152145;0.8052482608610364
90.451167;1.0352200024515434;0.8333496874547136;0.8051307240870127;-0.02184956923947984;-0.02110855394711018;1.0351440086291976;10.000060010634426;0.8337102431201632;-0.005994020033567946;-0.005994014003994574;0.8051984342142666;0.005790650941980814;0.8052481781467007
90.461167;1.0352205640239538;0.833348594699948;0.8051316445981659;-0.021849569853360076;-0.02110855414475094;1.0351417578325544;10.00005971142485;0.8337089351977525;-0.00599402077352785;-0.0059940133855234355;0.8052013188937239;0.005790659886942753;0.8052480916624835
90.471167;1.0352210366369003;0.8333475154254282;0.8051325172634759;-0.021849570478367147;-0.02110855435625006;1.0351393589672768;10.000058794521289;0.8337075450266607;-0.005994021522092494;-0.005994012753912498;0.8052042187548256;0.0057906688915701785;0.8052480080024652
90.481167;1.0352214219947116;0.8333464490511392;0.8051333410610894;-0.021849571112210215;-0.021108554581405325;1.0351368111727015;10.000057216950765;0.8337060766512081;-0.005994022277643329;-0.005994012106615587;0.8052071282711346;0.005790677948335807;0.8052479346468607
90.491167;1.03522171990989;0.8333453937277778;0.8051341145492724;-0.02184957175253811;-0.021108554819706138;1.0351341153182785;10.000054923719116;0.8337045328968887;-0.005994023038044567;-0.005994011440953091;0.8052100417072753;0.005790687048134199;0.8052478790325116
90.501167;1.0352219292325615;0.8333443468948765;0.8051348368045325;-0.02184957239704647;-0.021108555070395562;1.0351312758594156;10.000051859426186;0.8337029154204053;-0.005994023800625786;-0.0059940107545453725;0.8052129533650294;0.005790696182045541;0.8052478460903183
90.511167;1.0352220494547817;0.8333433060459405;0.8051355082322309;-0.02184957304354823;-0.02110855533262872;1.0351283010651928;10.00004798277194;0.8337012264209175;-0.005994024562239472;-0.005994010045507042;0.8052158579277567;0.005790705344140954;0.8052478368450088
90.521167;1.0352220828278098;0.8333422695603593;0.8051361309293128;-0.021849573689949;-0.021108555605636844;1.0351252025316933;10.000043278218094;0.8336994706703538;-0.005994025319427874;-0.0059940093124317625;0.8052187507403937;0.005790714525520627;0.8052478490002205
90.531167;1.0352220353310735;0.833341236644356;0.8051367087501551;-0.021849574334080045;-0.021108555888873653;1.0351219948887769;10.000037759151956;0.8336976554341667;-0.005994026068806866;-0.00599400855453838;0.8052216278737302;0.005790723703228222;0.8052478784562123
90.541167;1.035221915486333;0.8333402066633532;0.8051372471763212;-0.02184957497367437;-0.02110855618222678;1.0351186949392002;10.000031456265894;0.8336957884774129;-0.005994026807386898;-0.0059940077717728964;0.8052244862230784;0.0057907328371241545;0.8052479206040861
90.551167;1.0352217325528423;0.8333391795599168;0.8051377526977448;-0.02184957560656243;-0.021108556486231955;1.0351153196812122;10.000024403805263;0.8336938769559573;-0.005994027532698981;-0.0059940069646849;0.8052273240632917;0.005790741875795675;0.8052479711090593
90.561167;1.0352214957060906;0.8333381574594827;0.8051382317337598;-0.021849576230776612;-0.021108556801934294;1.0351118845942702;10.000016637532806;0.8336919281791815;-0.005994028243076277;-0.00599400613435364;0.8052301414297082;0.005790750763365892;0.8052480264991431
90.571167;1.0352212141096084;0.8333371452840178;0.8051386903944595;-0.021849576844439098;-0.02110855713028615;1.0351084032894426;10.000008197854376;0.8336899503080643;-0.005994028937843477;-0.005994005282277087;0.8052329396928909;0.005790759444194003;0.8052480843885946
90.581167;1.035220896899521;0.8333361493172925;0.8051391349834368;-0.021849577445610894;-0.021108557471594694;1.0351048877850313;9.999999129002695;0.8336879522602891;-0.005994029617000716;-0.005994004409853709;0.8052357209280775;0.0057907678690746756;0.8052481434109294
90.591167;1.0352205525181988;0.833335175766171;0.8051395717093734;-0.021849578032229863;-0.0211085578255561;1.0351013490209695;9.99998947138019;0.8336859430920724;-0.0059940302809074;-0.0059940035177838;0.805238487714739;0.005790776002613862;0.8052482034012082
90.601167;1.0352201876414466;0.8333342308438969;0.8051400060455486;-0.021849578602194893;-0.02110855819169294;1.0350977975797933;9.999979250187922;0.8336839306340655;-0.005994030930366381;-0.005994002606067133;0.8052412432942933;0.005790783826044846;0.8052482654175229
90.611167;1.0352198066915845;0.8333333208214705;0.8051404426774109;-0.021849579153572708;-0.021108558569706455;1.0350942440167832;9.999968469875673;0.833681920911448;-0.0059940315667432725;-0.005994001674437474;0.8052439916376751;0.0057907913361517375;0.805248331221425
90.621167;1.0352194124296474;0.8333324511856819;0.8051408854485405;-0.021849579684688758;-0.021108558959639992;1.0350906987463464;9.999957118448968;0.8336799189405772;-0.00599403219166283;-0.005994000722637112;0.8052467367641761;0.005790798544145452;0.8052484031551954
90.631167;1.035219006617128;0.8333316261690102;0.8051413371067953;-0.021849580194166784;-0.021108559361788078;1.035087171725264;9.999945173772907;0.8336779288553444;-0.005994032806568304;-0.005993999750566931;0.8052494814341167;0.00579080547084167;0.8052484845166838
90.641167;1.0352185903946194;0.8333308492170962;0.8051417994017469;-0.021849580681078246;-0.021108559776242142;1.035083672419052;9.99993261062873;0.8336759532925384;-0.00599403341270687;-0.005993998758627427;0.8052522265022471;0.005790812137044041;0.8052485789064557
90.651167;1.0352181649904022;0.8333301236834914;0.8051422736178315;-0.021849581144910823;-0.021108560202367;1.0350802104056844;9.999919411676137;0.8336739935423855;-0.005994034011222647;-0.005993997748043461;0.8052549717078592;0.00579081855759086;0.8052486890573214
90.661167;1.0352177321421328;0.8333294531660244;0.8051427612275196;-0.021849581585285605;-0.021108560638654683;1.0350767955306688;9.999905571682017;0.8336720506243488;-0.005994034603011519;-0.005993996720883361;0.8052577170067419;0.005790824742883736;0.805248817297737
90.671167;1.0352172937354418;0.8333288415021293;0.8051432637968186;-0.021849582001852236;-0.021108561083115478;1.0350734370460057;9.999891093496258;0.8336701262531582;-0.0059940351886112915;-0.005993995679864381;0.8052604628346934;0.005790830700883585;0.8052489667978888
90.681167;1.035216851605706;0.8333282923597137;0.8051437818022342;-0.02184958239453544;-0.02110856153385227;1.0350701426595568;9.999875982831034;0.833668222583547;-0.0059940357682769455;-0.00599399462806326;0.8052632092042854;0.005790836434503192;0.8052491413629093
90.691167;1.0352164078426207;0.8333278089055944;0.805144313749072;-0.021849582763607125;-0.02110856198936514;1.035066918614346;9.99986023941291;0.8336663411821162;-0.005994036342286486;-0.005993993568649668;0.8052659550176064;0.005790841936445138;0.8052493441532113
90.701167;1.0352159648417731;0.8333273944063716;0.8051448565919124;-0.02184958310948689;-0.021108562448535113;1.0350637708919534;9.999843857471161;0.833664482547943;-0.005994036911157905;-0.005993992504865382;0.8052686983284475;0.0057908471869219415;0.805249577168081
90.711167;1.035215524736074;0.8333270527878409;0.8051454066852898;-0.021849583432904975;-0.02110856291040866;1.0350607054799537;9.999826849116577;0.8336626467322088;-0.005994037475243698;-0.0059939914400881375;0.8052714371647877;0.005790852159054537;0.8052498415626528
90.721167;1.0352150883117086;0.8333267876452627;0.8051459602757709;-0.021849583735147286;-0.021108563374021796;1.0350577271715011;9.999809263568736;0.8336608343190904;-0.005994038034151991;-0.0059939903776006906;0.805274170070533;0.005790856826800733;0.8052501374333446
90.731167;1.0352146539329878;0.8333266005350406;0.805146513537115;-0.021849584017718263;-0.02110856383837801;1.0350548392268821;9.999791171250255;0.8336590462493116;-0.00599403858681379;-0.0059939893203400626;0.8052768961144983;0.005790861165333882;0.8052504634239491
90.741167;1.0352142176550296;0.8333264907350109;0.8051470627518659;-0.021849584282094228;-0.021108564302498623;1.0350520439744324;9.99977263499617;0.8336572822104754;-0.005994039132030365;-0.005993988271121337;0.8052796147898983;0.005790865143520841;0.805250817222222
90.751167;1.0352137747836365;0.8333264569466514;0.8051476046544822;-0.021849584530110846;-0.021108564765575613;1.0350493428120027;9.999753708896337;0.8336555394194671;-0.005994039668788587;-0.005993987232999407;0.8052823261228402;0.005790868718625417;0.8052511967332162
90.761167;1.0352133215692563;0.833326499070837;0.8051481361795861;-0.02184958476408423;-0.02110856522705518;1.0350467361723952;9.999734457370337;0.8336538136515538;-0.005994040196115268;-0.0059939862092479425;0.8052850311240569;0.005790871841759584;0.8052516010460304
90.771167;1.0352128559960159;0.833326618639412;0.8051486533215043;-0.021849584986301556;-0.02110856568646243;1.0350442243154543;9.999714963229945;0.8336521015132153;-0.005994040712888754;-0.00599398520313618;0.8052877320631374;0.005790874469753023;0.8052520299633847
90.781167;1.0352123779038749;0.8333268181914194;0.8051491498587031;-0.021849585198820628;-0.021108566143114984;1.035041808227881;9.999695319322173;0.8336504018067504;-0.005994041217992096;-0.005993984217768823;0.8052904318430827;0.005790876573292429;0.8052524823618075
90.791167;1.035211888688739;0.8333271001698221;0.8051496172095048;-0.021849585403895325;-0.021108566595797032;1.0350394896190096;9.999675616176438;0.8336487157382031;-0.0059940417104889405;-0.0059939832559890325;0.8052931326038998;0.005790878136377295;0.8052529549526865
90.801167;1.0352113901563373;0.8333274660482601;0.8051500456318592;-0.021849585604381935;-0.021108567042633843;1.0350372701235175;9.999655937638106;0.8336470459164705;-0.005994042189522374;-0.005993982320354436;0.805295834458596;0.005790879148850493;0.8052534419723341
90.811167;1.0352108834642433;0.8333279163630983;0.8051504251885373;-0.021849585803854772;-0.021108567481515062;1.0350351506303628;9.99963636351959;0.8336453944309727;-0.005994042654319841;-0.005993981413123807;0.8052985356160047;0.005790879600352014;0.8052539355999858
90.821167;1.0352103696134596;0.8333284508683244;0.8051507457538547;-0.02184958600646878;-0.021108567910543326;1.0350331312222152;9.999616970341195;0.8336437619698932;-0.0059940431043917705;-0.005993980536329755;0.8053012340595975;0.005790879480723358;0.8052544268431244
90.831167;1.0352098506194138;0.8333290679958069;0.8051509975914557;-0.021849586216484314;-0.021108568327748913;1.0350312117075562;9.999597833877996;0.8336421483689469;-0.005994043539524559;-0.005993979691895533;0.8053039289779416;0.005790878781863067;0.8052549070565865
90.841167;1.035209330233264;0.8333297644901869;0.8051511732146953;-0.02184958643768542;-0.021108568730548623;1.0350293924400122;9.999579031133067;0.8336405530359882;-0.005994043959721025;-0.005993978881391907;0.8053066205913206;0.005790877497927547;0.8052553696827564
90.851167;1.035208814063919;0.8333305354795699;0.805151268582847;-0.021849586673064993;-0.021108569115848425;1.0350276745047855;9.999560629538005;0.833638975036822;-0.00599404436530712;-0.00599397810570989;0.8053093094163165;0.005790875624722816;0.8052558106935178
90.861167;1.0352083083842136;0.8333313745432142;0.8051512825733893;-0.02184958692475806;-0.02110856948055249;1.0350260582974251;9.999542672739654;0.8336374133125866;-0.005994044756856327;-0.005993977365312959;0.8053119958992676;0.0057908731564450915;0.8052562277721992
90.871167;1.0352078183253692;0.8333322746850199;0.8051512164165273;-0.02184958719407974;-0.02110856982186803;1.0350245417158073;9.99952517580697;0.8336358668085212;-0.0059940451349653695;-0.005993976660722846;0.8053146798416866;0.0057908700851454584;0.8052566196284215
90.881167;1.035207347400167;0.8333332305825931;0.8051510734073646;-0.021849587481706362;-0.02110857013769419;1.0350231206243128;9.999508129398892;0.833634334361811;-0.005994045500229493;-0.005993975992508008;0.8053173596932145;0.005790866411626297;0.8052569859089733
90.891167;1.0352068976339246;0.8333342401380743;0.805150857783856;-0.021849587787940994;-0.021108570427076357;1.0350217908339685;9.999491513257098;0.8336328144002261;-0.005994045853163678;-0.005993975360911433;0.8053200324823768;0.005790862157885896;0.8052573273321981
90.901167;1.035206468787517;0.8333353040246734;0.8051505734782649;-0.021849588112933613;-0.021108570690028625;1.0350205484451005;9.99947530876288;0.8336313044779793;-0.005994046193909862;-0.005993974765544035;0.8053226943906105;0.005790857364853767;0.8052576456554302
90.911167;1.0352060581752114;0.8333364245780555;0.8051502236920599;-0.021849588456764702;-0.021108570926969588;1.0350193884860333;9.99945949755571;0.833629800817043;-0.005994046522172989;-0.005993974205274104;0.8053253412393457;0.0057908520797929;0.8052579436471817
90.921167;1.035205662721096;0.8333376049888411;0.8051498108850818;-0.021849588819338676;-0.021108571138492405;1.0350183040140848;9.999444055731555;0.8336282984080802;-0.0059940468373208995;-0.005993973678502768;0.8053279684044365;0.00579084634873585;0.8052582253285846
90.931167;1.0352052811743755;0.8333388483282169;0.8051493365395157;-0.021849589200261345;-0.021108571325336622;1.0350172863866185;9.999428958677898;0.8336267914110739;-0.0059940471382749555;-0.005993973183814158;0.8053305707023404;0.005790840218632666;0.8052584958634051
90.941167;1.035204913893594;0.8333401563869315;0.8051488012307223;-0.021849589598924527;-0.021108571488182543;1.0350163263393242;9.999414192793294;0.8336252728340185;-0.005994047423530028;-0.005993972720547654;0.8053331425836723;0.005790833741616732;0.8052587606671494
90.951167;1.0352045612761658;0.8333415290667517;0.8051482055817635;-0.02184959001464581;-0.021108571627403448;1.035015415372791;9.999399759216232;0.8336237344572756;-0.005994047691450656;-0.0059939722887722416;0.8053356778418521;0.005790826973066043;0.8052590245624707
90.961167;1.0352042230374332;0.833342964769718;0.8051475506570468;-0.02184959044666449;-0.021108571742979795;1.0350145464036624;9.999385664733724;0.8336221681484727;-0.005994047940528776;-0.005993971888668086;0.8053381685480254;0.0057908199663064585;0.8052592913255773
90.971167;1.0352038982286689;0.8333444610385206;0.8051468373473432;-0.021849590894201885;-0.021108571834490362;1.0350137132914146;9.999371910263928;0.8336205667148971;-0.005994048169590018;-0.005993971519980068;0.8053406045484619;0.005790812771776013;0.8052595632665315
90.981167;1.0352035849856758;0.8333460151456096;0.8051460667857907;-0.021849591356631344;-0.021108571901194827;1.0350129104801222;9.999358483346628;0.8336189231653829;-0.005994048377781847;-0.005993971182047995;0.8053429750511306;0.005790805438099083;0.8052598413034301
90.991167;1.0352032808216503;0.8333476249958204;0.8051452414431914;-0.021849591833453703;-0.021108571942301115;1.0350121331617714;9.999345354855055;0.8336172303652363;-0.005994048564130955;-0.005993970874099611;0.8053452711404322;0.005790798010277268;0.805260125545478
91.001167;1.0352029841018355;0.8333492891348804;0.8051443646525261;-0.021849592324150423;-0.021108571957335606;1.0350113768466322;9.999332487357286;0.8336154818017075;-0.005994048727191026;-0.005993970595193604;0.8053474862107819;0.0057907905311862466;0.8052604159560789
91.011167;1.0352026946997082;0.8333510050622228;0.8051434394035879;-0.021849592828211545;-0.02110857194654355;1.0350106368852436;9.999319852063433;0.8336136717684511;-0.005994048865335663;-0.005993970343875066;0.8053496143924415;0.0057907830482183615;0.8052607133687459
91.021167;1.0352024132681747;0.8333527676080709;0.8051424681916461;-0.021849593345220988;-0.021108571911112685;1.0350099089654974;9.999307436532824;0.8336117948733812;-0.005994048977229833;-0.005993970118161411;0.8053516498081809;0.005790775614511705;0.8052610203515312
91.031167;1.0352021407365395;0.8333545688828923;0.8051414535926182;-0.021849593874781664;-0.0211085718528864;1.0350091894954516;9.99929524240674;0.8336098461190349;-0.005994049061897602;-0.00599396991605965;0.8053535872472585;0.0057907682835121104;0.8052613411252496
91.041167;1.0352018781510803;0.8333563991357313;0.8051403991582137;-0.02184959441646137;-0.021108571773596874;1.035008475220532;9.999283286257215;0.8336078213901436;-0.005994049118591393;-0.005993969736051724;0.805355422535865;0.005790761106663268;0.8052616808260014
91.051167;1.0352016268150628;0.8333582476085241;0.8051393103678307;-0.021849594969811124;-0.02110857167435536;1.035007763086121;9.99927159999702;0.8336057180019368;-0.00599404914671375;-0.005993969577053772;0.8053571519621662;0.005790754134687599;0.8052620444815998
91.061167;1.0352013888775515;0.8333601036535611;0.8051381945849685;-0.021849595534343444;-0.021108571555955316;1.0350070509521108;9.999260222373364;0.8336035355967779;-0.005994049145854551;-0.005993969438182865;0.8053587718025299;0.005790747415786122;0.8052624361384076
91.071167;1.0352011677561608;0.8333619580404661;0.8051370594975953;-0.021849596109505414;-0.02110857141947735;1.0350063383575576;9.999249189091362;0.8336012766484976;-0.005994049115844084;-0.0059939693188295305;0.805360278578349;0.005790740992145618;0.8052628587982685
91.081167;1.0352009680978056;0.8333638034310633;0.805135911005582;-0.0218495966945833;-0.021108571266467837;1.0350056257751061;9.999238531342703;0.8335989453596335;-0.005994049056627214;-0.005993969218999847;0.8053616693743825;0.005790734900678073;0.805263314745044
91.091167;1.0352007951963167;0.8333656339495901;0.8051347526517254;-0.021849597288654436;-0.02110857109856646;1.035004912833891;9.999228279755581;0.8335965456753148;-0.005994048968237788;-0.0059939691396005594;0.8053629420313307;0.005790729176351402;0.8052638055175524
91.101167;1.0352006544984733;0.8333674445592546;0.8051335871866728;-0.02184959789080654;-0.02110857091689938;1.0350041982965712;9.999218461567237;0.8335940804711256;-0.005994048850968479;-0.005993969082295201;0.8053640955854903;0.00579072385034482;0.8052643321391943
91.111167;1.0352005521068293;0.8333692304715542;0.8051324178643285;-0.021849598500187355;-0.02110857072189714;1.0350034817428644;9.999209087144974;0.8335915522519589;-0.005994048705134724;-0.005993969048922498;0.8053651305262707;0.005790718944162631;0.8052648960420634
91.121167;1.0352004952545175;0.8333709869632738;0.8051312483070622;-0.021849599115695197;-0.021108570513747423;1.0350027641613968;9.999200138332462;0.8335889641591533;-0.005994048530477918;-0.005993969040906434;0.8053660484574523;0.005790714470241251;0.805265499799955
91.131167;1.035200491775558;0.8333727099256141;0.805130082100858;-0.02184959973605754;-0.021108570292782215;1.035002047208139;9.999191571701763;0.8335863207011043;-0.005994048326016072;-0.0059939690589576634;0.805366851282719;0.00579071043781004;0.8052661470293931
91.141167;1.0352005494129999;0.8333743967433187;0.8051289218580644;-0.0218496003602355;-0.021108570059477895;1.0350013328474548;9.999183334777525;0.8335836281507589;-0.005994048090464823;-0.005993969103031849;0.8053675403743561;0.005790706856870264;0.8052668419014423
91.151167;1.0352006749920677;0.8333760467895698;0.8051277679787748;-0.021849600987321843;-0.021108569814423377;1.0350006239001528;9.999175379772527;0.8335808943955123;-0.005994047822635483;-0.005993969172488679;0.8053681169474511;0.005790703740596358;0.8052675888113058
91.161167;1.0352008734857416;0.8333776610043652;0.8051266190233147;-0.021849601616182275;-0.02110856955834786;1.0349999247770008;9.999167665820647;0.8335781284998719;-0.005994047521502394;-0.005993969266391665;0.8053685837165035;0.005790701104313783;0.8052683917384831
91.171167;1.0352011479138914;0.8333792409838503;0.8051254731384178;-0.02184960224536512;-0.021108569292207818;1.0349992411890647;9.999160159956697;0.8335753405614658;-0.005994047186252664;-0.005993969383702563;0.8053689457115742;0.005790698963026348;0.8052692531974843
91.181167;1.0352014998230723;0.8333807884053785;0.805124328450539;-0.02184960287323096;-0.021108569017331578;1.0349985784221867;9.999152841647769;0.8335725413270316;-0.005994046816600469;-0.0059939695232816;0.8053692092146912;0.005790697331181154;0.8052701738543266
91.191167;1.0352019295571586;0.8333823045747506;0.8051231823937096;-0.021849603498294765;-0.021108568735403427;1.0349979393978694;9.99914570122445;0.8335697413401476;-0.00599404641303604;-0.005993969683933533;0.8053693801320296;0.005790696220412977;0.8052711531968865
91.201167;1.0352024361069574;0.83338378981154;0.8051220314573162;-0.021849604119396276;-0.02110856844826522;1.0349973243132773;9.999138735600338;0.8335669507590754;-0.005994045976671585;-0.0059939698644658;0.8053694634999543;0.00579069563716381;0.8052721906068205
91.211167;1.0352030172636664;0.8333852432078069;0.805120872111379;-0.021849604735395194;-0.021108568157953013;1.0349967326062672;9.999131948380137;0.8335641795601259;-0.005994045509003304;-0.005993970063564445;0.8053694640014495;0.005790695586627564;0.8052732856293486
91.221167;1.0352036702652965;0.8333866633409426;0.805119701861358;-0.021849605345015406;-0.021108567866971045;1.0349961657375666;9.999125349683215;0.8335614370195309;-0.00599404501171984;-0.005993970279595372;0.80536938567296;0.005790696078722288;0.8052744370684112
91.231167;1.0352043914137625;0.8333880494483022;0.8051185191872129;-0.02184960594711362;-0.02110856757821511;1.0349956284523483;9.999118955723066;0.8335587310596584;-0.005994044486225479;-0.005993970510542863;0.8053692310643361;0.005790697128013421;0.8052756422669539
91.241167;1.0352051751431086;0.833389401395788;0.8051173226491406;-0.021849606540833868;-0.021108567294404742;1.034995127792837;9.999112788220685;0.8335560679697265;-0.005994043933135171;-0.005993970754178701;0.8053690018441759;0.005790698748848158;0.805276897269605
91.251167;1.0352060148239894;0.833390718389762;0.8051161103138565;-0.021849607125601495;-0.021108567017554918;1.0349946707803375;9.999106871769726;0.8335534522052093;-0.005994043352209019;-0.005993971008292098;0.8053687005953211;0.0057907009509891435;0.8052781974733225
91.261167;1.0352069044160146;0.8333919984933398;0.8051148801092735;-0.021849607701244247;-0.021108566749003292;1.0349942627223616;9.999101238265032;0.8335508866347775;-0.005994042742572086;-0.005993971270807861;0.8053683319041482;0.005790703735169168;0.8052795386441804
91.271167;1.035207838660745;0.8333932398680278;0.8051136305681932;-0.02184960826806753;-0.021108566489769887;1.0349939073902383;9.999095936885373;0.8335483733414984;-0.005994042103061031;-0.005993971539709721;0.8053679017142826;0.005790707087731635;0.8052809177726233
91.281167;1.0352088124903078;0.8333944424607419;0.8051123609325129;-0.02184960882661927;-0.02110856624067626;1.0349936083687794;9.999091033433958;0.8335459143179513;-0.005994041432691192;-0.005993971812745724;0.8053674156832187;0.005790710981848686;0.8052823330120004
91.291167;1.035209820710141;0.8333956084174778;0.8051110703482421;-0.02184960937731893;-0.02110856600235338;1.034993370205683;9.999086600043816;0.833543511737611;-0.005994040731035194;-0.005993972087309744;0.8053668781248675;0.005790715390369791;0.8052837827953133
91.301167;1.0352108573775978;0.8333967410823119;0.8051097572441144;-0.021849609920213224;-0.02110856577546891;1.034993198302162;9.99908270539736;0.8335411679029721;-0.005994039998333045;-0.005993972360716084;0.8053662919498231;0.005790720299170566;0.8052852648628513
91.311167;1.0352119151965014;0.8333978437244437;0.8051084199656711;-0.021849610454935126;-0.021108565561032907;1.0349930980380264;9.999079410835764;0.8335388850367208;-0.0059940392353520925;-0.005993972630399855;0.8053656589647906;0.005790725709369792;0.8052867759805218
91.321167;1.0352129852018885;0.8333989189340598;0.8051070577674722;-0.02184961098087703;-0.02110856536049606;1.034993074852261;9.999076774660528;0.833536665022659;-0.005994038443299995;-0.0059939728938428975;0.8053649801155716;0.0057907316319325604;0.8052883127124492
91.331167;1.0352140567980093;0.8333999690406467;0.8051056710733313;-0.021849611497374202;-0.02110856517539546;1.0349931354052688;9.999074854524617;0.8335345091984018;-0.005994037623909765;-0.005993973148558417;0.8053642559941572;0.005790738081438428;0.8052898729118063
91.341167;1.0352151189529886;0.8334009971015439;0.8051042616402023;-0.021849612003684835;-0.02110856500682425;1.034993288249275;9.999073701700494;0.8335324180961008;-0.005994036779389795;-0.005993973392357096;0.8053634880670318;0.005790745070509182;0.8052914568151847
91.351167;1.0352161614143498;0.8334020073953966;0.8051028326712245;-0.02184961249890436;-0.021108564855291275;1.0349935432113104;9.999073356636908;0.8335303909897301;-0.005994035912247189;-0.0059939736236396075;0.8053626799474112;0.005790752604192891;0.8052930666632745
91.361167;1.0352171743343814;0.8334030049781225;0.8051013881386074;-0.02184961298197001;-0.021108564720852138;1.0349939098902232;9.9990738508427;0.83352842572495;-0.005994035025141954;-0.005993973841190984;0.8053618379289713;0.005790760676767335;0.8052947053640916
91.371167;1.0352181473919289;0.8334039948509651;0.805099931741367;-0.021849613451776242;-0.02110856460312739;1.0349943957288639;9.999075209670886;0.8335265193846494;-0.005994034120698722;-0.005993974043731654;0.8053609709645753;0.005790769273991405;0.8052963756383499
91.381167;1.0352190700135655;0.8334049810828505;0.8050984661083893;-0.0218496139073075;-0.02110856450132204;1.0349950044231326;9.999077453438426;0.8335246695112871;-0.005994033201301411;-0.005993974230102951;0.8053600902619367;0.005790778375339885;0.8052980797437911
91.391167;1.035219932147706;0.8334059658950366;0.8050969924124373;-0.021849614347654773;-0.02110856441436676;1.0349957358103539;9.999080597830133;0.8335228745956679;-0.005994032268985554;-0.0059939743998410205;0.8053592081691083;0.005790787951423265;0.8052998190616538
91.401167;1.035220724453796;0.8334069492371858;0.8050955105263321;-0.021849614772026318;-0.02110856434106353;1.0349965872422642;9.99908465308747;0.8335211331760813;-0.005994031325456222;-0.005993974553055231;0.8053583365700735;0.005790797962404663;0.8053015939603156
91.411167;1.0352214383678842;0.8334079294458823;0.8050940193839875;-0.02184961517974978;-0.02110856428011975;1.0349975547239514;9.999089625990349;0.8335194427951049;-0.0059940303722100805;-0.0059939746897173605;0.8053574861337252;0.00579080836341113;0.8053034043433246
91.421167;1.0352220664274137;0.833408904335268;0.8050925173425962;-0.021849615569990103;-0.02110856423000941;1.0349986329189307;9.999095519756699;0.833517799920782;-0.00599402941067243;-0.00599397480932197;0.8053566666489813;0.005790819113443257;0.8053052502001659
91.431167;1.0352226024245703;0.8334098714353536;0.8050910028455267;-0.021849615941417315;-0.02110856418875951;1.0349998154107984;9.999102320838738;0.8335162005644704;-0.005994028442299028;-0.005993974911053533;0.8053558870037573;0.005790830178941894;0.8053071314892291
91.441167;1.0352230415604482;0.8334108279056502;0.805089475321005;-0.021849616292283592;-0.021108564153980644;1.0350010958302185;9.999109987461026;0.8335146406343686;-0.0059940274687174085;-0.005993974993925514;0.8053551544722924;0.005790841529577918;0.80530904732987
91.451167;1.0352233807523887;0.833411771132989;0.8050879357619186;-0.021849616620783878;-0.02110856412321593;1.035002468465431;9.999118458829614;0.8335131154881101;-0.005994026491904455;-0.005993975056696957;0.8053544743197254;0.005790853132531149;0.8053109958431132
91.461167;1.0352236188529031;0.833412699043391;0.8050863867393542;-0.02184961692540732;-0.02110856409436234;1.0350039277613932;9.999127672558158;0.8335116193196295;-0.005994025514154637;-0.005993975097842668;0.8053538500555292;0.005790864951912824;0.8053129753706321
91.471167;1.0352237565953595;0.8334136098682503;0.8050848320298482;-0.021849617205244233;-0.021108564065859762;1.0350054677753853;9.999137572930522;0.833510145064083;-0.005994024537792385;-0.005993975115802762;0.8053532841110456;0.005790876953550152;0.8053149852970439
91.481167;1.0352237963765105;0.833414502312328;0.8050832755943773;-0.021849617460096747;-0.021108564036406516;1.0350070821474808;9.999148112657151;0.8335086851057603;-0.005994023565100002;-0.005993975109326334;0.8053527787441724;0.005790889106513496;0.8053170258421767
91.491167;1.035223742274313;0.833415375574735;0.805081720496998;-0.02184961769023425;-0.021108564004605503;1.035008764067436;9.999159254684372;0.8335072322523998;-0.00599402259866335;-0.0059939750776344634;0.805352336458697;0.005790901377994054;0.805319097884274
91.501167;1.035223599963101;0.8334162288339823;0.8050801691092176;-0.021849617896070827;-0.021108563969111854;1.035010506413886;9.999170972029201;0.8335057796945964;-0.0059940216415976235;-0.005993975020312687;0.8053519596029908;0.00579091372965938;0.8053212026290151
91.511167;1.0352233758962208;0.8334170608155447;0.805078624174873;-0.021849618078008014;-0.021108563929054174;1.0350123023433462;9.99918324148017;0.8335043204789546;-0.005994020697378319;-0.005993974936972575;0.8053516498914854;0.0057909261190905535;0.8053233407807535
91.521167;1.0352230762319232;0.8334178693569362;0.8050770896703118;-0.021849618236310618;-0.02110856388431337;1.0350141457420765;9.999196040863756;0.8335028482905408;-0.005994019769665649;-0.005993974827051005;0.8053514081309997;0.00579093850437177;0.8053255117770013
91.531167;1.035222706514908;0.8334186512405337;0.805075570495352;-0.021849618371004503;-0.021108563835487124;1.0350160314384798;9.999209363102281;0.8335013589956062;-0.005994018862391577;-0.005993974690052837;0.8053512340719282;0.005790950846886164;0.8053277137622864
91.541167;1.0352222720767126;0.8334194027740436;0.8050740706715006;-0.021849618481865497;-0.021108563783504;1.035017954885896;9.999223228907951;0.8334998505674065;-0.005994017979775231;-0.005993974525792681;0.8053511265565718;0.005790963106395564;0.8053299442708188
91.551167;1.0352217780236226;0.8334201203976512;0.805072592197352;-0.02184961856859694;-0.021108563729245126;1.0350199107421085;9.999237674880508;0.8334983214776432;-0.005994017125800256;-0.005993974334470076;0.8053510831412235;0.005790975236393925;0.8053322007869956
91.561167;1.0352212287106073;0.8334208008171617;0.8050711359906014;-0.021849618631384245;-0.021108563673415976;1.0350218916437883;9.999252734885333;0.8334967701643912;-0.005994016303487221;-0.005993974116953393;0.8053510992038826;0.0057909871901031945;0.805334481391643
91.571167;1.0352206279464264;0.8334214409884131;0.8050697030607762;-0.02184961867136881;-0.021108563616354974;1.0350238883885556;9.99926843572423;0.8334951960378865;-0.0059940155146261465;-0.005993973874789121;0.8053511680517709;0.005790998926942955;0.8053367858991043
91.581167;1.0352199800104858;0.833422038176607;0.805068294434843;-0.02184961869045775;-0.021108563557935202;1.035025890566148;9.99928479705228;0.8334935994898485;-0.0059940147599767905;-0.005993973609482262;0.8053512818669833;0.005791010408802433;0.8053391162375056
91.591167;1.0352192898197732;0.8334225901011362;0.8050669108931765;-0.021849618690896876;-0.021108563497917704;1.0350278870782792;9.999301829838378;0.8334919801725313;-0.0059940140396276265;-0.005993973322052922;0.8053514321589151;0.00579102159510813;0.8053414756045174
91.601167;1.035218561804885;0.8334230952286574;0.8050655532717018;-0.021849618675239265;-0.02110856343613691;1.0350298674049259;9.999319537743185;0.8334903363485077;-0.0059940133531663315;-0.0059939730135172365;0.8053516097518816;0.005791032445198502;0.8053438673444407
91.611167;1.03521779936729;0.8334235531916439;0.805064222544184;-0.021849618646410104;-0.021108563372180773;1.0350318232281104;9.999337913625917;0.8334886663251437;-0.005994012699547587;-0.0059939726854371655;0.8053518055550196;0.00579104292428332;0.8053462942095749
91.621167;1.0352170058128325;0.8334239650538408;0.8050629197886975;-0.021849618607362394;-0.021108563305204123;1.0350337484378649;9.999356934505276;0.8334869695279562;-0.005994012077114218;-0.005993972339888472;0.8053520119062633;0.005791053006661325;0.8053487582131778
91.631167;1.0352161853421995;0.8334243333396497;0.8050616466730193;-0.021849618560834783;-0.02110856323395371;1.0350356371641227;9.999376572618809;0.8334852465011433;-0.005994011483898224;-0.005993971979110307;0.8053522228671963;0.005791062674903214;0.8053512610082934
91.641167;1.0352153430513735;0.8334246617227202;0.8050604056339199;-0.021849618509807787;-0.02110856315678289;1.0350374820995198;9.999396812383635;0.8334834994051126;-0.00599401091784074;-0.005993971605238566;0.805352433763417;0.005791071916178061;0.8053538044976866
91.651167;1.0352144846129587;0.8334249542628953;0.8050591990900122;-0.02184961845795022;-0.02110856307188212;1.0350392755120676;9.999417652999243;0.8334817328236901;-0.005994010376820884;-0.0059939712203185315;0.8053526412131835;0.00579108071573016;0.8053563907166432
91.661167;1.0352136159157528;0.8334252148314844;0.8050580284604762;-0.021849618409224145;-0.021108562977594527;1.0350410120744815;9.999439105271486;0.8334799535806634;-0.005994009858608132;-0.005993970826358973;0.805352843556529;0.005791089053098129;0.8053590207777133
91.671167;1.0352127422444712;0.8334254474618503;0.8050568941191928;-0.0218496183670804;-0.021108562872590414;1.0350426896630454;9.99946119094012;0.833478170116111;-0.005994009360908148;-0.005993970425145214;0.805353041246529;0.005791096903971315;0.8053616941631825
91.681167;1.0352118676618973;0.8334256568388313;0.80505579640232;-0.02184961833407613;-0.021108562755998282;1.0350443068020825;9.999483940157418;0.8334763919737704;-0.005994008881511111;-0.0059939700180563415;0.8053532365910564;0.005791104243724304;0.8053644088566649
91.691167;1.0352109951348054;0.8334258475159373;0.8050547364065038;-0.021849618311995927;-0.021108562627455602;1.0350458602547743;9.999507385640706;0.8334746285991518;-0.0059940084183233875;-0.005993969606229368;0.8053534325413846;0.005791111053077868;0.8053671615600839
91.701167;1.0352101268061276;0.8334260227940327;0.8050537159871952;-0.021849618302056843;-0.021108562487098515;1.0350473459057894;9.999531547750781;0.833472888068765;-0.005994007969375698;-0.005993969190973826;0.8053536315905947;0.0057911173216699035;0.8053699473888153
91.711167;1.0352092636670513;0.833426184903035;0.8050527376603734;-0.021849618304961602;-0.021108562335606974;1.0350487611840753;9.99955641854673;0.8334711772792697;-0.005994007533164345;-0.005993968773963729;0.8053538352906139;0.005791123045954639;0.8053727593071107
91.721167;1.0352084047604253;0.8334263358436923;0.8050518045002076;-0.021849618320813037;-0.021108562174118686;1.0350501060707755;9.999581963824467;0.8334695030916536;-0.005994007109075998;-0.005993968356990439;0.805354043717367;0.005791128228182543;0.805375587970204
91.731167;1.0352075469326039;0.833426477920663;0.8050509197968206;-0.021849618349052243;-0.021108562003939298;1.0350513830156483;9.999608137677194;0.8334678724563819;-0.00599400669722438;-0.005993967941645041;0.8053542548734504;0.005791132875246514;0.8053784224463264
91.741167;1.035206685766019;0.8334266135772235;0.8050500867650747;-0.021849618388592954;-0.02110856182632521;1.035052596706494;9.999634894082801;0.8334662910933216;-0.005994006297784215;-0.0059939675292458045;0.8053544646965546;0.00579113699359981;0.8053812518487804
91.751167;1.0352058174555252;0.833426744432156;0.8050493084431035;-0.021849618438059472;-0.021108561642387294;1.035053753234175;9.999662186712422;0.8334647624133921;-0.005994005910586335;-0.0059939671209853435;0.80535466833709;0.005791140587272658;0.8053840667876709
91.761167;1.0352049401703554;0.833426870517178;0.8050485877605339;-0.021849618495962266;-0.021108561453001846;1.0350548588260953;9.999689958181524;0.8334632879105048;-0.005994005535314665;-0.005993966718154442;0.8053548624227629;0.005791143662650192;0.8053868594647667
91.771167;1.035204053543355;0.8334269902830728;0.8050479276142568;-0.021849618560793857;-0.021108561258860865;1.0350559191832809;9.999718140661157;0.8334618685643648;-0.005994005171771039;-0.00599396632223023;0.8053550465017086;0.005791146234768573;0.8053896227324029
91.781167;1.0352031573329108;0.8334271013344359;0.8050473308068343;-0.021849618631177452;-0.02110856106055956;1.0350569395039941;9.999746677258356;0.8334605059664144;-0.005994004819712219;-0.005993965934718393;0.8053552225202864;0.005791148329112851;0.8053923489353723
91.791167;1.0352022508067638;0.8334272015879639;0.8050468000755141;-0.0218496187061467;-0.021108560858520243;1.0350579242702254;9.999775536603629;0.8334592024165683;-0.005994004478523125;-0.005993965557027041;0.8053553936818345;0.005791149977582793;0.8053950293351196
91.801167;1.035201332430191;0.8334272896542739;0.8050463375966882;-0.02184961878513447;-0.02110856065299049;1.0350588767436686;9.999804703306994;0.8334579602013592;-0.005994004147085796;-0.005993965190484518;0.8053555641467144;0.005791151213173872;0.8053976547232785
91.811167;1.0352003990241343;0.8334273644487252;0.8050459435473345;-0.021849618867438192;-0.021108560444114126;1.035059798914383;9.999834164378173;0.833456780494368;-0.005994003823941643;-0.005993964836081824;0.805355739075425;0.005791152065948441;0.8054002161265047
91.821167;1.0351994452708895;0.8334274246386953;0.8050456159860669;-0.02184961895176394;-0.021108560231893034;1.035060691927025;9.99986390745758;0.8334556625705832;-0.00599400350773793;-0.0059939644941936565;0.8053559243362372;0.005791152560025055;0.8054027047235559
91.831167;1.035198464630266;0.8334274673931722;0.8050453530647946;-0.021849619036265238;-0.021108560016265338;1.0350615565759496;9.99989392300361;0.83345460402119;-0.005994003197552094;-0.005993964164955621;0.8053561260339588;0.0057911527147372615;0.8054051121448355
91.841167;1.0351974508619965;0.8334274875060572;0.8050451547995847;-0.021849619118813255;-0.021108559797379373;1.03506239378257;9.999924197499828;0.8334536014939832;-0.005994002892860431;-0.00599396384884215;0.8053563503797838;0.005791152549951035;0.8054074315472848
91.851167;1.0351963988585031;0.8334274792635052;0.8050450230177283;-0.021849619197288273;-0.021108559575814093;1.0350632051927726;9.999954694916198;0.8334526510903334;-0.00599400259351707;-0.005993963546639598;0.8053566040729057;0.005791152091646825;0.8054096583968878
91.861167;1.0351953045558464;0.833427439610204;0.8050449604086698;-0.021849619269781354;-0.021108559352472904;1.0350639935163797;9.999985346163347;0.8334517488539531;-0.005994002299806374;-0.00599396325901765;0.805356894417614;0.005791151375446071;0.8054117903348578
91.871167;1.035194164872716;0.8334273684898427;0.8050449693502876;-0.021849619334499616;-0.021108559128231955;1.0350647621755555;10.000016063306527;0.833450891384725;-0.005994002012342323;-0.005993962986281035;0.8053572286343944;0.005791150443218428;0.8054138262776962
91.881167;1.0351929784595313;0.833427266769498;0.8050450509198386;-0.02184961938952672;-0.02110855890373001;1.0350655151634318;10.00004676163375;0.8334500755833705;-0.005994001731877544;-0.005993962728386815;0.8053576126961765;0.005791149331977877;0.8054157655802073
91.891167;1.035191746253156;0.8334271356598382;0.8050452038285608;-0.021849619432831455;-0.021108558679320426;1.035066257484937;10.000077364957566;0.8334492985370575;-0.005994001459126677;-0.005993962485003481;0.8053580505027098;0.005791148066247962;0.8054176078458228
91.901167;1.035190470941769;0.8334269778844191;0.8050454236024622;-0.021849619462503037;-0.021108558454986596;1.035066994752352;10.000107793964837;0.8334485584802332;-0.005994001194626114;-0.005993962255426723;0.805358543964267;0.005791146661386731;0.8054193526967202
91.911167;1.035189156014821;0.8334267979585461;0.8050457030845904;-0.02184961947694433;-0.021108558230133658;1.0350677316733583;10.000137958990452;0.8334478551492956;-0.005994000938740822;-0.005993962038539526;0.8053590936173118;0.005791145129026182;0.8054209993535187
91.921167;1.0351878051240255;0.833426601144106;0.8050460337452426;-0.0218496194749518;-0.02110855800334653;1.0350684713301537;10.000167771728773;0.833447189031444;-0.005994000691909556;-0.005993961833329696;0.8053596991503807;0.005791143475662944;0.805422546932634
91.931167;1.0351864223753326;0.8334263922812852;0.8050464067004958;-0.02184961945576838;-0.02110855777245865;1.035069216208475;10.000197157588536;0.8334465604446586;-0.00599400045483668;-0.0059939616396793875;0.8053603594731392;0.005791141699239167;0.8054239950055156
