time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.941167;1.0351850133330391;0.8334261747939674;0.805046813044938;-0.021849619419053418;-0.021108557534923886;1.0350699693066705;10.000226047130338;0.8334459688066701;-0.0059940002283460905;-0.005993961458467334;0.8053610727065946;0.0057911397912859975;0.8054253437153461
91.951167;1.0351835855226141;0.8334259501239956;0.8050472439633592;-0.021849619364596888;-0.021108557288126516;1.0350707338135121;10.000254367441078;0.8334454129754654;-0.005994000013230474;-0.005993961291019403;0.8053618369765377;0.005791137743961628;0.8054265940542977
91.961167;1.0351821484615362;0.833425718011815;0.8050476915695894;-0.021849619291985048;-0.021108557029464525;1.0350715120956302;10.000282057691715;0.8334448926706245;-0.005993999810379208;-0.005993961138722906;0.8053626516413317;0.005791135554039212;0.805427747869842
91.971167;1.0351807130237076;0.8334254772120159;0.8050481496983549;-0.02184961920069628;-0.021108556756210137;1.0350723052365938;10.000309085416209;0.8334444092892479;-0.005993999620838821;-0.00599396100293208;0.805363517881443;0.005791133218644078;0.8054288068423983
91.981167;1.0351792893111023;0.833425226205062;0.8050486135509618;-0.021849619090457954;-0.021108556465346217;1.03507311319666;10.000335440251385;0.8334439651465925;-0.005993999445619722;-0.005993960884841418;0.8053644384322346;0.005791130729465862;0.8054297717781302
91.991167;1.0351778846529345;0.8334249639288898;0.8050490791658855;-0.02184961896119575;-0.02110855615358013;1.0350739347804616;10.000361120740564;0.8334435619559344;-0.005993999285602355;-0.0059939607853922525;0.8053654168402951;0.0057911280732144245;0.8054306431304267
92.001167;1.0351765032184532;0.8334246906899793;0.8050495435306734;-0.021849618812707406;-0.02110855581742064;1.0350747678947605;10.000386127513833;0.8334432003165462;-0.005993999141524822;-0.005993960705351049;0.8053664567957983;0.005791125234169926;0.8054314217098836
92.011167;1.0351751459124023;0.8334244086752167;0.8050500047718155;-0.021849618644753443;-0.02110855545334912;1.0350756114336277;10.000410457809226;0.833442880634576;-0.005993999013735386;-0.0059939606455012215;0.8053675618304553;0.005791122194335999;0.8054321088722941
92.021167;1.035173810249245;0.8334241215902042;0.8050504619120533;-0.021849618457501083;-0.02110855505814843;1.0350764669305357;10.000434102056639;0.8334426040517929;-0.005993998901873028;-0.005993960606906917;0.8053687348606571;0.005791118935570679;0.8054327062765153
92.031167;1.0351724916850644;0.8334238348748703;0.8050509138677017;-0.02184961825171952;-0.021108554629195576;1.0350773372824817;10.000457050024927;0.8334423725447451;-0.005993998804861118;-0.005993960591062244;0.8053699775943154;0.005791115445539792;0.8054332158045207
92.041167;1.035171185981836;0.8334235563518597;0.80505135808746;-0.02184961802852674;-0.021108554164534138;1.0350782241093437;10.000479300746099;0.8334421886380887;-0.005993998721263024;-0.005993960599797883;0.8053712908502694;0.0057911117239878565;0.8054336401906587
92.051167;1.0351698909269011;0.8334232949339129;0.8050517905110758;-0.021849617789037202;-0.021108553662711946;1.0350791261487389;10.000500862366524;0.8334420550828413;-0.005993998649724778;-0.005993960635064447;0.8053726752717254;0.005791107786424609;0.8054339837112123
92.061167;1.0351686068388906;0.8334230582709997;0.8050522070788693;-0.021849617534391463;-0.021108553122629242;1.0350800388262527;10.000521747912325;0.8334419742791198;-0.005993998589191723;-0.005993960698542263;0.8053741311426323;0.0057911036621564145;0.8054342524140831
92.071167;1.0351673360960552;0.8334228521597997;0.8050526049047372;-0.021849617265920676;-0.021108552543592344;1.035080955037839;10.000541976007941;0.8334419475983657;-0.005993998538860593;-0.005993960791215145;0.8053756580353576;0.00579109938707658;0.8054344541375538
92.081167;1.0351660826929476;0.8334226816787819;0.8050529822195908;-0.021849616984922413;-0.02110855192552436;1.0350818664670294;10.000561564833939;0.8334419752931562;-0.005993998498192259;-0.0059939609134082045;0.8053772553801348;0.0057910949983595895;0.8054345979375456
92.091167;1.035164852434374;0.8334225522053503;0.8050533378199456;-0.021849616692456816;-0.021108551269438947;1.0350827641591156;10.000580517541557;0.833442056982212;-0.005993998467084447;-0.005993961065169974;0.8053789232875661;0.005791090537379934;0.8054346925991903
92.101167;1.0351636528967272;0.8334224696229378;0.805053670908161;-0.02184961638960375;-0.021108550577959368;1.0350836384926834;10.000598817929095;0.8334421920778735;-0.005993998445923939;-0.005993961246304834;0.8053806623414705;0.0057910860550603425;0.8054347451133671
92.111167;1.0351624930287657;0.8334224401843231;0.8050539814676045;-0.02184961607779096;-0.021108549855193247;1.0350844794690446;10.000616440053424;0.8334423797320509;-0.00599399843545345;-0.00599396145601529;0.8053824726153628;0.005791081608693758;0.8054347603364139
92.121167;1.035161382812601;0.8334224704994944;0.8050542706111892;-0.021849615758890453;-0.02110854910595969;1.0350852778281205;10.000633353438907;0.8334426180183275;-0.005993998436507943;-0.005993961692809925;0.8053843533253133;0.005791077254917934;0.8054347419007769
92.131167;1.0351603325283096;0.8334225675631987;0.8050545408183257;-0.021849615435031916;-0.021108548335055287;1.0350860262626698;10.000649517616385;0.8334429032184442;-0.005993998449747452;-0.005993961954757588;0.8053863033672558;0.005791073047878878;0.8054346932642715
92.141167;1.035159351903804;0.8334227379874194;0.8050547962245033;-0.02184961510814637;-0.021108547546946438;1.0350867197072426;10.000664879934215;0.8334432307930396;-0.005993998475616376;-0.005993962239642174;0.8053883217326994;0.005791069038084657;0.8054346182149072
92.151167;1.0351584494746067;0.8334229863233611;0.8050550424014086;-0.02184961477962791;-0.021108546745760442;1.0350873547650303;10.000679385329418;0.8334435968299063;-0.005993998514315185;-0.00599396254507791;0.805390407261315;0.005791065270594415;0.8054345209635315
92.161167;1.0351576317464688;0.8334233138633328;0.8050552854414972;-0.021849614450404755;-0.021108545935281157;1.035087929211289;10.000692992234129;0.8334439980209778;-0.005993998565482165;-0.0059939628687599115;0.805392558392117;0.005791061788837513;0.8054344057871045
92.171167;1.035156902696089;0.8334237190435081;0.8050555310689469;-0.021849614121291185;-0.021108545118786074;1.0350884423558406;10.000705683466924;0.8334444316614718;-0.005993998628028269;-0.005993963208531185;0.805394773449963;0.0057910586401879564;0.8054342763750472
92.181167;1.0351562641125027;0.833424199030695;0.8050557843124218;-0.021849613793285688;-0.021108544298768902;1.0350888955706463;10.000717466058948;0.8334448964806768;-0.005993998700518744;-0.005993963562110516;0.8053970505981329;0.005791055873298308;0.8054341357619671
92.191167;1.0351557164069327;0.8334247509991345;0.805056049561827;-0.021849613467349555;-0.02110854347674507;1.0350892919389507;10.000728360215904;0.8334453923006675;-0.005993998781552997;-0.005993963926853793;0.805399386973272;0.005791053531229823;0.8054339866600958
92.201167;1.0351552594477935;0.8334253718516521;0.805056330703515;-0.021849613143869916;-0.02110854265331414;1.0350896348136982;10.000738385801672;0.8334459183331856;-0.0059939988697723275;-0.005993964299825263;0.8054017783738382;0.005791051651487691;0.8054338311871806
92.211167;1.0351548929862258;0.8334260567245291;0.8050566314257338;-0.02184961282277889;-0.021108541828442594;1.0350899259343782;10.00074755763304;0.8334464721022616;-0.005993998964028027;-0.00599396467806647;0.8054042204438391;0.005791050267180216;0.8054336708010538
92.221167;1.035154616693319;0.8334267980048824;0.8050569556112229;-0.021849612504140272;-0.021108541001712545;1.035090164621455;10.00075588198424;0.833447049645909;-0.005993999063747214;-0.0059939650588468245;0.8054067097089856;0.005791049399711614;0.8054335069484447
92.231167;1.0351544302182192;0.8334275857078386;0.8050573072573158;-0.021849612188154934;-0.021108540172478936;1.0350903479383167;10.000763351492116;0.8334476457659428;-0.005993999168881753;-0.005993965439721623;0.8054092428880406;0.005791049052316785;0.8054333410905585
92.241167;1.0351543334602937;0.8334284083013408;0.8050576897037627;-0.021849611874800303;-0.021108539340219015;1.035090470199354;10.000769953301084;0.83344825420372;-0.0059939992795458525;-0.005993965818470083;0.8054118159932978;0.005791049215308476;0.8054331736862126
92.251167;1.0351543267709886;0.8334292529962648;0.8050581049447322;-0.021849611563722626;-0.021108538505010602;1.0350905226163256;10.00077568061026;0.8334488688091485;-0.005993999395799691;-0.005993966192993185;0.8054144248745322;0.005791049878314811;0.8054330030271084
92.261167;1.0351544109446644;0.8334301058276075;0.8050585539359267;-0.02184961125428353;-0.0211085376676365;1.0350904949602358;10.000780534538938;0.8334494847806212;-0.005993999517548007;-0.0059939665611149825;0.8054170658723503;0.005791051036564027;0.805432825290755
92.271167;1.0351545872095105;0.8334309524412423;0.8050590374749721;-0.021849610945742216;-0.021108536829314007;1.0350903777868097;10.000784523090346;0.8334500987876893;-0.005993999644426537;-0.005993966920527137;0.8054197351116277;0.005791052685076237;0.8054326361662864
92.281167;1.0351548565691284;0.8334317791476537;0.8050595565641858;-0.021849610637652686;-0.021108535991478206;1.0350901628569715;10.000787657869598;0.8334507086754777;-0.005993999775526288;-0.00599396726903636;0.8054224279706453;0.0057910548119855165;0.8054324323107858
92.291167;1.035155218598513;0.8334325731287417;0.8050601124258621;-0.021849610330106767;-0.021108535155734943;1.0350898429859345;10.000789954596696;0.8334513128485479;-0.005993999908951107;-0.0059939676047501;0.8054251401487409;0.005791057402523374;0.8054322114004061
92.301167;1.0351556712071157;0.833433321927491;0.8050607069429088;-0.021849610023452468;-0.02110853432364884;1.0350894129514105;10.000791444658221;0.8334519092224624;-0.005994000041859059;-0.005993967926073895;0.8054278683932728;0.005791060447858636;0.8054319714304483
92.311167;1.0351562111577872;0.8334340129385207;0.8050613429104791;-0.02184960971788885;-0.021108533496408996;1.0350888700526757;10.000792184316603;0.8334524953624247;-0.00599400017118851;-0.005993968231755066;0.8054306097351148;0.005791063950184785;0.8054317102672769
92.321167;1.0351568342897708;0.8334346334216608;0.8050620232382295;-0.02184960941337773;-0.021108532674942837;1.0350882125928687;10.000792243953653;0.8334530698716488;-0.0059940002941285386;-0.005993968520927116;0.8054333610837807;0.005791067921817448;0.8054314255666115
92.331167;1.0351575354766884;0.8334351714730633;0.8050627501669336;-0.0218496091095633;-0.021108531860249597;1.0350874375856836;10.00079168005154;0.833453632656331;-0.00599400040788113;-0.0059939687931330025;0.8054361196997244;0.005791072377294055;0.805431114661593
92.341167;1.035158308330034;0.8334356171028614;0.8050635254828841;-0.021849608805559594;-0.021108531053405186;1.0350865409474284;10.000790514144722;0.8334541838117657;-0.005994000509501972;-0.0059939690484123965;0.8054388833154095;0.005791077322721101;0.8054307743451028
92.351167;1.0351591448156654;0.8334359616271113;0.8050643505350584;-0.021849608499960753;-0.021108530255448194;1.035085519883544;10.000788736739935;0.8334547223813332;-0.00599400059615075;-0.005993969287301611;0.8054416495821086;0.005791082750652902;0.8054304004403631
92.361167;1.0351600355099306;0.8334361959459575;0.8050652258379676;-0.021849608191289133;-0.021108529467158365;1.0350843741970777;10.000786326837348;0.8334552452121734;-0.005994000665145436;-0.005993969510709207;0.8054444153089548;0.005791088643954719;0.8054299875184289
92.371167;1.0351609705418752;0.8334363099610835;0.8050661515243583;-0.02184960787854913;-0.021108528688699228;1.0350831057147318;10.000783268245891;0.8334557468407636;-0.005994000713885897;-0.005993969719848445;0.805447176099154;0.005791094983994656;0.8054295294242009
92.381167;1.0351619400655783;0.8334362933778267;0.8050671279247091;-0.021849607561322548;-0.021108527919554754;1.0350817171171012;10.000779559551317;0.8334562212349219;-0.005994000740019298;-0.0059939699161459595;0.8054499265619981;0.005791101755100368;0.8054290199382584
92.391167;1.03516293407867;0.8334361368233828;0.8050681552543197;-0.021849607239476515;-0.021108527158682437;1.0350802113727253;10.000775221817975;0.833456663733865;-0.005994000741559233;-0.005993970100990626;0.8054526605527871;0.005791108945390914;0.8054284532047007
92.401167;1.0351639432889117;0.8334358328342517;0.8050692331136625;-0.021849606912886208;-0.021108526404654285;1.0350785918689125;10.000770299882737;0.8334570712034735;-0.005994000716976727;-0.005993970275417808;0.8054553712107202;0.005791116549667209;0.8054278248867116
92.411167;1.0351649609720486;0.8334353764547362;0.805070360488931;-0.021849606581153848;-0.021108525655865677;1.0350768622358748;10.000764854841682;0.8334574408998975;-0.0059940006653570795;-0.005993970439889877;0.805458051548654;0.005791124573760676;0.805427133278041
92.421167;1.0351659832912958;0.8334347648122149;0.8050715362807651;-0.0218496062434266;-0.021108524910706854;1.0350750256998877;10.000758956176531;0.8334577696321452;-0.005994000586357271;-0.005993970594277229;0.8054606956266407;0.005791133034862139;0.8054263787124674
92.431167;1.0351670081436979;0.8334339958211369;0.8050727595979023;-0.021849605898576183;-0.021108524167659428;1.0350730848588223;10.000752680197756;0.8334580536525243;-0.005994000480120613;-0.005993970737919844;0.8054632989031819;0.0057911419536584;0.805425562403031
92.441167;1.035168034721784;0.8334330679600093;0.8050740293680771;-0.02184960554553889;-0.02110852342549209;1.0350710417963356;10.000746112552818;0.8334582890802088;-0.0059940003473042194;-0.005993970869679589;0.8054658572143558;0.005791151343053234;0.8054246864783475
92.451167;1.0351690634122415;0.8334319814896747;0.8050753441770192;-0.021849605183659075;-0.021108522683481967;1.0350688974710496;10.000739350208152;0.8334584725819464;-0.0059940001887470095;-0.005993970988116343;0.8054683653049991;0.005791161204538376;0.8054237546749246
92.461167;1.0351700950706293;0.8334307384919042;0.8050767025411871;-0.021849604813064385;-0.021108521941330328;1.035066650679025;10.00073249566542;0.8334586014487892;-0.005994000004759776;-0.0059939710919313105;0.8054708161941667;0.005791171531388462;0.8054227728923825
92.471167;1.035171130280944;0.8334293413430363;0.8050781030520622;-0.02184960443490299;-0.021108521198726873;1.0350642980306959;10.00072564372542;0.833458673372074;-0.005993999794843836;-0.005993971180486457;0.8054732020279411;0.00579118230917764;0.8054217493047278
92.481167;1.035172168844172;0.8334277918621353;0.805079544522124;-0.021849604051275968;-0.021108520454945347;1.0350618350685081;10.000718875684687;0.8334586870338083;-0.00599399955799809;-0.005993971253788268;0.8054755153313871;0.005791193517408267;0.8054206934264039
92.491167;1.0351732094897037;0.8334260914120115;0.8050810258644189;-0.02184960366467123;-0.021108519708784513;1.035059257108391;10.000712265498581;0.8334586423344031;-0.005993999292986574;-0.005993971312011182;0.8054777495018532;0.005791205137263812;0.80541961456667
92.501167;1.0351742505140904;0.8334242409175405;0.8050825455256652;-0.021849603277221897;-0.021108518958791334;1.035056559350205;10.000705886632222;0.8334585396222556;-0.005993998998327848;-0.0059939713553517245;0.805479899101162;0.0057912171536119855;0.8054185206821682
92.511167;1.035175291338743;0.8334222409124991;0.8050841012340081;-0.021849602890570887;-0.02110851820353259;1.0350537376885482;10.000699812624331;0.8334583796919685;-0.005993998672201708;-0.005993971384143178;0.8054819599799563;0.005791229551562348;0.8054174179884191
92.521167;1.0351763334978556;0.8334200921008994;0.805085690174989;-0.021849602506200543;-0.021108517441988942;1.035050790165649;10.00069411191589;0.83345816449145;-0.005993998312642673;-0.005993971398801947;0.8054839286997176;0.005791242321429018;0.8054163109291668
92.531167;1.0351773804650173;0.833417796087573;0.8050873094863769;-0.021849602125440824;-0.021108516674213852;1.0350477174157142;10.000688840675162;0.8334578973070745;-0.005993997918164074;-0.005993971399813288;0.8054858021909632;0.005791255463093143;0.8054152016161312
92.541167;1.0351784370829304;0.8334153558063478;0.8050889568836128;-0.021849601749132166;-0.02110851590168882;1.0350445220730717;10.000684036215054;0.8334575826851055;-0.005993997488163984;-0.005993971387835265;0.8054875776112508;0.005791268977689756;0.8054140894699428
92.551167;1.0351795086936377;0.8334127758379581;0.805090630448311;-0.021849601377602595;-0.021108515126723244;1.0350412074304598;10.000679717502441;0.8334572262451689;-0.005993997022623247;-0.0059939713638276475;0.8054892512879734;0.005791282858768353;0.8054129722628077
92.561167;1.0351805999979782;0.8334100627257367;0.8050923282611715;-0.02184960101107202;-0.021108514351515565;1.0350377759565121;10.000675898818136;0.833456834078087;-0.005993996521778196;-0.005993971329114856;0.8054908178848846;0.005791297093843518;0.8054118470342152
92.571167;1.0351817144599822;0.8334072248719764;0.8050940491467156;-0.0218496006498311;-0.02110851357803911;1.0350342296370183;10.000672602411766;0.8334564120364869;-0.0059939959862074085;-0.005993971285108274;0.8054922709857608;0.005791311668948251;0.8054107098779185
92.581167;1.0351828544039252;0.8334042717043314;0.8050957931484028;-0.021849600293925766;-0.02110851280852304;1.0350305717987822;10.000669857824924;0.8334559657246254;-0.0059939954168464395;-0.005993971232861479;0.8054936039516031;0.0057913265677498;0.8054095563112956
92.591167;1.0351840209115806;0.8334012125771243;0.8050975607675706;-0.021849599942779303;-0.021108512045352874;1.035026807480753;10.000667697750872;0.8334555014521249;-0.0059939948148913895;-0.005993971172903092;0.805494810168678;0.005791341768236357;0.8054083825260018
92.601167;1.035185213659657;0.833398056315597;0.8050993522934579;-0.02184959959516302;-0.021108511290591745;1.035022942201297;10.000666158030171;0.8334550269476646;-0.005993994181798249;-0.005993971105334684;0.8054958832460355;0.005791357243889908;0.8054071863658373
92.611167;1.0351864315075285;0.8333948112660158;0.8051011675114135;-0.021849599249530068;-0.021108510546030815;1.0350189819418938;10.000665281117788;0.833454550527734;-0.005993993519152638;-0.005993971030016817;0.8054968173153741;0.005791372967115021;0.8054059679211691
92.621167;1.03518767322923;0.8333914853521989;0.8051030051107605;-0.02184959890451831;-0.021108509813372287;1.0350149338334116;10.000665116551502;0.8334540796623884;-0.005993992828502465;-0.005993970946630601;0.8054976070255636;0.005791388906604105;0.8054047294411579
92.631167;1.0351889376443675;0.8333880864507093;0.8051048623810462;-0.021849598559400826;-0.021108509093952104;1.0350108048896678;10.000665705631887;0.8334536209673539;-0.005993992111341944;-0.005993970854505641;0.8054982473336229;0.005791405022478608;0.8054034741280984
92.641167;1.0351902232719012;0.8333846225952003;0.8051067358942958;-0.02184959821410811;-0.02110850838834794;1.0350066003855813;10.00066705914738;0.8334531811529885;-0.005993991368993258;-0.005993970752555942;0.8054987334485092;0.005791421270455996;0.8054022048201295
92.651167;1.0351915275899868;0.8333811015108051;0.8051086225604895;-0.021849597868695392;-0.021108507696219577;1.0350023239449997;10.000669149791337;0.8334527671944627;-0.005993990602393124;-0.005993970639516029;0.8054990615478684;0.005791437612250345;0.8054009241817595
92.661167;1.0351928462095408;0.8333775303715824;0.8051105198185833;-0.02184959752282865;-0.02110850701651069;1.0349979780343403;10.00067191467781;0.83345238608561;-0.005993989812222982;-0.005993970514245043;0.8054992303994951;0.005791454020062801;0.8053996361306447
92.671167;1.0351941732034897;0.8333739161415628;0.8051124245600789;-0.021849597175763003;-0.021108506348142257;1.0349935647602804;10.000675254599175;0.8334520447883511;-0.005993988999425766;-0.005993970375890548;0.8054992425699635;0.005791470472174458;0.8053983464184488
92.681167;1.0351955028335518;0.8333702661984265;0.8051143319858381;-0.021849596826436148;-0.021108505690828377;1.034989087546411;10.000679031830225;0.8334517500374192;-0.005993988165580842;-0.005993970223796258;0.8054991040271222;0.005791486947591959;0.805397061862953
92.691167;1.035196830586797;0.8333665886264444;0.8051162356996848;-0.02184959647335986;-0.02110850504547092;1.0349845518546854;10.000683073945192;0.8334515081121631;-0.0059939873126574825;-0.005993970057320369;0.8054988225056577;0.005791503425574538;0.8053957896723257
92.701167;1.0351981525297307;0.8333628914590119;0.8051181284142362;-0.021849596114575074;-0.02110850441408093;1.0349799641339508;10.000687186109417;0.8334513246032971;-0.005993986442325753;-0.005993969875801716;0.8054984062170233;0.005791519888351852;0.8053945369578909
92.711167;1.0351994646121248;0.8333591820906942;0.8051200018086632;-0.0218495957478799;-0.02110850379937365;1.0349753311137997;10.00069116582448;0.8334512040597243;-0.005993985555612567;-0.005993969678650432;0.8054978637516041;0.005791536323735555;0.8053933097301562
92.721167;1.0352007631131788;0.8333554679315698;0.8051218460662323;-0.021849595371160623;-0.02110850320421099;1.0349706604158582;10.000694814138884;0.8334511496759535;-0.005993984653262971;-0.005993969465499661;0.8054972039104635;0.005791552723102825;0.8053921126885104
92.731167;1.0352020451919248;0.8333517567209638;0.8051236508538837;-0.021849594982623163;-0.021108502631096343;1.0349659610612378;10.000697942077506;0.8334511628735778;-0.005993983736229633;-0.005993969236248871;0.8054964345539802;0.0057915690747806035;0.8053909505359709
92.741167;1.0352033085813188;0.8333480556175805;0.8051254071526668;-0.02184959458103145;-0.021108502081866383;1.0349612436612188;10.00070037187974;0.8334512426049522;-0.005993982805654857;-0.005993968991115602;0.8054955618012727;0.005791585360402455;0.8053898286059021
92.751167;1.0352045513934534;0.8333443703524657;0.8051271077946092;-0.02184959416604371;-0.021108501557572795;1.0349565208108984;10.000701936648344;0.8334513849200005;-0.005993981862515181;-0.005993968730821953;0.8054945905618193;0.005791601555753045;0.8053887516666973
92.761167;1.0352057726736934;0.8333407051901512;0.8051287465740549;-0.021849593738277325;-0.021108501058362192;1.0349518066744943;10.000702484806226;0.8334515833791915;-0.005993980907581033;-0.005993968456543171;0.8054935252496415;0.005791617631521979;0.8053877229319129
92.771167;1.0352069727319435;0.8333370632943168;0.8051303171869845;-0.021849593298739804;-0.021108500583591084;1.0349471151870386;10.000701890211959;0.833451830091404;-0.005993979941900887;-0.005993968169743814;0.8054923700696339;0.0057916335539729275;0.8053867445525486
92.781167;1.0352081526293075;0.8333334470930631;0.8051318127853541;-0.02184959284802364;-0.021108500132439544;1.0349424582783022;10.000700066336014;0.8334521169460589;-0.0059939789672035565;-0.0059939678721526645;0.8054911296239841;0.005791649288085293;0.8053858184504811
92.791167;1.0352093135026732;0.833329858575698;0.8051332265761606;-0.021849592386060268;-0.021108499704246976;1.0349378456706202;10.000696978917242;0.833452436890202;-0.005993977985548291;-0.005993967565586673;0.8054898094188777;0.005791664801950386;0.8053849464991897
92.801167;1.0352104561702928;0.8333262999718858;0.8051345530483757;-0.021849591912553434;-0.021108499298188338;1.0349332858714715;10.000692643442697;0.8334527849729688;-0.005993976998671391;-0.005993967251714092;0.8054884155138164;0.005791680066851526;0.8053841301261147
92.811167;1.0352115810014662;0.8333227749514112;0.8051357885531715;-0.0218495914275239;-0.021108498913038256;1.0349287870264736;10.000687106574695;0.8334531586174435;-0.005993976007888147;-0.0059939669320421786;0.8054869537420896;0.00579169505229397;0.8053833696688976
92.821167;1.0352126883542538;0.833319289145362;0.8051369308630549;-0.021849590931594;-0.021108498547205905;1.0349243567807596;10.000680427215046;0.8334535568050044;-0.005993975014368134;-0.005993966607952112;0.8054854291019008;0.005791709724103888;0.8053826639037479
92.831167;1.0352137792484584;0.8333158493963307;0.8051379785801577;-0.021849590426070008;-0.021108498198767242;1.0349200014220425;10.000672666136508;0.833453978837888;-0.005993974019218522;-0.005993966280651275;0.8054838460404573;0.00579172404859426;0.8053820102234519
92.841167;1.0352148551829936;0.8333124630284873;0.8051389310836181;-0.021849589912838023;-0.02110849786555361;1.0349157255978514;10.000663882318017;0.8334544240011059;-0.005993973023492169;-0.005993965951200115;0.8054822100218437;0.005791737994722917;0.8053814054090486
92.851167;1.035215916628175;0.8333091375451834;0.8051397887645362;-0.021849589393993958;-0.021108497545320865;1.0349115329713756;10.000654129146023;0.8334548919958935;-0.005993972028377404;-0.005993965620657964;0.805480529061352;0.005791751529228652;0.805380846426439
92.861167;1.0352169615998392;0.8333058799094444;0.8051405529277322;-0.02184958887138789;-0.021108497235939896;1.0349074272094536;10.000643448002467;0.8334553827760436;-0.005993971035266219;-0.005993965290220771;0.8054788135339143;0.00579176461297839;0.8053803309593542
92.871167;1.035217986301905;0.8333026959104676;0.8051412251426495;-0.021849588346409023;-0.021108496935473158;1.034903412394361;10.000631867800289;0.8334558961916777;-0.005993970045451969;-0.005993964961077502;0.8054770743048664;0.0057917772055486915;0.8053798576978676
92.881167;1.035218986948824;0.83329959048071;0.8051418062254506;-0.021849587820140452;-0.02110849664221483;1.0348994925905735;10.000619413195372;0.8334564325530583;-0.005993969059992564;-0.005993964633857067;0.8054753208121761;0.005791789269209991;0.8053794263267502
92.891167;1.0352199598496903;0.8332965684728803;0.8051422960286128;-0.021849587293637094;-0.021108496354799163;1.0348956715231619;10.000606111815346;0.8334569930380316;-0.005993968080011317;-0.0059939643082366064;0.8054735607210458;0.005791800766191294;0.8053790370675684
92.901167;1.0352208998504357;0.8332936349858633;0.805142694621702;-0.02184958676805203;-0.02110849607213106;1.034891952425277;10.00059200070516;0.8334575789692068;-0.005993967106864825;-0.005993963983219715;0.8054718007315435;0.0057918116594353935;0.8053786899210639
92.911167;1.035221799993003;0.8332907946931266;0.805143002862015;-0.02184958624470295;-0.021108495793241238;1.0348883377700395;10.000577140541955;0.8334581911219033;-0.005993966142008726;-0.005993963657580303;0.8054700469903574;0.005791821918516019;0.805378384139018
92.921167;1.0352226528655646;0.8332880507269897;0.8051432216514195;-0.021849585725065287;-0.021108495517403753;1.0348848292674133;10.000561626373903;0.833458829901875;-0.005993965186832743;-0.00599396332979372;0.8054683049141758;0.0057918315187052765;0.8053781182102255
92.931167;1.0352234522593153;0.8332854047136671;0.8051433515675708;-0.02184958521045721;-0.021108495244414206;1.0348814279257106;10.00054558018765;0.8334594956567702;-0.005993964242411956;-0.0059939629976999784;0.8054665789750437;0.005791840434824621;0.8053778900026237
92.941167;1.0352241945620675;0.8332828580302049;0.8051433930613037;-0.02184958470165507;-0.021108494974642084;1.0348781342394615;10.00052913454027;0.8334601885685872;-0.0059939633092088865;-0.005993962658546534;0.8054648729721499;0.005791848638122493;0.805377696916793
92.951167;1.0352248789566472;0.8332804124526767;0.8051433467857553;-0.021849584198924514;-0.021108494708762755;1.0348749488773548;10.000512421601865;0.8334609086828559;-0.0059939623870914225;-0.005993962309386937;0.8054631911016208;0.005791856096261681;0.8053775364591157
92.961167;1.0352255058435444;0.8332780694930029;0.8051432144509654;-0.02184958370238286;-0.021108494447627746;1.034871872833794;10.00049557292182;0.8334616561140707;-0.005993961475752819;-0.005993961947314991;0.8054615388537395;0.005791862776833681;0.8053774068396731
92.971167;1.0352260748637605;0.8332758295873328;0.8051429994123557;-0.02184958321219215;-0.02110849419245351;1.0348689062104393;10.00047872236021;0.8334624306400145;-0.005993960575023499;-0.005993961569538368;0.8054599227557137;0.005791868650215304;0.8053773068124505
92.981167;1.0352265842634503;0.8332736918886774;0.8051427056538434;-0.021849582728489143;-0.021108493944796997;1.0348660474932296;10.00046199886254;0.8334632311790308;-0.005993959684586068;-0.005993961173671841;0.8054583494423379;0.005791873688327902;0.8053772351298621
92.991167;1.0352270313182754;0.833271654274256;0.8051423362355211;-0.02184958225135271;-0.02110849370613796;1.0348632951163586;10.000445517963426;0.8334640560223537;-0.005993958803478775;-0.005993960758075886;0.8054568245331469;0.005791877866372293;0.8053771905140781
93.001167;1.0352274123704683;0.8332697135767926;0.8051418933569185;-0.021849581780875513;-0.021108493477579864;1.0348606495348884;10.000429385869111;0.8334649032527571;-0.005993957930201321;-0.005993960321921946;0.8054553520255521;0.005791881167764058;0.8053771723792746
93.011167;1.0352277225272302;0.8332678659085494;0.8051413796676057;-0.021849581317168507;-0.021108493259938473;1.034858113118339;10.000413704435585;0.8334657709233424;-0.005993957063365131;-0.005993959865138175;0.8054539348600598;0.0057918835853355746;0.8053771816289668
93.021167;1.0352279559885194;0.8332661062353905;0.8051407992131622;-0.021849580860280843;-0.02110849305388697;1.0348556880179667;10.000398566454773;0.8334666572744379;-0.0059939562020485055;-0.005993959388357812;0.8054525753920911;0.005791885118728346;0.8053772207235733
93.031167;1.0352281074376601;0.8332644278173573;0.8051401576049665;-0.021849580410054366;-0.02110849285988889;1.0348533744379675;10.000384048918978;0.8334675607470179;-0.005993955345455346;-0.005993958892692297;0.8054512753850916;0.005791885772382539;0.8053772930279065
93.041167;1.0352281736295847;0.833262823018939;0.8051394614254435;-0.02184957996609532;-0.021108492678068375;1.034851171145794;10.000370212342117;0.8334684793289073;-0.005993954492592003;-0.005993958379393297;0.8054500364558295;0.005791885556169779;0.8053774022668313
93.051167;1.035228153454083;0.8332612849164822;0.8051387169908613;-0.021849579528100013;-0.021108492508284334;1.0348490770128345;10.000357109771338;0.8334694097393546;-0.005993953642804968;-0.005993957849858817;0.8054488600989782;0.005791884485782475;0.8053775526111363
93.061167;1.0352280471248605;0.8332598080562557;0.8051379294399537;-0.021849579096277816;-0.02110849235046305;1.0348470909997864;10.000344798335991;0.8334703476735149;-0.005993952796507616;-0.005993957306098755;0.805447746681746;0.005791882582522967;0.8053777486630539
93.071167;1.035227856271469;0.8332583886596109;0.8051371029265253;-0.021849578671498036;-0.021108492204983148;1.0348452105951038;10.00033333625546;0.8334712889563559;-0.005993951955035715;-0.005993956751161474;0.8054466946102358;0.005791879874499758;0.8053779947054439
93.081167;1.0352275840266716;0.8332570249932642;0.8051362409220488;-0.02184957825487116;-0.02110849207284539;1.0348434310358263;10.000322770088868;0.8334722301984042;-0.005993951120129586;-0.005993956189054112;0.8054457003635712;0.005791876400128601;0.8053782935657624
93.091167;1.0352272342631292;0.8332557172023075;0.8051353460037116;-0.021849577847003403;-0.021108491955394743;1.0348417464726214;10.000313132593885;0.833473168652293;-0.005993950293986136;-0.005993955624266258;0.8054447590213395;0.005791872212966842;0.8053786457668513
93.101167;1.0352268111700405;0.8332544666896898;0.8051344205247967;-0.02184957744791009;-0.02110849185384862;1.0348401515863723;10.00030444813622;0.8334741017660586;-0.00599394947957531;-0.005993955061417425;0.8054438650770501;0.005791867379949382;0.8053790497251174
93.111167;1.0352263193025397;0.8332532756297438;0.8051334683795714;-0.021849577057638014;-0.021108491769107177;1.0348386417835624;10.000296735577056;0.8334750266177496;-0.005993948680530782;-0.005993954505134041;0.8054430134107505;0.005791861973291472;0.8053795023541224
93.121167;1.035225763187471;0.8332521463177994;0.8051324955809948;-0.02184957667682303;-0.02110849170181175;1.0348372121233025;10.00029001119617;0.8334759394368914;-0.005993947900772378;-0.0059939539597990464;0.8054421997026335;0.005791856065292117;0.8053799987829697
93.131167;1.035225146941077;0.8332510808585019;0.8051315082922439;-0.021849576306924922;-0.02110849165258665;1.0348358560480662;10.000284290219692;0.8334768354215845;-0.005993947144271102;-0.005993953429133478;0.8054414202037261;0.005791849724484902;0.8053805322233886
93.141167;1.0352244745746542;0.8332500816489538;0.8051305105612773;-0.02184957595000788;-0.021108491622300902;1.034834564934243;10.000279583178077;0.8334777092232187;-0.0059939464149396425;-0.005993952915951355;0.8054406715274489;0.005791843009555879;0.805381094853799
93.151167;1.0352237504076096;0.8332491517269704;0.8051295044679253;-0.02184957560821093;-0.02110849161202866;1.0348333295082484;10.00027588955114;0.8334785560852515;-0.005993945716295632;-0.005993952422235493;0.8054399504312334;0.00579183596543478;0.8053816784304743
93.161167;1.0352229791856289;0.8332482950141838;0.8051284916144054;-0.021849575283311724;-0.021108491622953106;1.0348321421975644;10.000273196155362;0.8334793721367676;-0.005993945050929164;-0.005993951949369896;0.8054392538408451;0.005791828625529272;0.8053822743119932
93.171167;1.035222166142076;0.8332475168673692;0.8051274735761501;-0.021849574976459295;-0.021108491656393957;1.0348309980570105;10.000271487101227;0.8334801528635002;-0.005993944420451649;-0.005993951498325541;0.8054385801620816;0.005791821017830856;0.8053828735954612
93.181167;1.0352213171219762;0.8332468241152732;0.805126451370637;-0.021849574688149662;-0.02110849171373326;1.0348298942935872;10.000270761385911;0.8334808916914141;-0.005993943826001465;-0.005993951069745987;0.8054379312829827;0.005791813170581583;0.805383467188462
93.191167;1.0352204385613202;0.8332462245921859;0.8051254251803238;-0.02184957441835656;-0.021108491796397132;1.0348288301160318;10.000271043340009;0.8334815809401086;-0.005993943268638698;-0.0059939506640257515;0.8054373129185035;0.005791805117530543;0.8053840458058154
93.201167;1.035219536924992;0.8332457266611154;0.8051243942968145;-0.021849574166647137;-0.021108491906148292;1.0348278069025738;10.000272376972337;0.8334822142508088;-0.005993942749535425;-0.0059939502813701005;0.8054367327936652;0.005791796901445316;0.8053846005806863
93.211167;1.035218617642419;0.8332453384373223;0.8051233570952175;-0.021849573932467222;-0.021108492045359858;1.034826827822515;10.000274809015743;0.8334827877864558;-0.005993942270359297;-0.005993949921735414;0.8054361984219149;0.005791788572447269;0.8053851239447
93.221167;1.0352176840840361;0.8332450669823178;0.8051223117428629;-0.021849573715471155;-0.021108492216714528;1.0348258966088766;10.00027836781865;0.8334832993531646;-0.005993941833676367;-0.005993949584884535;0.8054357155486932;0.005791780184969747;0.8053856095121505
93.231167;1.0352167373970875;0.8332449179086864;0.8051212570993249;-0.021849573515546707;-0.02110849242232503;1.0348250155038399;10.000283052921588;0.8334837472385285;-0.00599394144284019;-0.0059939492707361194;0.8054352872773686;0.005791771796778433;0.8053860509672481
93.241167;1.035215777763044;0.8332448950545351;0.8051201927569327;-0.021849573332684315;-0.021108492663024208;1.0348241840890295;10.000288848052518;0.833484130119197;-0.005993941101476097;-0.005993948979597872;0.8054349142191948;0.005791763466129959;0.8053864411721929
93.251167;1.035214806344889;0.8332449998746034;0.8051191189542651;-0.02184957316682935;-0.0211084929384497;1.0348234002491319;10.000295738541075;0.8334844471262358;-0.0059939408131840675;-0.0059939487119753465;0.8054345955922134;0.005791755245066954;0.8053867722278829
93.261167;1.0352138263363413;0.8332452310987895;0.8051180369888085;-0.021849573017630547;-0.021108493247596203;1.0348226616119154;10.000303711584756;0.8334846974047653;-0.005993940581468833;-0.005993948468128669;0.8054343298487562;0.005791747172813619;0.8053870361335862
93.271167;1.0352128422414295;0.8332455852342673;0.8051169494566365;-0.02184957288430851;-0.021108493589168945;1.0348219662889429;10.00031274769316;0.8334848800648689;-0.005993940409570444;-0.0059939482478054956;0.8054341145974856;0.005791739274492494;0.8053872254878706
93.281167;1.0352118583081173;0.8332460568073531;0.8051158600318813;-0.021849572766033717;-0.02110849396161061;1.0348213132412418;10.000322817758995;0.8334849946002991;-0.005993940300230745;-0.005993948050457767;0.8054339472897757;0.005791731567583863;0.8053873337286855
93.291167;1.0352108779742213;0.8332466378267982;0.8051147726447441;-0.02184957266259541;-0.021108494363047303;1.0348207024303226;10.000333888313254;0.8334850407248876;-0.005993940255374779;-0.005993947875570185;0.8054338264095517;0.005791724074055788;0.8053873546315008
93.301167;1.035209904180487;0.8332473181714212;0.8051136898004493;-0.021849572574640413;-0.021108494791330673;1.034820134661815;10.00034592893504;0.8334850177663978;-0.005993940275809849;-0.005993947722580715;0.8054337516268221;0.005791716826356334;0.805387282105776
93.311167;1.0352089392936827;0.833248087124599;0.8051126112268383;-0.021849572503222555;-0.021108495244171955;1.0348196106397811;10.000358913014065;0.8334849245861902;-0.0059939403613626496;-0.005993947590732171;0.8054337228049476;0.005791709858083316;0.8053871108960545
93.321167;1.035207985069062;0.8332489342369829;0.8051115340023886;-0.021849572449254277;-0.02110849571923674;1.0348191298743161;10.00037281252949;0.8334847604919152;-0.005993940511413829;-0.005993947479191629;0.8054337385431762;0.0057917031940668065;0.8053868372097917
93.331167;1.0352070424869098;0.8332498491208546;0.8051104534859077;-0.021849572413372594;-0.02110849621407934;1.0348186911006503;10.000387596707993;0.8334845264901284;-0.005993940725270094;-0.005993947387027686;0.8054337949458436;0.005791696854128695;0.8053864591592467
93.341167;1.0352061109839126;0.8332508214307075;0.8051093642858163;-0.02184957239598006;-0.021108496726046616;1.0348182936083297;10.000403232901252;0.8334842253409609;-0.0059939410020690845;-0.005993947313100265;0.8054338857349408;0.005791690857629918;0.8053859772978595
93.351167;1.0352051887128215;0.8332518415322097;0.8051082610195509;-0.021849572397277344;-0.021108497252499307;1.034817937967285;10.000419679893524;0.8334838606333987;-0.005993941340597956;-0.005993947256345232;0.8054340038413127;0.00579168521608613;0.8053853945967532
93.361167;1.0352042737450844;0.8332529010969388;0.8051071386527392;-0.021849572417406135;-0.021108497791324867;1.034817626448765;10.00043687958967;0.8334834361916896;-0.005993941739259669;-0.005993947216219296;0.8054341430696009;0.005791679924362917;0.8053847158459332
93.371167;1.0352033640431348;0.8332539933102537;0.8051059927074039;-0.021849572456560416;-0.021108498341143794;1.0348173632968278;10.000454757283167;0.8334829559488676;-0.005993942195920553;-0.005993947192665776;0.8054342989282534;0.005791674963428626;0.8053839470164972
93.381167;1.0352024567951816;0.8332551127807122;0.8051048194654857;-0.021849572514772105;-0.02110849890085024;1.0348171543503395;10.00047322636273;0.8334824245462621;-0.005993942707822295;-0.005993947185551435;0.8054344684523709;0.005791670309811554;0.8053830944702429
93.391167;1.0352015487137445;0.8332562548241702;0.805103615822037;-0.02184957259150689;-0.02110849946889325;1.0348170062507815;10.000492192327002;0.8334818484881483;-0.005993943271824918;-0.005993947194302422;0.8054346491467849;0.0057916659400825705;0.8053821642682983
93.401167;1.0352006368340958;0.8332574147498376;0.805102379108663;-0.021849572685701618;-0.021108500042976014;1.0348169254314448;10.000511560347688;0.8334812362023227;-0.005993943884713198;-0.005993947218242925;0.8054348382679948;0.0057916618289976735;0.8053811623371709
93.411167;1.0351997192715985;0.8332585880754473;0.805101107470768;-0.021849572796299708;-0.021108500620336958;1.0348169169985593;10.000531244975543;0.8334805963510022;-0.005993944543263215;-0.005993947257156771;0.8054350332553802;0.005791657948427948;0.8053800950234715
93.421167;1.0351987955853041;0.8332597707835685;0.8050998006505286;-0.021849572922569893;-0.02110850119824733;1.0348169843148471;10.000551168309046;0.8334799361375022;-0.0059939452440274064;-0.005993947311422428;0.805435232481738;0.005791654269697464;0.8053789692538952
93.431167;1.0351978661154637;0.8332609588292236;0.8050984605530891;-0.021849573064035926;-0.021108501774401538;1.03481712955254;10.000571245609994;0.8334792612876555;-0.005993945983153808;-0.0059939473817073275;0.8054354354952062;0.005791650763136893;0.8053777923541975
93.441167;1.0351969310103006;0.8332621476000268;0.8050970909179309;-0.021849573220440087;-0.021108502346991298;1.0348173542992862;10.00059137388066;0.8334785772197337;-0.005993946756448071;-0.005993947468583458;0.8054356423409393;0.005791647391587581;0.8053765713415008
93.451167;1.0351959898650454;0.8332633316794975;0.8050956962898408;-0.02184957339178902;-0.02110850291447005;1.0348176598400318;10.000611430301527;0.8334778899983469;-0.005993947559581803;-0.005993947572430688;0.805435852041614;0.005791644106867836;0.8053753120275083
93.461167;1.0351950414500555;0.8332645050485888;0.8050942813686948;-0.021849573578338617;-0.021108503475289298;1.0348180475252922;10.000631278224745;0.8334772060019475;-0.005993948388259797;-0.005993947693684834;0.8054360612891346;0.005791640857811351;0.8053740189282538
93.471167;1.0351940835786497;0.8332656621054108;0.8050928510819184;-0.02184957378046356;-0.02110850402759276;1.0348185190783532;10.000650779301822;0.8334765304996692;-0.005993949238164064;-0.005993947833026558;0.8054362640828165;0.005791637601424098;0.8053726958693443
93.481167;1.0351931140376194;0.8332667985506541;0.80509141049092;-0.021849573998357612;-0.02110850456896972;1.0348190765205472;10.000669808356808;0.8334758669674666;-0.005993950104863308;-0.005993947991272111;0.8054364526337711;0.005791634305051893;0.805371346592891
93.491167;1.0351921316285295;0.8332679108195509;0.805089964151696;-0.021849574231955788;-0.021108505096741614;1.0348197218431243;10.000688260110326;0.8334752179495303;-0.0059939509838982585;-0.005993948169090996;0.8054366193228687;0.005791630945073641;0.8053699751351435
93.501167;1.0351911356876973;0.8332689952118559;0.8050885158335986;-0.02184957448137205;-0.02110850560859227;1.0348204567679395;10.000706037061132;0.8334745860619178;-0.005993951870993275;-0.005993948366669844;0.8054367578028861;0.005791627507842051;0.8053685861777437
93.511167;1.035190124923552;0.8332700482157596;0.8050870688629127;-0.02184957474708767;-0.021108506102853315;1.0348212828730357;10.000723031118465;0.833473974009102;-0.005993952762354107;-0.005993948583567147;0.8054368624339875;0.005791623984299306;0.8053671855629099
93.521167;1.0351890973445055;0.833271066736201;0.8050856263043829;-0.021849575029385518;-0.021108506578397645;1.0348222020665405;10.000739126940891;0.8334733842285503;-0.005993953654857859;-0.00599394881896597;0.8054369280317729;0.00579162036129814;0.8053657801509797
93.531167;1.0351880514588498;0.8332720472624395;0.805084190550922;-0.021849575327659746;-0.021108507034522644;1.034823217098191;10.000754223750576;0.8334728187955521;-0.0059939545460557285;-0.005993949071948787;0.8054369507684647;0.005791616622172352;0.8053643767613663
93.541167;1.0351869873526764;0.8332729853868592;0.8050827625816573;-0.021849575640202273;-0.021108507470814955;1.0348243310582792;10.00076824646936;0.8334722793709611;-0.005993955434189436;-0.0059939493414438785;0.8054369287976922;0.00579161274723542;0.8053629818427872
93.551167;1.0351859063927284;0.8332738763407609;0.8050813415802002;-0.021849575964688926;-0.021108507886989175;1.034825545683843;10.000781143205126;0.8334717673174147;-0.005993956318165335;-0.005993949626290403;0.8054368621344924;0.005791608706109988;0.8053616021343993
93.561167;1.03518481026306;0.8332747159471247;0.8050799255291281;-0.021849576299083646;-0.021108508282883978;1.0348268603681818;10.000792881803031;0.8334712837544794;-0.005993957197423053;-0.005993949925718669;0.805436752733147;0.005791604459370602;0.8053602448256602
93.571167;1.0351837003531905;0.8332755018176371;0.8050785122299405;-0.02184957664211984;-0.021108508658366262;1.0348282722405577;10.000803446289959;0.8334708289757464;-0.005993958071846038;-0.005993950239800326;0.805436604748026;0.005791599972794347;0.8053589170130488
93.581167;1.0351825773912753;0.8332762340460349;0.8050770993505378;-0.021849576993151834;-0.02110850901296314;1.0348297759781728;10.000812837513644;0.8334704017778412;-0.005993958941610702;-0.005993950569532377;0.8054364241178041;0.005791595224389089;0.8053576249823544
93.591167;1.0351814416103382;0.8332769141429999;0.80507568388644;-0.02184957735186526;-0.021108509345709004;1.034831363764682;10.000821080289658;0.8334699996977875;-0.005993959807032482;-0.005993950916599533;0.8054362177255172;0.005791590199934621;0.805356373864232
93.601167;1.0351802933851002;0.8332775428278492;0.8050742626780966;-0.0218495777180768;-0.021108509655503545;1.034833026142766;10.000828225741154;0.83346962015003;-0.005993960668717452;-0.005993951282932968;0.8054359928501572;0.005791584889185213;0.8053551681359458
93.611167;1.0351791334112619;0.8332781188867768;0.8050728337577788;-0.021849578091579294;-0.02110850994158187;1.034834753452826;10.000834344261605;0.833469261474773;-0.005993961527695745;-0.005993951670212528;0.805435756462318;0.005791579287967385;0.8053540122126196
93.621167;1.0351779627088473;0.8332786396524497;0.8050713970605282;-0.02184957847202802;-0.0211085102035967;1.0348365376923772;10.000839516706918;0.8334689232000259;-0.005993962385383283;-0.005993952079483994;0.8054355142171205;0.005791573401355484;0.8053529102586154
93.631167;1.035176782639913;0.8332791015290318;0.8050699541485129;-0.021849578858867437;-0.02110851044140247;1.0348383738987035;10.000843823501942;0.8334686054979391;-0.005993963243688963;-0.005993952511123813;0.8054352704969339;0.005791567242565987;0.8053518655300771
93.641167;1.0351755940218514;0.833279500143093;0.8050685078783566;-0.021849579251221947;-0.021108510654878065;1.0348402595331998;10.000847332827723;0.8334683083306594;-0.005993964104914807;-0.005993952965045938;0.8054350295465205;0.005791560827938452;0.8053508797974508
93.651167;1.035174396377555;0.8332798311424063;0.8050670620821919;-0.02184957964771428;-0.02110851084377857;1.0348421919920405;10.000850101721381;0.8334680310241447;-0.005993964971128443;-0.0059939534408554596;0.8054347960546612;0.005791554172429996;0.8053499529100908
93.661167;1.0351731884551578;0.8332800915614729;0.8050656205416767;-0.021849580046500165;-0.021108511007806193;1.034844166286863;10.000852188290954;0.8334677721435292;-0.005993965843492578;-0.005993953938104393;0.8054345749214402;0.0057915472882924856;0.8053490827096573
93.671167;1.0351719684675835;0.8332802806572579;0.8050641864460097;-0.02184958044574049;-0.021108511147093816;1.0348461750463118;10.000853657118832;0.8334675290551143;-0.005993966722120584;-0.0059939544565974;0.8054343707281298;0.005791540182863459;0.8053482656193165
93.681167;1.035170733774585;0.8332803997556103;0.8050627635943931;-0.02184958084407004;-0.021108511262590734;1.0348482106669397;10.000854572038198;0.8334672977924147;-0.005993967606596883;-0.005993954996178645;0.8054341870061745;0.005791532853736104;0.805347497567453
93.691167;1.035169481376562;0.8332804515144935;0.80506135753431;-0.021849581240720943;-0.02110851135593998;1.0348502667842023;10.000854982999616;0.8334670741807587;-0.005993968496451228;-0.005993955556184942;0.8054340260556397;0.005791525291900363;0.80534677453733
93.701167;1.0351682088538834;0.8332804389917536;0.8050599749348297;-0.021849581635473667;-0.021108511429094166;1.034852337368688;10.000854919076627;0.8334668550851884;-0.005993969390907065;-0.005993956135453641;0.8054338896150977;0.00579151749469421;0.8053460922399528
93.711167;1.0351669149147518;0.8332803646948416;0.8050586226449543;-0.021849582028429296;-0.021108511484131936;1.0348544152067676;10.000854394665582;0.8334666381632777;-0.005993970288520095;-0.005993956732828855;0.805433779481939;0.005791509470689145;0.8053454457922263
