time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.721167;1.0351655997027875;0.8332802301050968;0.8050573077984228;-0.021849582419768757;-0.02110851152341697;1.0348564916808323;10.000853417394291;0.833466421234491;-0.005993971187298086;-0.005993957347406407;0.805433697754089;0.0057915012282817036;0.8053448308945519
93.731167;1.0351642648371402;0.8332800360080783;0.8050560381653199;-0.02184958280991027;-0.021108511549628606;1.034858557616367;10.000851989182538;0.8334662031459188;-0.005993972084992264;-0.005993957978536756;0.8054336469272769;0.005791492761537421;0.8053442456576095
93.741167;1.0351629131757358;0.8332797831406099;0.8050548216020348;-0.021849583199762025;-0.02110851156529248;1.0348606045402187;10.000850108004279;0.8334659849393703;-0.005993972979477083;-0.005993958625901408;0.8054336300474733;0.005791484048511048;0.8053436910774927
93.751167;1.0351615491654398;0.8332794728864966;0.8050536647311664;-0.021849583590615944;-0.02110851157234839;1.0348626258843554;10.000847770071;0.8334657692457766;-0.005993973869110259;-0.005993959289599859;0.8054336510276479;0.005791475059949227;0.8053431698251718
93.761167;1.0351601796414696;0.8332791078958435;0.8050525722629759;-0.021849583983931314;-0.02110851157227534;1.0348646175444898;10.000844969719727;0.833465558895475;-0.005993974752725754;-0.005993959970233435;0.8054337147242175;0.005791465765370296;0.8053426846721194
93.771167;1.0351588133761234;0.8332786918649101;0.8050515470750826;-0.02184958438120231;-0.02110851156637959;1.034866577498361;10.00084170174029;0.8334653565013521;-0.005993975629429009;-0.00599396066875514;0.8054338262559011;0.0057914561364283195;0.805342237687031
93.781167;1.0351574592476458;0.8332782285460779;0.8050505901807619;-0.021849584783787904;-0.0211085115559664;1.034868504564878;10.000837962364837;0.8334651647390934;-0.005993976498440478;-0.005993961385836317;0.8054339893930231;0.005791446153117298;0.8053418302318748
93.791167;1.0351561247955212;0.8332777209993503;0.8050497009359426;-0.021849585192758383;-0.021108511542489095;1.0348703965427384;10.000833746879374;0.8334649866321711;-0.00599397735910838;-0.005993962121370935;0.8054342052231992;0.005791435807354788;0.8053414638209755
93.801167;1.035154816430962;0.8332771718149955;0.8050488772810483;-0.021849585608939483;-0.021108511527559076;1.034872248615548;10.000829048436898;0.8334648258588008;-0.0059939782112683315;-0.005993962874749506;0.8054344727943487;0.005791425099276796;0.805341140996065
93.811167;1.035153540509742;0.833276583902965;0.8050481156815386;-0.021849586033189983;-0.021108511512903452;1.0348740534669374;10.000823856832218;0.8334646868810714;-0.005993979055496168;-0.0059939636453958745;0.8054347910186704;0.005791414029093035;0.8053408647223224
93.821167;1.035152303146;0.8332759602734437;0.8050474115865465;-0.021849586466659063;-0.02110851150031258;1.0348758026155642;10.000818157196406;0.8334645746036063;-0.005993979892728553;-0.005993964432801001;0.805435159737977;0.005791402590482445;0.8053406373074837
93.831167;1.0351511089518786;0.8332753027871728;0.8050467601561565;-0.021849586910781718;-0.021108511491504955;1.0348774871048358;10.000811931253454;0.8334644939721128;-0.005993980723746877;-0.005993965236212557;0.8054355795889917;0.005791390769643575;0.8053404600673401
93.841167;1.0351499609383785;0.8332746116773018;0.8050461567115875;-0.021849587367115245;-0.02110851148821578;1.0348790975507256;10.000805162189854;0.8334644499425037;-0.005993981549195902;-0.005993966054709067;0.805436051760515;0.005791378547463667;0.8053403328391388
93.851167;1.0351488617538223;0.8332738858765714;0.8050455971982935;-0.021849587837200004;-0.02110851149250526;1.03488062439433;10.000797840675375;0.8334644476890061;-0.00599398236989065;-0.005993966887734655;0.8054365780641304;0.005791365902250983;0.8053402534860518
93.861167;1.0351478147854787;0.8332731229651835;0.8050450779961804;-0.021849588322523962;-0.02110851150682619;1.0348820578152904;10.000789968355987;0.8334644924945426;-0.005993983186922854;-0.005993967735418479;0.8054371608395672;0.005791352815112781;0.8053402182619098
93.871167;1.0351468245838842;0.833272319392317;0.8050445950416948;-0.021849588824444422;-0.02110851153381624;1.0348833868212022;10.00078155881235;0.8334645890895073;-0.00599398400147155;-0.0059939685983581275;0.8054378022553795;0.005791339278832231;0.8053402222416571
93.881167;1.0351458965672684;0.8332714713480586;0.805044143663883;-0.02184958934391084;-0.02110851157604169;1.0348845989051092;10.000772639933738;0.8334647412884644;-0.0059939848143413235;-0.005993969477102123;0.80543850367409;0.00579132530518255;0.805340259294908
93.891167;1.0351450361973047;0.8332705748633208;0.805043719199574;-0.021849589881247074;-0.02110851163572188;1.0348856815922176;10.000763259682527;0.8334649521165111;-0.0059939856255600095;-0.005993970371511491;0.8054392661388112;0.00579131092277076;0.8053403230508959
93.901167;1.0351442483971967;0.8332696250835466;0.8050433175927214;-0.02184959043620604;-0.021108511714560862;1.0348866247584525;10.00075347912901;0.8334652235841971;-0.005993986434525614;-0.005993971280307428;0.8054400912941111;0.005791296167920842;0.8053404093134298
93.911167;1.035143537251802;0.8332686160800065;0.8050429354055053;-0.02184959100818176;-0.021108511813973527;1.0348874215753368;10.000743344406661;0.8334655564680464;-0.005993987240610402;-0.005993972201277613;0.8054409816598187;0.005791281079921069;0.8053405172516314
93.921167;1.0351429056991672;0.8332675416323282;0.8050425690319192;-0.021849591596335576;-0.02110851193563957;1.034888067800617;10.00073286554154;0.8334659506854584;-0.00599398804364355;-0.005993973131779415;0.8054419400460572;0.005791265699889117;0.8053406480457899
93.931167;1.0351423555018762;0.8332663961589971;0.8050422142884796;-0.02184959219951637;-0.021108512081619474;1.0348885609647305;10.000722023702718;0.833466405776221;-0.0059939888438661085;-0.005993974068889629;0.805442968099145;0.005791250064524752;0.8053408032337597
93.941167;1.0351418872542444;0.8332651749326048;0.8050418671562263;-0.02184959281623954;-0.021108512253635855;1.034888900379372;10.000710794342568;0.8334669210098415;-0.005993989641573111;-0.005993975009486924;0.8054440652018046;0.0057912341983610725;0.8053409841360237
93.951167;1.0351414999451367;0.8332638739627761;0.805041524682055;-0.02184959344480906;-0.02110851245235361;1.0348890872164755;10.00069916222593;0.8334674949229761;-0.005993990436859728;-0.005993975950644756;0.8054452288888732;0.005791218113846655;0.8053411916434309
93.961167;1.0351411909052097;0.833262490156318;0.8050411853397943;-0.02184959408326134;-0.021108512677499518;1.03488912410761;10.000687119223029;0.8334681249962792;-0.005993991229422559;-0.005993976889984412;0.8054464558516959;0.005791201817866861;0.8053414257271186
93.971167;1.0351409570743677;0.8332610217374005;0.8050408489023743;-0.02184959472923717;-0.0211085129284903;1.034889015325565;10.000674661977657;0.8334688081633013;-0.005993992018475917;-0.00599397782568815;0.8054477423525257;0.005791185318453201;0.805341684954436
93.981167;1.0351407960054484;0.8332594689730416;0.8050405155965479;-0.02184959538013369;-0.02110851320474435;1.0348887675869785;10.000661802606357;0.8334695409579134;-0.005993992803132864;-0.005993978756342406;0.8054490840447285;0.005791168630594992;0.8053419668085888
93.991167;1.0351407052036738;0.8332578351477735;0.8050401847443367;-0.02184959603320059;-0.0211085135055154;1.034888389963449;10.000648576788244;0.8334703187347713;-0.00599399358299221;-0.005993979680732174;0.8054504758262053;0.0057911517767362366;0.8053422687372268
94.001167;1.035140681232704;0.8332561268997225;0.8050398538917599;-0.02184959668538151;-0.021108513829767837;1.034887893064652;10.000635036174858;0.8334711353395046;-0.00599399435832543;-0.005993980597551878;0.8054519122311072;0.005791134774236213;0.8053425888507708
94.011167;1.0351407194787632;0.8332543526845524;0.8050395193211933;-0.021849597333414877;-0.021108514176322146;1.0348872882721147;10.000621233832003;0.8334719839097701;-0.005993995129933071;-0.005993981505279663;0.8054533878910564;0.005791117618456244;0.805342925541554
94.021167;1.0351408142211989;0.8332525202017954;0.8050391776286027;-0.021849597974238657;-0.021108514543984623;1.0348865865180794;10.000607213329479;0.8334728579860572;-0.005993995899123346;-0.005993982402326594;0.8054548972758778;0.005791100281609523;0.8053432764783025
94.031167;1.035140958983328;0.833250635406753;0.8050388266060113;-0.021849598605080463;-0.02110851493175185;1.0348857971036343;10.000593003305674;0.8334737519247755;-0.005993996667593841;-0.005993983287052021;0.8054564339805699;0.0057910827279889525;0.8053436378751908
94.041167;1.0351411469312337;0.8332487034712946;0.8050384644822419;-0.021849599223122396;-0.02110851533923534;1.0348849283943569;10.000578619191565;0.8334746609790384;-0.005993997436922603;-0.005993984157666816;0.8054579900375568;0.005791064927542464;0.8053440042212896
94.051167;1.0351413711671242;0.8332467296945469;0.8050380884347161;-0.021849599825366085;-0.02110851576670275;1.0348839901733982;10.000564073964496;0.8334755817899236;-0.005993998208286048;-0.005993985012477375;0.8054595553780378;0.005791046861415253;0.8053443683489494
94.061167;1.0351416245159901;0.8332447195503964;0.8050376937479239;-0.021849600408999862;-0.021108516214603225;1.034882994957621;10.000549388005773;0.83347651239689;-0.005993998982768153;-0.005993985850092192;0.8054611182177881;0.0057910285257499845;0.8053447217381393
94.071167;1.0351418984083027;0.8332426781995248;0.8050372744129942;-0.021849600971830044;-0.02110851668312139;1.0348819571881747;10.000534590987776;0.8334774514510996;-0.00599399976161416;-0.005993986669089798;0.8054626667120994;0.0057910099322177845;0.8053450547398945
94.081167;1.0351421824556404;0.8332406097400966;0.8050368245504471;-0.021849601512342654;-0.021108517171719392;1.0348808915713288;10.000519723650564;0.8334783979974397;-0.005994000545959002;-0.005993987467662264;0.8054641906609467;0.005790991103202178;0.8053453568605369
94.091167;1.0351424660649229;0.8332385172373293;0.8050363395300079;-0.02184960202936126;-0.02110851767880226;1.0348798117683478;10.000504837326396;0.8334793520341705;-0.005994001336399952;-0.005993988243781539;0.8054656823398965;0.005790972068409399;0.805345617520986
94.101167;1.0351427404759437;0.8332364038047897;0.8050358164088086;-0.021849602521644623;-0.021108518202044693;1.0348787301636395;10.000489982143794;0.8334803148148663;-0.005994002132836741;-0.00599398899570847;0.8054671366586772;0.005790952864256779;0.8053458270580817
94.111167;1.0351429995116297;0.8332342732179953;0.8050352536609813;-0.02184960298786587;-0.02110851873895854;1.0348776581570451;10.00047519581547;0.8334812883926663;-0.005994002934399849;-0.005993989722277061;0.8054685506451722;0.005790933532155502;0.8053459778601514
94.121167;1.0351432392088478;0.833232129568778;0.8050346503833989;-0.02184960342698481;-0.02110851928712701;1.0348766061739798;10.000460504860794;0.8334822750620066;-0.005994003739381741;-0.005993990422537886;0.8054699223240291;0.005790914116504322;0.8053460654008441
94.131167;1.035143457070665;0.8332299768836352;0.8050340054446368;-0.02184960383844709;-0.021108519844332596;1.0348755840537847;10.000445927130814;0.8334832776169073;-0.005994004545563607;-0.005993991095313581;0.805471250028722;0.00579089466494768;0.8053460879224238
94.141167;1.0351436511654462;0.8332278190445563;0.8050333175083321;-0.02184960422190855;-0.021108520408488908;1.0348746012894874;10.000431468076407;0.8334842996143468;-0.005994005350845567;-0.005993991739468211;0.8054725326445055;0.005790875228361818;0.8053460449356465
94.151167;1.0351438190148852;0.8332256598417485;0.8050325861129828;-0.021849604577012786;-0.021108520977184273;1.0348736665615252;10.000417120054143;0.8334853447679089;-0.005994006153403235;-0.00599399235445365;0.8054737696767298;0.005790855856517339;0.8053459363464371
94.161167;1.035143957159052;0.8332235027577716;0.8050318124846793;-0.021849604903557675;-0.021108521547455558;1.034872787979756;10.00040286825885;0.8334864164853512;-0.0059940069512228545;-0.005993992940350169;0.8054749603257316;0.005790836595791622;0.8053457627278846
94.171167;1.035144062448412;0.8332213502097106;0.8050309995222652;-0.02184960520153305;-0.021108522116190357;1.0348719738661853;10.000388693636078;0.8334875180356031;-0.005994007741885569;-0.00599399349749633;0.8054761024607884;0.005790817494393254;0.8053455257738689
94.181167;1.0351441340605902;0.8332192029217723;0.805030151396144;-0.02184960547073262;-0.02110852268070217;1.0348712331808059;10.00037457209741;0.8334886523610681;-0.005994008523000248;-0.005993994026100002;0.8054771926825207;0.005790798605020285;0.8053452277282379
94.191167;1.035144174379362;0.8332170600683477;0.805029272870885;-0.021849605710503473;-0.021108523238881693;1.0348705757332237;10.00036048032643;0.8334898212993526;-0.0059940092926737566;-0.005993994526001128;0.8054782270951358;0.005790779977695349;0.8053448702990984
94.201167;1.0351441890825601;0.833214920016523;0.805028368834899;-0.02184960592007046;-0.02110852378881994;1.0348700116638074;10.000346409598176;0.8334910253088634;-0.005994010049509004;-0.005993994996757738;0.8054792020180532;0.005790761650771029;0.8053444547004349
94.211167;1.03514418730609;0.8332127813991177;0.8050274447099344;-0.02184960609892383;-0.02110852432849708;1.0348695504343586;10.000332377020786;0.8334922639455403;-0.00599401079224176;-0.005993995438041395;0.8054801147907599;0.005790743648497332;0.8053439820889591
94.221167;1.0351441805968786;0.8332106442221334;0.8050265068306647;-0.021849606246674154;-0.02110852485591852;1.034869200574019;10.000318425740755;0.8334935360555359;-0.005994011519413179;-0.005993995850047211;0.8054809642968545;0.005790725985782935;0.8053434532204378
94.231167;1.035144180529579;0.8332085104130643;0.8050255616902373;-0.021849606362683207;-0.021108525369218527;1.0348689698533728;10.000304618120431;0.8334948391101826;-0.005994012229323546;-0.005993996233662029;0.8054817503242471;0.005790708676684594;0.80534286841663
94.241167;1.0351441972951003;0.833206383448506;0.8050246152461763;-0.021849606446133405;-0.02110852586649137;1.0348688643365767;10.000291028527435;0.8334961682423281;-0.005994012920136971;-0.005993996590291321;0.8054824719709082;0.005790691739896706;0.805342228240065
94.251167;1.0351442399629278;0.8332042674617159;0.8050236732162424;-0.02184960649661711;-0.021108526345720035;1.0348688868234839;10.000277735223806;0.8334975163086663;-0.0059940135899920295;-0.005993996921512447;0.8054831267409471;0.005790675193919864;0.8053415333257061
94.261167;1.0351443169852137;0.8332021669827174;0.805022741121174;-0.021849606514523175;-0.021108526804825414;1.0348690372012483;10.000264808136135;0.8334988751192576;-0.00599401423714724;-0.005993997228966779;0.8054837115553546;0.005790659042291472;0.8053407831080307
94.271167;1.0351444360351632;0.8332000878677798;0.8050218236209291;-0.021849606500832456;-0.021108527241692657;1.0348693141673317;10.000252302770665;0.8335002365202832;-0.005994014860044278;-0.005993997514624375;0.8054842242945095;0.005790643265241381;0.8053399754116288
94.281167;1.0351446038313037;0.8331980378627021;0.8050209243249891;-0.021849606456839008;-0.02110852765427433;1.0348697154326911;10.000240270289497;0.8335015928917567;-0.005994015457181415;-0.005993997780877584;0.805484663850722;0.005790627830734265;0.805339107827586
94.291167;1.0351448265608663;0.8331960256882234;0.8050200462620454;-0.02184960638409356;-0.021108528040803223;1.0348702371092409;10.000228764514675;0.8335029369478582;-0.005994016026886455;-0.00599399803006771;0.8054850291497724;0.005790612708836583;0.8053381796164155
94.301167;1.0351451102443838;0.8331940601126506;0.8050191923689785;-0.02184960628438713;-0.021108528400147923;1.0348708745983062;10.000217832399551;0.8335042609847759;-0.005994016567192686;-0.005993998264056267;0.8054853190311216;0.005790597875202267;0.8053371928803236
94.311167;1.0351454607158694;0.8331921500209504;0.8050183662080153;-0.02184960615969668;-0.0211085287319834;1.0348716240084692;10.000207507536874;0.8335055569870014;-0.005994017075900355;-0.005993998484386067;0.8054855332186448;0.005790583315659692;0.8053361527175714
94.321167;1.0351458833249327;0.8331903045958703;0.8050175720800181;-0.02184960601202433;-0.02110852903631463;1.0348724826077775;10.000197819791861;0.8335068177211942;-0.005994017550777333;-0.005993998692715842;0.8054856728743804;0.005790569033547958;0.8053350664565807
94.331167;1.0351463821622569;0.8331885326043147;0.8050168130151821;-0.02184960584312156;-0.02110852931283108;1.034873449111614;10.000188806974554;0.83350803746612;-0.005994017989910348;-0.005993998891089522;0.8054857403400122;0.005790555044873137;0.8053339423642022
94.341167;1.0351469596500966;0.8331868410843967;0.8050160886225991;-0.021849605654371478;-0.02110852956082537;1.0348745238206738;10.00018051628925;0.8335092121543014;-0.005994018392015928;-0.005993999081895191;0.8054857387890281;0.005790541362364171;0.8053327886517866
94.351167;1.0351476174793208;0.8331852349462523;0.8050153959378479;-0.021849605446820457;-0.021108529779511973;1.0348757075601356;10.000173003071437;0.833510339417439;-0.0059940187564735;-0.0059939992677318175;0.8054856714084416;0.005790527984044304;0.805331613325695
94.361167;1.0351483578694711;0.8331837181772201;0.8050147318868914;-0.02184960522106272;-0.02110852996837745;1.03487700024093;10.000166331789496;0.8335114184710952;-0.005994019083228625;-0.00599399945155822;0.8054855398885202;0.005790514897111602;0.80533042437434
94.371167;1.0351491837861573;0.8331822955685968;0.805014094176158;-0.02184960497717983;-0.02110853012754759;1.034878400756935;10.000160569035852;0.833512449639668;-0.00599401937269149;-0.005993999636804102;0.8054853437226698;0.00579050209264239;0.8053292294497274
94.381167;1.035150098323604;0.8331809731387131;0.8050134807113521;-0.021849604714950854;-0.021108530257937585;1.0348799081925961;10.000155770965655;0.8335134342158133;-0.005994019625459513;-0.005993999826834969;0.8054850809175936;0.0057904895758769;0.805328035504286
94.391167;1.0351511037187229;0.8331797568927904;0.8050128891487851;-0.021849604434090335;-0.021108530361025724;1.0348815225423946;10.000151985168362;0.8335143751162634;-0.005994019841940267;-0.005994000024098107;0.8054847487940685;0.005790477366325242;0.8053268491026899
94.401167;1.035152200303148;0.8331786518133345;0.8050123165729229;-0.02184960413441168;-0.021108530438603935;1.0348832444418272;10.000149264595448;0.8335152769224177;-0.0059940200222174935;-0.005994000229781193;0.8054843442990647;0.0057904654937544035;0.8053256768497064
94.411167;1.0351533863646731;0.8331776622644159;0.8050117590715634;-0.021849603816032074;-0.02110853049264732;1.0348850754160508;10.000147670554815;0.8335161445690303;-0.005994020166213012;-0.005994000444138238;0.8054838641745968;0.005790453993759541;0.8053245255247127
94.421167;1.0351546591617014;0.8331767928974818;0.8050112121501982;-0.021849603479676485;-0.021108530525165998;1.0348870186109023;10.000147262299574;0.8335169821964102;-0.005994020273903124;-0.0059940006669295795;0.8054833049137851;0.0057904429024652326;0.8053234018590092
94.431167;1.035156015640049;0.8331760487055101;0.8050106720118188;-0.021849603126899316;-0.02110853053815255;1.034889078468802;10.00014809128103;0.8335177926388133;-0.005994020345428669;-0.005994000897536868;0.805482662500502;0.005790432251366337;0.8053223119626839
94.441167;1.0351574518807958;0.83317543419719;0.8050101363014082;-0.021849602759879277;-0.021108530533583983;1.0348912592375135;10.000150203544212;0.8335185770031597;-0.005994020381070244;-0.005994001134917811;0.8054819323670148;0.0057904220642157524;0.8053212608962076
94.451167;1.0351589623639104;0.833174952891588;0.8050096040229654;-0.02184960238083597;-0.02110853051322999;1.0348935638581582;10.000153639367875;0.8335193353537556;-0.005994020381095203;-0.005994001377713745;0.8054811098241811;0.005790412356396333;0.8053202524635062
94.461167;1.035160540008831;0.8331746073753289;0.8050090754870111;-0.02184960199155503;-0.021108530478465462;1.0348959944127551;10.00015843471099;0.8335200687249362;-0.005994020345690238;-0.005994001624530056;0.8054801906251526;0.005790403135267766;0.8053192893683766
94.471167;1.0351621766535448;0.833174399263485;0.8050085520944543;-0.021849601593266234;-0.02110853043040081;1.0348985528847412;10.000164625902507;0.8335207803668468;-0.005994020274997391;-0.005994001874144794;0.8054791712876063;0.005790394398800158;0.8053183739623614
94.481167;1.035163864077344;0.8331743290326121;0.8050080354423546;-0.02184960118670891;-0.02110853037003383;1.034901240336495;10.000172243600511;0.8335214747894489;-0.005994020169102562;-0.005994002125353925;0.8054780492386406;0.00579038613615721;0.8053175090275103
94.491167;1.0351655950492427;0.833174395789826;0.8050075265749993;-0.02184960077214827;-0.0211085302981189;1.0349040552736704;10.00018130518497;0.8335221556413219;-0.005994020028283962;-0.0059940023767690274;0.8054768229117917;0.005790378334912286;0.8053166982139935
94.501167;1.0351673630382698;0.8331745967833232;0.805007025783219;-0.021849600349456936;-0.021108530215031757;1.034906992935053;10.000191824616804;0.8335228245975972;-0.005994019853345851;-0.005994002627051742;0.805475491737042;0.005790370986872263;0.8053159459282884
94.511167;1.0351691615008987;0.8331749271286937;0.8050065323223153;-0.021849599918442156;-0.02110853012085707;1.034910045353237;10.000203823531033;0.8335234818432051;-0.005994019645426252;-0.005994002875401822;0.8054740558125141;0.005790364085024581;0.8053152564614866
94.521167;1.0351709844993202;0.8331753803261287;0.805006044487049;-0.02184959947895792;-0.02110853001553326;1.0349132016330196;10.000217318618736;0.8335241268187635;-0.005994019405619601;-0.005994003121728071;0.8054725154511755;0.005790357616258094;0.8053146330197707
94.531167;1.0351728275918037;0.8331759490942865;0.8050055604930919;-0.021849599030846177;-0.021108529898870663;1.0349164490332048;10.0002323052568;0.8335247584412642;-0.00599401913495772;-0.0059940033662129796;0.8054708711622522;0.005790351556951148;0.8053140775229213
94.541167;1.0351746873985939;0.8331766257953782;0.8050050793196141;-0.021849598574303696;-0.02110852977047592;1.0349197745012695;10.000248766010639;0.8335253753992048;-0.005994018834627695;-0.005994003608732217;0.8054691239665693;0.005790345873719555;0.8053135907829339
94.551167;1.0351765603054288;0.8331774023634424;0.8050046006967061;-0.02184959811014751;-0.021108529629767444;1.0349231655421376;10.000266685402723;0.8335259767063884;-0.005994018506013029;-0.00599400384886913;0.8054672758232416;0.005790340526592505;0.8053131724283191
94.561167;1.0351784413227958;0.8331782704935301;0.8050041245896582;-0.021849597639399133;-0.021108529476005118;1.034926610423955;10.000286050899884;0.8335265618348823;-0.005994018150450261;-0.005994004086429203;0.8054653298034498;0.0057903354727809634;0.8053128207363499
94.571167;1.0351803238211592;0.83317922234818;0.8050036512405484;-0.021849597162874695;-0.021108529308030487;1.0349300980434293;10.000306851120214;0.833527130556213;-0.005994017769043989;-0.00599400432170684;0.8054632898674704;0.005790330670061591;0.8053125328605322
94.581167;1.0351822005224989;0.8331802514139725;0.8050031821357373;-0.021849596681277096;-0.021108529123945553;1.0349336173505332;10.000329074076694;0.833527683321801;-0.005994017362834839;-0.0059940045552658895;0.8054611607786597;0.005790326077134811;0.8053123054386195
94.591167;1.0351840647706838;0.8331813533524344;0.8050027205558419;-0.02184959619544122;-0.021108528921304926;1.0349371574433737;10.00035270162102;0.8335282217030262;-0.005994016932952051;-0.00599400478757381;0.8054589480502936;0.005790321653682331;0.8053121350123441
94.601167;1.0351859106852157;0.8331825263701811;0.8050022704058674;-0.02184959570632508;-0.02110852869773219;1.0349407092203289;10.000377704753927;0.8335287482934922;-0.0059940164803347915;-0.005994005018722083;0.8054566578335606;0.00579031736318754;0.8053120180901105
94.611167;1.0351877324189154;0.8331837704124397;0.8050018342518255;-0.021849595214792124;-0.021108528451361613;1.0349442668864117;10.000404044934754;0.8335292667904611;-0.0059940160055191125;-0.005994005248539167;0.80545429714365;0.005790313175101524;0.8053119514796763
94.621167;1.035189524442954;0.8331850856888292;0.8050014128244102;-0.021849594721582762;-0.021108528180930702;1.0349478273776036;10.00043168076727;0.8335297818220725;-0.005994015508918895;-0.005994005477180764;0.8054518739074412;0.0057903090673423335;0.8053119328087478
94.631167;1.0351912826852938;0.8331864719038339;0.8050010063959937;-0.0218495942275929;-0.021108527885903373;1.0349513885957948;10.000460572756122;0.8335302979924034;-0.005994014990975094;-0.005994005705539309;0.8054493966340311;0.0057903050322429764;0.8053119601807194
94.641167;1.0351930040988404;0.8331879283348931;0.8050006160142159;-0.021849593734053152;-0.021108527566818257;1.0349549486611689;10.000490683374453;0.8335308196029908;-0.005994014451781654;-0.005994005934971554;0.8054468744156931;0.005790301078078613;0.8053120313900456
94.651167;1.035194685752379;0.8331894540505884;0.8050002430127319;-0.02184959324245893;-0.021108527225336387;1.0349585064878257;10.000521975025839;0.8335313509945806;-0.0059940138908930575;-0.0059940061667178215;0.8054443170917799;0.005790297218314426;0.8053121442120152
94.661167;1.0351963256594534;0.8331910480962964;0.8049998879238981;-0.02184959275452845;-0.021108526863602477;1.034962062176351;10.000554408997209;0.8335318959894517;-0.005994013307835804;-0.0059940064015893075;0.8054417346497221;0.005790293457469947;0.8053122969335555
94.671167;1.0351979231546393;0.8331927097935955;0.8049995509020476;-0.021849592272208788;-0.02110852648364281;1.0349656164403171;10.000587947348839;0.8335324568470609;-0.005994012702800279;-0.005994006640042561;0.8054391357593245;0.005790289787945365;0.8053124878717455
94.681167;1.035199477732551;0.8331944389993136;0.804999233159234;-0.021849591797570376;-0.021108526087381868;1.0349691698946988;10.000622549096796;0.8335330343699726;-0.0059940120767476655;-0.005994006882574349;0.8054365267480228;0.005790286196596073;0.8053127149478833
94.691167;1.035200988839714;0.833196235672638;0.8049989376746838;-0.021849591332639768;-0.02110852567676837;1.0349727230977894;10.000658158313417;0.8335336291338437;-0.005994011430859015;-0.0059940071300878285;0.8054339121257498;0.0057902826698753886;0.8053129757288527
94.701167;1.0352024563486177;0.8331980990868294;0.8049986695019975;-0.02184959087923191;-0.02110852525376073;1.0349762769433484;10.000694696960796;0.8335342418473887;-0.00599401076596188;-0.005994007383766488;0.8054312959995381;0.005790279194153313;0.8053132672278798
94.711167;1.035203879803449;0.8332000277972325;0.8049984360119866;-0.02184959043880888;-0.021108524820475687;1.0349798321869348;10.000732065774919;0.8335348723817223;-0.005994010082557106;-0.005994007644765982;0.8054286832018376;0.005790275755328789;0.8053135857253125
94.721167;1.035205257472373;0.8332020200758599;0.8049982459975047;-0.021849590012497606;-0.021108524379419555;1.0349833875183274;10.000770151631041;0.8335355190444081;-0.005994009381240298;-0.00599400791405106;0.8054260795739805;0.005790272339477272;0.8053139268541807
94.731167;1.0352065862634496;0.8332040737907017;0.8049981082995946;-0.02184958960109573;-0.021108523933496368;1.0349869376688081;10.000808842576408;0.8335361789909665;-0.005994008662835437;-0.005994008192127622;0.8054234915069121;0.005790268932838392;0.8053142855984196
94.741167;1.0352078619668483;0.8332061856459604;0.8049980314963919;-0.021849589204766644;-0.021108523485718966;1.0349904735525297;10.000848040683637;0.8335368493340055;-0.005994007928238495;-0.00599400847890939;0.8054209252759272;0.005790265521426124;0.8053146564355368
94.751167;1.035209080112955;0.8332083507670797;0.8049980236439747;-0.02184958882278978;-0.021108523038883043;1.034993984037923;10.000887662082391;0.8335375276493813;-0.005994007178403381;-0.005994008773994794;0.8054183864159987;0.00579026209044245;0.8053150340544439
94.761167;1.0352102369281388;0.8332105629331299;0.8049980910843567;-0.021849588453842272;-0.021108522595470462;1.0349974581475037;10.000927625704705;0.8335382116328712;-0.005994006414544331;-0.005994009076961738;0.8054158796893988;0.0057902586217659325;0.8053154142232741
94.771167;1.035211329063205;0.8332128146386373;0.804998237789587;-0.021849588096516794;-0.021108522157613333;1.035000887225566;10.000967839608386;0.8335388991107858;-0.005994005638339154;-0.0059940093875225165;0.8054134099674223;0.005790255092683803;0.8053157944824193
94.781167;1.0352123530217892;0.83321509717675;0.8049984657380135;-0.021849587749598935;-0.021108521726998692;1.0350042659081227;10.001008199233448;0.8335395884454749;-0.0059940048517938115;-0.0059940097055608465;0.8054109825391683;0.0057902514805727;0.8053161746221971
94.791167;1.0352133052115784;0.8332174010996032;0.804998775203249;-0.021849587412167294;-0.021108521305019865;1.0350075912662866;10.001048600190076;0.833540278798278;-0.00599400405685906;-0.005994010030959913;0.8054086021692632;0.00579024776956636;0.80531655615331
94.801167;1.035214182153353;0.8332197167799437;0.8049991649524524;-0.021849587083691006;-0.021108520893071286;1.035010861652272;10.001088946598596;0.8335409704111145;-0.005994003255340389;-0.005994010363392906;0.8054062727865551;0.0057902439534801235;0.8053169406929851
94.811167;1.0352149806666444;0.8332220352058843;0.8049996324799421;-0.02184958676406056;-0.02110852049247474;1.035014076125032;10.001129147992662;0.8335416644414997;-0.0059940024491000705;-0.005994010702278324;0.8054039984177992;0.005790240037329753;0.8053173289936072
94.821167;1.0352156976357936;0.8332243486636811;0.8050001738216078;-0.02184958645354237;-0.021108520104159208;1.0350172335926429;10.00116912013802;0.8335423623523742;-0.00599400164015257;-0.005994011046874325;0.8054017832832244;0.005790236038131182;0.8053177213298839
94.831167;1.0352163297618253;0.833226650651963;0.8050007833972916;-0.021849586152645352;-0.02110851972865171;1.0350203319194564;10.001208795032506;0.8335430658990711;-0.005994000830588872;-0.005994011396346303;0.8053996303791668;0.005790231980473202;0.8053181178774601
94.841167;1.0352168739791678;0.8332289349630273;0.8050014546146519;-0.02184958586186255;-0.021108519366337165;1.0350233680545455;10.001248123139865;0.8335437774378353;-0.005994000022435649;-0.005994011749830191;0.8053975405523538;0.00579022789113072;0.8053185185516569
94.851167;1.0352173277542236;0.8332311945930622;0.8050021808948521;-0.02184958558147969;-0.021108519017720862;1.035026338989191;10.001287063304423;0.833544499754035;-0.0059939992176456704;-0.0059940121066372806;0.8053955132886409;0.005790223800642555;0.8053189231113067
94.861167;1.0352176894058518;0.8332334218523013;0.8050029560609739;-0.02184958531161589;-0.021108518683692207;1.035029242698949;10.00132558177942;0.8335452360266635;-0.005993998418318841;-0.0059940124663594675;0.805393548295743;0.005790219746001431;0.8053193317011027
94.871167;1.035217958668942;0.8332356098598274;0.8050037740919735;-0.021849585052309627;-0.021108518365514774;1.035032078759361;10.00136365895186;0.8335459900918204;-0.005993997626769966;-0.005994012828747959;0.8053916459419797;0.005790215766670806;0.8053197449129722
94.881167;1.0352181363242599;0.833237753516723;0.805004629375583;-0.02184958480336786;-0.021108518064385053;1.0350348483268015;10.00140128489769;0.8335467658640195;-0.0059939968453173904;-0.005994013193645646;0.8053898060093168;0.005790211900751628;0.8053201628853406
94.891167;1.0352182232152913;0.8332398489201386;0.8050055175409052;-0.021849584564096605;-0.02110851778106289;1.0350375530048703;10.001438449558714;0.8335475660059908;-0.005993996076185798;-0.005994013560925904;0.8053880267406018;0.005790208187335548;0.8053205848918231
94.901167;1.0352182195095148;0.8332418923705112;0.8050064360182185;-0.02184958433317095;-0.02110851751580979;1.0350401936030262;10.001475136903654;0.8335483910448547;-0.005993995321439823;-0.005994013930318744;0.8053863051876187;0.005790204670354698;0.8053210102547417
94.911167;1.035218124058634;0.8332438803054009;0.8050073838332955;-0.02184958410868447;-0.02110851726842603;1.0350427704496912;10.001511324715917;0.8335492395321975;-0.005993994582771117;-0.005994014301280832;0.8053846376517211;0.005790201399779391;0.8053214389381472
94.921167;1.0352179346421475;0.8332458101326536;0.8050083610157093;-0.02184958388856347;-0.021108517038536827;1.03504528482932;10.001546988240035;0.8335501094994993;-0.005993993861380104;-0.005994014672865173;0.8053830192293764;0.005790198431296392;0.8053218712580446
94.931167;1.0352176492665601;0.8332476805520139;0.805009368794332;-0.02184958367133744;-0.021108516826110976;1.0350477396172457;10.0015820973202;0.8335509999522092;-0.0059939931578900565;-0.005994015043611468;0.8053814427504158;0.005790195825475349;0.8053223078206545
94.941167;1.035217266381297;0.8332494908004807;0.8050104100126334;-0.02184958345657164;-0.02110851663151163;1.0350501389385365;10.001616609515809;0.8335519104807614;-0.00599399247215655;-0.005994015411722243;0.8053798982705501;0.0057901936447554946;0.8053227495402254
94.951167;1.0352167832194006;0.8332512400765113;0.8050114880058613;-0.021849583244474776;-0.02110851645492996;1.0350524878470364;10.00165047186908;0.8335528400575345;-0.005993991803313614;-0.005994015775436119;0.8053783735780595;0.005790191951050781;0.8053231971147014
94.961167;1.0352161947061567;0.8332529277100975;0.8050126050540952;-0.021849583035109556;-0.021108516295995756;1.0350547913455528;10.001683626632436;0.8335537874250709;-0.005993991150107864;-0.005994016133275975;0.8053768554420505;0.0057901908054631395;0.8053236505148499
94.971167;1.0352154945733987;0.833254553056294;0.8050137626139786;-0.021849582827924995;-0.02110851615396165;1.03505705320072;10.001716012325769;0.8335547529103772;-0.0059939905111422035;-0.005994016484150092;0.8053753312306798;0.005790190264916617;0.8053241091550611
94.981167;1.0352146772695265;0.8332561148810453;0.805014962445661;-0.021849582621990566;-0.021108516028273933;1.035059276669402;10.001747562993957;0.8335557392445213;-0.0059939898849179244;-0.005994016827562528;0.8053737895180537;0.0057901903779531885;0.8053245722213415
94.991167;1.035213739481911;0.8332576115560991;0.8050162065962202;-0.021849582416572262;-0.021108515919112853;1.0350614662801298;10.001778210237513;0.8335567500179624;-0.005993989269721646;-0.005994017163848945;0.80537221916049;0.005790191183041118;0.805325038476466
95.001167;1.0352126811267823;0.8332590422215297;0.8050174965955474;-0.021849582211284784;-0.02110851582716482;1.03506362808214;10.001807889255948;0.8335577874080975;-0.005993988663480638;-0.00599401749396501;0.8053706088790918;0.005790192705424669;0.805325506265445
95.011167;1.0352115046110482;0.8332604074217098;0.8050188330038655;-0.021849582005853557;-0.021108515752677963;1.0350657680964117;10.001836541152729;0.8335588513588709;-0.005993988063906679;-0.005994017818996354;0.8053689486794636;0.00579019495568329;0.8053259743635235
95.021167;1.0352102127843412;0.8332617088194962;0.8050202153069111;-0.02184958180002984;-0.02110851569485988;1.0350678909338062;10.001864104971709;0.8335599400004421;-0.005993987468896595;-0.005994018139996108;0.805367231466213;0.005790197935821036;0.8053264425816289
95.031167;1.035208808301052;0.8332629488559791;0.805021642319945;-0.021849581593597883;-0.02110851565207078;1.0350700001752262;10.001890512090512;0.8335610498940015;-0.00599398687672115;-0.00599401845808737;0.8053654529005828;0.005790201648408835;0.8053269110917668
95.041167;1.0352072944856758;0.8332641304222966;0.8050231131068181;-0.021849581386368933;-0.021108515622445895;1.035072099757541;10.001915692525381;0.833562175980824;-0.005993986285931091;-0.00599401877444898;0.8053636098558581;0.005790206104598056;0.8053273789589183
95.051167;1.0352056758643358;0.8332652560709817;0.8050246274455157;-0.02184958117841897;-0.021108515604369268;1.0350741940703965;10.001939578286434;0.833563311946353;-0.0059939856952376455;-0.005994019090210591;0.8053616989371547;0.005790211330461656;0.8053278431618386
95.061167;1.035203958540253;0.8332663270697005;0.8050261851283816;-0.021849580970468328;-0.021108515596489182;1.0350762864254663;10.001962098828978;0.8335644511014785;-0.0059939851032767685;-0.005994019406410406;0.8053597159603462;0.005790217364072435;0.8053282992150317
95.071167;1.0352021504544497;0.8332673431468379;0.8050277846284022;-0.021849580764042434;-0.021108515597546028;1.0350783783154893;10.001983186463562;0.8335655869462225;-0.0059939845082204605;-0.005994019724089913;0.8053576562616559;0.005790224242184966;0.805328742965672
95.081167;1.0352002603008534;0.8332683035840661;0.805029422413115;-0.02184958056126587;-0.021108515606229564;1.035080470280811;10.002002788038626;0.833566712748668;-0.005993983907538372;-0.005994020044520109;0.8053555148406825;0.005790231991993295;0.8053291719231765
95.091167;1.035198295858782;0.8332692088457844;0.8050310932487347;-0.0218495803643817;-0.02110851562114773;1.0350825627525104;10.002020864258641;0.8335678211312983;-0.0059939832981760945;-0.005994020369234782;0.8053532860893095;0.00579024063262676;0.8053295853044103
95.101167;1.0351962637136602;0.8332700611514705;0.8050327909474597;-0.021849580175211897;-0.0211085156410236;1.0350846561029194;10.002037384872382;0.8335689048769278;-0.005993982676926816;-0.005994020699759466;0.805350964064851;0.005790250174753576;0.8053299831574847
95.111167;1.0351941703855094;0.8332708638879964;0.8050345094495521;-0.021849579994763474;-0.02110851566478688;1.0350867504100258;10.00205233027493;0.8335699585326513;-0.0059939820405202834;-0.00599402103756397;0.8053485434160415;0.005790260619872074;0.8053303652957852
95.121167;1.0351920228811493;0.833271620640818;0.8050362436707748;-0.021849579823107843;-0.021108515691230376;1.0350888456496166;10.00206568518852;0.833570978952282;-0.0059939813856935914;-0.005994021384237791;0.8053460198372088;0.005790271966567646;0.8053307302428854
95.131167;1.0351898280702874;0.8332723346321225;0.8050379893699411;-0.021849579659580107;-0.02110851571863012;1.0350909421992895;10.002077423233997;0.8335719639034619;-0.005993980709631597;-0.005994021741276076;0.8053433899545804;0.005790284213699403;0.8053310743897425
95.141167;1.035187592692484;0.8332730086193023;0.8050397427719286;-0.021849579503220543;-0.0211085157448481;1.0350930410250305;10.00208750504378;0.8335729106800862;-0.005993980010263535;-0.005994022109515216;0.8053406516614768;0.0057902973536901195;0.8053313923111264
95.151167;1.0351853240375228;0.833273644557355;0.8050415003837168;-0.02184957935305397;-0.021108515767822758;1.0350951435836413;10.002095891884343;0.8335738158764183;-0.0059939792861366786;-0.005994022488783835;0.8053378047883265;0.005790311366178563;0.8053316781589963
95.161167;1.0351830300098743;0.8332742434759213;0.8050432584598994;-0.02184957920804856;-0.021108515785797415;1.03509725137677;10.002102556346623;0.8335746755926956;-0.005993978536312514;-0.00599402287812798;0.8053348510501752;0.005790326218711629;0.8053319266216319
95.171167;1.0351807189705804;0.83327480597658;0.805045012980706;-0.021849579067320875;-0.021108515796995138;1.035099365257847;10.002107482508912;0.8335754863491491;-0.0059939777604179605;-0.0059940232765294255;0.8053317935484319;0.005790341872184773;0.805332133259542
95.181167;1.0351783997833812;0.8332753325347613;0.8050467606599951;-0.021849578930642745;-0.021108515799451017;1.0351014852305553;10.002110657609178;0.8335762462426097;-0.005993976958625719;-0.005994023683565463;0.8053286370752919;0.005790358285764741;0.8053322948616732
95.191167;1.0351760820208635;0.8332758236245577;0.8050484991282764;-0.021849578798521726;-0.021108515791207226;1.0351036110095182;10.002112060307178;0.8335769547130559;-0.005993976131472746;-0.0059940240995060914;0.805325388628538;0.005790375414369563;0.8053324089491566
95.201167;1.0351737763323052;0.8332762805294551;0.8050502256985596;-0.021849578671633382;-0.0211085157702551;1.035105743154086;10.002111654286999;0.8335776111351333;-0.005993975279762445;-0.005994024525074636;0.805322056828275;0.005790393202797068;0.8053324726787545
95.211167;1.0351714940823262;0.8332767063924956;0.8050519365203924;-0.021849578550185777;-0.02110851573460269;1.0351078841041228;10.002109396210479;0.8335782138370271;-0.005993974404650796;-0.005994024961299894;0.8053186510097708;0.005790411588856231;0.8053324827810335
95.221167;1.0351692458982913;0.833277106102261;0.8050536269807269;-0.021849578433701153;-0.021108515682796786;1.0351100375638902;10.002105251758582;0.8335787605781848;-0.0059939735075327455;-0.005994025409299496;0.8053151806315595;0.005790430514369735;0.8053324360054227
95.231167;1.0351670401949167;0.8332774849871716;0.8050552927156881;-0.021849578321122907;-0.02110851561411408;1.0351122059588795;10.002099198815472;0.8335792497819287;-0.005993972589664294;-0.005994025869905435;0.8053116545227372;0.005790449931423909;0.8053323292243152
95.241167;1.035164882419095;0.8332778478442536;0.8050569305105321;-0.021849578211147594;-0.02110851552827079;1.0351143887448842;10.002091222290437;0.8335796805913477;-0.005993971652028782;-0.005994026343471081;0.8053080805239035;0.005790469798429336;0.805332159834986
95.251167;1.0351627751255923;0.83327819932439;0.8050585384223353;-0.021849578102564333;-0.021108515425191782;1.0351165832713114;10.002081320101029;0.8335800518754073;-0.005993970695695869;-0.005994026829940173;0.8053044659060901;0.005790490073104592;0.8053319263527048
95.261167;1.0351607187573968;0.8332785445562264;0.805060115060018;-0.021849577994117138;-0.02110851530494713;1.0351187859691768;10.002069510844144;0.833580362105029;-0.005993969722166897;-0.005994027328994754;0.8053008180065075;0.005790510710217339;0.8053316283807579
95.271167;1.0351587124277064;0.8332788885938776;0.805061658838079;-0.02184957788403518;-0.02110851516779903;1.0351209924225966;10.002055828973923;0.8335806095243052;-0.0059939687332691265;-0.005994027840228337;0.8052971446101661;0.005790531661641223;0.8053312660233723
95.281167;1.035156753872608;0.8332792355612184;0.8050631674594839;-0.021849577769982524;-0.02110851501434858;1.0351231975063024;10.0020403113199;0.8335807910538517;-0.005993967730968603;-0.0059940283634109005;0.8052934537644063;0.0057905528734066266;0.8053308393331919
95.291167;1.0351548388458538;0.833279588650154;0.8050646373496269;-0.021849577649690394;-0.02110851484559661;1.0351253959525681;10.002022985081075;0.8335809013894165;-0.0059939667172238574;-0.005994028898798961;0.805289753450712;0.005790574281806682;0.8053303480701096
95.301167;1.0351529608758372;0.833279950539601;0.8050660635751826;-0.021849577521557414;-0.021108514662864036;1.03512758304225;10.002003869556363;0.8335809341213445;-0.005993965693749089;-0.005994029447110468;0.8052860516504883;0.005790595813283236;0.8053297917434417
95.311167;1.0351511116203203;0.8332803235880791;0.8050674404199973;-0.02184957738450764;-0.021108514467933107;1.035129755371112;10.001982990618734;0.8335808838459298;-0.005993964662115946;-0.005994030009016488;0.8052823566258979;0.005790617389793605;0.805329170030921
95.321167;1.0351492818709447;0.83328070984855;0.8050687617543658;-0.02184957723759804;-0.021108514263548518;1.0351319107567434;10.001960390661717;0.8335807472444805;-0.005993963624073239;-0.005994030584649529;0.8052786772616619;0.005790638938489262;0.8053284835309709
95.331167;1.0351474631994735;0.833281110834713;0.8050700213810779;-0.021849577080163645;-0.021108514053625425;1.0351340468311068;10.001936124946585;0.8335805227922094;-0.005993962581438528;-0.0059940311736502595;0.8052750232722655;0.005790660399138165;0.8053277340522214
95.341167;1.0351456493354867;0.8332815268881784;0.8050712140364724;-0.021849576912001404;-0.021108513842753005;1.0351361598674584;10.001910253771351;0.8335802104599362;-0.005993961535917611;-0.005994031775705527;0.8052714052339014;0.005790681722951539;0.8053269241725849
95.351167;1.0351438363089298;0.8332819568089718;0.8050723363185401;-0.021849576732900618;-0.021108513635582707;1.0351382457418172;10.001882840735373;0.8335798117401089;-0.005993960489307866;-0.005994032390891431;0.8052678346687553;0.005790702869172773;0.8053260571751168
95.361167;1.035142022247524;0.8332823978820403;0.8050733866245898;-0.021849576542178388;-0.021108513436570636;1.0351403025027843;10.00185395147778;0.8335793290423683;-0.0059939594436565664;-0.005994033019425055;0.8052643234674122;0.005790723807547335;0.8053251377917761
95.371167;1.0351402074976184;0.8332828461066528;0.8050743640667817;-0.02184957633879195;-0.02110851324988383;1.0351423315905435;10.001823646173142;0.8335787651149767;-0.005993958401071445;-0.00599403366141068;0.8052608823580568;0.00579074451993631;0.8053241725201069
95.381167;1.0351383936682066;0.833283296915077;0.8050752673068079;-0.02184957612160856;-0.021108513079391492;1.035144336365812;10.00179197395325;0.8335781235178971;-0.0059939573634176825;-0.005994034316952539;0.805257520172812;0.005790764995051242;0.8053231687583237
95.391167;1.035136582108999;0.8332837457865427;0.8050760947587584;-0.021849575889484347;-0.021108512928695533;1.0351463201115083;10.001758976002108;0.8335774092960437;-0.005993956332206356;-0.0059940349861163115;0.8052542447371568;0.005790785221764982;0.8053221336758544
95.401167;1.035134773681055;0.8332841884102992;0.8050768458710157;-0.02184957564118121;-0.021108512800920846;1.0351482853488387;10.001724689442817;0.8335766292106018;-0.005993955308701728;-0.005994035668574306;0.8052510637434144;0.0057908051863550265;0.8053210735723073
95.411167;1.0351329690744389;0.8332846210221995;0.8050775218252932;-0.02184957537538226;-0.02110851269839974;1.035150233730897;10.00168914472974;0.8335757917266753;-0.005993954294072063;-0.0059940363635454545;0.8052479844869417;0.005790824874363679;0.8053199935504228
95.421167;1.0351311689242721;0.83328504071905;0.8050781252572462;-0.02184957509085197;-0.021108512622681562;1.0351521659383016;10.001652364082924;0.8335749064344273;-0.005993953289595623;-0.005994037070177387;0.8052450131526752;0.005790844271582955;0.805318897585432
95.431167;1.035129374637098;0.8332854448372233;0.805078659364404;-0.021849574786445596;-0.021108512574828094;1.0351540821011345;10.001614366659622;0.8335739827487597;-0.005993952296899085;-0.005994037787849042;0.8052421544142444;0.005790863358720043;0.8053177892798669
95.441167;1.0351275894446759;0.8332858299678073;0.8050791270116174;-0.021849574461047624;-0.02110851255576533;1.0351559823183674;10.001575172830252;0.83357302848618;-0.005993951317906587;-0.005994038516293684;0.8052394113525226;0.005790882104699897;0.8053166729698861
95.451167;1.0351258183552297;0.8332861921447492;0.8050795307527672;-0.021849574113808577;-0.02110851256654651;1.035157866368069;10.001534806667774;0.8335720493895121;-0.005993950354488359;-0.005994039255554004;0.8052367853969977;0.005790900469141345;0.8053155543801913
95.461167;1.035124067369192;0.8332865279669488;0.8050798731013205;-0.02184957374458805;-0.02110851260836086;1.0351597328596929;10.001493298796182;0.833571050123728;-0.005993949408346768;-0.00599404000552891;0.805234276164774;0.0057909184150498755;0.8053144404401482
95.471167;1.0351223424959293;0.8332868355865;0.8050801560726205;-0.02184957335407315;-0.021108512682310066;1.035161578460739;10.00145067974314;0.8335700355628097;-0.005993948481240351;-0.005994040765508792;0.8052318817245248;0.005790935917725298;0.8053133388029418
95.481167;1.0351206482151731;0.8332871153270086;0.8050803809338772;-0.021849572943452356;-0.021108512789103775;1.0351633980765007;10.001406964470014;0.8335690109477398;-0.005993947575152524;-0.00599404153420691;0.8052295994849098;0.005790952964406662;0.805312257622476
95.491167;1.0351189860826298;0.8332873697957148;0.8050805483021886;-0.021849572514097762;-0.021108512929047144;1.0351651866089153;10.00136214671481;0.8335679810092586;-0.005993946692366772;-0.005994042310145232;0.805227426740502;0.005790969554295318;0.8053112048986952
