time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.501167;1.0351173551677697;0.8332876031981925;0.8050806576205715;-0.021849572067583388;-0.021108513102399966;1.035166940590158;10.001316212043776;0.8335669490237514;-0.005993945835419939;-0.0059940430920852085;0.8052253608029178;0.005790985698290558;0.8053101871660276
95.511167;1.0351157541151355;0.8332878202733905;0.8050807066090048;-0.02184957160569408;-0.02110851330947527;1.035168658049654;10.001269159293297;0.8335659164024902;-0.005993945006790066;-0.005994043879166912;0.8052233996263458;0.005791001416190809;0.8053092088735887
95.521167;1.0351141822927998;0.8332880256721776;0.8050806914997919;-0.021849571130023174;-0.021108513550385045;1.0351703376325825;10.00122101550504;0.8335648825891334;-0.0059939442086217095;-0.0059940446706696635;0.8052215421184471;0.005791016736467631;0.8053082726010566
95.531167;1.0351126394277717;0.833288223499884;0.8050806078116248;-0.021849570641712;-0.0211085138248628;1.035171978078579;10.001171833638987;0.8335638448061552;-0.005993943442844287;-0.00599404546588682;0.8052197873671969;0.005791031694223138;0.8053073792809662
95.541167;1.0351111260337078;0.8332884168138204;0.8050804510136105;-0.021849570141745777;-0.021108514132120167;1.0351735782092553;10.001121678329534;0.8335627978724383;-0.005993942711408686;-0.0059940462643987575;0.8052181342327773;0.005791046323494668;0.8053065288063488
95.551167;1.0351096446058112;0.8332886075444549;0.8050802167547297;-0.02184956963103655;-0.021108514470820513;1.0351751375067764;10.001070620266141;0.8335617347896467;-0.00599394201617661;-0.005994047066153582;0.8052165817694175;0.005791060650788282;0.8053057211962746
95.561167;1.0351081992244597;0.833288796498152;0.805079900998561;-0.021849569110117484;-0.02110851483927923;1.0351766569237055;10.001018737772268;0.8335606482617338;-0.00599394135866854;-0.005994047871026902;0.8052151294958698;0.005791074694066348;0.8053049575306086
95.571167;1.0351067935576015;0.8332889833213812;0.8050795003201557;-0.021849568579155407;-0.02110851523566086;1.0351781396505582;10.000966108033738;0.8335595322106597;-0.005993940740150068;-0.005994048678645199;0.8052137774981414;0.0057910884626185865;0.805304239988938
95.581167;1.0351054291629644;0.833289166993855;0.8050790124655192;-0.021849568038102007;-0.02110851565819638;1.0351795912103863;10.000912800388871;0.8335583824563472;-0.005993940161902785;-0.005994049488830479;0.8052125264806012;0.005791101957218489;0.8053035708645847
95.591167;1.0351041050489305;0.8332893469105194;0.80507843651703;-0.02184956748652432;-0.021108516105321242;1.0351810178680168;10.000858891796794;0.8335571972940145;-0.005993939625300626;-0.005994050301782052;0.8052113777070246;0.005791115176142973;0.8053029513452328
95.601167;1.0351028178444395;0.8332895238900435;0.805077772120674;-0.021849566923560087;-0.021108516575400603;1.0351824245845351;10.000804488188027;0.8335559780251688;-0.0059939391316543985;-0.005994051117588947;0.8052103329162331;0.0057911281219160055;0.8053023813080764
95.611167;1.0351015619719557;0.8332897001106623;0.8050770193191509;-0.02184956634816107;-0.02110851706629174;1.035183814516492;10.000749724743441;0.8335547279637717;-0.005993938682036425;-0.0059940519358186485;0.8052093935692002;0.005791140799051154;0.8053018602622871
95.621167;1.035100329991689;0.8332898780569555;0.8050761796101076;-0.021849565759146955;-0.021108517575391273;1.0351851896616886;10.000694747850035;0.8335534504700854;-0.005993938277155662;-0.005994052755567863;0.8052085592131635;0.005791153207980653;0.8053013880507613
95.631167;1.0350991131439398;0.8332900598546118;0.8050752563669845;-0.021849565155228054;-0.021108518099989343;1.035186551339448;10.00063969999149;0.833552148230021;-0.005993937917187014;-0.0059940535754628346;0.8052078265099758;0.005791165348127819;0.80530096432939
95.641167;1.0350979023321203;0.8332902474697698;0.8050742539040345;-0.021849564535423544;-0.021108518637267926;1.0351879004862714;10.000584718835706;0.8335508240794792;-0.005993937601858677;-0.00599405439351594;0.8052071902066665;0.005791177227087338;0.8053005880398378
95.651167;1.0350966892221543;0.8332904428846427;0.8050731762269245;-0.021849563899606645;-0.021108519184225287;1.0351892381971366;10.00052994222199;0.8335494816327313;-0.005993937330827367;-0.005994055207276738;0.8052066450894217;0.005791188861196242;0.8053002580006582
95.661167;1.0350954667987537;0.8332906477843336;0.8050720263727851;-0.02184956324859726;-0.021108519737962808;1.0351905658957599;10.00047550518256;0.8335481247987311;-0.005993937103821551;-0.005994056014109009;0.805206187103338;0.005791200267720041;0.8052999730830169
95.671167;1.0350942302765218;0.833290863079656;0.805070806419346;-0.021849562583841617;-0.021108520295925352;1.0351918844567165;10.000421532375933;0.8335467577926586;-0.0059939369208206845;-0.005994056811306749;0.8052058133711822;0.0057912114576169444;0.8052997311854925
95.681167;1.0350929780456115;0.8332910887640215;0.8050695177267514;-0.021849561907216004;-0.021108520855834725;1.03519319254848;10.000368135603129;0.8335453866016773;-0.005993936782498821;-0.005994057596263047;0.8052055222522416;0.005791222429982495;0.8052995291431253
95.691167;1.0350917107196487;0.8332913244426761;0.8050681612149136;-0.021849561220922985;-0.021108521415658384;1.0351944854250252;10.00031541492073;0.8335440198721826;-0.005993936690274369;-0.005994058366698755;0.8052053136767416;0.005791233169722075;0.8052993638113717
95.701167;1.0350904289986917;0.8332915699028012;0.8050667376803078;-0.02184956052708092;-0.02110852197374513;1.0351957554591138;10.000263461475889;0.8335426679357316;-0.005993936646063294;-0.005994059120635373;0.80520518894216;0.005791243649993046;0.8052992320564168
95.711167;1.0350891320807967;0.8332918251004295;0.8050652483366876;-0.021849559827368432;-0.021108522528931282;1.03519699429162;10.0002123638472;0.833541341167578;-0.005993936652289263;-0.005994059856190769;0.8052051500242138;0.005791253835509308;0.8052991297393874
95.721167;1.0350878170599178;0.8332920900141044;0.8050636954296105;-0.021849559123322166;-0.02110852308066625;1.035198195323203;10.000162215511862;0.8335400488074416;-0.005993936711651154;-0.005994060571555191;0.8052051990425907;0.005791263685589276;0.8052990511025754
95.731167;1.0350864798712573;0.8332923646382194;0.8050620824859497;-0.021849558416795034;-0.021108523629086717;1.0351993547256504;10.00011311326627;0.8335387985731807;-0.005993936826435453;-0.005994061265141535;0.8052053376472592;0.005791273157270655;0.8052989887039133
95.741167;1.0350851172834847;0.8332926492033023;0.805060414422819;-0.021849557709912874;-0.02110852417470649;1.0352004707021238;10.000065141857688;0.8335375971401788;-0.0059939369981972905;-0.0059940619357451335;0.8052055662633728;0.005791282206048005;0.805298933982583
95.751167;1.035083728086308;0.8332929446287666;0.8050586974130047;-0.021849557004851722;-0.021108524717938414;1.0352015428840904;10.000018360815044;0.8335364508850708;-0.005993937228038562;-0.005994062582709393;0.8052058841874268;0.005791290784359084;0.8052988780958105
95.761167;1.035082312968207;0.8332932526177219;0.805056938308826;-0.02184955630356932;-0.021108525258935962;1.0352025720174225;9.999972812301227;0.8335353656899028;-0.005993937516801789;-0.005994063205945907;0.8052062906686611;0.005791298840309912;0.8052988122773465
95.771167;1.0350808740741724;0.8332935754933144;0.8050551441617365;-0.021849555607419895;-0.021108525797709207;1.0352035590290904;9.9999285392348;0.8335343458497448;-0.005993937864861073;-0.005994063805629614;0.8052067855389373;0.0057913063176160086;0.8052987280145391
95.781167;1.0350794144297775;0.8332939160506257;0.8050533220005044;-0.021849554917112397;-0.021108526334389175;1.0352045044798703;9.999885587027926;0.833533393706036;-0.005993938271952967;-0.0059940643819873934;0.805207368421864;0.0057913131591113606;0.8052986174937093
95.791167;1.0350779368381844;0.8332942768661633;0.8050514789731985;-0.021849554232933634;-0.021108526869534246;1.0352054092459884;9.99984399463863;0.8335325104493656;-0.005993938737406767;-0.005994064935536485;0.8052080376078737;0.005791319317541142;0.8052984741815522
95.801167;1.0350764429642751;0.8332946598390915;0.805049622609207;-0.021849553554845386;-0.02110852740400692;1.0352062753613287;9.9998037948865;0.8335316966425573;-0.005993939260535226;-0.005994065467342838;0.8052087901218227;0.005791324767274824;0.805298293056653
95.811167;1.035074933535539;0.8332950669818128;0.8050477601768475;-0.021849552882661737;-0.021108527938478214;1.0352071052975977;9.999765015641017;0.8335309519230415;-0.005993939840784115;-0.0059940659789421355;0.805209622592343;0.005791329506050963;0.8052980701606812
95.821167;1.0350734094865688;0.8332955011242065;0.805045897695685;-0.021849552216520646;-0.02110852847322942;1.035207900380152;9.999727677451082;0.8335302752060214;-0.005993940477533278;-0.005994066472106899;0.8052105317310558;0.005791333547726544;0.805297802128892
95.831167;1.0350718727617536;0.8332959653845018;0.8050440401269505;-0.02184955155713832;-0.02110852900828133;1.0352086612706537;9.999691797374616;0.8335296657758063;-0.005993941169830267;-0.005994066948690635;0.805211514052697;0.005791336911824955;0.80529748620231
95.841167;1.035070326286287;0.8332964622672476;0.8050421922118123;-0.021849550905288048;-0.021108529543482513;1.035209389993038;9.9996573902766;0.8335291237695751;-0.005993941916447332;-0.005994067410482777;0.805212565618549;0.005791339614904408;0.8052971205970263
95.851167;1.0350687741653746;0.8332969935114103;0.8050403586686123;-0.02184955026116787;-0.021108530078577277;1.0352100898002736;9.999624460022936;0.8335286494066801;-0.005993942716161625;-0.005994067858954507;0.80521368304482;0.005791341669780299;0.8052967055865727
95.861167;1.03506722205005;0.8332975606078769;0.805038544055396;-0.0218495496245796;-0.021108530613239113;1.0352107625998153;9.99959299112595;0.8335282419935459;-0.005993943567882932;-0.0059940682951368;0.8052148649049142;0.005791343092176335;0.8052962445724147
95.871167;1.0350656765320447;0.8332981649535024;0.8050367528031591;-0.021849548995477357;-0.02110853114696075;1.0352114071525766;9.999562947772008;0.8335278997891833;-0.005993944470715473;-0.00599406871977027;0.8052161116610487;0.0057913439065481595;0.8052957432834467
95.881167;1.0350641439195958;0.8332988071619114;0.80503498868718;-0.021849548374069706;-0.021108531678956637;1.0352120199839994;9.999534274111864;0.8335276209874141;-0.0059939454241142495;-0.005994069133336198;0.8052174248602214;0.005791344144869744;0.8052952076063772
95.891167;1.03506262999092;0.8332994861593379;0.8050332536262458;-0.021849547760505673;-0.02110853220826842;1.0352125979858329;9.999506889381694;0.833527404822491;-0.0059939464278537585;-0.005994069535858177;0.8052188068381902;0.005791343841922055;0.8052946424027577
95.901167;1.035061140833212;0.8333001988409212;0.8050315473289822;-0.021849547154715546;-0.02110853273395941;1.035213140295295;9.99948068975938;0.8335272513259475;-0.005993947481743687;-0.00599406992684388;0.8052202600994249;0.00579134303425786;0.8052940519128509
95.911167;1.035059683252405;0.8333009401950316;0.8050298683099549;-0.02184954655664532;-0.021108533254920327;1.035213648259089;9.999455566746072;0.8335271600954632;-0.005993948585400385;-0.0059940703053921905;0.8052217864102398;0.005791341763338429;0.8052934405247878
95.921167;1.0350582645858462;0.8333017034372608;0.8050282147776697;-0.021849545966412188;-0.021108533769369737;1.0352141243355113;9.99943142211339;0.8335271297185245;-0.005993949738148084;-0.0059940706704300645;0.8052233866092808;0.005791340077543181;0.8052928130122575
95.931167;1.0350568925742034;0.8333024804761557;0.8050265846611959;-0.02184954538403636;-0.02110853427500738;1.035214571691861;9.99940816734381;0.8335271579579857;-0.00599395093908609;-0.0059940710210350055;0.8052250605871464;0.00579133803012573;0.8052921743844305
95.941167;1.0350555746725578;0.8333032624913057;0.8050249754981841;-0.021849544809132555;-0.02110853476977568;1.0352149949147447;9.99938572380242;0.8335272421162774;-0.00599395218733732;-0.005994071356450965;0.8052268072888286;0.00579133567595963;0.805291529695048
95.951167;1.0350543169178734;0.8333040397133239;0.8050233843358481;-0.02184954424095472;-0.0211085352521773;1.0352154000396396;9.99936402830465;0.8335273793216843;-0.005993953482134213;-0.005994071676031608;0.8052286252186707;0.0057913330710012536;0.8052908838294304
95.961167;1.0350531241464456;0.83330480126045;0.8050218073274961;-0.02184954367882295;-0.02110853572106402;1.035215793262285;9.99934303450357;0.8335275660763896;-0.005993954822528567;-0.005994071979456719;0.805230513090868;0.005791330272185308;0.80529024104697
95.971167;1.0350520018608498;0.8333055360221496;0.8050202395293838;-0.021849543122558625;-0.021108536175339806;1.0352161794653258;9.999322709695575;0.833527797520128;-0.005993956206993258;-0.005994072266795997;0.8052324701568085;0.005791327332765573;0.8052896041557813
95.981167;1.0350509575581643;0.8333062338334449;0.8050186754970025;-0.021849542572268718;-0.021108536613671406;1.0352165607602304;9.999303028391239;0.8335280676131744;-0.0059939576333430155;-0.005994072538297177;0.8052344959055399;0.005791324299758197;0.805288974268636
95.991167;1.0350500002591598;0.8333068861646662;0.8050171102328403;-0.021849542027694284;-0.02110853703443766;1.0352169362418164;9.999283963413903;0.8335283699726541;-0.005993959099077876;-0.005994072794187659;0.8052365895767967;0.005791321219183242;0.8052883515393694
96.001167;1.0350491392245385;0.8333074859347107;0.8050155398434516;-0.021849541487963444;-0.02110853743602615;1.035217303707946;9.999265483480679;0.8335286986422422;-0.005993960601734586;-0.005994073034673539;0.8052387501111219;0.005791318136785448;0.8052877356652444
96.011167;1.0350483822724954;0.8333080269001377;0.8050139620170574;-0.021849540951698065;-0.021108537817128972;1.0352176601235001;9.999247562331886;0.8335290488692247;-0.005993962139009637;-0.005994073260207932;0.8052409760141505;0.0057913150917383175;0.8052871262018559
96.021167;1.0350477340937703;0.833308504021294;0.8050123766190754;-0.021849540417260036;-0.021108538176820374;1.035218000328475;9.999230190130474;0.8335294178356968;-0.0059939637089103945;-0.005994073471754069;0.8052432646732683;0.005791312116605357;0.8052865231744127
96.031167;1.035047196052575;0.8333089146435416;0.8050107861702757;-0.02184953988319184;-0.021108538514500785;1.0352183175831298;9.999213375649731;0.8335298048570005;-0.0059939653099019405;-0.005994073670679583;0.8052456122170172;0.0057913092417254276;0.8052859268860398
96.041167;1.0350467669451595;0.8333092585383252;0.8050091959882011;-0.02184953934846146;-0.021108538829790316;1.0352186055050039;9.99919713606393;0.8335302109473829;-0.0059939669407635746;-0.005994073858202246;0.8052480146421154;0.0057913064946314595;0.8052853369506795
96.051167;1.0350464434404179;0.8333095366155295;0.8050076140618713;-0.021849538812432207;-0.021108539122610168;1.0352188581239583;9.99918148391075;0.8335306380935961;-0.005993968600256641;-0.005994074034784734;0.8052504685067465;0.005791303897040068;0.8052847521750824
96.061167;1.0350462209221092;0.8333097500628455;0.8050060502836267;-0.021849538274927485;-0.02110853939349991;1.035219068277792;9.99916642648636;0.8335310881261081;-0.005993970286997367;-0.005994074200183753;0.805252970091918;0.0057913014649314185;0.8052841712091863
96.071167;1.0350460948194626;0.8333099000236847;0.8050045152379773;-0.021849537736251135;-0.021108539643689337;1.0352192272284304;9.999151974197463;0.8335315612744241;-0.0059939719995307315;-0.005994074354105763;0.8052555145239161;0.005791299210905346;0.8052835928172231
96.081167;1.0350460613264565;0.8333099874335972;0.8050030190615789;-0.02184953719699199;-0.021108539874697064;1.0352193258148443;9.999138141131635;0.8335320558876619;-0.005993973736321662;-0.005994074496705576;0.8052580958943942;0.005791297145006531;0.8052830158170241
96.091167;1.035046117606317;0.8333100137862034;0.8050015700357477;-0.021849536657816825;-0.02110854008788688;1.0352193552282667;9.99912494069468;0.8335325695799922;-0.0059939754957761176;-0.005994074628794162;0.8052607079563813;0.005791295275203065;0.8052824388944736
96.101167;1.0350462622371426;0.8333099822605071;0.8050001736365913;-0.021849536119334045;-0.021108540284403635;1.0352193070679172;9.99911238822901;0.8335330999109506;-0.0059939772763663935;-0.005994074751910826;0.8052633449333246;0.005791293612707571;0.8052818608060752
96.111167;1.0350464956637702;0.8333098979516533;0.8049988328295257;-0.0218495355821463;-0.021108540465584552;1.0352191728044018;9.999100506350953;0.8335336443901626;-0.005993979076503617;-0.005994074868019666;0.8052660020339417;0.005791292179427074;0.8052812810298872
96.121167;1.0350468198508411;0.8333097670698869;0.8049975486445412;-0.021849535046922806;-0.02110854063362989;1.0352189427130782;9.999089327711902;0.8335342010678879;-0.005993980894230211;-0.005994074978874711;0.8052686752046891;0.005791291008622967;0.805280699476118
96.131167;1.035047236980653;0.833309595865412;0.8049963208820584;-0.021849534514025486;-0.021108540791898913;1.0352186056250723;9.999078897895096;0.833534769433818;-0.005993982727252503;-0.0059940750853896465;0.805271360204606;0.005791290138306331;0.8052801157175719
96.141167;1.0350477482823375;0.8333093906430673;0.8049951496257233;-0.02184953398307777;-0.02110854094417942;1.035218149697832;9.999069276519108;0.8335353501423071;-0.005993984573282324;-0.005994075187346599;0.8052740518745752;0.005791289603536422;0.805279529178582
96.151167;1.0350483540411468;0.8333091587036856;0.8049940365414909;-0.021849533453122;-0.021108541093469834;1.035217562927218;9.99906053110547;0.8335359431312686;-0.005993986430255325;-0.0059940752836524155;0.8052767442684182;0.005791289429546203;0.8052789391845674
96.161167;1.035049054181437;0.8333089084884016;0.8049929847794294;-0.021849532923066513;-0.021108541241570935;1.0352168338607015;9.99905272756397;0.8335365462234839;-0.005993988296404944;-0.005994075372876135;0.8052794312383718;0.005791289628494256;0.8052783440809081
96.171167;1.035049848527475;0.8333086490159934;0.8049919984829039;-0.021849532392020754;-0.021108541389417614;1.0352159529715321;9.999045923922802;0.8335371562765607;-0.005993990170310799;-0.00599407545368769;0.8052821068716844;0.005791290204798634;0.8052777411071274
96.181167;1.0350507369043371;0.8333083898141493;0.804991082951653;-0.021849531859422646;-0.021108541537304376;1.0352149134576423;9.999040166022372;0.833537771133571;-0.0059939920506331245;-0.005994075524980382;0.8052847659386626;0.005791291163210293;0.8052771276455843
96.191167;1.0350517193333333;0.8333081409443011;0.8049902445496758;-0.02184953132483638;-0.021108541684997394;1.0352137115587985;9.999035484898394;0.8335383894856819;-0.005993993935558227;-0.005994075585788596;0.8052874042109684;0.0057912925091355184;0.8052765019970743
96.201167;1.0350527960380467;0.8333079123645531;0.8049894897980936;-0.021849530787636923;-0.021108541831950878;1.035212347117636;9.999031895719787;0.8335390093621459;-0.005993995822706283;-0.005994075635206818;0.8052900181271826;0.0057912942405850916;0.8052758627899144
96.211167;1.0350539675927752;0.833307713257444;0.8049888251038188;-0.02184953024699087;-0.021108541977634326;1.0352108232648263;9.999029400286947;0.8335396275085427;-0.0059939977096462585;-0.005994075672196441;0.80529260419317;0.005791296341053208;0.8052752085356064
96.221167;1.0350552357903313;0.833307552112741;0.8049882576507151;-0.021849529702143666;-0.021108542121730123;1.0352091444896656;9.999027997993684;0.8335402398296977;-0.005993999594298098;-0.005994075695399663;0.8052951585102768;0.005791298784291049;0.8052745380885701
96.231167;1.0350566041252243;0.8333074369408234;0.8049877950708836;-0.02184952915257782;-0.021108542263835614;1.0352073147041219;9.999027700383923;0.8335408417956889;-0.0059940014750101325;-0.0059940757032835666;0.8052976761035725;0.005791301546163029;0.8052738510052077
96.241167;1.035058077400144;0.8333073746628589;0.8049874427290111;-0.02184952859777639;-0.021108542403129996;1.0352053368306988;9.99902853992366;0.8335414284537461;-0.005994003350487168;-0.005994075694418438;0.8053001505028553;0.005791304607299955;0.805273148057347
96.251167;1.0350596616866787;0.8333073702079922;0.804987201181556;-0.02184952803702377;-0.021108542538696037;1.0352032134234481;9.99903056300031;0.8335419944439942;-0.005994005219472031;-0.005994075667656716;0.8053025744692219;0.005791307944745838;0.8052724323378442
96.261167;1.0350613642062423;0.8333074265041204;0.8049870660732082;-0.021849527469719476;-0.021108542670058687;1.0352009472079906;9.99903380718832;0.8335425339592412;-0.005994007080403135;-0.005994075622285799;0.805304940883894;0.005791311525250552;0.8052717094353364
96.271167;1.035063192344687;0.8333075452141446;0.8049870300759061;-0.02184952689592273;-0.021108542797082915;1.0351985409683377;9.999038283219049;0.8335430407056331;-0.005994008931645209;-0.0059940755578923935;0.805307242332816;0.005791315306077197;0.8052709862345934
96.281167;1.0350651525899819;0.8333077270023102;0.8049870850277856;-0.021849526316595213;-0.021108542919376357;1.0351959969035809;9.999043970968717;0.8335435081738629;-0.0059940107721449245;-0.00599407547383395;0.8053094703062273;0.005791319236030338;0.8052702695462265
96.291167;1.035067249585668;0.8333079713369601;0.8049872224908822;-0.021849525733403305;-0.021108543035965023;1.035193316262843;9.99905081844612;0.8335439297414955;-0.005994012601544723;-0.005994075368949364;0.8053116156099014;0.005791323252901817;0.8052695651431342
96.301167;1.035069485183511;0.8333082769653734;0.8049874334683692;-0.02184952514832303;-0.021108543145399745;1.0351904998887882;9.999058744459964;0.8335442988294718;-0.00599401441964931;-0.005994075241856229;0.8053136694260583;0.005791327283574812;0.8052688774053921
96.311167;1.0350718578414086;0.8333086426506482;0.8049877088682328;-0.021849524563375432;-0.02110854324606531;1.0351875495375107;9.999067652907923;0.8335446097466281;-0.005994016226095414;-0.005994075091358014;0.8053156237066198;0.00579133124787256;0.8052682093154091
96.321167;1.035074362938132;0.8333090670092719;0.8049880398668046;-0.021849523980475908;-0.021108543336561585;1.0351844690208396;9.999077453065844;0.8335448581713667;-0.005994018020390537;-0.005994074916464721;0.8053174713024983;0.005791335062008838;0.805267562343913
96.331167;1.0350769941646178;0.8333095478621954;0.8049884180176184;-0.02184952340128441;-0.021108543415989823;1.0351812640532507;9.999088074128908;0.8335450407316184;-0.005994019801863944;-0.005994074716140433;0.8053192062394441;0.0057913386427886305;0.8052669367783066
96.341167;1.035079744549401;0.8333100819403494;0.8049888361526973;-0.021849522827304606;-0.021108543484100944;1.035177940679192;9.999099465834295;0.8335451545122442;-0.005994021569439731;-0.005994074489116529;0.8053208234849802;0.005791341913157096;0.8052663328187356
96.351167;1.0350826067878591;0.8333106654491484;0.8049892890335039;-0.021849522260060376;-0.021108543541268905;1.0351745034445512;9.99911159054847;0.8335451965248288;-0.005994023321499448;-0.005994074233798287;0.805322318854665;0.005791344804863924;0.8052657512581848
96.361167;1.0350855741111222;0.8333112957432097;0.8049897730392634;-0.021849521700905126;-0.02110854358825167;1.035170955485144;9.999124416821097;0.8335451634826396;-0.005994025056091078;-0.005994073948266707;0.8053236900088289;0.005791347255536671;0.8052651927114505
96.371167;1.03508864067263;0.8333119727678954;0.8049902858830207;-0.02184952115087958;-0.021108543626033906;1.035167300549808;9.999137910112792;0.8335450526874137;-0.005994026771427121;-0.005994073630455863;0.8053249373095807;0.005791349205380338;0.8052646564429164
96.381167;1.0350918008090098;0.8333126984771253;0.8049908263907198;-0.021849520610770192;-0.021108543655852147;1.0351635436899516;9.999152027541152;0.8335448632161737;-0.005994028466263817;-0.005994073278392522;0.8053260633667663;0.005791350598689517;0.8052641404381655
96.391167;1.0350950490120567;0.833313474951737;0.8049913939145164;-0.021849520080805825;-0.02110854367905757;1.0351596898787152;9.999166732076826;0.8335445961196132;-0.005994030139978624;-0.005994072890330857;0.8053270722423961;0.0057913513860021176;0.8052636423972757
96.401167;1.035098380921238;0.8333143032980667;0.8049919877415718;-0.02184951956029648;-0.021108543696774878;1.035155743362759;9.999182010387207;0.8335442536975559;-0.0059940317924024305;-0.005994072464776164;0.8053279689778845;0.005791351526357627;0.805263160316939
96.411167;1.035101794297749;0.8333151837782347;0.8049926067401516;-0.021849519047866375;-0.021108543709708272;1.035151708672733;9.999197874709315;0.8335438387347689;-0.005994033423335795;-0.005994072000476885;0.8053287587186324;0.005791350991386326;0.8052626923902206
96.421167;1.0351052892410326;0.8333161161619747;0.8049932491123566;-0.02184951854221752;-0.021108543718190306;1.0351475916891129;9.999214357211851;0.833543354218856;-0.00599403503202103;-0.005994071496530576;0.8053294459388219;0.005791349766845126;0.8052622368554428
96.431167;1.0351088669637603;0.8333170993903009;0.8049939125299184;-0.021849518042991102;-0.02110854372214217;1.0351433997562227;9.999231506012356;0.8335428033720585;-0.005994036616872665;-0.005994070952751424;0.8053300350034632;0.005791347852006348;0.8052617920366195
96.441167;1.035112527476374;0.8333181307507029;0.8049945948923924;-0.021849517551236694;-0.021108543720983208;1.0351391412111814;9.999249379302142;0.8335421894899124;-0.005994038175234612;-0.005994070369956566;0.8053305306512321;0.005791345257764247;0.8052613565105537
96.451167;1.0351162678083592;0.833319205699594;0.8049952950665088;-0.021849517069255038;-0.02110854371388808;1.0351348248900878;9.999268032730447;0.8335415153018548;-0.00599403970336823;-0.005994069749702067;0.8053309367484166;0.00579134200086143;0.8052609296795645
96.461167;1.0351200818927262;0.8333203187605017;0.8049960129440317;-0.021849516599890192;-0.021108543700252093;1.035130459608148;9.999287501747771;0.8335407826287756;-0.00599404119703987;-0.00599406909368816;0.805331255317027;0.005791338100068028;0.8052605124205997
96.471167;1.0351239612230472;0.8333214645650896;0.804996748659225;-0.021849516145776928;-0.021108543680029974;1.0351260533852746;9.999307789971777;0.8335399929206038;-0.00599404265217282;-0.005994068403256426;0.8053314876945098;0.005791333579039785;0.8052601070911436
96.481167;1.035127895470339;0.8333226385448503;0.8049975013892258;-0.021849515709145135;-0.02110854365393531;1.035121613310457;9.999328867069464;0.8335391478154598;-0.005994044065089711;-0.00599406767913453;0.805331636218929;0.005791328466989385;0.8052597170394064
96.491167;1.0351318732508241;0.8333238379608188;0.8049982688169001;-0.02184951529208871;-0.021108543623394736;1.0351171471112235;9.99935066848095;0.8335382493087193;-0.005994045432676946;-0.0059940669215252105;0.8053317046729392;0.005791322792424392;0.8052593459936973
96.501167;1.0351358827777606;0.8333250629273335;0.8049990475317095;-0.021849514896679318;-0.02110854359021306;1.0351126647302349;9.99937309980164;0.8335372996886138;-0.005994046752580759;-0.005994066130412342;0.8053316978441855;0.005791316578382044;0.8052589975017457
96.511167;1.0351399123315672;0.8333263160720403;0.8049998335298445;-0.021849514524601345;-0.02110854355624264;1.0351081779625217;9.9993960474359;0.8335363009735707;-0.005994048023061603;-0.005994065305705494;0.8053316211047562;0.005791309843437088;0.805258674833762
96.521167;1.0351439509301734;0.8333276009882753;0.8050006224699021;-0.021849514176707295;-0.021108543523301843;1.035103699681105;9.999419385453386;0.8335352538364617;-0.005994049242560077;-0.005994064447180501;0.8053314800994554;0.005791302603442183;0.8052583814121418
96.531167;1.0351479891945299;0.8333289206155748;0.805001410112165;-0.021849513852925787;-0.02110854349328488;1.0350992440608866;9.999442979950283;0.8335341566860115;-0.00599405040943349;-0.00599406355458647;0.8053312804546877;0.005791294870672559;0.8052581209105302
96.541167;1.0351520196905242;0.8333302760474842;0.8050021928178114;-0.021849513552532677;-0.021108543468149554;1.0350948264359046;9.999466698841468;0.8335330061734283;-0.005994051521967403;-0.005994062627924713;0.8053310276958613;0.0057912866518294755;0.805257896681443
96.551167;1.0351560366146646;0.8333316661448532;0.8050029673765131;-0.02184951327468465;-0.021108543449747757;1.0350904618291494;9.999490424081431;0.8335317991034268;-0.005994052578504235;-0.005994061667524874;0.8053307270785527;0.005791277949168206;0.8052577113975153
96.561167;1.0351600355417268;0.8333330882370054;0.8050037306200027;-0.021849513018763426;-0.02110854343987904;1.0350861634020045;9.999514056485443;0.8335305333499614;-0.005994053577589296;-0.005994060673821057;0.8053303831163503;0.005791268767959221;0.8052575671244134
96.571167;1.0351640126190846;0.8333345392905628;0.8050044800673922;-0.021849512784142724;-0.02110854344047893;1.0350819421246877;9.999537507722527;0.8335292065144564;-0.005994054518083976;-0.00599405964706674;0.8053299992285409;0.005791259122920356;0.8052574653062448
96.581167;1.0351679624853791;0.833336016761852;0.8050052150292305;-0.02184951256980973;-0.02110854345351352;1.0350778071476894;9.999560689799848;0.8335278143670427;-0.0059940553992921764;-0.005994058587471953;0.8053295775849875;0.005791249035270942;0.8052574068320202
96.591167;1.0351718769684985;0.8333375187769236;0.8050059361669278;-0.0218495123743758;-0.021108543480690148;1.035073765815366;9.999583516141833;0.8335263512304389;-0.005994056221128611;-0.005994057495825515;0.8053291192338756;0.005791238527464026;0.8052573922110233
96.601167;1.0351757466792253;0.833339043629261;0.8050066437419146;-0.021849512196447173;-0.021108543523284496;1.0350698228780557;9.999605910056598;0.8335248121759158;-0.005994056984316987;-0.00599405637388203;0.8053286247843376;0.005791227622615142;0.8052574215646131
96.611167;1.0351795632843885;0.8333405893313376;0.8050073371668036;-0.021849512035095008;-0.021108543582060036;1.0350659798268944;9.999627808402343;0.8335231949889442;-0.005994057690354737;-0.005994055224246172;0.8053280950743181;0.005791216344793985;0.8052574945929415
96.621167;1.0351833192445568;0.8333421536430189;0.8050080159627238;-0.02184951189006804;-0.02110854365714317;1.0350622359510417;9.999649159753858;0.8335215002532703;-0.00599405834104778;-0.005994054050028671;0.8053275311470105;0.005791204720142181;0.8052576105404122
96.631167;1.0351870062798416;0.8333437344044294;0.8050086798772352;-0.021849511761560136;-0.021108543747799826;1.0350585899277491;9.999669920171108;0.8335197303750213;-0.005994058938107493;-0.00599405285427384;0.8053269339587719;0.005791192779612747;0.8052577687287479
96.641167;1.0351906153147503;0.833345329830137;0.8050093281296845;-0.021849511649897638;-0.02110854385252664;1.0350550398348914;9.999690048012313;0.8335178886864556;-0.005994059483121531;-0.005994051639513099;0.8053263044498583;0.005791180558714097;0.8052579699862421
96.651167;1.035194137294868;0.833346938057884;0.8050099592181618;-0.021849511555496914;-0.02110854396976296;1.0350515824214013;9.999709504373445;0.8335159786340783;-0.005994059977551183;-0.005994050408064237;0.805325643768585;0.005791168095440807;0.8052582172351709
96.661167;1.0351975631080688;0.8333485563764539;0.8050105716695563;-0.0218495114790534;-0.021108544098431832;1.0350482130039755;9.999728262814166;0.8335140032243383;-0.00599406042262187;-0.005994049162775937;0.8053249535830526;0.005791155429078791;0.8052585144107637
96.671167;1.035200883218167;0.8333501810716729;0.8050111650835261;-0.021849511421775984;-0.021108544237730984;1.0350449255288974;9.999746318838685;0.8335119651566093;-0.005994060819254515;-0.0059940479072904986;0.8053242364068212;0.005791142598600202;0.8052588651846374
96.681167;1.0352040887354927;0.8333518074927276;0.8050117406529657;-0.02184951138532371;-0.021108544386857078;1.0350417125600282;9.999763681410398;0.8335098677627689;-0.0059940611681235404;-0.005994046645639601;0.8053234948676575;0.005791129643179117;0.8052592722585045
96.691167;1.0352071740143407;0.8333534302660496;0.805012300865332;-0.02184951137144135;-0.021108544545160618;1.0350385664175517;9.999780350590525;0.8335077159505015;-0.005994061469894765;-0.005994045381784262;0.8053227301304193;0.005791116603699693;0.8052597366878724
96.701167;1.0352101382421655;0.833355044017887;0.805012848739678;-0.021849511381814145;-0.021108544712348874;1.0350354809458937;9.999796308092236;0.8335055161120293;-0.0059940617255201155;-0.005994044119325344;0.8053219414200298;0.005791103518271283;0.805260257285196
96.711167;1.0352129838864468;0.8333566435477354;0.8050133875232647;-0.021849511418195248;-0.021108544888411473;1.0350324523547088;9.999811522756916;0.8335032754915384;-0.0059940619363230765;-0.005994042861172702;0.8053211269856341;0.005791090416320766;0.8052608308613394
96.721167;1.0352157139565386;0.833358223246087;0.8050139210334136;-0.02184951148235102;-0.02110854507339869;1.0350294800641586;9.99982595386631;0.8335010020768931;-0.005994062103923565;-0.0059940416093646285;0.8053202851350351;0.005791077319990616;0.8052614531515762
96.731167;1.0352183308241945;0.8333597772731437;0.8050144537584485;-0.02184951157586458;-0.021108545267142106;1.0350265669679368;9.999839553568666;0.8334987048169974;-0.005994062230268616;-0.005994040365230458;0.8053194145834609;0.005791064248544834;0.805262119548923
96.741167;1.0352208362929776;0.8333613005464032;0.8050149906502267;-0.02184951170020736;-0.021108545468944275;1.0350237172865056;9.999852277522852;0.8334963934782211;-0.005994062317714112;-0.00599403912950866;0.8053185143338364;0.00579105122087818;0.8052628254222567
96.751167;1.0352232319998222;0.833362789194338;0.8050155373170504;-0.021849511857064165;-0.021108545677495705;1.0350209342907042;9.999864094350148;0.8334940778697658;-0.0059940623689598675;-0.005994037902235893;0.8053175836358335;0.005791038257710988;0.8052635661605203
96.761167;1.0352255198839806;0.8333642400957175;0.8050161003476743;-0.02184951204842476;-0.021108545891108464;1.0350182203452185;9.99987498190296;0.8334917666487688;-0.005994062386905215;-0.005994036682851136;0.8053166225400018;0.005791025384197671;0.8052643368260467
96.771167;1.035227701922791;0.833365650488257;0.8050166868817092;-0.02184951227617687;-0.021108546107982133;1.035015577962714;9.999884926322675;0.8334894663339293;-0.005994062374656023;-0.005994035470550582;0.805315632602647;0.005791012630966766;0.8052651316546376
96.781167;1.0352297793033853;0.8333670182835426;0.8050173039714773;-0.021849512541540484;-0.021108546326281785;1.0350130099027466;9.999893935488092;0.8334871810120434;-0.005994062335509305;-0.00599403426432391;0.8053146163790945;0.0057910000319313865;0.8052659438175258
96.791167;1.0352317524315464;0.8333683422565963;0.805017958579357;-0.021849512844894437;-0.021108546544111276;1.0350105181966736;9.999902050193175;0.8334849131300055;-0.005994062272535368;-0.005994033062661196;0.8053135762227196;0.00579098762180848;0.8052667655458317
96.801167;1.0352336219608205;0.83336962164221;0.8050186571575657;-0.021849513186088583;-0.02110854675948786;1.035008103519248;9.999909341933742;0.8334826647471922;-0.005994062188059442;-0.005994031863435761;0.8053125144369212;0.0057909754358979985;0.8052675889816611
96.811167;1.0352353896491793;0.8333708562644859;0.8050194042224774;-0.021849513564621937;-0.0211085469703126;1.0350057658618663;9.999915897890004;0.8334804379109623;-0.005994062083758208;-0.0059940306639418885;0.8053114344064422;0.00579096351157869;0.8052684073691341
96.821167;1.0352370582425843;0.833372047661288;0.8050202014998571;-0.021849513979325125;-0.021108547174411615;1.0350035055738287;9.999921801525023;0.8334782345958548;-0.005994061961212941;-0.0059940294609730155;0.8053103407615337;0.005790951889115789;0.8052692150552081
96.831167;1.0352386307229444;0.8333731998798448;0.805021048785577;-0.021849514428155723;-0.021108547369611062;1.0350013238398281;9.999927124548913;0.8334760563715089;-0.0059940618220495415;-0.005994028251263998;0.8053092385403331;0.005790940609111501;0.8052700065387459
96.841167;1.0352401095707715;0.833374319238657;0.8050219454585976;-0.02184951490862445;-0.021108547553713372;1.0349992231222673;9.99993192831551;0.8334739031498034;-0.005994061667840076;-0.0059940270320657605;0.8053081326666301;0.005790929708216266;0.8052707765527087
96.851167;1.0352414966226993;0.8333754132073696;0.8050228910416016;-0.02184951541822939;-0.021108547724606314;1.0349972075732794;9.999936262629502;0.8334717727786614;-0.005994061500385704;-0.00599402580118489;0.8053070278390642;0.005790919213163216;0.8052715210948787
96.861167;1.0352427936667303;0.8333764884941737;0.8050238848251515;-0.02184951595431206;-0.0211085478805694;1.0349952829700588;9.999940167184292;0.8334696623846207;-0.005994061321880149;-0.005994024556868435;0.8053059282159267;0.005790909132361934;0.805272237598141
96.871167;1.0352440029075645;0.8333775497600037;0.8050249257819048;-0.021849516514020843;-0.021108548020409238;1.0349934568157224;9.999943680241334;0.833467569283633;-0.005994061134622239;-0.005994023298112811;0.8053048375069389;0.005790899453358905;0.805272924132072
96.881167;1.0352451273840886;0.8333786001196225;0.8050260130916332;-0.021849517094871134;-0.021108548143329436;1.034991738590602;9.999946844212934;0.8334654906552249;-0.0059940609409015995;-0.005994022024783857;0.805303759833782;0.005790890153717249;0.8052735789765706
96.891167;1.0352461717398824;0.833379642032474;0.8050271459609835;-0.021849517695286744;-0.021108548248782426;1.034990139054183;9.999949704742871;0.8334634233918973;-0.005994060743349544;-0.005994020737145132;0.8053027002581076;0.005790881217060714;0.8052742011574392
96.901167;1.0352471418270817;0.8333806773195245;0.8050283223569857;-0.021849518314648757;-0.02110854833643549;1.034988668639625;9.999952305971194;0.8334613647673854;-0.005994060545259217;-0.005994019435587786;0.8053016645211023;0.005790872639873873;0.805274790966418
96.911167;1.0352480432448439;0.8333817070138526;0.8050295382034202;-0.021849518952842192;-0.02110854840603498;1.0349873362444961;9.999954681619181;0.8334593127715173;-0.005994060350404387;-0.005994018120941934;0.8053006588276228;0.005790864425662969;0.8052753492054545
96.921167;1.035248881060973;0.8333827317370758;0.8050307876525317;-0.02184951960955379;-0.02110854845703903;1.0349861490964292;9.999956849136035;0.8334572652472043;-0.005994060162616697;-0.005994016794680608;0.8052996899915115;0.005790856575660777;0.80527587595253
96.931167;1.035249660754545;0.8333837523428412;0.8050320638968489;-0.02184952028382925;-0.021108548488495683;1.0349851130012402;9.999958813540253;0.8334552189201583;-0.005994059985589352;-0.005994015458628162;0.8052987650841814;0.005790849087873446;0.8052763704744976
96.941167;1.0352503890487883;0.8333847704492556;0.8050333600401947;-0.021849520974065333;-0.021108548499325554;1.0349842323760339;9.999960575302945;0.8334531693111575;-0.005994059822864195;-0.005994014114567301;0.8052978902624708;0.005790841961455884;0.8052768320601543
96.951167;1.0352510742143721;0.8333857886795474;0.8050346691708591;-0.02184952167824897;-0.021108548488591023;1.0349835100156004;9.999962128767965;0.8334511112497276;-0.005994059677749683;-0.005994012764095508;0.805297070094381;0.00579083519495064;0.8052772606561338
96.961167;1.0352517257070948;0.8333868105274406;0.8050359837464063;-0.021849522394182586;-0.0211085484557011;1.0349829466548457;9.999963452668439;0.8334490394795137;-0.005994059553060082;-0.005994011408766687;0.8052963081469375;0.005790828785572933;0.8052776568311625
96.971167;1.0352523530237439;0.8333878396387748;0.8050372954597597;-0.021849523119672292;-0.021108548400524563;1.0349825410630473;9.999964523025342;0.83344694906117;-0.00599405945088356;-0.005994010050339874;0.805295607538282;0.005790822739253298;0.8052780212824606
96.981167;1.0352529643702237;0.8333888783566757;0.8050385954444493;-0.02184952385294047;-0.0211085483232011;1.0349822905026693;9.999965346290328;0.8334448359596647;-0.005994059372638574;-0.005994008690980918;0.8052949705593677;0.005790817075681291;0.8052783543651879
96.991167;1.0352535662567615;0.8333899265030826;0.8050398740540693;-0.021849524592985656;-0.0211085482236941;1.0349821899980785;9.999965966078632;0.8334426978757334;-0.005994059319271562;-0.005994007333307192;0.8052943984290944;0.005790811817078282;0.8052786558502476
97.001167;1.0352541640043116;0.83339098137132;0.805041120786784;-0.02184952533944257;-0.02110854810145007;1.03498223049379;9.999966440688159;0.833440534555653;-0.00599405929133505;-0.005994005979961976;0.8052938919758483;0.005790806979227022;0.8052789250881346
97.011167;1.0352547621062391;0.8333920381194311;0.8050423251891224;-0.021849526092264912;-0.021108547955507134;1.034982397743402;9.999966819445362;0.8334383478275212;-0.005994059288906526;-0.005994004632840922;0.8052934520773243;0.005790802575823407;0.8052791617302804
97.021167;1.035255363963673;0.8333930899846468;0.8050434778190041;-0.021849526851628994;-0.02110854778471468;1.034982673570082;9.999967124770397;0.8334361417809042;-0.005994059311474265;-0.005994003292765465;0.8052930786230477;0.005790798621266512;0.8052793667691179
97.031167;1.0352559711569542;0.833394128945329;0.805044569967665;-0.02184952761791198;-0.02110854758773344;1.0349830393229997;9.99996735366258;0.8334339224821726;-0.005994059357969966;-0.005994001959787772;0.8052927692423979;0.005790795123186019;0.8052795433036672
97.041167;1.035256583011774;0.8333951467078611;0.8050455930924586;-0.021849528391392804;-0.021108547363121812;1.034983478489466;9.99996749514324;0.8334316971428769;-0.0059940594269413516;-0.005994000633503269;0.8052925197282667;0.005790792074525709;0.8052796964623817
97.051167;1.0352571971764575;0.8333961350580554;0.8050465392490037;-0.02184952917166423;-0.021108547109540687;1.034983975950845;9.999967531709665;0.8334294731267774;-0.005994059516672854;-0.0059939993131815405;0.8052923255160448;0.005790789455458094;0.8052798330063284
97.061167;1.035257810637578;0.8333970856281875;0.805047401950625;-0.02184952995730661;-0.021108546825912435;1.0349845156439454;9.999967429269557;0.8334272568629135;-0.005994059625158039;-0.005993997997866317;0.8052921828468355;0.005790787243486479;0.8052799610621205
97.071167;1.0352584203481505;0.8333979902155955;0.8050481766067377;-0.021849530746220088;-0.021108546511451838;1.034985080204551;9.999967140739068;0.8334250532835186;-0.00599405974997118;-0.005993996686445257;0.805292089435873;0.005790785422353683;0.8052800890130279
97.081167;1.0352590236287702;0.8333988415724527;0.8050488602257779;-0.021849531536223533;-0.021108546165454486;1.0349856530097712;9.999966620373828;0.8334228662388483;-0.005994059888212682;-0.005993995377716989;0.805292044413244;0.005790783984355985;0.8052802237521431
97.091167;1.0352596186243068;0.8333996337448248;0.8050494505436742;-0.021849532325399778;-0.021108545787115487;1.034986219937625;9.999965835068469;0.8334206989474925;-0.00599406003665139;-0.0059939940703850475;0.8052920478812314;0.005790782928656087;0.8052803700338306
97.101167;1.0352602045228447;0.8334003619797056;0.8050499454916099;-0.021849533112371717;-0.021108545375622637;1.0349867692766461;9.999964769927939;0.8334185540255498;-0.00599406019190611;-0.00599399276299272;0.8052921008120114;0.005790782257154985;0.8052805312351846
97.111167;1.035260781313726;0.8334010221962553;0.8050503432582691;-0.02184953389671996;-0.021108544930243806;1.0349872906867392;9.999963431681303;0.8334164334843149;-0.005994060350603655;-0.005993991454130663;0.8052922049362493;0.005790781969495696;0.8052807102840712
97.121167;1.0352613488649272;0.833401610155815;0.8050506419604506;-0.02184953467919958;-0.021108544450227654;1.0349877748190992;9.999961848634225;0.8334143385332726;-0.005994060509762968;-0.005993990143031474;0.8052923620827946;0.005790782062332988;0.8052809098194471
97.131167;1.035261905269612;0.8334021212252551;0.8050508391165269;-0.02184953546131817;-0.02110854393484183;1.0349882141056117;9.999960068550239;0.833412269585631;-0.005994060667330755;-0.005993988829905591;0.8052925733051891;0.005790782530161688;0.8052811315485915
97.141167;1.0352624455352715;0.833402550687344;0.8050509322904505;-0.021849536244377007;-0.02110854338367229;1.0349886031173914;9.999958155072912;0.8334102272395104;-0.005994060822218671;-0.00599398751546181;0.8052928389148312;0.005790783366664123;0.8052813757439004
97.151167;1.0352629612642896;0.8334028942842251;0.8050509202242735;-0.021849537028974863;-0.021108542796866803;1.0349889373444403;9.999956173667108;0.833408213541241;-0.005994060973696661;-0.005993986200190253;0.8052931593831982;0.005790784571739361;0.8052816421639015
97.161167;1.0352634410899464;0.8334031492400175;0.8050508028632247;-0.021849537815413128;-0.021108542175240132;1.0349892126235536;9.99995417609071;0.8334062323444323;-0.00599406112089676;-0.005993984884121511;0.805293535931001;0.005790786155369052;0.8052819316767796
97.171167;1.0352638726641004;0.8334033146657602;0.8050505806546047;-0.0218495386040202;-0.02110854152021278;1.0349894264379014;9.99995220111674;0.8334042887607479;-0.005994061262777607;-0.0059939835670086;0.8052939713455033;0.005790788129355544;0.8052822466403333
97.181167;1.035264245810799;0.8334033908539608;0.805050253737987;-0.021849539394811754;-0.021108540833458263;1.0349895785286083;9.999950277659536;0.8334023883106546;-0.005994061398260167;-0.005993982248651064;0.8052944710310681;0.0057907904980511096;0.8052825900885764
97.191167;1.0352645540246066;0.833403378950159;0.8050498212474058;-0.021849540186887974;-0.021108540116590666;1.0349896699612913;9.999948417202734;0.8334005364964617;-0.005994061526418494;-0.005993980929203515;0.8052950422980273;0.005790793258764232;0.8052829648645405
97.201167;1.0352647940858244;0.8334032811613914;0.8050492817072964;-0.021849540978265053;-0.021108539371104042;1.034989702502182;9.999946611521617;0.8333987389150802;-0.005994061646564698;-0.005993979609316856;0.8052956925295719;0.005790796406424038;0.8052833727670989
97.211167;1.0352649662300948;0.8334031004043608;0.8050486344917642;-0.021849541766479456;-0.02110853859837328;1.0349896788233124;9.999944840464336;0.8333970008351532;-0.005994061758141352;-0.005993978290042396;0.805296428513946;0.0057907999351513835;0.805283813970529
97.221167;1.0352650745187135;0.8334028396234774;0.8050478809289242;-0.021849542549206104;-0.021108537799716574;1.0349896028333674;9.99994307797191;0.8333953261849215;-0.005994061860713807;-0.005993976972651236;0.8052972566787931;0.005790803838722034;0.8052842877637619
97.231167;1.0352651258104761;0.8334025019621889;0.8050470241991763;-0.021849543324245595;-0.021108536976458658;1.034989479859217;9.999941294977997;0.8333937169195855;-0.005994061954068754;-0.005993975658534628;0.8052981831878132;0.005790808113236489;0.8052847937798195
97.241167;1.0352651284471142;0.8334020916507932;0.8050460683942086;-0.02184954408943304;-0.021108536129815857;1.0349893166051936;9.999939462567117;0.8333921726604782;-0.0059940620381058254;-0.005993974349117187;0.8052992137632449;0.005790812761277211;0.8052853321290274
97.251167;1.0352650919124131;0.8334016142055264;0.805045017962153;-0.021849544842964343;-0.02110853526083029;1.0349891206005766;9.999937557993919;0.8333906908833908;-0.005994062112677405;-0.005993973045690554;0.8053003531318734;0.005790817794283835;0.8052859031244195
97.261167;1.0352650264402512;0.8334010756874531;0.8050438782358732;-0.02184954558369433;-0.021108534370484492;1.0349888990040652;9.999935572253777;0.8333892681568005;-0.005994062177670099;-0.005993971749355566;0.8053016044099911;0.005790823228079849;0.8052865070742612
97.271167;1.035264941838893;0.833400481982925;0.8050426559044994;-0.02184954631092721;-0.021108533459857554;1.0349886572722233;9.999933504925123;0.8333879010360067;-0.005994062233033285;-0.0059939704612807804;0.8053029691742106;0.005790829074468709;0.8052871436054023
97.281167;1.0352648465240304;0.8333998388445207;0.8050413580740151;-0.02184954702405765;-0.02110853253048948;1.0349883988129454;9.99993134500245;0.8333865856841433;-0.0059940622785878955;-0.00599396918297261;0.8053044480056876;0.005790835338288349;0.8052878112083731
