time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.291167;1.0352647473470127;0.8333991526651936;0.8050399905874023;-0.021849547722450503;-0.021108531584690043;1.0349881261520189;9.999929062895472;0.8333853173567357;-0.005994062314111079;-0.0059939679162346075;0.8053060406526744;0.005790842020856725;0.8052885076577354
97.301167;1.0352646495220945;0.8333984309853578;0.8050385568620674;-0.02184954840542989;-0.021108530625185872;1.034987842634525;9.999926622475042;0.8333840903845998;-0.005994062339859538;-0.005993966662947339;0.8053077460115071;0.005790849123814771;0.8052892307802167
97.311167;1.03526455665931;0.833397682059601;0.8050370573403978;-0.021849549072326623;-0.021108529654614;1.03498755353778;9.999923993489492;0.8333828983260617;-0.005994062356874369;-0.005993965424730763;0.80530956241754;0.005790856648505766;0.8052899786155909
97.321167;1.0352644713803698;0.8333969141124037;0.8050354899294557;-0.021849549722507435;-0.02110852867561062;1.0349872663079949;9.999921149691499;0.8333817343580509;-0.005994062366658551;-0.005993964202557694;0.8053114879717392;0.005790864590925746;0.805290748837627
97.331167;1.0352643956404315;0.8333961346896036;0.8050338518418427;-0.021849550355228276;-0.021108527691020625;1.0349869900828281;9.999918056353042;0.83338059202601;-0.0059940623707694304;-0.005993962996673002;0.8053135208302103;0.005790872938003232;0.8052915387536868
97.341167;1.0352643305374443;0.8333953501703073;0.8050321415196748;-0.021849550969560736;-0.021108526703596524;1.0349867348116488;9.999914664817876;0.833379465929907;-0.005994062370685872;-0.005993961806921469;0.8053156593146102;0.005790881669377764;0.8052923462438948
97.351167;1.035264276142168;0.8333945661141197;0.8050303591234604;-0.021849551564488024;-0.021108525715638725;1.0349865103205385;9.999910922075237;0.8333783517651902;-0.005994062367513759;-0.00599396063301905;0.8053179014912689;0.005790890762750631;0.8052931705114598
97.361167;1.0352642313366678;0.8333937880126149;0.8050285056425618;-0.021849552138799168;-0.021108524729054532;1.034986325928862;9.999906780133896;0.8333772461377942;-0.00599406236162915;-0.005993959474525912;0.8053202448811678;0.005790900199889821;0.8052940123552791
97.371167;1.0352641948999712;0.8333930214673704;0.8050265818366558;-0.021849552691016186;-0.021108523745547596;1.0349861907144535;9.999902200947831;0.8333761470632308;-0.005994062352848924;-0.005993958331026406;0.8053226868257646;0.0057909099697209445;0.8052948740036293
97.381167;1.0352641678482721;0.8333922724294867;0.80502458795923;-0.021849553219885742;-0.02110852276662213;1.034986113501051;9.999897163900046;0.8333750541493621;-0.005994062340788631;-0.005993957202555086;0.8053252245905874;0.005790920064625059;0.8052957582222332
97.391167;1.035264154547193;0.8333915474265507;0.8050225239637894;-0.021849553725138814;-0.021108521793340718;1.0349861024183533;9.999891669678826;0.833373967090536;-0.005994062324907456;-0.005993956089554468;0.8053278549026749;0.005790930474788609;0.8052966675245664
97.401167;1.0352641621375005;0.8333908528368168;0.805020389402463;-0.021849554207789137;-0.02110852082623257;1.0349861647352148;9.99988573527941;0.8333728840214791;-0.00599406230456451;-0.005993954992458134;0.8053305737610048;0.005790941187033239;0.8052976045350896
97.411167;1.035264199269146;0.8333901941027398;0.8050181829820066;-0.021849554669582306;-0.021108519865791587;1.0349863064492137;9.999879383068512;0.8333718017460986;-0.005994062279110948;-0.0059939539115988335;0.8053333764113676;0.005790952186151401;0.8052985724598286
97.421167;1.035264274450106;0.8333895761592428;0.8050159025367524;-0.021849555112094122;-0.021108518912946846;1.034986531239798;9.999872634773748;0.833370717232106;-0.005994062247763884;-0.005993952847467343;0.8053362572821455;0.005790963458829338;0.8052995743212271
97.431167;1.0352643950196707;0.8333890044817461;0.8050135459694266;-0.02184955553643042;-0.021108517968860478;1.034986839867283;9.999865518522773;0.8333696286775156;-0.005994062209598997;-0.005993951800994135;0.8053392103457362;0.005790974999480624;0.805300611927732
97.441167;1.0352645668646516;0.8333884848898778;0.8050111128911001;-0.02184955594339612;-0.021108517034498068;1.0349872303883774;9.999858076495071;0.8333685354322105;-0.005994062163808209;-0.005993950773640644;0.8053422296441809;0.005790986809127868;0.8053016861257845
97.451167;1.035264793849812;0.8333880221412756;0.805008605752037;-0.02184955633351799;-0.02110851611035131;1.034987698806244;9.999850363515119;0.8333674373741407;-0.005994062109857446;-0.0059939497672305405;0.805345309719031;0.005790998887340303;0.8053027978658948
97.461167;1.035265077539826;0.8333876195486618;0.8050060295024809;-0.02184955670713115;-0.021108515196305834;1.0349882404686124;9.999842443500432;0.8333663346542992;-0.005994062047437523;-0.005993948783733809;0.8053484457474549;0.00579101123014913;0.805303948173572
97.471167;1.0352654178135727;0.8333872796827096;0.8050033903661761;-0.021849557064528295;-0.021108514291892918;1.0349888518850623;9.999834381807165;0.8333652279888625;-0.005994061976350115;-0.005993947825243232;0.8053516326933909;0.005791023836462989;0.8053051369655058
97.481167;1.0352658136499784;0.8333870044250947;0.8050006949975704;-0.02184955740583478;-0.021108513396829058;1.0349895313588617;9.999826230604972;0.8333641187896681;-0.005994061896299347;-0.0059939468941867646;0.8053548641967689;0.005791036715013344;0.8053063626775926
97.491167;1.0352662633416692;0.8333867944431247;0.8049979506879574;-0.021849557730827498;-0.021108512511295186;1.034990278348766;9.999818025034099;0.8333630086624528;-0.005994061806621166;-0.005993945993585292;0.8053581325919394;0.005791049887972916;0.8053076229994248
97.501167;1.035266763965205;0.8333866489660289;0.8049951658904699;-0.021849558039115494;-0.021108511635827776;1.0349910929116868;9.999809797404714;0.833361898926363;-0.005994061706188874;-0.005993945127098112;0.8053614292367458;0.005791063385302287;0.8053089153531585
97.511167;1.0352673113363162;0.8333865657255971;0.8049923502360433;-0.021849558330690234;-0.021108510771134285;1.0349919751419343;9.999801590732043;0.8333607902990042;-0.005994061593605604;-0.005993944298766735;0.8053647442436098;0.005791077231332092;0.80531023688984
97.521167;1.0352679008964845;0.8333865410104682;0.8049895143204777;-0.021849558606224718;-0.021108509917962856;1.034992924194812;9.999793460940932;0.8333596825083913;-0.00599406146742579;-0.005993943512576235;0.8053680668095953;0.005791091439019478;0.8053115846556568
97.531167;1.035268527599536;0.8333865701235381;0.804986669341728;-0.021849558866728538;-0.021108509076986394;1.0349939379694755;9.999785469139772;0.8333585746064937;-0.005994061326180805;-0.005993942772306123;0.8053713862930435;0.0057911060146431685;0.805312955924086
97.541167;1.0352691848580415;0.8333866475277159;0.8049838265701176;-0.02184955911322028;-0.021108508248698435;1.0349950146025262;9.999777669535824;0.8333574659033517;-0.005994061168446624;-0.005993942081787079;0.8053746930262878;0.005791120960319886;0.8053143481934067
97.551167;1.0352698644995162;0.8333867662824264;0.804980996700938;-0.021849559346907327;-0.021108507433274207;1.0349961544027833;9.999770103676038;0.8333563564686342;-0.005994060993018097;-0.005993941444994733;0.8053779788255616;0.0057911362684714245;0.8053157586116911
97.561167;1.0352705574670087;0.8333869181393637;0.8049781888080199;-0.02184955956939788;-0.021108506630500616;1.034997359502489;9.999762802619578;0.8333552472965038;-0.0059940607989292264;-0.005993940865729327;0.8053812370079277;0.005791151915793813;0.8053171831058724
97.571167;1.0352712544107807;0.8333870949113618;0.8049754093971804;-0.021849559782713038;-0.021108505839898824;1.03499863170526;9.999755795159295;0.8333541407713031;-0.005994060585389868;-0.005993940347235568;0.8053844623358696;0.005791167866645455;0.8053186159924447
97.581167;1.0352719461733442;0.8333872895931478;0.8049726625442901;-0.02184955998944883;-0.02110850506075282;1.0349999715127978;9.999749115158288;0.8333530408992803;-0.005994060351791272;-0.005993939892069774;0.8053876515750071;0.005791184081813774;0.8053200504702469
97.591167;1.0352726240762071;0.8333874962671678;0.804969951202313;-0.021849560193034787;-0.02110850429194562;1.0350013789286128;9.999742795343549;0.8333519524455842;-0.005994060097685064;-0.005993939502146677;0.8053908035870286;0.005791200520663891;0.8053214791189942
97.601167;1.0352732803154479;0.8333877094399557;0.8049672784273022;-0.02184956039762248;-0.021108503532171575;1.0350028543673095;9.999736856423871;0.8333508796766265;-0.005994059822631353;-0.005993939178802087;0.8053939182837789;0.0057912171375529;0.8053228937359154
97.611167;1.0352739090911096;0.8333879232324554;0.8049646471857471;-0.021849560607455496;-0.021108502780591377;1.0350043988127573;9.999731308009737;0.8333498256798514;-0.005994059526008461;-0.00599393892295412;0.8053969955879496;0.0057912338812606615;0.8053242851015797
97.621167;1.0352745078321264;0.8333881305871211;0.8049620596264006;-0.02184956082609649;-0.021108502037116405;1.0350060132742378;9.999726160077634;0.8333487922356395;-0.005994059207041442;-0.005993938735328483;0.8054000354062283;0.005791250697833064;0.8053256432020374
97.631167;1.0352750768783747;0.8333883232380402;0.804959517492781;-0.021849561055906498;-0.021108501302131006;1.0350076978636324;9.999721436412218;0.8333477801598661;-0.005994058865089337;-0.005993938616420502;0.805403037936157;0.005791267533294319;0.8053269581491808
97.641167;1.0352756181467377;0.8333884924576055;0.8049570227754441;-0.02184956129796623;-0.021108500576323578;1.0350094513299155;9.9997171821973;0.8333467897500482;-0.005994058500021006;-0.0059939385662924945;0.8054060031686655;0.0057912843356909905;0.8053282212905636
97.651167;1.0352761346117496;0.8333886294996239;0.8049545773667628;-0.021849561552557083;-0.02110849986072763;1.0350112717286264;9.999713459922527;0.8333458209008641;-0.005994058112515777;-0.005993938584608494;0.8054089305600116;0.005791301058686587;0.8053294252988763
97.661167;1.0352766298114722;0.8333887259296515;0.8049521828837978;-0.021849561819794368;-0.021108499156443354;1.0350131575651964;9.999710333903996;0.8333448732895637;-0.005994057703984736;-0.0059939386706837905;0.8054118198518062;0.005791317666341916;0.8053305639565954
97.671167;1.035277106129207;0.8333887746028498;0.8049498412545762;-0.021849562099808952;-0.021108498464177537;1.0350151082832224;9.999707854652971;0.8333439464169271;-0.005994057276056544;-0.005993938823265652;0.8054146711279031;0.005791334131268571;0.8053316328754485
97.681167;1.0352775630891804;0.8333887703155602;0.8049475549162965;-0.021849562392590664;-0.021108497784179284;1.0350171241289035;9.999706056472862;0.8333430388306778;-0.0059940568300954;-0.005993939040631725;0.8054174833649252;0.00579135042783759;0.8053326303279312
97.691167;1.0352779975114963;0.8333887095989284;0.8049453259680688;-0.021849562697826053;-0.021108497116374428;1.035019205636066;9.999704965666778;0.8333421480329947;-0.005994056367126974;-0.0059939393211834524;0.805420253620418;0.0057913665332976465;0.8053335576833831
97.701167;1.0352784058379245;0.8333885904838001;0.8049431547603025;-0.021849563014814617;-0.021108496460350866;1.0350213528398247;9.999704607381688;0.8333412722873192;-0.0059940558880860985;-0.005993939663728389;0.8054229777254331;0.005791382434053207;0.8053344194504626
97.711167;1.035278786345763;0.8333884123847858;0.8049410391055453;-0.02184956334258046;-0.021108495815588615;1.0350235651823692;9.999705002130003;0.8333404123888336;-0.0059940553941235115;-0.005993940067228978;0.8054256513928164;0.005791398124152514;0.8053352222108598
97.721167;1.035279139053833;0.8333881758988751;0.8049389750983972;-0.021849563680125875;-0.021108495181831423;1.0350258417333946;9.999706150101705;0.8333395714788523;-0.005994054886847602;-0.005993940530595043;0.8054282707383748;0.00579141359588319;0.805335973083804
97.731167;1.035279464258793;0.8333878827704678;0.8049369590399557;-0.02184956402655119;-0.02110849455889382;1.0350281798810714;9.999708017051496;0.8333387537192367;-0.0059940543683753835;-0.00599394105279154;0.8054308323792387;0.0057914288316647045;0.8053366790301465
97.741167;1.0352797612540956;0.8333875360826181;0.8049349884200645;-0.021849564380943154;-0.021108493946157103;1.0350305742295394;9.99971053510924;0.833337963922274;-0.005994053841022035;-0.005993941633025201;0.8054333338335126;0.005791443805640333;0.8053373466051215
97.751167;1.035280027413405;0.8333871402282143;0.8049330612174554;-0.021849564742112474;-0.021108493342280012;1.0350330184168925;9.99971361300877;0.8333372079449788;-0.00599405330677165;-0.005993942270716143;0.8054357739017636;0.005791458494660904;0.8053379817234267
97.761167;1.0352802583201484;0.8333867005616423;0.8049311753326006;-0.02184956510842599;-0.021108492745075168;1.0350355074870103;9.999717143444721;0.8333364920809004;-0.005994052766927343;-0.005993942965280192;0.8054381523690186;0.005791472884243672;0.8053385901286951
97.771167;1.0352804498476738;0.8333862230769999;0.8049293289457217;-0.021849565478025364;-0.021108492151675696;1.035038038380336;9.999721005159055;0.8333358218967257;-0.005994052222242548;-0.005993943715921672;0.8054404693379223;0.005791486962534733;0.805339178106302
97.781167;1.0352806001354586;0.8333857138857766;0.804927520818625;-0.021849565849025716;-0.02110849155921109;1.0350406097061284;9.999725071339574;0.83333520180338;-0.005994051673354449;-0.005993944521473792;0.8054427243964001;0.0057915007193317086;0.8053397518673612
97.791167;1.0352807088806226;0.8333851784942138;0.8049257502918818;-0.02184956621929729;-0.021108490965822013;1.0350432216204146;9.999729226889396;0.8333346352638359;-0.005994051120925347;-0.005993945380168122;0.805444915780701;0.005791514158133392;0.8053403156955194
97.801167;1.0352807756625255;0.8333846216046812;0.8049240170536628;-0.021849566586345525;-0.021108490371199613;1.035045875645627;9.999733375348319;0.8333341254675493;-0.005994050565359248;-0.005993946289377379;0.8054470406131153;0.005791527301653243;0.8053408704405753
97.811167;1.0352807996518605;0.8333840473296948;0.8049223204909001;-0.021849566947516975;-0.02110848977597555;1.0350485740272581;9.999737429591828;0.8333336762715816;-0.005994050006741034;-0.0059939472455261865;0.8054490960010544;0.005791540182091545;0.8053414136352111
97.821167;1.0352807795010792;0.8333834586241967;0.8049206592529092;-0.021849567300154304;-0.021108489180853698;1.0350513182216072;9.99974130535942;0.8333332922770816;-0.005994049445106163;-0.005993948244263139;0.8054510789333406;0.005791552831510235;0.8053419411956687
97.831167;1.0352807123546452;0.8333828559694197;0.804919031919592;-0.021849567641566016;-0.021108488586538507;1.0350541075826887;9.999744925920218;0.8333329778575388;-0.005994048880424458;-0.005993949280825466;0.805452984868542;0.005791565280420879;0.8053424490301044
97.841167;1.035280593535301;0.8333822371311892;0.8049174379077277;-0.021849567969008755;-0.021108487993951916;1.0350569397769938;9.999748227675646;0.8333327367055104;-0.0059940483123580145;-0.005993950350466451;0.805454807352872;0.005791577556782027;0.8053429333359097
97.851167;1.0352804180252957;0.8333815980123579;0.804915877405242;-0.021849568280108214;-0.021108487404124902;1.0350598125944457;9.999751162316208;0.8333325723214426;-0.005994047740176657;-0.005993951448861664;0.8054565393202471;0.0057915896798615965;0.8053433903328148
97.861167;1.0352801823470783;0.8333809333620906;0.8049143512136809;-0.021849568573526053;-0.021108486818054484;1.035062725034364;9.9997537006331;0.8333324880401599;-0.005994047162875598;-0.005993952572258066;0.8054581746190508;0.005791601656224963;0.8053438167432573
97.871167;1.0352798853918006;0.8333802376962159;0.8049128611572173;-0.021849568849208672;-0.02110848623671547;1.0350656763008061;9.999755835443914;0.8333324861007232;-0.0059940465794237644;-0.005993953717198598;0.8054597087294857;0.005791613483183313;0.8053442113419349
97.881167;1.0352795287725114;0.8333795063173335;0.804911410235586;-0.021849569108205173;-0.021108485661194238;1.035068664251827;9.999757574666328;0.8333325669689631;-0.005994045988964739;-0.005993954880127925;0.8054611382657715;0.005791625152305302;0.8053445762668102
97.891167;1.0352791168023914;0.8333787360141692;0.8049100022419441;-0.021849569352160706;-0.021108485092955546;1.035071685550064;9.99975892728597;0.8333327298484837;-0.005994045390842157;-0.005993956057161378;0.8054624595901718;0.0057916366506148235;0.8053449164056161
97.901167;1.0352786550948299;0.8333779254952622;0.8049086412821104;-0.02184956958264777;-0.021108484533834425;1.0350747369289857;9.999759894111687;0.833332973902735;-0.005994044784431956;-0.005993957243976978;0.8054636677690322;0.005791647962768026;0.8053452374416652
97.911167;1.035278148478085;0.8333770746835875;0.8049073316038873;-0.021849569800727723;-0.02110848398551591;1.0350778153723512;9.999760467580069;0.833333299208104;-0.005994044168947941;-0.005993958435835038;0.8054647567162647;0.005791659071395856;0.805345544701555
97.921167;1.0352775998194068;0.8333761830616706;0.8049060778410337;-0.021849570006642595;-0.021108483449048348;1.0350809171622617;9.999760636534264;0.833333706737027;-0.005994043543540972;-0.005993959627775896;0.8054657204406146;0.005791669955499397;0.8053458431180788
97.931167;1.035277009784214;0.8333752485879964;0.8049048851410225;-0.021849570199727976;-0.021108482924657855;1.0350840375413566;9.999760392155606;0.833334197353693;-0.005994042907703153;-0.00599396081483227;0.805466554830286;0.005791680591361094;0.80534613759401
97.941167;1.0352763773382625;0.8333742677632533;0.804903758821226;-0.021849570378830084;-0.021108482411697733;1.0350871711435146;9.999759727469957;0.8333347710596622;-0.005994042261621338;-0.0059939619921116054;0.8054672583948599;0.005791690958271707;0.8053464336981625
97.951167;1.0352757010588547;0.8333732369221191;0.8049027041921147;-0.021849570542756536;-0.02110848190868501;1.0350903125225765;9.999758621802064;0.833335427749634;-0.0059940416061796085;-0.005993963154946674;0.8054678311342354;0.0057917010485076395;0.8053467379195203
97.961167;1.0352749795279774;0.8333721537550219;0.8049017268550154;-0.021849570690301443;-0.021108481413290393;1.03509345707684;9.999757023872366;0.8333361686911298;-0.0059940409425777216;-0.005993964299276801;0.8054682733690934;0.005791710874800611;0.8053470568472014
97.971167;1.035274210347837;0.8333710175191834;0.8049008325924236;-0.021849570820075034;-0.021108480922387863;1.035096601815857;9.99975486012562;0.8333369971121561;-0.005994040271794364;-0.005993965421903275;0.8054685857751448;0.005791720463819901;0.8053473960978669
97.981167;1.035273390004783;0.8333698287385678;0.8049000265860395;-0.021849570930569488;-0.02110848043240617;1.035099745047595;9.999752061893673;0.8333379178272045;-0.005994039594301157;-0.005993966520406236;0.8054687700070625;0.005791729837854328;0.8053477603049098
97.991167;1.0352725146954687;0.833368589339554;0.8048993129914163;-0.021849571020403878;-0.021108479939815846;1.0351028854802624;9.999748576640407;0.8333389363625782;-0.005994038910273758;-0.005993967593166888;0.8054688290555507;0.005791739003809975;0.8053481540203744
98.001167;1.0352715810537954;0.8333673022810376;0.8048986949644703;-0.021849571088302582;-0.021108479441454397;1.0351060215846604;9.99974435755547;0.8333400577334581;-0.005994038220016552;-0.005993968639558845;0.8054687667192452;0.005791747956260593;0.8053485815881221
98.011167;1.0352705868060528;0.8333659707955627;0.8048981744019611;-0.02184957113289656;-0.021108478934707374;1.0351091516157143;9.99973936012643;0.833341285812492;-0.005994037524069307;-0.0059939696598470295;0.8054685869088828;0.005791756684281585;0.805349046159038
98.021167;1.0352695309306117;0.8333645985719799;0.8048977518996422;-0.021849571152586268;-0.021108478417754047;1.0351122739104754;9.999733552622896;0.8333426237368213;-0.005994036822940159;-0.0059939706548474666;0.8054682939144316;0.005791765176245473;0.8053495500962443
98.031167;1.035268413172614;0.8333631903636718;0.8048974272189385;-0.02184957114535048;-0.02110847788969951;1.0351153863856375;9.999726917876709;0.8333440741235797;-0.0059940361168664665;-0.005993971625501012;0.8054678934238785;0.005791773418258373;0.8053500963777546
98.041167;1.0352672331071653;0.8333617513204675;0.8048971995515363;-0.021849571108725725;-0.021108477350312908;1.035118485328084;9.999719444758377;0.8333456387604614;-0.005994035405887195;-0.0059939725724039924;0.8054673932922242;0.005791781386825567;0.8053506889228864
98.051167;1.035265989399707;0.8333602854745689;0.8048970676195932;-0.021849571040201125;-0.021108476799573644;1.0351215651341288;9.99971112979858;0.8333473187191538;-0.005994034690264246;-0.005993973495719388;0.8054668033938083;0.005791789048721822;0.805351331784286
98.061167;1.0352646804741503;0.833358795187183;0.8048970298533537;-0.021849570937773614;-0.02110847623733162;1.0351246195600718;9.999701987010848;0.833349114483798;-0.005994033971041562;-0.005993974395307703;0.805466134774172;0.005791796368636238;0.8053520286935284
98.071167;1.0352633061600636;0.8333572821400658;0.8048970846573015;-0.02184957080033631;-0.021108475663373722;1.0351276428959242;9.999692048396298;0.8333510255664792;-0.005994033250354635;-0.005993975270666823;0.8054653983752253;0.005791803312345222;0.8053527830717327
98.081167;1.0352618688531414;0.8333557488188555;0.8048972305095339;-0.021849570627845052;-0.021108475077781724;1.0351306299242768;9.99968135841842;0.8333530504152816;-0.005994032531191922;-0.005993976121007701;0.805464603356057;0.005791809846494345;0.8053535976999128
98.091167;1.0352603736666104;0.8333541989471183;0.8048974655590699;-0.021849570421267887;-0.021108474480858407;1.0351335758259135;9.999669975970095;0.8333551866743824;-0.005994031816700521;-0.00599397694546852;0.8054637562698601;0.005791815941245468;0.8053544748223267
98.101167;1.0352588279388655;0.8333526368956471;0.8048977878770804;-0.021849570182240246;-0.021108473872570577;1.0351364772726104;9.999657974452356;0.833357431332322;-0.005994031109568224;-0.0059939777432186205;0.8054628623831204;0.005791821572377981;0.8053554170730679
98.111167;1.0352572402708318;0.8333510670994143;0.804898196363498;-0.021849569912489774;-0.02110847325219995;1.0351393338811863;9.999645427116537;0.83335978069397;-0.0059940304116791005;-0.005993978513558897;0.8054619271786343;0.0057918267195055315;0.8053564281027222
98.121167;1.0352556189057305;0.8333494938953147;0.8048986903274998;-0.02184956961336152;-0.021108472618517275;1.0351421489711503;9.999632394684962;0.833362229954961;-0.005994029723740787;-0.005993979255893199;0.8054609556526013;0.005791831364119996;0.8053575126017527
98.131167;1.035253970296483;0.8333479215211779;0.8048992683826237;-0.02184956928581398;-0.02110847197030358;1.0351449294106791;9.99961892780491;0.8333647730480711;-0.005994029045089656;-0.005993979969666694;0.8054599513164321;0.005791835492806653;0.8053586757491639
98.141167;1.0352522987082358;0.8333463536629748;0.8048999285698797;-0.021849568930815553;-0.02110847130666458;1.0351476843383514;9.999605070383442;0.8333674031348137;-0.0059940283740271254;-0.005993980654581879;0.8054589170751965;0.0057918391044085886;0.8053599219967582
98.151167;1.0352506064924747;0.8333447931452701;0.8049006693812392;-0.02184956854967675;-0.021108470626885593;1.035150423186333;9.999590859815777;0.833370112919225;-0.005994027708401678;-0.005993981310886283;0.8054578560991351;0.005791842214373018;0.8053612542578986
98.161167;1.0352488946266099;0.833343242308085;0.8049014902153577;-0.02184956814420461;-0.02110846993038976;1.035153153812208;9.999576332938073;0.8333728950220456;-0.005994027046032667;-0.0059939819395277505;0.8054567712977018;0.005791844854621423;0.8053626741548814
98.171167;1.0352471631912348;0.8333417025611969;0.8049023905770962;-0.021849567716858368;-0.02110846921704009;1.0351558812764539;9.999561533879985;0.8333757426100025;-0.005994026384917429;-0.005993982542060253;0.8054556649971255;0.0057918470697224216;0.8053641823064709
98.181167;1.0352454119246246;0.8333401729569759;0.8049033691124734;-0.021849567270777446;-0.021108468487371426;1.0351586075133832;9.999546516955137;0.8333786496418054;-0.005994025723390298;-0.005993983120242034;0.8054545396893967;0.005791848908958342;0.8053657779309
98.191167;1.035243641454756;0.833338649646745;0.8049044236161209;-0.0218495668096155;-0.021108467742418133;1.0351613309540455;9.999531349044666;0.8333816110891288;-0.005994025060257903;-0.0059939836757191564;0.8054533988246504;0.005791850418365767;0.8053674584159252
98.201167;1.0352418548811548;0.833337126835524;0.8049055512267627;-0.0218495663374151;-0.02110846698327766;1.0351640457837499;9.99951611251317;0.8333846231802895;-0.005994024394736552;-0.005993984209937629;0.8054522465258268;0.005791851634921651;0.8053692199303989
98.211167;1.035240058912578;0.8333355984284098;0.8049067479646337;-0.02184956585829635;-0.021108466211036042;1.035166742510397;9.999500902601675;0.8333876827966169;-0.005994023726208407;-0.005993984723962868;0.8054510867410367;0.005791852581988549;0.8053710589357573
98.221167;1.0352382640174485;0.8333340591528512;0.8049080085996116;-0.021849565375804268;-0.02110846542711274;1.0351694099027076;9.999485818960665;0.833390786904291;-0.005994023054098795;-0.005993985218497992;0.8054499232798771;0.005791853267474997;0.8053729733350146
98.231167;1.0352364830622904;0.8333325048860469;0.8049093275633123;-0.02184956489263396;-0.021108464633414318;1.0351720361845203;9.999470955010612;0.8333939333260862;-0.005994022378044572;-0.005993985694626595;0.8054487600901166;0.005791853684367037;0.8053749629030352
98.241167;1.0352347289987258;0.8333309329446084;0.8049106997394716;-0.021849564410866048;-0.021108463832191258;1.0351746091976077;9.999456391571844;0.8333971213810525;-0.00599402169808437;-0.005993986154364399;0.8054476004599079;0.005791853815108956;0.8053770291759064
98.251167;1.0352330130106675;0.8333293423410215;0.8049121203971674;-0.02184956393218004;-0.021108463025754906;1.0351771168995052;9.99944220024073;0.8334003510331853;-0.005994021014495427;-0.005993986599903295;0.8054464461129158;0.005791853640176409;0.8053791750816736
98.261167;1.0352313434688265;0.8333277339351672;0.804913585195298;-0.02184956345800816;-0.021108462216065722;1.0351795484727628;9.999428448374353;0.8334036216757598;-0.005994020327310689;-0.005993987032438049;0.8054452970800849;0.0057918531417745465;0.8053814050490329
98.271167;1.0352297256529237;0.8333261107744309;0.8049150911039397;-0.021849562989573516;-0.021108461404451755;1.0351818957700603;9.999415197289599;0.8334069316986543;-0.005994019636002619;-0.00599398745176356;0.805444151815837;0.005791852300877341;0.8053837246010136
98.281167;1.0352281623185997;0.833324478057106;0.8049166372502955;-0.021849562527817192;-0.02110846059181928;1.0351841543933427;9.999402502725653;0.833410278988709;-0.005994018939684511;-0.005993987856548597;0.805443007572613;0.0057918510992234756;0.8053861381420739
98.291167;1.0352266544372093;0.8333228423864514;0.8049182242740504;-0.02184956207343027;-0.021108459779211247;1.035186323066531;9.999390424106407;0.8334136613109386;-0.005994018237421752;-0.005993988244956403;0.805441860934845;0.0057918495257497276;0.805388646879726
98.301167;1.0352252018220536;0.83332121116428;0.804919853204865;-0.021849561626874174;-0.021108458968254265;1.0351884017448214;9.999379031040675;0.8334170755787316;-0.005994017528303084;-0.005993988615415081;0.8054407080899574;0.005791847575489239;0.8053912488748968
98.311167;1.0352238034038086;0.833319592256696;0.8049215252308608;-0.021849561188330258;-0.021108458161380763;1.0351903905997233;9.99936839577404;0.8334205175049816;-0.005994016811565364;-0.005993988967000771;0.80543954540152;0.005791845245527187;0.805393939958706
98.321167;1.0352224568240842;0.8333179930023077;0.8049232412988913;-0.021849560757777164;-0.021108457361611675;1.0351922905624977;9.999358576579157;0.8334239827282443;-0.005994016086712695;-0.005993989299108361;0.8054383700760773;0.005791842537114761;0.8053967141262823
98.331167;1.035221158598811;0.8333164187201467;0.8049250010391087;-0.02184956033521102;-0.021108456571981522;1.0351941038722876;9.999349607955022;0.8334274677902683;-0.00599401535330988;-0.005993989611082939;0.8054371797427848;0.0057918394571616376;0.8053995640182264
98.341167;1.035219904935747;0.8333148719514749;0.8049268026177713;-0.02184955992070605;-0.021108455795370604;1.0351958336510403;9.999341506757856;0.8334309700613541;-0.005994014610677495;-0.005993989902281882;0.8054359715643872;0.005791836015635837;0.8054024815117954
98.351167;1.0352186917269453;0.8333133528759464;0.8049286440496914;-0.021849559514116074;-0.02110845503470553;1.035197483312249;9.999334285990775;0.83343448751909;-0.005994013857763669;-0.005993990172022663;0.805434742195598;0.005791832225322469;0.8054054577670086
98.361167;1.0352175145402571;0.833311860156377;0.8049305246279104;-0.021849559114928464;-0.021108454292933655;1.0351990559430866;9.999327962043738;0.8334380186690715;-0.0059940130932230025;-0.005993990419414432;0.805433488060045;0.005791828104019021;0.8054084834941068
98.371167;1.0352163696810193;0.8333103915564339;0.8049324453865958;-0.02184955872268849;-0.021108453572889426;1.0352005534089557;9.99932255249891;0.8334415623158041;-0.0059940123157585816;-0.005993990643585552;0.8054322052016354;0.0057918236738438095;0.8054115495782675
98.381167;1.0352152549040923;0.8333089446523649;0.8049344085382151;-0.021849558337501844;-0.021108452877119262;1.0352019762233031;9.999318071628958;0.8334451175701363;-0.0059940115245733444;-0.005993990844090292;0.8054308893637148;0.005791818957500838;0.8054146468988748
98.391167;1.0352141686000937;0.8333075178881799;0.8049364160527487;-0.021849557960185922;-0.021108452207559383;1.0352033241589396;9.999314528016177;0.8334486841646214;-0.0059940107195599664;-0.0059939910210176335;0.805429536523836;0.005791813974114524;0.8054177655420927
98.401167;1.0352131085878364;0.8333061108841249;0.804938468047624;-0.02184955759209199;-0.02110845156548067;1.0352045959442935;9.999311925477206;0.8334522623520819;-0.00599400990118849;-0.005993991174803706;0.8054281428779898;0.0057918087352348555;0.8054208944000596
98.411167;1.0352120719229325;0.8333047231752927;0.80494056252997;-0.02184955723468299;-0.021108450951900205;1.035205788669909;9.999310270202452;0.8334558522319896;-0.005994009070387837;-0.005993991306157051;0.8054267040630427;0.005791803240409832;0.8054240217519715
98.421167;1.035211055284516;0.8333033528160311;0.8049426966572599;-0.021849556889271406;-0.0211084503679476;1.0352068987293928;9.999309580731776;0.8334594528488626;-0.0059940082285033875;-0.0059939914161937086;0.8054252150115853;0.0057917974729734326;0.8054271367268674
98.431167;1.0352100549998182;0.8333019962492818;0.8049448677941831;-0.021849556557109018;-0.021108449814749197;1.0352079229770716;9.999309886956006;0.8334630616105871;-0.005994007377099254;-0.005993991506385987;0.8054236709230641;0.005791791403041165;0.8054302301547797
98.441167;1.035209066937714;0.8333006490554002;0.8049470735497245;-0.021849556239428084;-0.02110844929297445;1.03520885850397;9.999311220273965;0.8334666747747252;-0.005994006517561595;-0.005993991578233548;0.8054220678003878;0.005791785000570757;0.8054332941298787
98.451167;1.035208086530922;0.8332993071086254;0.8049493113512473;-0.021849555937327014;-0.021108448802429704;1.0352097023356759;9.999313613897503;0.833470288483944;-0.005994005650972666;-0.005993991632887046;0.8054204021501498;0.0057917782458838185;0.8054363214418261
98.461167;1.0352071083251897;0.8332979674565871;0.8049515778219567;-0.0218495556518467;-0.02110844834198409;1.0352104521469685;9.999317108531427;0.8334738992774;-0.005994004778456884;-0.005993991670919816;0.8054186709748719;0.005791771128895088;0.8054393053304726
98.471167;1.0352061252250584;0.8332966280160088;0.8049538679864501;-0.021849555384258444;-0.021108447909921117;1.035211106944741;9.999321748098659;0.8334775042461524;-0.00599400390141978;-0.005993991692360338;0.805416871777738;0.005791763646226911;0.8054422392330437
98.481167;1.0352051288623692;0.8332952864971773;0.8049561748672225;-0.021849555136116316;-0.021108447504535596;1.0352116666788589;9.999327569320117;0.833481101187519;-0.005994003021344682;-0.005993991696941789;0.8054150021621418;0.005791755804388328;0.8054451167557686
98.491167;1.0352041110649453;0.8332939399454049;0.8049584899741482;-0.021849554908852063;-0.021108447124563275;1.035212131240272;9.999334595703273;0.8334846883241125;-0.005994002139476333;-0.005993991684571973;0.8054130598714008;0.005791747623210375;0.8054479320216774
98.501167;1.0352030648531627;0.833292585581207;0.8049608042232483;-0.02184955470341785;-0.02110844676929094;1.0352124993203782;9.999342842359743;0.8334882632009226;-0.005994001256626606;-0.005993991655806333;0.8054110431170795;0.005791739134757912;0.8054506797482891
98.511167;1.0352019845749643;0.8332912220264315;0.8049631085812203;-0.02184955452031149;-0.02110844643859639;1.0352127673950446;9.99935232452597;0.8334918213718047;-0.005994000373221187;-0.00599399161194855;0.8054089504371464;0.005791730380845485;0.8054533548897882
98.521167;1.0352008657338365;0.8332898497350466;0.8049653942854051;-0.021849554359644485;-0.021108446133002362;1.0352129298864323;9.9993630572222;0.8334953560105365;-0.005993999489693578;-0.005993991554874079;0.8054067804569708;0.005791721409384099;0.805455952773953
98.531167;1.0351997050988215;0.8332884704536496;0.8049676527610502;-0.021849554221227762;-0.021108445853487656;1.0352129805038401;9.999375047191677;0.8334988587029412;-0.005993998606962169;-0.005993991486882242;0.8054045320147231;0.0057917122700395325;0.8054584694831914
98.541167;1.035198500941206;0.8332870865422405;0.8049698757085998;-0.021849554104736813;-0.02110844560101031;1.0352129135424404;9.99938828541565;0.833502320795879;-0.005993997726579113;-0.005993991410695154;0.8054022047791626;0.005791703011617703;0.8054609014180042
98.551167;1.0351972524698618;0.8332857011655717;0.8049720556119923;-0.02184955400968038;-0.021108445376017436;1.03521272443108;9.999402746295337;0.8335057348959505;-0.005993996850480414;-0.005993991329512798;0.8053998001226466;0.005791693679687169;0.8054632449673468
98.561167;1.0351959592383868;0.8332843187393155;0.8049741863052007;-0.02184955393537715;-0.0211084451781296;1.035212409004819;9.999418391627632;0.8335090956942445;-0.005993995980568165;-0.005993991246805409;0.8053973216497704;0.005791684315295355;0.8054654972420163
98.571167;1.035194621491471;0.8332829447916389;0.8049762632145159;-0.021849553881226863;-0.02110844500619881;1.0352119623509766;9.999435174116766;0.8335123988864345;-0.005993995118431268;-0.005993991165819677;0.8053947753541185;0.005791674954434727;0.8054676565077749
98.581167;1.035193239966619;0.8332815859970815;0.8049782831828267;-0.021849553846949008;-0.02110844485876325;1.035211379055094;9.999453043923657;0.8335156393002857;-0.0059939942654176305;-0.005993991089330278;0.8053921692074887;0.005791665625931206;0.8054697210206815
98.591167;1.0351918148601378;0.8332802506049584;0.8049802441041919;-0.021849553832629275;-0.021108444734407743;1.0352106541324078;9.99947195992927;0.8335188104164588;-0.005993993423000909;-0.005993991019823864;0.8053895123090263;0.005791656351204665;0.8054716871478945
98.601167;1.035190345817466;0.8332789486990835;0.8049821441916818;-0.021849553838806934;-0.021108444631883192;1.035209782835865;9.9994918961643;0.8335219048213801;-0.005993992593053839;-0.00599399095979166;0.8053868146065833;0.005791647145581256;0.805473548702303
98.611167;1.035188832499254;0.8332776917588656;0.8049839810848479;-0.021849553866474643;-0.021108444550256088;1.0352087598731008;9.999512836932832;0.8335249142112225;-0.005993991777776801;-0.005993990912008494;0.8053840867286641;0.005791638018156608;0.8054752981712386
98.621167;1.0351872740192731;0.8332764910183074;0.8049857520163766;-0.02184955391667643;-0.021108444488967332;1.0352075796164701;9.999534772585509;0.833527829342902;-0.005993990979415564;-0.005993990879596394;0.80538133922462;0.005791628973699621;0.8054769287233465
98.631167;1.0351856678881544;0.8332753556166602;0.8049874550005439;-0.021849553989956784;-0.02110844444771045;1.035206237437907;9.999557705120107;0.8335306407646236;-0.005993990200015073;-0.005993990865694337;0.8053785821241882;0.005791620018051814;0.8054784352807263
98.641167;1.0351840101736147;0.8332742919535386;0.8049890896474092;-0.02184955408609534;-0.021108444426313485;1.03520473124379;9.999581647599893;0.8335333397989451;-0.005993989441191665;-0.00599399087315067;0.8053758251356344;0.005791611161068509;0.8054798138345567
98.651167;1.0351822967092652;0.833273303899732;0.8049906569597116;-0.02184955420426831;-0.02110844442465939;1.0352030623523913;9.99960660772175;0.8335359189301538;-0.005993988703773809;-0.005993990904463336;0.8053730780883142;0.005791602412956163;0.8054810603528024
98.661167;1.0351805234834703;0.8332723932906831;0.8049921585447393;-0.02184955434353095;-0.021108444442587204;1.0352012346853985;9.99963256607731;0.8335383717477796;-0.005993987987615439;-0.005993990961887143;0.8053703512095737;0.005791593779194863;0.8054821714674639
98.671167;1.0351786864058676;0.8332715608661005;0.8049935959645701;-0.02184955450314084;-0.021108444479819927;1.0351992526110199;9.999659462260361;0.8335406929201629;-0.005993987291727473;-0.0059939910477212;0.8053676544260873;0.005791585261493041;0.8054831460410498
98.681167;1.0351767821727678;0.833270806741923;0.8049949706850966;-0.02184955468251083;-0.021108444535957522;1.0351971199037526;9.999687200307019;0.8335428785169164;-0.005993986614411029;-0.0059939911643491555;0.8053649958216804;0.005791576861825746;0.8054839845397127
98.691167;1.035174809068619;0.8332701295327856;0.8049962845663212;-0.0218495548812539;-0.02110844461048552;1.035194840520659;9.999715667071104;0.8335449261626457;-0.005993985953501128;-0.005993991313704439;0.8053623804794212;0.0057915685787752556;0.805484686525796
98.701167;1.0351727656615788;0.8332695254987809;0.8049975403012306;-0.021849555099405345;-0.02110844470291561;1.0351924189592014;9.999744747958964;0.8335468342775592;-0.0059939853068082475;-0.005993991496748475;0.8053598108308936;0.005791560396046018;0.8054852491675252
98.711167;1.0351706488916548;0.8332689888379371;0.80499874109883;-0.02184955533749971;-0.021108444812992753;1.0351898592007616;9.999774339993422;0.8335486015712769;-0.005993984672457405;-0.00599399171362076;0.8053572883019564;0.005791552277244598;0.805485667769947
98.721167;1.0351684543372468;0.8332685123365554;0.804999889974198;-0.02184955559650005;-0.021108444940523094;1.0351871639531423;9.999804357491085;0.8335502274577591;-0.005993984048993458;-0.005993991964283422;0.8053548145527404;0.005791544174134814;0.8054859376836744
98.731167;1.0351661784867845;0.8332680877287376;0.8050009896652263;-0.021849555877448926;-0.021108445085056934;1.035184335299942;9.999834719240479;0.8335517119656278;-0.005993983435218537;-0.005993992248945731;0.8053523916033808;0.005791536038732563;0.8054860563517546
98.741167;1.0351638205463252;0.8332677059836346;0.8050020427600186;-0.02184955618075247;-0.02110844524601501;1.0351813759826034;9.999865330324283;0.8335530550937508;-0.005993982829922501;-0.005993992567985779;0.8053500212582264;0.005791527830432827;0.8054860241174641
98.751167;1.0351613822144707;0.8332673580716332;0.8050030514408753;-0.021849556505703124;-0.021108445423067296;1.0351782903631026;9.99989608092942;0.8335542568238526;-0.005993982231957127;-0.005993992921795625;0.8053477040725473;0.005791519518900533;0.8054858434811899
98.761167;1.035158866348497;0.8332670360692404;0.8050040173548565;-0.02184955685072941;-0.021108445616286522;1.0351750846498695;9.999926856150841;0.8335553177664088;-0.0059939816406566334;-0.005993993310771205;0.8053454387058604;0.005791511080983256;0.8054855177820123
98.771167;1.0351562762088962;0.8332667337325593;0.8050049415916684;-0.02184955721408472;-0.021108445825956192;1.035171767189889;9.999957538213247;0.8335562395395312;-0.005993981056093805;-0.005993993735202158;0.8053432223547521;0.005791502491790918;0.8054850511935796
98.781167;1.035153615720569;0.8332664463570578;0.8050058247985938;-0.02184955759446441;-0.02110844605232436;1.035168349088767;9.999988004928525;0.833557024445068;-0.005993980478978884;-0.005993994195112665;0.8053410518672952;0.005791493720611891;0.8054844502181475
98.791167;1.035150890289406;0.8332661700272442;0.8050066673528111;-0.02184955799105584;-0.021108446295570918;1.0351648433285934;10.000018138087666;0.8335576749539011;-0.005993979910341694;-0.005993994690327629;0.8053389249026859;0.005791484736114659;0.8054837241346267
98.801167;1.0351481069228403;0.8332659007854739;0.8050074689240098;-0.021849558403120747;-0.0211084465559242;1.0351612626661724;10.000047839543758;0.83355819365544;-0.005993979351170629;-0.005993995220774934;0.8053368406058099;0.005791475512794152;0.8054828834913753
98.811167;1.0351452727921366;0.8332656348136377;0.8050082280843979;-0.021849558829899553;-0.02110844683380305;1.0351576188806402;10.000077038440015;0.8335585835841325;-0.005993978802256595;-0.005993995786704123;0.8053347993379285;0.005791466032519646;0.8054819385990981
98.821167;1.0351423932303871;0.833265368887948;0.805008942592793;-0.021849559270890627;-0.021108447129772112;1.0351539236517346;10.000105678617311;0.8335588482371203;-0.005993978264272188;-0.0059939963883577155;0.8053328017950916;0.005791456281567712;0.8054808993516831
98.831167;1.0351394708022104;0.8332650999618199;0.8050096099649864;-0.021849559725912807;-0.021108447444410504;1.035150189475858;10.000133693179166;0.8335589911853672;-0.005993977737874611;-0.005993997025277712;0.8053308483141898;0.005791446248751362;0.8054797755886993
98.841167;1.0351365062920135;0.8332648251674103;0.8050102282784136;-0.021849560194945602;-0.021108447778360268;1.0351464299082969;10.000160986672572;0.8335590159509464;-0.005993977223723023;-0.005993997696010443;0.8053289385726276;0.0057914359279876695;0.8054785767031043
98.851167;1.0351335008326161;0.8332645429361488;0.8050107969881192;-0.021849560677952434;-0.021108448132296;1.0351426596336193;10.000187444091127;0.8335589261185687;-0.005993976722451403;-0.005993998398347606;0.8053270719241419;0.005791425321193386;0.8054773107204721
98.861167;1.0351304575037628;0.8332642536798123;0.8050113172986911;-0.021849561174663266;-0.021108448506776956;1.0351388939069464;10.000212961953952;0.8335587250113332;-0.005993976234635258;-0.0059939991295751595;0.8053252482474642;0.005791414437030724;0.8054759843010184
98.871167;1.0351273819574216;0.833263959206788;0.8050117915856209;-0.02184956168442027;-0.02110844890224405;1.0351351471099142;10.000237467369518;0.8335584147944491;-0.005993975760756889;-0.005993999886665729;0.8053234682560795;0.005791403285591577;0.8054746038272296
98.881167;1.035124282411411;0.8332636617491095;0.8050122223450741;-0.02184956220626016;-0.021108449318975524;1.035131432466514;10.000260904195184;0.8335579957959184;-0.005993975301205578;-0.005994000666508736;0.8053217334276117;0.005791391875630741;0.8054731759818968
98.891167;1.0351211689184958;0.8332633635069205;0.8050126122421568;-0.021849562739084637;-0.0211084497569452;1.035127762781001;10.000283216914266;0.8335574671448489;-0.005993974856207659;-0.0059940014659441935;0.8053200466104337;0.005791380218511656;0.8054717075507107
98.901167;1.0351180521526189;0.8332630663496285;0.8050129647449494;-0.02184956328158882;-0.021108450215865413;1.0351241501378874;10.00030435878445;0.8335568281915912;-0.005993974425648649;-0.0059940022817349115;0.805318412637689;0.005791368331746007;0.8054702055327515
98.911167;1.035114942643179;0.8332627709086198;0.8050132836309546;-0.021849563832006296;-0.021108450695391134;1.0351206053068385;10.000324303282225;0.833556079107854;-0.005993974009136935;-0.005994003110638747;0.8053168378425585;0.005791356234394653;0.8054686770574973
98.921167;1.035111851049967;0.8332624756747362;0.8050135721147677;-0.0218495643880735;-0.021108451195132293;1.035117137473749;10.000343045265879;0.8335552209476662;-0.0059939736063293735;-0.005994003949535791;0.8053153291606568;0.005791343939220435;0.8054671285785399
98.931167;1.0351087886863426;0.8332621773337922;0.805013833296075;-0.021849564947421313;-0.02110845171438258;1.035113753447316;10.000360601494268;0.8335542560995587;-0.005993973217056023;-0.005994004795654191;0.8053138936208305;0.005791331453091196;0.8054655654062339
98.941167;1.0351057674658979;0.8332618722378786;0.8050140710683461;-0.021849565508144025;-0.021108452251966437;1.0351104571903273;10.000377011804108;0.8335531883753147;-0.005993972841156848;-0.0059940056465248295;0.8053125379783179;0.005791318784979992;0.8054639918771958
98.951167;1.0351027997953828;0.8332615577883642;0.8050142894970946;-0.02184956606897741;-0.02110845280652231;1.035107250837422;10.000392335896207;0.8335520220952978;-0.005993972478280438;-0.00599400649951539;0.8053112682994051;0.005791305950453222;0.8054624115474963
98.961167;1.0350998983182316;0.8332612327750557;0.8050144909995075;-0.02184956662899194;-0.021108453376930535;1.0351041362590487;10.00040664290296;0.8335507612876161;-0.005993972127771381;-0.005994007351624186;0.8053100893296508;0.005791292969013698;0.8054608274816808
98.971167;1.0350970747607984;0.8332608967006312;0.8050146751321474;-0.021849567187410955;-0.021108453962264743;1.0351011158576402;10.000419997422972;0.8335494098322782;-0.005993971788819315;-0.005994008199780842;0.805309003664613;0.0057912798611200935;0.8054592426719674
98.981167;1.0350943388375757;0.8332605490389466;0.8050148387770345;-0.02184956774377764;-0.021108454561408255;1.0350981930826704;10.000432449785317;0.8335479713562223;-0.005993971460838077;-0.005994009041213629;0.8053080115822155;0.0057912666488010665;0.8054576601943366
98.991167;1.0350916986236098;0.8332601891426342;0.8050149770333112;-0.021849568297922693;-0.02110845517305859;1.0350953732181098;10.000444036420346;0.8335464485240129;-0.005993971143464785;-0.0059940098736989645;0.8053071121904513;0.005791253355828686;0.805456083367198
99.001167;1.0350891615111102;0.8332598164214404;0.8050150839002677;-0.02184956884944768;-0.02110845579596135;1.0350926632393733;10.000454792331599;0.8335448434706563;-0.005993970835960063;-0.005994010695740746;0.805306305002228;0.00579124000613904;0.8054545162222212
99.011167;1.0350867338666545;0.83325943047433;0.8050151526929505;-0.02184956939722518;-0.021108456428800847;1.0350900702374801;10.000464760962105;0.8335431594148912;-0.005993970536793674;-0.005994011506504403;0.805305590625885;0.005791226622082585;0.8054529636698635
99.021167;1.035084419681235;0.8332590315294396;0.8050151766759505;-0.021849569939507575;-0.02110845706982969;1.035087600044182;10.000473989501298;0.833541401243856;-0.005993970243916261;-0.005994012305473895;0.8053049706561837;0.005791213221459194;0.8054514311981016
99.031167;1.0350822202943681;0.8332586211643113;0.8050151500856025;-0.021849570474629217;-0.0211084577167231;1.0350852570630291;10.000482522528069;0.8335395744359716;-0.005993969955336451;-0.005994013092209926;0.8053044472021198;0.005791199816212193;0.8054499244292215
99.041167;1.0350801359742678;0.8332582028450323;0.8050150689522918;-0.021849571001611928;-0.02110845836687212;1.0350830444884642;10.000490398316153;0.8335376842053108;-0.0059939696695581884;-0.005994013866329382;0.8053040220489635;0.005791186417852155;0.8054484484291252
99.051167;1.035078167609967;0.833257781943652;0.8050149310928171;-0.021849571520136078;-0.021108459017747983;1.0350809643085366;10.000497643918806;0.833535735954993;-0.005993969385703638;-0.005994014627538546;0.8053036961131607;0.005791173045202934;0.8054470073544775
99.061167;1.035076316336718;0.8332573647747572;0.8050147352375877;-0.021849572030239406;-0.021108459666975683;1.0350790173608517;10.000504283320574;0.8335337355593169;-0.005993969103429581;-0.0059940153756292405;0.8053034695847151;0.005791159727191417;0.8054456050126076
