time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.071167;1.0350745815521836;0.833256956437867;0.8050144801551632;-0.021849572532246626;-0.021108460312230987;1.035077203492029;10.000510360093143;0.8335316883603583;-0.005993968822900943;-0.00599401611035862;0.8053033419590658;0.0057911465022419265;0.8054442454832029
99.081167;1.035072959654206;0.8332565588716374;0.8050141647098121;-0.02184957302677767;-0.021108460951324185;1.035075521556256;10.000515947878727;0.8335295981999722;-0.005993968544724848;-0.005994016831265002;0.8053033115330633;0.0057911334164568095;0.805442933222898
99.091167;1.0350714438119317;0.8332561711729792;0.8050137881849541;-0.021849573514520226;-0.021108461582509293;1.0350739696361826;10.00052113885872;0.83352746771739;-0.0059939682696029915;-0.005994017537564149;0.8053033751229324;0.00579112051819246;0.8054416727575194
99.101167;1.0350700242281203;0.8332557915161907;0.8050133501423256;-0.021849573995809186;-0.02110846220454654;1.0350725458953876;10.000526031738644;0.8335252990657666;-0.005993967997982236;-0.005994018228263749;0.8053035286959166;0.005791107850742534;0.8054404677394621
99.111167;1.0350686895030787;0.8332554185440862;0.8050128507195345;-0.021849574470389942;-0.02110846281643142;1.035071249444636;10.000530729778992;0.8335230941142258;-0.005993967730119074;-0.005994018902541398;0.8053037683121524;0.005791095449548512;0.8054393202188844
99.121167;1.035067428335124;0.833255052079169;0.8050122915395933;-0.021849574937456727;-0.021108463417258354;1.035070080796809;10.000535335339475;0.8335208546682379;-0.005993967466370958;-0.005994019560073088;0.8053040905860593;0.00579108334767003;0.8054382311687142
99.131167;1.0350662304974685;0.8332546930413891;0.8050116760494607;-0.021849575395785054;-0.021108464006347652;1.0350690423040627;10.000539938571354;0.8335185829471339;-0.005993967207312831;-0.005994020200890687;0.805304492945512;0.00579107158368715;0.8054372014159674
99.141167;1.035065087094736;0.8332543422872084;0.805011008996093;-0.021849575844113577;-0.021108464583312714;1.0350681386392737;10.000544613849444;0.8335162817242814;-0.00599396695365347;-0.0059940208248147765;0.8053049737311666;0.005791060200875655;0.805436231714672
99.151167;1.035063990265726;0.8332539999216949;0.8050102956441447;-0.021849576281760784;-0.021108465147834182;1.0350673763157556;10.000549423561681;0.833513954391043;-0.005993966706064414;-0.0059940214309705244;0.8053055316432948;0.0057910492401901876;0.8054353216168797
99.161167;1.0350629335109216;0.8332536656362648;0.8050095412511742;-0.021849576709071478;-0.021108465699437504;1.035066761796622;10.00055441398638;0.833511605352398;-0.0059939664650260245;-0.005994022017867925;0.8053061648961777;0.005791038738860374;0.8054344683606675
99.171167;1.0350619127259986;0.8332533390377034;0.8050087507628106;-0.021849577127541833;-0.021108466237643907;1.0350662999243228;10.000559601322092;0.8335092401495505;-0.00599396623097147;-0.005994022583792325;0.8053068710396623;0.005791028733346253;0.805433667486412
99.181167;1.0350609262112653;0.8332530195411813;0.8050079283260305;-0.021849577539628063;-0.021108466762288055;1.035065994081561;10.00056496670299;0.8335068649645159;-0.005993966004685423;-0.005994023126869238;0.8053076475412946;0.005791019258109099;0.8054329144017431
99.191167;1.0350599738323714;0.8332527058217113;0.8050070768541373;-0.021849577948206193;-0.021108467273644564;1.035065846627555;10.000570469601287;0.8335044859066079;-0.005993965787519492;-0.005994023645003069;0.805308492316223;0.005791010340932855;0.8054322052290324
99.201167;1.0350590566760183;0.8332523954382319;0.8050061983224088;-0.021849578355874238;-0.021108467772275666;1.0350658578429504;10.000576065354558;0.8335021086387837;-0.005993965581335515;-0.005994024136151348;0.8053094039106677;0.005791002000798279;0.8054315369215477
99.211167;1.0350581765526754;0.8332520852954225;0.8050052945550886;-0.021849578764433376;-0.021108468258697305;1.0350660249340204;10.00058171176848;0.8334997388544257;-0.005993965388262253;-0.005994024598775459;0.805310381277132;0.005790994250230924;0.8054309065904598
99.221167;1.0350573348429766;0.8332517724225305;0.8050043672753355;-0.021849579174890697;-0.02110846873315004;1.035066343151315;10.000587363607945;0.8334973832697493;-0.005993965210409922;-0.0059940250320726545;0.8053114229512464;0.005790987100452925;0.805430310168556
99.231167;1.0350565319781329;0.8332514543473558;0.8050034172036562;-0.02184957958801662;-0.021108469195723754;1.0350668076610667;10.000592963916514;0.8334950499211157;-0.005993965049685088;-0.005994025435756029;0.8053125266506339;0.005790980565150043;0.8054297416374162
99.241167;1.0350557677485728;0.833251129314826;0.8050024435452765;-0.02184958000482127;-0.021108469646634608;1.035067414497598;10.00059844244261;0.8334927473024863;-0.005993964907503939;-0.005994025809649432;0.8053136901839325;0.0057909746600646106;0.8054291932643913
99.251167;1.0350550416122135;0.8332507965379827;0.8050014446866338;-0.021849580426424677;-0.02110847008628409;1.0350681605642695;10.000603723844407;0.8334904831092271;-0.00599396478457425;-0.005994026153429412;0.8053149127542346;0.00579096939878645;0.8054286565931411
99.261167;1.0350543527727933;0.8332504560413615;0.8050004192267638;-0.021849580853653773;-0.021108470515204585;1.0350690423791047;10.000608739420416;0.833488263403544;-0.005993964681111476;-0.005994026466452695;0.8053161954278821;0.005790964786047327;0.8054281237610346
99.271167;1.0350536994334183;0.8332501080360823;0.8049993662453581;-0.02184958128698786;-0.02110847093415707;1.0350700543479445;10.00061343844755;0.833486092346555;-0.005993964597156538;-0.0059940267476895435;0.8053175405338543;0.005790960813730702;0.8054275880025307
99.281167;1.0350530773376114;0.8332497519278599;0.8049982854791844;-0.021849581726931553;-0.0211084713442371;1.0350711882779289;10.000617801128385;0.8334839724975984;-0.005993964532584015;-0.005994026995949629;0.8053189508454871;0.005790957462912703;0.8054270434258965
99.291167;1.035052479027559;0.8332493853651487;0.8049971783921938;-0.021849582174335237;-0.021108471746643823;1.0350724338946744;10.000621851511008;0.8334819055390597;-0.005993964486738218;-0.005994027210252138;0.8053204291414782;0.005790954707789027;0.8054264855301545
99.301167;1.0350518945478575;0.8332490042432762;0.8049960487115737;-0.02184958263035113;-0.021108472142158923;1.0350737796165235;10.000625660612156;0.833479892626457;-0.005993964457871862;-0.005994027389946624;0.8053219775059866;0.005790952516462876;0.8054259123971758
99.311167;1.0350513135124304;0.8332486038585027;0.804994900948798;-0.02184958309621742;-0.021108472530868037;1.0350752138313417;10.000629328077268;0.8334779343970451;-0.005993964442956821;-0.005994027534629671;0.805323596414265;0.005790950849314456;0.8054253247453734
99.321167;1.0350507273444078;0.8332481803825345;0.8049937385480966;-0.02184958357309484;-0.02110847291245951;1.0350767260220348;10.000632952602796;0.8334760315351017;-0.005993964438169103;-0.005994027644147889;0.805325284717118;0.005790949658951129;0.8054247241656048
99.331167;1.0350501296520556;0.8332477314745909;0.804992563507577;-0.021849584062019648;-0.02110847328686107;1.0350783063467102;10.000636617249674;0.8334741855978678;-0.005993964439650614;-0.005994027718442995;0.8053270401249404;0.005790948894705786;0.8054241117433752
99.341167;1.035049514559652;0.833247255592988;0.8049913767280881;-0.02184958456392962;-0.02110847365467814;1.0350799444178775;10.000640389018596;0.8334723994473242;-0.005993964443987974;-0.005994027757129694;0.8053288591428518;0.005790948514109579;0.8054234887429423
99.351167;1.0350488752001181;0.8332467509815362;0.8049901782848904;-0.021849585079548754;-0.021108474017149128;1.0350816295257206;10.000644315905834;0.8334706769323205;-0.005993964448163669;-0.005994027759565274;0.8053307370471222;0.005790948492202092;0.8054228578333867
99.361167;1.0350482042459002;0.833246215788061;0.8049889681951062;-0.021849585609097156;-0.02110847437576979;1.0350833520696214;10.00064842437469;0.8334690216077417;-0.005993964449269425;-0.005994027725536394;0.8053326682092918;0.00579094881626349;0.8054222236034778
99.371167;1.0350474954650168;0.8332456492403042;0.8049877471048176;-0.021849586152079502;-0.021108474731814535;1.0350851042642304;10.000652720973978;0.8334674359781302;-0.005993964444461018;-0.005994027655559926;0.805334646200899;0.005790949476181521;0.805421592826889
99.381167;1.035046744464953;0.8332450522630961;0.8049865153510322;-0.021849586707364636;-0.021108475086165708;1.035086879680338;10.000657192772447;0.8334659223648067;-0.005993964431114825;-0.005994027550498876;0.8053366639857162;0.005790950461240691;0.8054209740957985
99.391167;1.0350459484739762;0.8332444271190649;0.8049852713637636;-0.021849587273601;-0.021108475439618635;1.0350886720410455;10.000661810382487;0.8334644837407005;-0.005993964406938229;-0.005994027411092056;0.8053387144228811;0.005790951756228675;0.8054203761915579
99.401167;1.035045105515052;0.833243776887695;0.8049840118163695;-0.02184958784961003;-0.02110847579311593;1.0350904739357933;10.000666535875771;0.833463123204807;-0.005993964370047889;-0.005994027237706024;0.8053407904369589;0.0057909533355425796;0.8054198064319217
99.411167;1.0350442137355607;0.8332431048072569;0.8049827331822206;-0.021849588434368714;-0.02110847614766861;1.0350922765767194;10.000671338307152;0.8334618427841608;-0.005993964318923099;-0.0059940270304532335;0.8053428848710968;0.005790955159973145;0.805419270532063
99.421167;1.0350432714779907;0.833242413397099;0.8049814328022543;-0.021849589026764173;-0.021108476504187026;1.035094070981383;10.000676215640086;0.8334606429465715;-0.005993964252091881;-0.005994026789569271;0.8053449908804606;0.005790957176636534;0.8054187737852048
99.431167;1.0350422773101278;0.8332417042815887;0.804980109427848;-0.02184958962537806;-0.02110847686326648;1.035095849671201;10.000681198548474;0.8334595231685415;-0.0059939641677640145;-0.005994026515601416;0.8053471028348437;0.005790959323126379;0.8054183221305204
99.441167;1.0350412295961235;0.8332409791303529;0.804978763517752;-0.021849590228498864;-0.021108477224991887;1.035097607661988;10.000686328080002;0.8334584824812531;-0.005993964063772018;-0.005994026209469316;0.8053492170628884;0.005790961536604676;0.8054179219736546
99.451167;1.0350401265385512;0.8332402403276264;0.804977396977635;-0.02184959083453771;-0.02110847758884192;1.0350993423329942;10.00069163635234;0.8334575194446535;-0.00599396393798338;-0.005994025872552026;0.8053513320404722;0.00579096376528064;0.8054175793766162
99.461167;1.0350389671286748;0.833239490559646;0.8049760133420536;-0.0218495914424631;-0.021108477953778633;1.035101052811012;10.000697145879665;0.8334566316397017;-0.005993963788876817;-0.005994025506514138;0.8053534474975943;0.005790965972278428;0.8054173000210435
99.471167;1.0350377518310216;0.833238732516657;0.8049746186956408;-0.021849592051705054;-0.021108478318664647;1.0351027398466943;10.000702871045318;0.8334558152398569;-0.0059939636158523905;-0.0059940251129714335;0.8053555629668712;0.0057909681268211305;0.8054170898205725
99.481167;1.0350364820062186;0.833237969162253;0.8049732211115336;-0.0218495926616014;-0.021108478682713896;1.0351044059848202;10.0007088106756;0.833455065881822;-0.005993963419167107;-0.00599402469322075;0.8053576771078977;0.005790970199031538;0.8054169550243725
99.491167;1.0350351585459712;0.8332372036125638;0.8049718279276976;-0.021849593270966028;-0.02110847904554991;1.035106055194334;10.00071494283104;0.8334543802443132;-0.005993963199596803;-0.005994024248080546;0.8053597876709797;0.005790972167611098;0.8054169014864337
99.501167;1.0350337810061296;0.8332364385530819;0.8049704438293688;-0.021849593878152124;-0.02110847940698646;1.0351076920219069;10.000721230676454;0.8334537563934863;-0.005993962958051967;-0.005994023778165956;0.8053618916015481;0.005790974024412012;0.8054169337638618
99.511167;1.0350323481602006;0.8332356759994819;0.8049690716829127;-0.02184959448116358;-0.02110847976687278;1.035109320488262;10.000727632568282;0.833453193004795;-0.005993962695299135;-0.0059940232845007504;0.8053639853209863;0.005790975768732488;0.8054170547389173
99.521167;1.0350308592245656;0.8332349175382171;0.804967714330598;-0.021849595077383835;-0.021108480124988938;1.0351109434745762;10.000734109119822;0.8334526887351599;-0.005993962411959345;-0.005994022768841406;0.8053660646302595;0.005790977402951692;0.8054172656863489
99.531167;1.0350293146880254;0.8332341645260374;0.8049663753762806;-0.021849595663549146;-0.021108480480945196;1.0351125632011364;10.000740624279532;0.833452241906912;-0.0059939621086840126;-0.005994022233549084;0.805368124086324;0.005790978934821767;0.8054175666797491
99.541167;1.0350277168447988;0.8332334178700828;0.8049650589932932;-0.02184959623643105;-0.021108480834270922;1.0351141815317013;10.000747137818482;0.8334518502344186;-0.005993961785991696;-0.005994021681408478;0.8053701564807979;0.005790980379300815;0.8054179575875233
99.551167;1.0350260701766945;0.83323267742595;0.8049637691074386;-0.021849596793499147;-0.021108481184559786;1.0351157997169202;10.0007535956639;0.8334515111738917;-0.005993961444058345;-0.0059940211156097566;0.8053721528747368;0.005790981753327933;0.8054184389220194
99.561167;1.0350243816922413;0.8332319417309625;0.8049625084663188;-0.02184959733295507;-0.021108481531466487;1.0351174188133692;10.000759923901201;0.8334512234672173;-0.0059939610830090344;-0.005994020539689689;0.8053741035114563;0.005790983069869078;0.8054190114218652
99.571167;1.0350226609128725;0.8332312087908073;0.8049612783207529;-0.02184959785339334;-0.02110848187470803;1.035119040336767;10.00076602611793;0.8334509884613092;-0.005993960703176124;-0.005994019957255842;0.8053759994522556;0.005790984341358519;0.8054196746015564
99.581167;1.0350209185600947;0.8332304773350973;0.8049600784864485;-0.021849598353605497;-0.021108482214144186;1.0351206656500043;10.000771791182993;0.8334508094281106;-0.005993960304960477;-0.005994019371604893;0.8053778339571624;0.0057909855874144975;0.8054204256806482
99.591167;1.0350191645784255;0.8332297473039567;0.8049589074873582;-0.021849598832689346;-0.021108482549881805;1.0351222944455376;10.000777112221801;0.833450689750855;-0.005993959888773354;-0.0059940187855090305;0.8053796028650555;0.0057909868365017955;0.8054212601745191
99.601167;1.0350174072264096;0.833229019231529;0.8049577628167519;-0.02184959929013737;-0.02110848288233594;1.0351239241722952;10.00078190160913;0.8334506318442928;-0.005993959455258032;-0.005994018201449823;0.8053813044637324;0.005790988121681855;0.805422173799909
99.611167;1.0350156535399984;0.8332282934346302;0.8049566410927939;-0.021849599725723784;-0.021108483212173925;1.035125551022246;10.000786091555755;0.8334506371772974;-0.005993959005450193;-0.0059940176219704135;0.8053829395186539;0.005790989474912777;0.8054231634754356
99.621167;1.035013910083288;0.8332275700154571;0.8049555384948365;-0.021849600139349713;-0.021108483540147244;1.035127171325947;10.000789625453837;0.8334507067201565;-0.005993958540641132;-0.005994017049425686;0.8053845111277277;0.0057909909221495965;0.8054242264907546
99.631167;1.035012183014941;0.8332268492375295;0.8049544520111209;-0.021849600530871472;-0.0211084838668718;1.0351287826254092;10.000792445627953;0.8334508408345132;-0.005993958061938211;-0.005994016485406561;0.8053860240691016;0.005790992481633944;0.805425360002407
99.641167;1.0350104781111495;0.8332261315898571;0.8049533804537434;-0.021849600899824077;-0.021108484192615438;1.0351303841450725;10.000794484000304;0.8334510382729434;-0.005993957569905301;-0.005994015930657613;0.8053874837623128;0.00579099416744001;0.8054265617512177
99.651167;1.0350088017217611;0.833225418341799;0.8049523239276818;-0.021849601245295325;-0.0211084845171409;1.035131976069089;10.00079567304808;0.8334512955141912;-0.005993957064905834;-0.0059940153855461325;0.8053888947293468;0.005790995993109178;0.8054278300089533
99.661167;1.0350071616509517;0.8332247126471509;0.8049512823371974;-0.021849601566271592;-0.02110848483973119;1.035133558583206;10.00079597064289;0.8334516074841117;-0.005993956547798612;-0.005994014850592694;0.8053902589529304;0.005790997968820801;0.8054291622928605
99.671167;1.0350055668871405;0.8332240198476071;0.8049502542890575;-0.0218496018621112;-0.02110848515948852;1.0351351324487514;10.00079536757463;0.8334519689929308;-0.005993956019951264;-0.005994014326558202;0.8053915752538772;0.0057910000994852205;0.805430554425762
99.681167;1.0350040271590921;0.8332233467179967;0.8049492371715509;-0.021849602132848363;-0.021108485475550477;1.0351367003430616;10.000793873776495;0.8334523758180118;-0.005993955482624169;-0.005994013814055493;0.8053928402715541;0.005791002391041694;0.8054320007441569
99.691167;1.0350025531628877;0.833222700530213;0.8049482280820279;-0.021849602379453614;-0.021108485786936207;1.035138266945353;10.00079149995003;0.8334528247317802;-0.005993954936593074;-0.005994013313322374;0.8053940504861935;0.005791004854441323;0.8054334951580636
99.701167;1.0350011562667463;0.8332220886510685;0.8049472246144762;-0.021849602603732393;-0.021108486092396985;1.035139837647473;10.0007882502589;0.8334533124765586;-0.005993954382301689;-0.005994012824474076;0.805395203590569;0.0057910074982943744;0.8054350318585732
99.711167;1.0349998467501955;0.8332215183476637;0.8049462253663784;-0.02184960280771476;-0.02110848639045893;1.035141416993404;10.000784139424518;0.8334538350494418;-0.0059939538202950365;-0.005994012347795593;0.8053962981286993;0.0057910103182735595;0.8054366048525619
99.721167;1.0349986318993822;0.8332209963488101;0.8049452301171832;-0.021849602993162062;-0.02110848667942379;1.0351430075798014;10.000779214246277;0.8334543879057856;-0.0059939532516862844;-0.0059940118838707;0.805397332464533;0.005791013296537233;0.8054382073738866
99.731167;1.034997515284074;0.8332205286329366;0.804944239249805;-0.02184960316155047;-0.021108486957452925;1.0351446095136383;10.000773548196628;0.8334549659041411;-0.005993952678242101;-0.005994011433620252;0.8053983045129762;0.005791016413983329;0.8054398318979847
99.741167;1.0349964969310286;0.8332201204565998;0.8049432529099484;-0.021849603314411114;-0.021108487222798126;1.0351462199043677;10.000767223188546;0.8334555628568583;-0.005993952101960262;-0.005994010998119782;0.8053992124520523;0.005791019660948868;0.8054414700952677
99.751167;1.0349955739715417;0.8332197764258917;0.8049422710606077;-0.021849603453764382;-0.02110848747386507;1.035147832376701;10.000760325111754;0.8334561718324229;-0.005993951524740017;-0.0059940105784470855;0.8054000555916119;0.005791023033222163;0.805443112971269
99.761167;1.0349947416515415;0.833219500603381;0.8049412942975543;-0.021849603582144;-0.021108487709064514;1.035149437834358;10.00075294571282;0.8334567861382526;-0.005993950948347789;-0.005994010175661433;0.8054008344444592;0.005791026525139985;0.8054447518187107
99.771167;1.0349939948141555;0.8332192963124931;0.8049403239515645;-0.021849603702149056;-0.021108487926700798;1.0351510266631714;10.0007451736422;0.8334574001066538;-0.0059939503743767384;-0.005994009790509094;0.8054015502140713;0.005791030131428615;0.8054463793714588
99.781167;1.0349933297035052;0.8332191659464337;0.8049393613075597;-0.021849603816077666;-0.02110848812509995;1.0351525907372798;10.000737077273417;0.8334580096421497;-0.005993949804314425;-0.005994009423049778;0.8054022046193854;0.005791033848128679;0.8054479902607853
99.791167;1.0349927448390785;0.8332191114709561;0.8049384073570859;-0.021849603925914902;-0.02110848830284512;1.0351541242896425;10.000728694026803;0.8334586123794432;-0.0059939492397716974;-0.005994009072485035;0.8054028003056845;0.0057910376671407165;0.8054495801939687
99.801167;1.0349922405729524;0.8332191351928209;0.8049374634231646;-0.021849604033611476;-0.021108488458938167;1.0351556234951658;10.000720037976203;0.8334592066319106;-0.005993948682513301;-0.005994008737104813;0.8054033413381113;0.00579104157112428;0.8054511447428503
99.811167;1.0349918180946442;0.8332192395143738;0.8049365313366621;-0.02184960414134675;-0.021108488593103207;1.0351570851970893;10.00071111684767;0.8334597897155028;-0.00599394813439032;-0.005994008414596373;0.8054038330396298;0.005791045536379447;0.8054526794711989
99.821167;1.0349914781315408;0.8332194258578299;0.8049356129822391;-0.021849604251266263;-0.02110848870603762;1.0351585061455681;10.00070193388269;0.8334603573513747;-0.005993947597489767;-0.005994008102706118;0.8054042810465465;0.00579104954054684;0.805454180958454
99.831167;1.034991219920779;0.8332196941475114;0.8049347107514311;-0.021849604364781696;-0.02110848879902248;1.03515988289667;10.000692480010116;0.8334609046281061;-0.005993947074109395;-0.005994007799794089;0.8054046904884488;0.0057910535624400355;0.8054556470555261
99.841167;1.0349910409626417;0.8332200425028767;0.8049338286241244;-0.021849604482103123;-0.021108488873171967;1.0351612122595795;10.000682740563162;0.8334614277092273;-0.005993946566388657;-0.005994007504912845;0.805405065829504;0.005791057575464044;0.8054570763192332
99.851167;1.034990937390089;0.833220466446792;0.8049329718562015;-0.021849604602305114;-0.021108488929052528;1.0351624926468572;10.000672710466548;0.8334619248892404;-0.005993946076129737;-0.0059940072172524695;0.8054054107714483;0.005791061546296704;0.8054584680508975
99.861167;1.0349909045096162;0.8332209588191831;0.8049321452579525;-0.021849604723734546;-0.02110848896683928;1.0351637245445786;10.000662401108302;0.8334623964454626;-0.005993945604928453;-0.005994006935468308;0.8054057280429634;0.005791065439175456;0.8054598227207214
99.871167;1.034990936549648;0.8332215108920273;0.8049313520700608;-0.021849604844472417;-0.021108488986684885;1.035164909022126;10.000651838670723;0.8334628438780792;-0.005993945154285135;-0.00599400665769288;0.8054060196138553;0.005791069220176435;0.805461141054226
99.881167;1.0349910260593218;0.8332221133456145;0.8049305944389434;-0.021849604962709542;-0.021108488988955617;1.0351660462283172;10.000641059413953;0.8334632688463917;-0.0059939447255895305;-0.005994006382037773;0.8054062872025453;0.005791072859639815;0.8054624227887027
99.891167;1.0349911642569316;0.8332227561328148;0.8049298742415154;-0.0218496050769431;-0.021108488974195653;1.0351671350330711;10.00063010619767;0.8334636721291782;-0.005993944320065637;-0.005994006106997521;0.8054065326857914;0.005791076332585079;0.8054636668562557
99.901167;1.0349913420768042;0.8332234278459728;0.8049291928874458;-0.02184960518587228;-0.02110848894290272;1.03516817324666;10.000619028618596;0.8334640533265302;-0.005993943938687929;-0.005994005831820206;0.8054067582544898;0.005791079621032764;0.805464871842791
99.911167;1.0349915514495902;0.8332241163779011;0.8049285507318482;-0.021849605288311647;-0.02110848889544971;1.0351691582083713;10.00060788599909;0.8334644115101555;-0.0059939435819734875;-0.005994005556840537;0.8054069661274511;0.005791082720760502;0.8054660356689435
99.921167;1.0349917856736255;0.8332248110900105;0.8049279472132422;-0.02184960538337657;-0.021108488832514292;1.0351700879498897;10.000596747487185;0.833464746149748;-0.005993943249718815;-0.005994005283451117;0.805407158340768;0.0057910856437430975;0.8054671552058252
99.931167;1.034992038092556;0.8332255039362036;0.8049273814184652;-0.021849605470482487;-0.021108488755748948;1.0351709622485314;10.000585689107325;0.8334650575670668;-0.005993942941025888;-0.005994005013678091;0.8054073368390129;0.005791088410848256;0.8054682266603177
99.941167;1.0349923014145748;0.8332261885952078;0.8049268523595056;-0.021849605549104832;-0.02110848866791829;1.0351717824315039;10.000574797605836;0.8334653469848099;-0.0059939426547283535;-0.005994004749610029;0.8054075032570195;0.0057910910422939825;0.80546924685323
99.951167;1.0349925686729613;0.8332268597525252;0.8049263590579826;-0.021849605618824704;-0.02110848857239325;1.0351725504361708;10.000564173122356;0.8334656168603508;-0.005993942389861986;-0.005994004492945384;0.8054076586145821;0.005791093551127597;0.8054702141300838
99.961167;1.0349928337590497;0.8332275130992038;0.8049259008289584;-0.02184960567970098;-0.02110848847258848;1.0351732682721286;10.00055391573808;0.8334658708953842;-0.00599394214567014;-0.005994004244851646;0.8054078033871082;0.0057910959401478125;0.8054711277263009
99.971167;1.0349930912218024;0.8332281446615721;0.8049254771067125;-0.02184960573260771;-0.021108488371530735;1.035173937870229;10.000544109672173;0.8334661123705286;-0.005993941921233962;-0.005994004006242632;0.8054079378717284;0.005791098204066766;0.805471986775853
99.981167;1.034993336688179;0.8332287498709391;0.8049250863743128;-0.02184960577909666;-0.021108488271633797;1.0351745612191015;10.000534819140533;0.8334663423205916;-0.005993941715268847;-0.005994003778244218;0.8054080625128764;0.00579110033420473;0.8054727905657146
99.991167;1.0349935676768152;0.8332293237336003;0.8049247258432911;-0.021849605820743554;-0.021108488174908954;1.0351751406078724;10.00052608846086;0.8334665598597432;-0.005993941526123859;-0.005994003562349407;0.8054081779292771;0.005791102323001481;0.8054735394451441
100.0;1.0349937834542071;0.8332298621654863;0.8049243924594436;-0.021849605858675028;-0.02110848808308947;1.0351756785514807;10.000517939133264;0.8334667637862543;-0.0059939413518903945;-0.005994003359940473;0.8054082848469226;0.005791104169511494;0.8054742351895852
