time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044472066604003;0.8333329084213921;0.7979305208850908;-1.2827062004657916e-05;-7.114398073547484e-05;1.0451793112136984;10.001264838174391;0.8339254997363726;0.016423655007050085;0.016422062670225116;0.7977496511493685;-0.015712005201526505;0.7978370141362104
0.0;1.0444719251723462;0.8333328956143028;0.7979305477543784;-1.2868608881568021e-05;-7.048930744294612e-05;1.045179336324888;10.0012603786967;0.8339259941418914;0.016423643444804573;0.016422058334478074;0.7977496720498142;-0.015712005272489896;0.7978375967783348
1e-06;1.0444717731034732;0.8333328819161223;0.7979305761622724;-1.291324616258573e-05;-6.978221503074467e-05;1.045179362780616;10.001255594342789;0.8339265258466616;0.01642363102939438;0.016422053710382727;0.7977496943462911;-0.01571200534830382;0.7978382264577595
2e-06;1.0444716101175613;0.8333328672252053;0.7979306055818584;-1.2961053482187022e-05;-6.901870431354139e-05;1.0451793901618744;10.001250497367868;0.8339270952501955;0.01642361775625274;0.016422048835260508;0.7977497174814092;-0.01571200542837341;0.7978389055416824
4e-06;1.0444714361417435;0.8333328512612679;0.7979306350470611;-1.3012154846883027e-05;-6.819578543525615e-05;1.0451794179109644;10.00124511972481;0.8339277023172575;0.016423603638703467;0.016422043759852664;0.797749741093831;-0.01571200551208474;0.797839633399419
8e-06;1.0444712512922683;0.8333328335577733;0.7979306628429;-1.3066744461866671e-05;-6.731210138770388e-05;1.0451794454247998;10.001239504413292;0.8339283475996278;0.016423588701641307;0.016422038544126202;0.7977497655145471;-0.015712005599330104;0.7978404068700541
1.6e-05;1.044471055854159;0.8333328135807012;0.7979306867501038;-1.3124951294734604e-05;-6.636830253913358e-05;1.0451794722672085;10.001233689426467;0.8339290320504572;0.016423572978036923;0.016422033263713012;0.7977497915759644;-0.015712005690469537;0.797841221459275
3.2e-05;1.044470850212378;0.833332790913135;0.7979307050904366;-1.3186695262763342e-05;-6.536658168042377e-05;1.0451794982049383;10.001227701054718;0.8339297564181732;0.016423556504746434;0.0164220280149958;0.7977498200451629;-0.015712005785890236;0.7978420718581581
6.4e-05;1.0444706347295976;0.8333327653548527;0.7979307177731054;-1.3251656776638563e-05;-6.431004056821479e-05;1.045179523004086;10.001221546821384;0.8339305213031252;0.01642353932264864;0.016422022911684143;0.7977498512705293;-0.01571200588575865;0.7978429515504867
0.000128;1.0444704096751831;0.8333327368599278;0.7979307262862818;-1.3319268891429568e-05;-6.320244806514823e-05;1.045179546278833;10.001215204634025;0.8339313272708793;0.016423521485989915;0.016422018075538013;0.7977498854338188;-0.01571200599010517;0.7978438522634252
0.000256;1.0444701752992858;0.8333327054464138;0.797930732561796;-1.3388721375205282e-05;-6.20483735356102e-05;1.0451795675709372;10.001208640315545;0.833932174630592;0.016423503070710412;0.01642201362552859;0.7977499230448075;-0.01571200609887188;0.7978447640649197
0.000512;1.044469931953292;0.8333326711672155;0.7979307380917159;-1.3459076547108663e-05;-6.085388132867908e-05;1.045179586582854;10.001201838845299;0.8339330632716222;0.016423484173830574;0.01642200966472712;0.7977499649256763;-0.01571200621166952;0.797845675809083
0.001024;1.0444696801166824;0.8333326340168166;0.7979307441698594;-1.3529476268546987e-05;-5.962681429616091e-05;1.0451796033245095;10.001194804099509;0.8339339922299024;0.01642346490617831;0.016422006272394613;0.7977500115072007;-0.015712006327663366;0.7978465761140277
0.002048;1.0444694203430658;0.8333325938144737;0.797930752696472;-1.3599300989343756e-05;-5.837580580083564e-05;1.0451796179702684;10.00118753636642;0.8339349587672951;0.01642344537939769;0.016422003510289707;0.7977500622963482;-0.01571200644596346;0.7978474553609627
0.004096;1.0444691531488834;0.83333255026589;0.797930766627556;-1.3668216510154943e-05;-5.7109240986139916e-05;1.0451796305386545;10.001180024338924;0.8339359582119362;0.016423425692992804;0.016422001436182353;0.7977501164094315;-0.01571200656609993;0.7978483064504897
0.008192;1.044468878891247;0.8333325031121237;0.7979307894619116;-1.3736132055375163e-05;-5.583540305162866e-05;1.04517964075069;10.001172262418674;0.8339369849726123;0.01642340593690328;0.016422000120667683;0.7977501733580925;-0.01571200668809453;0.7978491228050539
0.016384;1.0444685977702979;0.833332452130873;0.7979308243885752;-1.3803087973515716e-05;-5.4563377643508315e-05;1.0451796481493187;10.001164275126657;0.8339380332328589;0.016423386208925556;0.016421999664849325;0.7977502330076103;-0.015712006812229926;0.7978498964597911
0.026384;1.0444683099444196;0.8333323970296773;0.7979308741172536;-1.3869131745168955e-05;-5.3303589379894086e-05;1.0451796521619252;10.001156118829012;0.8339390969659332;0.016423366622549104;0.016422000198146148;0.7977502954394574;-0.015712006938828967;0.7978506180434854
0.036384;1.0444680156038966;0.8333323374150446;0.7979309410157477;-1.3934250252999297e-05;-5.2067331027692414e-05;1.0451796519847607;10.001147854791215;0.8339401700218207;0.016423347300172923;0.016422001847923366;0.7977503612736917;-0.01571200706807536;0.797851277050078
0.046384;1.044467714967305;0.83333227289344;0.7979310268116429;-1.3998380934959534e-05;-5.086565635218589e-05;1.0451796465334797;10.0011395249807;0.8339412460880233;0.01642332837108961;0.016422004707662512;0.7977504313947434;-0.015712007199855868;0.7978518621589444
0.056384;1.0444674082658845;0.83333220321367;0.7979311320608075;-1.406143449672545e-05;-4.9708700630441026e-05;1.045179634582059;10.001131152019383;0.8339423184678196;0.016423309971561342;0.016422008825174427;0.7977505058981694;-0.01571200733382576;0.7978523627246288
0.066384;1.0444670957571218;0.833332128310069;0.7979312561244827;-1.412318297688917e-05;-4.860617809674351e-05;1.0451796149443293;10.001122752892043;0.8339433801805077;0.016423292233767855;0.016422014202826365;0.7977505839359474;-0.015712007469658326;0.7978527700980244
0.076384;1.0444667777129542;0.833332048241265;0.7979313979651419;-1.4183078794681864e-05;-4.7568365650453305e-05;1.0451795865774316;10.001114353244148;0.8339444242820547;0.016423275272486954;0.01642202080571109;0.7977506648142196;-0.01571200760714154;0.7978530772710597
0.086384;1.044466454335144;0.8333319631296536;0.7979315568705018;-1.4240236718521972e-05;-4.660606669920115e-05;1.0451795486676205;10.001105993592343;0.8339454442269736;0.016423259174250616;0.016422028582046735;0.797750748417034;-0.01571200774613237;0.7978532784197312
0.096384;1.0444661257530148;0.8333318730967942;0.7979317323838604;-1.4293593632356564e-05;-4.5729450405314725e-05;1.045179500694056;10.001097720507229;0.8339464345256563;0.016423243986977948;0.016422037484579054;0.7977508344841476;-0.01571200788656498;0.7978533695279179
0.106384;1.044465792187075;0.8333317781891811;0.7979319241877377;-1.4342100276746802e-05;-4.4946716780304815e-05;1.0451794423610266;10.001089567310702;0.8339473914855179;0.01642322972035059;0.016422047484027157;0.7977509223034559;-0.015712008028455224;0.7978533488024682
0.116384;1.0444654540962017;0.833331678400743;0.7979321324512312;-1.4384837229828051e-05;-4.426320395781625e-05;1.045179373476083;10.001081540312356;0.8339483134185853;0.016423216358257227;0.01642205857295774;0.7977510110834289;-0.0157120081718316;0.797853216408369
0.126384;1.0444651121689574;0.8333315737857113;0.7979323580554549;-1.4421040916947586e-05;-4.368134918308693e-05;1.0451792939301474;10.00107362420749;0.833949200163021;0.016423203873222304;0.016422070757442238;0.7977511002049178;-0.01571200831664279;0.7978529740940006
0.136384;1.0444647671849239;0.8333314645110788;0.7979326021649423;-1.445008121526824e-05;-4.320122315045885e-05;1.045179203751696;10.001065808289653;0.8339500524167356;0.016423192238959345;0.01642208404433121;0.7977511893754539;-0.015712008462755014;0.7978526247882732
0.146384;1.0444644198916504;0.8333313507700413;0.7979328654875913;-1.4471416066115569e-05;-4.2820828946354104e-05;1.0451791031024558;10.001058113613535;0.8339508713909138;0.01642318143925273;0.016422098432209327;0.7977512787641162;-0.015712008610085017;0.7978521725351042
0.156384;1.0444640709852486;0.8333312327080277;0.7979331479816278;-1.4484570440949789e-05;-4.253611868356742e-05;1.0451789922137404;10.001050595570286;0.8339516586691079;0.01642317146591705;0.01642211390513242;0.7977513688830647;-0.01571200875877299;0.797851622437276
0.166384;1.044463721061967;0.8333311105375418;0.7979334488659608;-1.4489112238758875e-05;-4.234142456816195e-05;1.0451788713743235;10.001043327911015;0.8339524161576777;0.01642316230642482;0.01642213042747937;0.7977514602342812;-0.015712008909276893;0.7978509794874151
0.176384;1.0444633705104642;0.83333098465811;0.7979337665343315;-1.4484556993387779e-05;-4.223052589677699e-05;1.0451787409061193;10.001036387462909;0.8339531461346512;0.016423153939208172;0.01642214794246734;0.7977515528302305;-0.01571200906231823;0.7978502469507658
0.186384;1.0444630194611702;0.8333308555719663;0.7979340985636386;-1.4470299237899706e-05;-4.2197634988812646e-05;1.0451786010146462;10.001029842243204;0.8339538509328009;0.01642314634371456;0.016422166378224648;0.7977516462139088;-0.015712009218686318;0.7978494259398136
0.196384;1.0444626677863313;0.8333307237431484;0.7979344418586108;-1.444570864541386e-05;-4.223747768553862e-05;1.0451784516989495;10.001023745922605;0.8339545320071361;0.016423139508646437;0.01642218566019969;0.7977517404104795;-0.015712009378939393;0.797848516204913
0.206384;1.044462315183334;0.8333305895363048;0.7979347929275982;-1.4410350591518606e-05;-4.2344509062497844e-05;1.0451782928417301;10.001018143563448;0.8339551892042413;0.01642313342519675;0.016422205723729755;0.7977518366017656;-0.01571200954320163;0.7978475176208825
0.216384;1.0444619613911272;0.8333304532189573;0.7979351483124969;-1.4364098006919612e-05;-4.251217125114022e-05;1.0451781242700062;10.001013079412425;0.8339558210949573;0.01642312807171347;0.016422226515334662;0.7977519366418863;-0.0157120097112619;0.7978464318895158
0.226384;1.0444616063699286;0.8333303150223107;0.7979355048684182;-1.4306985660639433e-05;-4.2732766201074074e-05;1.0451779457785952;10.00100859567071;0.8339564256959574;0.016423123407044563;0.016422247979973957;0.7977520425179407;-0.015712009882873374;0.7978452631924442
0.236384;1.0444612502902637;0.8333301752071105;0.7979358596046388;-1.4238989256551804e-05;-4.2997600233788564e-05;1.0451777572318104;10.001004728640588;0.8339570009149896;0.016423119377716372;0.016422270048971056;0.7977521567027432;-0.015712010058107663;0.7978440177326066
0.246384;1.0444608934489517;0.8333300340728433;0.7979362094364136;-1.4159973582566353e-05;-4.329719975653096e-05;1.0451775585800849;10.001001513744743;0.8339575451742761;0.016423115930713703;0.016422292639395458;0.7977522826286157;-0.015712010237577793;0.7978427033313626
0.256384;1.0444605362417563;0.8333298919303466;0.7979365513358854;-1.4069800811612119e-05;-4.362218609534606e-05;1.045177349754204;10.000998989174576;0.8339580577417034;0.01642311302252932;0.016422315662578176;0.79775242430828;-0.015712010422333986;0.797841329316151
0.266384;1.0444601791153967;0.833329749065796;0.7979368824487534;-1.3968426308682638e-05;-4.3964728699297485e-05;1.0451771306087667;10.000997182680914;0.8339585379703196;0.016423110614129308;0.016422339034331178;0.7977525857009623;-0.015712010613508073;0.7978399065028102
0.276384;1.0444598224489887;0.8333296057286624;0.7979372000875001;-1.3855906037644667e-05;-4.4319163500611074e-05;1.0451769009509095;10.00099609582002;0.833958984188665;0.01642310865765099;0.016422362680429153;0.7977527705723911;-0.015712010811957094;0.7978384468964955
0.286384;1.0444594664661182;0.8333294621786745;0.7979375023924445;-1.3732390570673082e-05;-4.468142029610095e-05;1.0451766606331212;10.000995710449008;0.833959393643636;0.01642310709003051;0.016422386537417486;0.7977529822983811;-0.015712011018187196;0.7978369627491192
0.296384;1.0444591112422805;0.8333293187691163;0.7979377890567596;-1.3598128800582663e-05;-4.5048298048668956e-05;1.0451764096699907;10.000996010862293;0.8339597635394186;0.01642310583362346;0.01642241055511161;0.7977532234805867;-0.015712011232515335;0.7978354654744721
0.306384;1.0444587567815595;0.8333291760080263;0.7979380609098504;-1.3453440043095163e-05;-4.5416888725697466e-05;1.0451761482630928;10.000996990632464;0.833960091611912;0.016423104807810122;0.01642243469986192;0.797753495732643;-0.015712011455103817;0.797833965089571
0.316384;1.0444584031433288;0.8333290345192844;0.7979383189659163;-1.3298668012146914e-05;-4.5784114211648325e-05;1.0451758767400225;10.00099863581748;0.8339603758375467;0.016423103950916614;0.01642245894458985;0.7977537993967316;-0.015712011685776555;0.7978324705421719
0.326384;1.0444580505882577;0.8333288949315947;0.7979385640358609;-1.3134106600322416e-05;-4.614691739082739e-05;1.0451755955909228;10.001000911446113;0.8339606143415369;0.016423103227936074;0.016422483245872935;0.7977541334288513;-0.01571201192393833;0.7978309903260504
0.336384;1.044457699622704;0.8333287578439165;0.797938796656961;-1.295991893703473e-05;-4.650328978201942e-05;1.0451753056531605;10.00100377171711;0.8339608054253284;0.016423102615532165;0.016422507530381266;0.7977544958176318;-0.01571201216881748;0.7978295320498358
0.346384;1.0444573508625734;0.8333286238415173;0.7979390165309588;-1.2776173529449335e-05;-4.6853127582960784e-05;1.04517500816493;10.001007173618305;0.8339609471977034;0.016423102081679;0.01642253170381135;0.7977548838812594;-0.01571201241972055;0.7978281013939196
0.356384;1.044457004861649;0.8333284934514278;0.7979392219826191;-1.2582983974543613e-05;-4.7198022861569847e-05;1.045174704519985;10.001011069523177;0.8339610374465596;0.016423101573351927;0.01642255567116941;0.7977552941976348;-0.015712012676047188;0.7978267023862875
0.366384;1.0444566620512585;0.8333283671080484;0.7979394106415756;-1.238061911099489e-05;-4.75407201533167e-05;1.0451743960238333;10.001015397961334;0.8339610743012438;0.0164231010180554;0.0164225793430731;0.7977557229178145;-0.01571201293734153;0.7978253390420755
0.376384;1.0444563227635686;0.8333282451952442;0.7979395804747565;-1.216952178054706e-05;-4.7885082093092354e-05;1.0451740838389947;10.001020094303;0.8339610569949557;0.01642310033576532;0.016422602621932608;0.7977561664032762;-0.015712013203488574;0.7978240163807989
0.386384;1.0444559872872146;0.8333281281077951;0.7979397293473722;-1.195022767163089e-05;-4.8235917123713956e-05;1.0451737689551546;10.001025105829013;0.8339609856993384;0.016423099445873612;0.016422625392831198;0.7977566214451087;-0.015712013474746708;0.7978227400645905
0.396384;1.044455655827392;0.8333280162569292;0.7979398538118461;-1.172328383000609e-05;-4.859811024273123e-05;1.045173452176182;10.00103039502804;0.8339608606326756;0.01642309826041931;0.016422647531158505;0.7977570852782584;-0.01571201375142947;0.7978215155381738
0.406384;1.0444553283132698;0.8333279100192689;0.7979399491750513;-1.148923925098587e-05;-4.897618773730082e-05;1.0451731342142347;10.001035936641033;0.8339606815538266;0.016423096678183632;0.01642266891481206;0.7977575557881302;-0.015712014033471756;0.7978203473408919
0.416384;1.0444550042921155;0.8333278096915518;0.7979400108372952;-1.1248641914568107e-05;-4.9375071194210663e-05;1.045172815793583;10.001041709588602;0.8339604479137389;0.01642309459297159;0.016422689434327523;0.797758031401707;-0.015712014320273464;0.7978192386749099
0.426384;1.0444546830175185;0.8333277154735882;0.7979400352036883;-1.1002065869896284e-05;-4.980062077335917e-05;1.045172497623114;10.001047680611586;0.8339601591169898;0.016423091904249065;0.01642270900095675;0.7977585106691711;-0.01571201461086582;0.7978181909186605
0.436384;1.0444543635524408;0.8333276274812476;0.7979400193628811;-1.0750199385853375e-05;-5.0259053878950185e-05;1.0451721802962708;10.001053797870453;0.8339598145272142;0.016423088522300244;0.016422727548669146;0.797758992398201;-0.01571201490420005;0.7978172031912535
0.446384;1.0444540448461144;0.8333275457301804;0.7979399603892267;-1.049385932793127e-05;-5.0756368959820426e-05;1.0451718643375576;10.001060005036699;0.83395941346036;0.016423084376740563;0.01642274502391163;0.7977594762517262;-0.01571201519946262;0.7978162727824487
0.456384;1.0444537258394606;0.8333274700690418;0.7979398552681918;-1.0233868910907618e-05;-5.12981892507621e-05;1.0451715503737657;10.001066258841576;0.8339589554799557;0.016423079429448966;0.016422761366901895;0.7977599629625951;-0.015712015496348992;0.797815396347278
0.466384;1.0444534055213772;0.8333274002144068;0.7979397012842085;-9.970945701948691e-06;-5.188923324161899e-05;1.0451712391446564;10.001072535752328;0.833958440532023;0.016423073684931816;0.016422776501645052;0.7977604540516219;-0.015712015795132376;0.7978145708690314
0.476384;1.0444530829009633;0.8333273358996028;0.7979394960589629;-9.705681814911805e-06;-5.2533023002476104e-05;1.0451709313466417;10.001078818753331;0.8339578689793637;0.016423067192080944;0.016422790346403225;0.7977609513469619;-0.015712016096359055;0.7978137937377076
0.486384;1.0444527570013984;0.8333272769656604;0.7979392371175261;-9.438541291586117e-06;-5.3232539386920296e-05;1.0451706275773653;10.001085074031385;0.8339572421641459;0.016423060028829782;0.01642280283601584;0.7977614563851836;-0.015712016400347733;0.7978130617332966
0.496384;1.0444524269600126;0.8333272233634488;0.7979389220423122;-9.169852753888682e-06;-5.3990611848354476e-05;1.0451703283811238;10.001091248515536;0.8339565628436482;0.016423052273065473;0.016422813933515416;0.7977619699325814;-0.015712016706949446;0.7978123703684565
0.506384;1.0444520921523712;0.8333271751226711;0.7979385495359055;-8.899825354703247e-06;-5.480974312078849e-05;1.0451700342110448;10.001097288261812;0.8339558350281747;0.016423043984911963;0.01642282361949338;0.7977624919666131;-0.0157120170157386;0.7978117150405653
0.516384;1.0444517522059116;0.8333271323004501;0.7979381199941579;-8.628607197436598e-06;-5.569241059189246e-05;1.0451697453307665;10.001103148766878;0.833955064014652;0.016423035209594563;0.016422831873939923;0.7977630221718212;-0.0157120173263568;0.7978110927041121
0.526384;1.0444514069317559;0.833327094940574;0.7979376351151312;-8.356355999563724e-06;-5.664118006394937e-05;1.0451694617789036;10.001108792095174;0.8339542563340574;0.01642302598276819;0.016422838667861605;0.7977635605642405;-0.015712017638636576;0.7978105027919059
0.536384;1.0444510562501534;0.8333270630430316;0.7979370974625067;-8.083248751415674e-06;-5.765808903563656e-05;1.0451691833890135;10.001114188273286;0.8339534188591141;0.016423016337393473;0.01642284396445539;0.7977641076020449;-0.015712017952578757;0.7978099473841311
0.546384;1.04445070009058;0.8333270364973329;0.7979365101425239;-7.809485525049984e-06;-5.8744773883436485e-05;1.0451689097767312;10.00111931926568;0.833952558233746;0.016423006318665712;0.016422847732057308;0.7977646639093592;-0.015712018268404904;0.7978094307402218
0.556384;1.0444503382805759;0.8333270150228241;0.7979358763553381;-7.535347955422738e-06;-5.9903273182190484e-05;1.0451686403463323;10.001124179053283;0.8339516813642307;0.01642299599028887;0.016422849970512847;0.797765230305651;-0.01571201858647284;0.7978089587818048
0.566384;1.0444499704914993;0.8333269982143553;0.7979351990903696;-7.261206832137658e-06;-6.113568478616046e-05;1.0451683744434408;10.001128779197238;0.8339507955168525;0.01642298542681915;0.016422850723874106;0.7977658076888057;-0.01571201890705634;0.7978085386682133
0.576384;1.0444495962706237;0.833326985642799;0.7979344810580663;-6.987434718052685e-06;-6.244279090801387e-05;1.0451681115374871;10.001133144353409;0.8339499073436439;0.016422974708002955;0.016422850056187873;0.7977663963188847;-0.015712019230329412;0.7978081780989897
0.586384;1.0444492151484401;0.8333269768993832;0.7979337244826858;-6.7143338758524815e-06;-6.382292921043421e-05;1.0451678512330131;10.00113728755653;0.8339490217586876;0.016422963918873587;0.016422848016542396;0.7977669957034401;-0.015712019556451025;0.797807884496234
0.596384;1.0444488267603562;0.8333269716189539;0.797932930876794;-6.44214650222077e-06;-6.527156877022899e-05;1.0451675932088276;10.001141202924796;0.8339481414732495;0.01642295314864186;0.016422844630317988;0.7977676055037298;-0.01571201988545838;0.7978076642639667
0.606384;1.0444484309505666;0.8333269694940147;0.7979321013995895;-6.171128908382473e-06;-6.678185409572848e-05;1.045167337268803;10.00114488999774;0.8339472677481271;0.016422942487593618;0.01642283991288923;0.7977682260228935;-0.015712020217102524;0.797807522592044
0.616384;1.0444480278742891;0.8333269702054453;0.7979312374701455;-5.901637505558296e-06;-6.834582509615448e-05;1.0451670834118387;10.001148375705217;0.8339464019402462;0.016422932021717983;0.0164228338860693;0.7977688576350531;-0.01571202055091668;0.7978074642553097
0.626384;1.0444476179868412;0.8333269733086446;0.7979303408458923;-5.634168094512094e-06;-6.995528430748006e-05;1.0451668317614982;10.001151710986605;0.8339455460892463;0.01642292182488556;0.016422826589803614;0.79776950006815;-0.015712020886390683;0.7978074941252246
0.636384;1.0444472018567965;0.833326978155541;0.7979294132385027;-5.369346176302599e-06;-7.160204207332419e-05;1.0451665824298275;10.001154954060468;0.8339447022205201;0.016422911953227426;0.01642281808237574;0.7977701521085712;-0.01571202122301436;0.7978076160782962
0.646384;1.0444467800345427;0.8333269839076834;0.7979284561082709;-5.107859171432328e-06;-7.327799471335957e-05;1.0451663354618386;10.00115816005741;0.8339438723026062;0.01642290243867365;0.016422808422836447;0.7977708116477944;-0.01571202156031853;0.7978078316297444
0.656384;1.0444463531208616;0.8333269896700863;0.7979274708347905;-4.85030256038407e-06;-7.497514308849062e-05;1.045166090838341;10.001161377881663;0.8339430593358426;0.016422893285730173;0.016422797643058408;0.7977714762561657;-0.01571202189799947;0.7978081398249405
0.666384;1.0444459218564908;0.8333269945949372;0.7979264586969441;-4.5970115491092745e-06;-7.66856248711255e-05;1.0451658485159832;10.001164652204258;0.8339422675743551;0.016422884486314522;0.016422785735651053;0.7977721437036407;-0.01571202223603216;0.7978085382443664
0.676384;1.0444454871318882;0.8333269978506417;0.7979254206127946;-4.348013206248517e-06;-7.840199454623731e-05;1.045165608556464;10.001168031095336;0.833941501108284;0.016422876042701404;0.01642277267327914;0.7977728115447648;-0.01571202257472674;0.7978090244394226
0.686384;1.0444450499981273;0.8333269986110441;0.7979243572479499;-4.103114172383922e-06;-8.01176316251126e-05;1.0451653712177424;10.001171566810589;0.8339407624308707;0.01642286797902133;0.016422758440495074;0.7977734765585482;-0.0157120229145998;0.7978095964700999
0.696384;1.044444611682156;0.8333269960912532;0.797923268980288;-3.861994234122446e-06;-8.182714885350964e-05;1.0451651369022144;10.001175308782143;0.8339400526719392;0.016422860337173783;0.016422743052833397;0.7977741348071092;-0.01571202325595932;0.7978102520896351
0.706384;1.0444441735619883;0.8333269895179048;0.7979221549969141;-3.6242343775216953e-06;-8.352670295585792e-05;1.0451649061141268;10.001179304910524;0.8339393731129652;0.01642285316219077;0.01642272655040916;0.7977747816909666;-0.01571202359860204;0.7978109876676465
0.716384;1.0444437370854405;0.8333269781218202;0.7979210124933143;-3.389333403833331e-06;-8.521368050581336e-05;1.0451646794648777;10.001183605396907;0.8339387256587779;0.016422846493874665;0.016422708975671278;0.7977754119286684;-0.015712023942074767;0.7978117975780098
0.726384;1.044443303633114;0.8333269612199109;0.7979198372709095;-3.1568063992170196e-06;-8.688582715465386e-05;1.0451644575642651;10.001188256822108;0.8339381116251676;0.01642284036903971;0.016422690361700888;0.797776020059967;-0.015712024286042132;0.7978126747588975
0.736384;1.0444428743978431;0.8333269382527302;0.7979186254330923;-2.9263290313899687e-06;-8.854071331911752e-05;1.0451642408319133;10.001193298466365;0.8339375311639637;0.01642283481514578;0.016422670732206227;0.7977766010702646;-0.01571202463019727;0.7978136122370515
0.746384;1.0444424503590177;0.8333269087143274;0.797917374712696;-2.6977369388732177e-06;-9.017569382431e-05;1.045164029482445;10.001198763321863;0.8339369843927809;0.016422829838257567;0.016422650096558144;0.7977771504003094;-0.01571202497400392;0.7978146040127188
0.756384;1.0444420323184866;0.833326872112786;0.797916084631229;-2.4708894389704303e-06;-9.178787974403244e-05;1.0451638237062175;10.001204673244862;0.8339364724728401;0.01642282543144091;0.016422628445989747;0.7977776635771534;-0.015712025316671534;0.7978156453211003
0.766384;1.0444416209311527;0.8333268280475027;0.7979147558225274;-2.245604748089087e-06;-9.337394745322871e-05;1.045163623771807;10.001211039509048;0.8339359973148688;0.016422821598303574;0.01642260576524861;0.797778135979988;-0.01571202565737115;0.7978167329184908
0.776384;1.0444412167047878;0.8333267762384954;0.7979133893144543;-2.0216929140086596e-06;-9.493001186073218e-05;1.045163429982385;10.00121787229119;0.8339355605896343;0.01642281835715837;0.016422582046495843;0.7977785629709454;-0.015712025995370974;0.7978178650774052
0.786384;1.0444408199912085;0.8333267164241259;0.7979119864588154;-1.7989826512931322e-06;-9.64520860817724e-05;1.0451632426049473;10.001225181866788;0.8339351629697982;0.016422815720528224;0.016422557290019794;0.7977789402273971;-0.015712026329863002;0.7978190417636905
0.796384;1.0444404310549666;0.8333266483460737;0.7979105488386073;-1.577313699803546e-06;-9.793720222854036e-05;1.0451630617942744;10.001232973802376;0.8339348037530707;0.016422813678107134;0.016422531502545343;0.7977792637326707;-0.0157120266598148;0.7978202648862054
0.806384;1.044440050174783;0.8333265719119636;0.7979090774853979;-1.3565266534447335e-06;-9.938440209645782e-05;1.0451628875957457;10.001241249011741;0.8339344809150352;0.016422812195460795;0.016422504702131274;0.7977795294331902;-0.015712026984132998;0.797821537409636
0.816384;1.0444396775878793;0.8333264872925352;0.797907572493514;-1.13648959691201e-06;-0.00010079454745749267;1.0451627200201556;10.001250003810616;0.8339341914151871;0.0164228112231112;0.016422476930098046;0.7977797330273529;-0.01571202730189942;0.7978228617942259
0.826384;1.044439313342874;0.8333263948146256;0.797906033298647;-9.17103804623754e-07;-0.00010216899707119763;1.045162559009071;10.001259225886246;0.8339339313538003;0.016422810713318584;0.016422448261751977;0.7977798701932312;-0.01571202761242698;0.7978242393709757
0.836384;1.0444389573245059;0.8333262948185886;0.7979044589064128;-6.982407944541489e-07;-0.0001035085734468636;1.0451624043726067;10.00126889145705;0.833933696174626;0.0164228106316266;0.016422418802239776;0.797779937233875;-0.015712027915212205;0.7978256706001752
0.846384;1.0444386094036773;0.8333261876689713;0.7979028483545098;-4.797702461483198e-07;-0.00010481345862707227;1.045162255883376;10.001278968530823;0.8339334811578244;0.01642281095140935;0.016422388678653914;0.7977799315231923;-0.01571202820978677;0.7978271548823263
0.856384;1.0444382695124028;0.8333260739040018;0.7979012011506652;-2.6170207629704983e-07;-0.0001060834109701309;1.0451621133898903;10.001289421209437;0.8339332817999809;0.016422811643645122;0.01642235803714215;0.7977798514109217;-0.015712028495431685;0.7978286900735962
0.866384;1.0444379377070487;0.83332595432613;0.7978995170820612;-4.4218293590107125e-08;-0.00010731799684751946;1.045161976805059;10.001300204821339;0.8339330937819519;0.016422812676235413;0.016422327026837536;0.7977796960353826;-0.01571202877109274;0.7978302727570118
0.876384;1.0444376142368872;0.8333258299406601;0.7978977960312928;1.724144727017271e-07;-0.00010851699638023066;1.0451618460330112;10.001311261885252;0.8339329127171649;0.01642281401554663;0.016422295770095026;0.797779465358847;-0.015712029035611287;0.7978318987785563
0.886384;1.0444372993964566;0.8333257018693546;0.7978960380568169;3.8791630746242207e-07;-0.00010968083987436813;1.0451617208971764;10.001322532481678;0.8339327338535957;0.01642281561848087;0.016422264345727307;0.7977791601564871;-0.015712029288003308;0.7978335632301299
0.896384;1.0444369932497892;0.8333255712842751;0.7978942431537046;6.020684188171973e-07;-0.00011081037396334256;1.0451616011340534;10.001333960314247;0.8339325519300915;0.016422817420228907;0.01642223279802872;0.7977787818014955;-0.015712029527610066;0.7978352605440248
0.906384;1.0444366956102695;0.8333254393189103;0.797892410887014;8.147841408920938e-07;-0.00011190603083093258;1.0451614864365906;10.001345484810649;0.8339323616064188;0.016422819331286507;0.016422201157661326;0.7977783322079905;-0.015712029753888617;0.7978369850976126
0.916384;1.0444364062285376;0.8333253070171005;0.7978905407755529;1.0260640781848947e-06;-0.00011296751354516874;1.0451613764235603;10.001357043538894;0.8339321583365321;0.016422821248622474;0.016422169456693524;0.7977778140211483;-0.01571202996597798;0.7978387313952099
0.926384;1.044436124928398;0.8333251753700915;0.7978886333898597;1.2358715373186448e-06;-0.00011399405741483555;1.045161270632623;10.001368585827704;0.8339319388422591;0.016422823066723262;0.01642213773336502;0.7977772307011117;-0.015712030162688618;0.7978404939605094
0.936384;1.0444358517169579;0.8333250453978642;0.7978866910470476;1.4440938339145034e-06;-0.00011498445107243436;1.0451611686649007;10.00138007295426;0.8339317007256116;0.016422824679078258;0.01642210603384855;0.7977765864820454;-0.01571203034291974;0.7978422678910302
0.946384;1.0444355868216737;0.8333249182073936;0.7978847175811976;1.6506049195213326e-06;-0.00011593718015623585;1.0451610702483296;10.00139147245057;0.8339314416101613;0.016422825982821604;0.01642207441041949;0.7977758865192673;-0.015712030505831545;0.797844049269897
0.956384;1.0444353305813021;0.8333247949790809;0.7978827175755744;1.8553449996835707e-06;-0.00011685121071441861;1.0451609751192033;10.001402761710663;0.8339311585894613;0.016422826885913185;0.016422042915501454;0.797775136955906;-0.01571203065068233;0.7978458345058829
0.966384;1.044435083348687;0.8333246768781818;0.7978806955099956;2.058353170704124e-06;-0.00011772625373041707;1.0451608830022596;10.001413924995177;0.8339308482825869;0.016422827306827783;0.01642201160598015;0.7977743442745916;-0.015712030776822664;0.7978476192956887
0.976384;1.0444348454191892;0.8333245649593938;0.7978786552147505;2.2597298530819703e-06;-0.00011856189260751906;1.0451607937239524;10.001424940216387;0.8339305070160073;0.016422827171555826;0.016421980547803784;0.7977735141743042;-0.015712030883869813;0.7978493978853803
0.986384;1.0444346169103147;0.8333244601285323;0.7978765997941148;2.4596328852997365e-06;-0.00011935707978118841;1.0451607072083793;10.001435773044491;0.8339301309575027;0.016422826408750844;0.016421949803779094;0.7977726508206066;-0.015712030971635833;0.7978511628857045
0.996384;1.044434397744019;0.8333243631444062;0.7978745318665454;2.6583419819194913e-06;-0.00012011095401144653;1.0451606233456927;10.001446377464537;0.8339297165814453;0.016422824945703622;0.0164219194209384;0.7977717569938436;-0.015712031039919458;0.7978529060801486
1.006384;1.044434187769774;0.8333242746373177;0.7978724539972596;2.8562602819915485e-06;-0.0001208240070510874;1.045160541939988;10.001456693545816;0.8339292612018516;0.01642282271546553;0.01642188943030058;0.7977708349088085;-0.015712031088607123;0.7978546196704651
1.016384;1.0444339868632924;0.8333241951276982;0.7978703691286979;3.0538362077454585e-06;-0.00012149818679321723;1.0451604628046582;10.00146665391142;0.8339287628662387;0.016422819668817677;0.016421859856446664;0.7977698869804974;-0.015712031117948784;0.7978562961888455
1.026384;1.0444337949624827;0.8333241250132826;0.7978682806263205;3.251516586290214e-06;-0.00012213584423080052;1.0451603859128906;10.001476202732288;0.8339282197155639;0.01642281577802788;0.01642183073003603;0.7977689159217303;-0.015712031128642345;0.7978579270063149
1.036384;1.044433612069438;0.8333240645606181;0.7978661919228802;3.4497530963747885e-06;-0.00012273882789107135;1.0451603114929844;10.001485301050685;0.8339276296360634;0.01642281102991467;0.016421802092636384;0.7977679241192674;-0.01571203112163162;0.7978595019558603
1.046384;1.0444334382347007;0.8333240139803949;0.7978641060080713;3.6489778805799846e-06;-0.00012330826686524082;1.0451602399611293;10.00149391252756;0.8339269907005324;0.016422805415259235;0.016421773994186827;0.7977669130843221;-0.01571203109779626;0.7978610110763181
1.056384;1.0444332735745907;0.833323973524916;0.7978620249964875;3.849503144093856e-06;-0.00012384454600238855;1.0451601717202217;10.00150199657636;0.8339263018298246;0.01642279893086203;0.01642174649250119;0.7977658832743381;-0.01571203105783039;0.7978624460724623
1.066384;1.0444331183192928;0.8333239434523856;0.7978599503837557;4.051431806818462e-06;-0.00012434739463762729;1.0451601070339505;10.001509520494462;0.8339255629678289;0.01642279159659261;0.016421719659569598;0.7977648338755456;-0.01571203100231349;0.7978637997894239
1.076384;1.0444329728132058;0.8333239239303684;0.7978578840791812;4.254689207466843e-06;-0.00012481602215935088;1.0451600460965011;10.001516471633847;0.8339247749697943;0.016422783465434267;0.016421693587549944;0.7977637631725626;-0.015712030931816195;0.797865064987718
1.086384;1.0444328374209373;0.8333239150436925;0.7978558289254405;4.4591777880395665e-06;-0.00012524913556980117;1.04515998918062;10.001522849736034;0.8339239392926243;0.016422774614174414;0.0164216683830494;0.7977626696790493;-0.01571203084692137;0.7978662336176686
1.096384;1.0444327123974055;0.8333239168239801;0.7978537879543784;4.664969039907448e-06;-0.00012564500265804207;1.045159936717843;10.001528649629616;0.8339230577772356;0.016422765129599323;0.016421644150226865;0.7977615523904622;-0.015712030748058218;0.7978672965681488
1.106384;1.044432597831596;0.8333239292388681;0.7978517636135507;4.872397877707135e-06;-0.00012600151512585608;1.0451598892782936;10.001533850408372;0.8339221330192913;0.01642275510140837;0.016421620970624617;0.7977604098969052;-0.015712030635373492;0.79786824433951
1.116384;1.044432493734645;0.8333239522267334;0.7978497580784151;5.0820062129334836e-06;-0.00012631631606109867;1.0451598474608161;10.001538409756906;0.8339211684569087;0.016422744611270596;0.016421598890194868;0.7977592399483207;-0.01571203050897399;0.7978690682606132
1.126384;1.0444324001658885;0.8333239857381476;0.7978477738874508;5.294422202560168e-06;-0.00012658696788786522;1.0451598118074845;10.001542266515742;0.8339201677917435;0.01642273371699462;0.016421577925889424;0.7977580395229675;-0.015712030369339453;0.7978697606633639
1.136384;1.0444323171933314;0.8333240297624167;0.7978458137431604;5.510224206608499e-06;-0.00012681083407140918;1.0451597828516443;10.00154534709993;0.8339191347546091;0.01642272244719469;0.016421558084834583;0.7977568047557548;-0.015712030217450382;0.7978703143177431
1.146384;1.0444322447515701;0.8333240843906741;0.7978438796517172;5.729803785539057e-06;-0.00012698511116463138;1.0451597611493677;10.001547564986746;0.8339180733882109;0.016422710810720526;0.016421539376628578;0.7977555314664796;-0.01571203005455155;0.7978707224025322
1.156384;1.0444321826146106;0.8333241498444762;0.7978419725365682;5.95334147136229e-06;-0.0001271071969633926;1.0451597471676142;10.00154882513137;0.8339169881492983;0.016422698812107603;0.016421521813840413;0.7977542163550084;-0.01571202988174347;0.7978709789746513
1.166384;1.044432130435673;0.8333242264824914;0.7978400926320233;6.180969615277304e-06;-0.0001271746876194009;1.0451597411927092;10.0015490375726;0.8339158834722353;0.016422686465696352;0.01642150540747997;0.797752857507611;-0.015712029699694194;0.7978710798269391
1.176384;1.044432087703842;0.8333243148724846;0.7978382398783926;6.412940329730886e-06;-0.0001271848278092801;1.0451597433911224;10.001548124083724;0.8339147632411127;0.01642267380702231;0.016421490171104978;0.7977514540017179;-0.015712029508695435;0.7978710232006666
1.186384;1.0444320537068288;0.8333244158041111;0.7978364141203867;6.6495659894948e-06;-0.0001271340573060437;1.0451597539541337;10.001546016339836;0.8339136307854241;0.016422660895669926;0.016421476135449267;0.7977500056916675;-0.015712029308857633;0.7978708093948416
1.196384;1.0444320276203027;0.833324530164362;0.7978346155293389;6.891011222269299e-06;-0.00012701843315207436;1.0451597731472066;10.001542657533683;0.8339124889291455;0.016422647806495688;0.016421463351660108;0.7977485132501226;-0.015712029100110155;0.7978704400653157
1.206384;1.0444320086235028;0.8333246587918034;0.7978328451415971;7.137182008042371e-06;-0.00012683466120277906;1.0451598011538341;10.00153801073585;0.8339113393225933;0.01642263462117895;0.016421451876925376;0.7977469778793167;-0.015712028882216972;0.7978699183840752
1.216384;1.0444319959278578;0.8333248023738884;0.7978311049958724;7.387769044246648e-06;-0.00012658051463734118;1.0451598379277296;10.001532069768514;0.8339101817223387;0.0164226214267191;0.016421441762235294;0.7977454010658124;-0.01571202865514045;0.7978692495489256
1.226384;1.0444319887581026;0.8333249614202936;0.7978293976411519;7.642347003473396e-06;-0.00012625430908945413;1.0451598832511502;10.001524868681555;0.8339090142360285;0.01642260831121154;0.01642143305408704;0.7977437847352659;-0.015712028419318964;0.7978684409445556
1.236384;1.0444319863573044;0.8333251362917276;0.7978277251727459;7.900417214601694e-06;-0.00012585424062761774;1.0451599368527196;10.001516477561408;0.8339078341804401;0.016422595350537538;0.01642142580630367;0.7977421313518817;-0.015712028175417517;0.7978675016781132
1.246384;1.0444319880530464;0.8333253271886971;0.7978260884755788;8.161300148218473e-06;-0.00012537833901863697;1.045159998475104;10.001506979914629;0.8339066388514116;0.016422582598684444;0.016421420086900722;0.7977404438151602;-0.01571202792391859;0.7978664409289868
1.256384;1.0444319933533308;0.8333255341475896;0.7978244874331331;8.424008254477606e-06;-0.00012482525823926904;1.0451600679146626;10.001496457284562;0.8339054260817533;0.016422570089273246;0.01642141596730779;0.7977387252291251;-0.015712027664914124;0.797865265905165
1.266384;1.0444320019552846;0.833325757142032;0.7978229215923507;8.68733958494678e-06;-0.0001241953852432925;1.0451601449606356;10.001484992714746;0.8339041944997557;0.01642255784004954;0.016421413503692642;0.7977369786029009;-0.015712027398195945;0.7978639815442856
1.276384;1.0444320136559166;0.833325996165982;0.7978213901054915;8.95012044740201e-06;-0.0001234911645875422;1.0451602292440458;10.001472674414595;0.8339029434928601;0.016422545859666102;0.016421412726189938;0.797735206948381;-0.01571202712363268;0.7978625919019328
1.286384;1.0444320283071542;0.8333262511501826;0.7978198909223903;9.211394881354604e-06;-0.00012271628087894102;1.0451603201264794;10.001459597147404;0.8339016729875567;0.01642253415075093;0.016421413641223136;0.7977334135966114;-0.015712026841535515;0.7978611015224384
1.296384;1.0444320458406824;0.8333265218622337;0.7978184202864526;9.470502612969427e-06;-0.00012187473976167773;1.0451604166498245;10.001445862084983;0.8339003829305337;0.01642252270334617;0.016421416246268965;0.7977316020756534;-0.01571202655279481;0.797859516404026
1.306384;1.044432066234342;0.833326807934454;0.797816973253693;9.727049453449182e-06;-0.00012097085298884788;1.0451605175551775;10.001431567427684;0.8338990728692786;0.016422511491804365;0.016421420545426852;0.7977297759197644;-0.015712026258717482;0.7978578443784105
1.316384;1.0444320894128336;0.8333271088654797;0.7978155448900467;9.980815418355275e-06;-0.00012000975833821261;1.0451606214096365;10.001416800386185;0.8338977423100555;0.01642250047990957;0.016421426550438104;0.7977279389458444;-0.015712025960638715;0.7978560948136827
1.326384;1.044432115211504;0.8333274239400394;0.7978141311633462;1.0231652880255639e-05;-0.00011899736262781165;1.04516072680673;10.001401641801108;0.8338963913134726;0.01642248962819793;0.016421434273471414;0.7977260955190947;-0.015712025659617497;0.7978542788470347
1.336384;1.0444321434333237;0.8333277522176817;0.7978127290222667;1.0479461345359146e-05;-0.00011793950418675427;1.0451608325221773;10.001386178435395;0.8338950203876673;0.01642247889880153;0.01642144373242784;0.7977242501893834;-0.015712025356349236;0.7978524099153814
1.346384;1.044432173931293;0.83332809259061;0.7978113362517174;1.0724252331739998e-05;-0.00011684133911977777;1.0451609374891546;10.001370512103643;0.8338936299107864;0.016422468256705285;0.016421454959119005;0.7977224070038732;-0.015712025051209166;0.7978505027266402
1.356384;1.0444322066630671;0.8333284438439224;0.7978099514615331;1.0966107171948538e-05;-0.00011570746689384525;1.0451610406946217;10.001354760899739;0.8338922198398677;0.016422457683321234;0.0164214679799163;0.7977205691831696;-0.01571202474431821;0.7978485716760255
1.366384;1.044432241674639;0.8333288047185305;0.7978085737925483;1.1204995295184538e-05;-0.00011454206383471253;1.0451611411919968;10.00133905843224;0.8338907899535526;0.016422447201652483;0.01642148278607634;0.7977187393429659;-0.015712024435474984;0.797846631021499
1.376384;1.0444322790150147;0.8333291739460027;0.7978072026402561;1.1440690357511577e-05;-0.00011334870778356963;1.0451612381130269;10.001323547917913;0.8338893402377068;0.016422436877088872;0.016421499334530267;0.7977169200849829;-0.015712024123962515;0.7978446957201316
1.386384;1.044432318659442;0.8333295502957085;0.7978058379081117;1.167284475585264e-05;-0.00011213082351998765;1.0451613305453853;10.001308363300248;0.8338878708644942;0.016422426790574228;0.01642151756383263;0.7977151145067101;-0.015712023808594013;0.797842781103437
1.396384;1.0444323605115733;0.833329932650982;0.7978044803762074;1.190108749406346e-05;-0.00011089291536531443;1.0451614174771975;10.001293613307967;0.8338863818905056;0.016422417019547386;0.016421537393858727;0.797713326249445;-0.015712023488150106;0.79784090215949
1.406384;1.044432404444102;0.8333303199978508;0.7978031316223386;1.2125071756255977e-05;-0.0001096410566385538;1.0451614978948522;10.001279381291006;0.8338848731380447;0.016422407630196485;0.01642155872053385;0.7977115592526819;-0.015712023161742045;0.7978390731887043
1.416384;1.044432450275307;0.8333307113560772;0.7978017934089978;1.2344463883227386e-05;-0.00010838182051371192;1.0451615708160904;10.00126572733851;0.8338833443861775;0.016422398668957346;0.016421581422026738;0.7977098174648581;-0.01571202282885699;0.7978373073945454
1.426384;1.0444324977124142;0.8333311057845736;0.7978004671016689;1.2558942057457776e-05;-0.00010712088524641676;1.045161635233292;10.001252689413702;0.8338817957492969;0.016422390167086635;0.016421605373522684;0.7977081046335431;-0.0157120224893863;0.797835616493962
1.436384;1.0444325463945825;0.8333315024134225;0.7977991535933663;1.2768298357524114e-05;-0.0001058627950286418;1.0451616900832048;10.001240295775993;0.833880227724631;0.016422382157782116;0.016421630458326193;0.7977064241170719;-0.01571202214369083;0.7978340107899636
1.446384;1.0444325960234955;0.8333319004003933;0.7977978533887466;1.2972584288894019e-05;-0.00010461160715581962;1.045161734223038;10.0012285842465;0.8338786406608034;0.01642237468406078;0.01642165656382864;0.7977047784218574;-0.01571202179252182;0.7978324999188514
1.456384;1.044432646457165;0.8333322988701635;0.7977965668025668;1.3172144910267422e-05;-0.00010337111158329943;1.0451617664452932;10.001217609593253;0.8338770343102433;0.016422367793420326;0.016421683570431726;0.797703168732324;-0.015712021436882825;0.797831094186687
1.466384;1.0444326977378229;0.8333326969223336;0.7977952945950936;1.3367501722149426e-05;-0.00010214433441829949;1.045161785566297;10.00120743041411;0.8338754080545782;0.016422361527771535;0.016421711348085403;0.7977015949810937;-0.015712021077945598;0.7978298051162553
1.476384;1.0444327500817512;0.8333330936427638;0.7977940385322106;1.3559218902313673e-05;-0.0001009328060663627;1.0451617905185466;10.001198085355513;0.8338737613764238;0.01642235591761622;0.01642173975803121;0.7977000563683377;-0.01571202071701427;0.7978286443815964
1.486384;1.0444328038284936;0.8333334880524523;0.7977928012759385;1.3747849038566059e-05;-9.973606832993121e-05;1.045161780384794;10.001189577608967;0.8338720940247935;0.01642235098290959;0.016421768654342837;0.7976985520221567;-0.01571202035560674;0.7978276226640376
1.496384;1.0444328593863408;0.8333338790733802;0.7977915860818305;1.3933904995099094e-05;-9.855202253131785e-05;1.0451617543554685;10.001181878824564;0.833870406288505;0.01642234673086335;0.01642179788818184;0.7976970814892824;-0.015712019995508607;0.797826749259759
1.506384;1.0444329171886226;0.8333342655875144;0.7977903969183567;1.4117854610325967e-05;-9.737777725385294e-05;1.0451617116826282;10.001174947081934;0.8338686993866729;0.01642234314770786;0.016421827315477446;0.7976956448818668;-0.015712019638609073;0.7978260320145214
1.516384;1.0444329776244103;0.8333346465314081;0.7977892388352164;1.4300111860101956e-05;-9.620996012866472e-05;1.0451616517165723;10.001168740041841;0.8338669753641096;0.016422340195301276;0.016421856803048224;0.7976942428507986;-0.015712019286785756;0.7978254773775224
1.526384;1.044433041002616;0.8333350209440215;0.7977881182383124;1.4480997584861882e-05;-9.504476420154558e-05;1.0451615739882196;10.001163213939696;0.8338652367825915;0.01642233782375693;0.016421886232382926;0.7976928762788101;-0.01571201894188694;0.7978250899895155
1.536384;1.0444331075934647;0.8333353879811084;0.7977870427993258;1.4660767420960968e-05;-9.387842308190994e-05;1.0451614782464544;10.001158326211474;0.8338634865812394;0.016422335997696682;0.01642191550556503;0.797691545598363;-0.01571201860543844;0.7978248720299262
1.546384;1.0444331776543352;0.8333357469522102;0.7977860207264498;1.4839630935989816e-05;-9.270765522915463e-05;1.0451613644411601;10.001154047936954;0.8338617279938112;0.016422334717082345;0.01642194454796263;0.797690250402229;-0.015712018278219428;0.7978248233944657
1.556384;1.044433251386622;0.8333360973750972;0.7977850597498599;1.5017645289029891e-05;-9.152958555069872e-05;1.04516123271973;10.001150364749233;0.8338599642946395;0.016422334018245065;0.016421973295264118;0.7976889897512277;-0.015712017960218146;0.7978249423336021
1.566384;1.044433328882645;0.8333364389473921;0.7977841664721488;1.5194622690530985e-05;-9.034147601931275e-05;1.0451610834325875;10.001147268525592;0.8338581981153148;0.016422333954393162;0.016422001674776053;0.7976877626239325;-0.01571201765103878;0.7978252253825909
1.576384;1.0444334100758774;0.8333367714067452;0.7977833462411994;1.5370175694449827e-05;-8.91407960198129e-05;1.0451609170660294;10.001144759908493;0.8338564309706434;0.016422334565626334;0.016422029605975486;0.7976865682496979;-0.015712017350422467;0.7978256664665728
1.586384;1.044433494699881;0.8333370944296731;0.7977826032503904;1.5543829701417102e-05;-8.792569970369189e-05;1.0451607341650422;10.00114285533122;0.8338546637616251;0.016422335862458264;0.016422057013984918;0.7976854064973962;-0.015712017058564183;0.7978262560833416
1.596384;1.044433582345986;0.8333374076741974;0.7977819404830662;1.57151120058059e-05;-8.669568015669862e-05;1.0451605353809743;10.001141584279495;0.8338528975971154;0.016422337832060006;0.016422083836908442;0.7976842779485808;-0.015712016776173152;0.7978269816252017
1.606384;1.0444336725570782;0.8333377108685973;0.797781359639776;1.588356835976328e-05;-8.545194530942161e-05;1.04516032154869;10.001140975371763;0.8338511341248742;0.016422340448569283;0.016422110033271153;0.7976831832595759;-0.015712016504385026;0.7978278288219924
1.616384;1.0444337648216908;0.833338003827785;0.7977808615765943;1.6048691182084145e-05;-8.419687038286763e-05;1.045160093664036;10.00114104535939;0.8338493754603591;0.016422343675587984;0.01642213558625168;0.797682122373579;-0.01571201624464001;0.7978287833289512
1.626384;1.0444338585409016;0.833338286459042;0.7977804472521873;1.6209894657383133e-05;-8.293307213422906e-05;1.0451598528490953;10.001141809679826;0.833847623703595;0.01642234746659105;0.016422160488611056;0.797681094502699;-0.015712015998690838;0.7978298317414608
