time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.636384;1.044433953085235;0.8333385588069879;0.7977801181427703;1.636660812211862e-05;-8.166319745531782e-05;1.045159600329307;10.001143299602807;0.8338458803202616;0.016422351767507937;0.01642218472118746;0.7976800986140262;-0.01571201576865492;0.7978309621248874
1.646384;1.0444340479173424;0.8333388210381899;0.7977798754587441;1.6518322537345817e-05;-8.038987499138189e-05;1.0451593372962995;10.00114555535846;0.8338441461537124;0.016422356519694314;0.01642220825170349;0.7976791335766452;-0.01571201555676637;0.7978321646344125
1.656384;1.0444341426677386;0.8333390733518915;0.7977797193117191;1.6664525382838605e-05;-7.911497408021936e-05;1.0451590647453548;10.001148599444374;0.8338424218385867;0.01642236166175567;0.01642223105615197;0.7976781980220631;-0.015712015364884372;0.7978334317787865
1.666384;1.044434237128655;0.8333393159108275;0.7977796486721825;1.6804651757556647e-05;-7.78389054279839e-05;1.045158783521954;10.00115241217428;0.8338407079492306;0.016422367130999743;0.016422253138869813;0.7976772903492979;-0.015712015194118297;0.7978347576569367
1.676384;1.044434331204162;0.8333395488626358;0.7977796614624381;1.6938074776240195e-05;-7.656079347676491e-05;1.0451584945421486;10.001156919603337;0.8338390049747896;0.01642237286738546;0.01642227452726089;0.7976764089895371;-0.015712015044752174;0.7978361370067786
1.686384;1.044434424843939;0.8333397724545594;0.7977797546426637;1.70640486997601e-05;-7.527887204404374e-05;1.0451581989469159;10.001161996307284;0.8338373135074995;0.016422378816804858;0.016422295251646596;0.7976755526221596;-0.015712014916477456;0.7978375647364139
1.696384;1.0444345180202834;0.8333399871038453;0.7977799247238343;1.7181687154606735e-05;-7.39906730844248e-05;1.0451578980265412;10.001167475039626;0.8338356348407782;0.016422384925087283;0.016422315339390103;0.7976747201679718;-0.015712014808756995;0.7978390357286409
1.706384;1.0444346107796678;0.8333401933223602;0.797780168547087;1.729009786334389e-05;-7.26936954394153e-05;1.0451575930396302;10.001173157246106;0.8338339714406436;0.016422391126776376;0.016422334814560832;0.7976739106670268;-0.015712014721146122;0.7978405450330386
1.716384;1.0444347033761774;0.8333403916075781;0.7977804837748581;1.7388525266912614e-05;-7.138646276362099e-05;1.0451572852032982;10.001178831112629;0.8338323263141848;0.016422397342456967;0.016422353687897278;0.7976731228856105;-0.01571201465345101;0.7978420883673264
1.726384;1.0444347964024063;0.8333405824075705;0.7977808686027201;1.7476375043943618e-05;-7.006913179246528e-05;1.0451569758371282;10.001184293226116;0.8338307016698566;0.016422403482172943;0.016422371951230617;0.7976723549673527;-0.015712014605544944;0.7978436620246095
1.736384;1.0444348906784933;0.8333407661506824;0.7977813213115212;1.7553249543277026e-05;-6.874305071610883e-05;1.0451566664150946;10.001189362240389;0.833829098427288;0.01642240944253764;0.016422389574072025;0.797671604774974;-0.015712014577106286;0.7978452618360694
1.746384;1.0444349869421408;0.8333409432905329;0.7977818408851465;1.761898974670823e-05;-6.740947270188084e-05;1.04515635842028;10.001193888033365;0.8338275166651954;0.016422415103494462;0.016422406493130613;0.797670870603781;-0.015712014567630536;0.7978468827247509
1.756384;1.0444350856592106;0.8333411142890844;0.7977824278910739;1.767358640473352e-05;-6.606895643551376e-05;1.0451560531773991;10.001197766279141;0.8338259557375832;0.016422420335721524;0.01642242261018496;0.7976701513481997;-0.01571201457635455;0.7978485196300175
1.766384;1.0444351870229664;0.8333412795404068;0.7977830839498236;1.7717043188487132e-05;-6.47220606796844e-05;1.0451557518168901;10.001200948994063;0.833824413953797;0.016422425015019008;0.016422437809397533;0.7976694460601298;-0.015712014602018855;0.79785016786527
1.776384;1.044435291060077;0.8333414393618273;0.7977838103315735;1.7749341823071112e-05;-6.336974134871458e-05;1.0451554552458031;10.001203433091494;0.8338228885535234;0.01642242903529089;0.01642245197558726;0.7976687537601946;-0.015712014642973424;0.7978518225224779
1.786384;1.044435397771774;0.833341594104647;0.7977846073624946;1.7770489062735795e-05;-6.201278962653736e-05;1.0451551641127104;10.001205232710335;0.8338213760312108;0.016422432313433776;0.01642246499614038;0.797668073628652;-0.015712014697444068;0.7978534783947702
1.796384;1.0444355072054694;0.8333417442519183;0.7977854748547926;1.7780541024960457e-05;-6.06517265147731e-05;1.0451548789078398;10.001206360393697;0.8338198726225934;0.01642243478900102;0.016422476761648437;0.7976674049149662;-0.015712014763538076;0.7978551302244088
1.806384;1.0444356194878521;0.8333418904165012;0.7977864123124159;1.777955061497727e-05;-5.928734838665552e-05;1.0451546001256382;10.001206833668748;0.8338183748654873;0.016422436431235126;0.016422487172355907;0.7976667463830441;-0.01571201483920183;0.7978567736140115
1.816384;1.04443573486777;0.8333420333233119;0.7977874182922731;1.7767494175167134e-05;-5.7920492006737266e-05;1.0451543283306712;10.001206691794062;0.8338168802028152;0.016422437249026974;0.016422496139847358;0.7976660956627195;-0.015712014922421105;0.7978584066395668
1.826384;1.044435853670328;0.8333421738092626;0.7977884898130246;1.774429189176957e-05;-5.655104213929753e-05;1.0451540641341064;10.001205998127835;0.8338153873977899;0.016422437282661226;0.016422503593335556;0.7976654493572449;-0.015712015011564526;0.7978600298237721
1.836384;1.044435976155764;0.8333423127656834;0.7977896226663627;1.770991577212674e-05;-5.517750712714468e-05;1.0451538081571963;10.001204824995714;0.8338138961666781;0.016422436577813903;0.01642250948998322;0.7976648041609196;-0.0157120151054452;0.797861644282992
1.846384;1.0444361024301352;0.8333424510297099;0.7977908121207755;1.7664436854980937e-05;-5.379779664312776e-05;1.0451535609694098;10.001203226857532;0.8338124062718432;0.016422435163048536;0.016422513811336737;0.7976641577787934;-0.015712015203016426;0.7978632505124226
1.856384;1.0444362324635947;0.8333425893296771;0.797792053397912;1.7607954500380826e-05;-5.2410530681863296e-05;1.0451533230347303;10.001201222430042;0.8338109171933299;0.01642243304293151;0.016422516555356304;0.797663508808271;-0.0157120153032295;0.7978648486615423
1.866384;1.0444363661455172;0.8333427283047274;0.7977933421842176;1.754055410017696e-05;-5.10155004008603e-05;1.0451530947237475;10.001198804758756;0.8338094284620962;0.01642243020731493;0.016422517739948267;0.797662856015108;-0.01571201540508184;0.7978664393690937
1.876384;1.0444365033097929;0.8333428685084041;0.7977946749082161;1.7462357533513368e-05;-4.9613141852745087e-05;1.045152876324745;10.001195959150532;0.8338079397340091;0.01642242664842011;0.016422517409752292;0.7976621977055759;-0.015712015507314925;0.7978680243898891
1.886384;1.044436643722658;0.8333430103672772;0.7977960485214123;1.737350814041105e-05;-4.820425278308295e-05;1.045152668032291;10.001192666972589;0.833806450676587;0.016422422369580768;0.016422515630946922;0.7976615317564717;-0.015712015608032197;0.7978696066751155
1.896384;1.0444367870465014;0.8333431541431191;0.7977974604104143;1.7274097143075106e-05;-4.679014542631662e-05;1.0451524699751347;10.001188907158124;0.8338049611392676;0.016422417378810165;0.01642251247309712;0.7976608562687584;-0.015712015704868208;0.7978711899668879
1.906384;1.044436932828351;0.8333432999222743;0.7977989083008162;1.716422407194192e-05;-4.5372365603106734e-05;1.0451522822680577;10.001184668306125;0.8338034710464477;0.016422411676490632;0.016422507998051745;0.7976601700995616;-0.015712015795345154;0.7978727784803663
1.916384;1.044437080595184;0.8333434476624917;0.7978003899522941;1.704412871932085e-05;-4.395199103888305e-05;1.0451521049708983;10.001179958004455;0.8338019800763401;0.016422405247773584;0.01642250226551071;0.7976594729641223;-0.015712015876948728;0.7978743770373824
1.926384;1.044437229992115;0.8333435972989071;0.7978019031139181;1.6914180227963244e-05;-4.2529345041445935e-05;1.045151937978761;10.001174792346577;0.8338004880055313;0.01642239806214712;0.016422495343218282;0.7976587654116286;-0.01571201594719505;0.7978759911548429
1.936384;1.0444373808436866;0.8333437488021481;0.797803445526012;1.6774778407349268e-05;-4.110467225172902e-05;1.0451517810780142;10.00116917488314;0.833798995451758;0.016422390080458257;0.016422487318195247;0.7976580487294297;-0.01571201600381269;0.7978776263454801
1.946384;1.0444375331216973;0.8333439021049525;0.7978050150452465;1.662632445559103e-05;-3.967936523014616e-05;1.0451516341276628;10.001163088870287;0.8337975040656087;0.016422381269178672;0.016422478298933764;0.7976573248005574;-0.015712016044832737;0.7978792869178927
1.956384;1.0444376868055345;0.8333440569844243;0.7978066102363521;1.646922059393878e-05;-3.825658136946759e-05;1.045151497093393;10.001156500497649;0.8337960158241093;0.016422371610593223;0.016422468393263105;0.7976565959851039;-0.015712016068523217;0.797880975218899
1.966384;1.044437841707978;0.8333442130588702;0.7978082305988106;1.63039114432585e-05;-3.684053092802894e-05;1.0451513699744388;10.001149348934293;0.8337945319463139;0.016422361099299464;0.01642245768582562;0.7976558648320577;-0.01571201607324908;0.7978826917442042
1.976384;1.0444379974252105;0.8333443698836186;0.7978098760597863;1.6131019163244222e-05;-3.5434897126976914e-05;1.0451512527848619;10.001141530476584;0.8337930524223428;0.016422349735866527;0.016422446248081684;0.7976551337644506;-0.015712016057368185;0.7978844361909037
1.986384;1.0444381534196983;0.8333445270006853;0.7978115466136891;1.5951415949632407e-05;-3.404169719727588e-05;1.045151145568372;10.001132906941836;0.833791576678656;0.016422337519580475;0.01642243416655026;0.7976544050474673;-0.015712016019207662;0.7978862083507998
1.996384;1.0444383091288545;0.8333446839426151;0.7978132422638504;1.5766175274376702e-05;-3.266175726768654e-05;1.0451510483982762;10.001123335991446;0.8337901046364509;0.016422324430995897;0.016422421554525498;0.7976536807365489;-0.015712015957175852;0.7978880069908539
2.006384;1.0444384641047522;0.8333448402521261;0.7978149627703001;1.5576495821029255e-05;-3.1296649747958094e-05;1.0451509613378513;10.001112699231356;0.833788636655519;0.01642231042405248;0.016422408541666277;0.7976529624457878;-0.01571201587007696;0.7978898280418383
2.016384;1.044438618201536;0.8333449954561356;0.7978167074074312;1.5383572731984405e-05;-2.995005931270757e-05;1.0451508843475605;10.001100915508687;0.8337871724371463;0.016422295444438892;0.016422395261731657;0.7976522513052757;-0.01571201575742367;0.7978916650482554
2.026384;1.044438771654863;0.8333451489904522;0.7978184749349383;1.5188418048795262e-05;-2.862693347433478e-05;1.0451508172169923;10.001087940457854;0.8337857105848169;0.016422279451813633;0.016422381849633523;0.7976515480214363;-0.015712015619438833;0.7978935113077409
2.036384;1.0444389249971266;0.8333453002092001;0.7978202637157971;1.499174405951722e-05;-2.7331662183849918e-05;1.0451507596558847;10.00107376553419;0.8337842491477991;0.01642226242585332;0.016422368436163556;0.7976508528535208;-0.015712015456801162;0.7978953610318777
2.046384;1.0444390789921734;0.833345448482154;0.7978220721331913;1.4793997699208188e-05;-2.6067202402428977e-05;1.0451507115054086;10.0010584265069;0.8337827859790106;0.016422244357149975;0.01642235513685525;0.7976501657924611;-0.015712015270415106;0.7978972089083474
2.056384;1.0444392346655238;0.8333455932246978;0.7978238990713271;1.4595514207373258e-05;-2.4835175585245984e-05;1.0451506727964306;10.001042014047027;0.8337813186169534;0.016422225235954293;0.016422342051952026;0.7976494868536337;-0.015712015061243464;0.797899049759584
2.066384;1.0444393932381466;0.8333457338531107;0.7978257440583348;1.4396625517525959e-05;-2.363603089283972e-05;1.0451506435536826;10.001024670765446;0.8337798444397615;0.016422205054945165;0.01642232927351105;0.7976488160281769;-0.01571201483007613;0.7979008786395164
2.076384;1.04443955587027;0.833345869801454;0.7978276071062143;1.4197647625489028e-05;-2.2469131246289296e-05;1.045150623605055;10.001006569916393;0.8337783612428893;0.016422183816573444;0.016422316880502844;0.7976481527684536;-0.015712014577363022;0.7979026901566347
2.086384;1.0444397234560863;0.8333460005832672;0.7978294883990409;1.3998828735628091e-05;-2.133372516546029e-05;1.0451506126047638;10.000987886487422;0.8337768674158292;0.016422161528479005;0.016422304931035102;0.7976474954569807;-0.015712014303247392;0.7979044777494292
2.096384;1.0444398966646449;0.8333461257765783;0.7978313879147566;1.3800326716837126e-05;-2.0230881519519213e-05;1.0451506102044126;10.000968773533256;0.833775361366559;0.016422138199962587;0.016422293461770984;0.7976468415026822;-0.0157120140076115;0.7979062340513365
2.106384;1.0444400760779413;0.8333462449747531;0.7978333052100703;1.3602233024306117e-05;-1.9164364392633826e-05;1.0451506162158668;10.000949359933655;0.8337738409960336;0.016422113848296935;0.016422282484945105;0.7976461879196333;-0.015712013690025;0.7979079514087548
2.116384;1.0444402621929327;0.8333463577933078;0.7978352396614349;1.3404588702765472e-05;-1.8139381412339104e-05;1.0451506306857026;10.000929769285598;0.8337723035620846;0.016422088500230442;0.01642227198387619;0.7976455317599563;-0.01571201334972834;0.7979096210945061
2.126384;1.0444404553076474;0.8333464638875587;0.7978371907819293;1.320736004037038e-05;-1.7161043816216504e-05;1.045150653890127;10.000910132951732;0.833770745511667;0.016422062188324392;0.01642226191483538;0.7976448702220997;-0.01571201298577332;0.7979112319379977
2.136384;1.0444406554670433;0.8333465629563777;0.7978391581057874;1.3010467344143862e-05;-1.6233922146198833e-05;1.0451506862694113;10.000890585989971;0.8337691624841137;0.01642203495226286;0.016422252217856138;0.7976442006397766;-0.01571201259729399;0.7979127706768595
2.146384;1.0444408625006423;0.8333466547689652;0.797841141061625;1.281388285430038e-05;-1.5362018731272467e-05;1.0451507283340025;10.000871254339964;0.8337675498347314;0.016422006839012692;0.016422242832879665;0.7976435207605984;-0.015712012183681803;0.7979142236275423
2.156384;1.0444410760765255;0.8333467391950417;0.7978431390801878;1.2617648675078099e-05;-1.4548760981212676e-05;1.0451507805749096;10.000852246470345;0.8337659033571106;0.016421977895873952;0.016422233713322354;0.7976428293779078;-0.01571201174451495;0.797915577604371
2.166384;1.0444412957460871;0.8333468162089112;0.7978451517858677;1.2421767767506613e-05;-1.3796902924469547e-05;1.0451508433527854;10.00083365584727;0.8337642195072342;0.01642194816100479;0.016422224835737922;0.7976421265144199;-0.0157120112794031;0.797916820624357
2.176384;1.0444415210115698;0.8333468858824601;0.7978471793582272;1.2226105122250033e-05;-1.3107978294656242e-05;1.0451509168087132;10.000815564097703;0.8337624953037538;0.016421917663213395;0.016422216199398754;0.7976414127257424;-0.01571201078799028;0.7979179432207105
2.186384;1.0444417514742705;0.8333469484009353;0.7978492226814465;1.2030386102756736e-05;-1.2481994378470073e-05;1.0451510008903222;10.000798046039247;0.8337607287526096;0.01642188643956832;0.016422207807477104;0.7976406882575193;-0.01571201027013702;0.7979189392105652
2.196384;1.0444419870033756;0.833347004114593;0.7978512830077533;1.1834271658837422e-05;-1.1917997388142501e-05;1.0451510954485248;10.000781179268012;0.8337589193902819;0.016421854554263326;0.016422199638045396;0.7976399527526824;-0.0157120097260425;0.7979198053799932
2.206384;1.0444422277582088;0.8333470535638452;0.7978533616292927;1.1637454306028676e-05;-1.1414647719003664e-05;1.0451512003013599;10.000765048486615;0.8337570683337691;0.016421822098510376;0.016422191627918515;0.797639205713024;-0.01571200915610667;0.7979205408300245
2.216384;1.04444247405836;0.8333470974194263;0.7978554597055215;1.1439703150395495e-05;-1.097020214131945e-05;1.0451513152265846;10.000749740834534;0.8337551781881611;0.016421789177111155;0.01642218369223963;0.7976384472968966;-0.015712008560598362;0.7979211466019479
2.226384;1.044442726241541;0.8333471363906796;0.7978575777936032;1.1240854753500134e-05;-1.0582508461947491e-05;1.0451514398861048;10.000735333408768;0.8337532528519496;0.016421755899547714;0.016422175768741408;0.7976376785595666;-0.015712007939380906;0.797921625662254
2.236384;1.044442984566856;0.833347171128728;0.797859715213923;1.10408117351613e-05;-1.0249323267475734e-05;1.0451515737129657;10.0007218873761;0.8337512968491847;0.016421722379858717;0.016422167848487396;0.7976369010986237;-0.015712007291929408;0.7979219825617733
2.246384;1.0444432491092168;0.8333472020573524;0.7978618698809766;1.083956079936613e-05;-9.968319641417674e-06;1.04515171583953;10.000709465623228;0.8337493144356688;0.016421688735215073;0.016422159975566196;0.7976361164713609;-0.01571200661766674;0.7979222220840024
2.256384;1.0444435196517736;0.8333472292249143;0.7978640385432902;1.063717570950671e-05;-9.73657689804363e-06;1.0451518651622043;10.000698162839775;0.8337473093536566;0.016421655084903636;0.016422152226117842;0.7976353256386485;-0.0157120059163558;0.7979223478728983
2.266384;1.0444437957272554;0.83334725238138;0.7978662171030518;1.0433818438943682e-05;-9.55049838555747e-06;1.045152020561479;10.000688116206415;0.833745285189274;0.016421621551406942;0.01642214468391103;0.7976345289936172;-0.015712005188227435;0.7979223625725733
2.276384;1.0444440768153342;0.8333472711984458;0.7978684010377248;1.0229745569234797e-05;-9.40651772578579e-06;1.0451521811356312;10.00067947658119;0.8337432453798952;0.016421588249003093;0.016422137420700395;0.7976337269034248;-0.01571200443390072;0.797922268695712
2.286384;1.0444443624620459;0.8333472854276162;0.7978705856190241;1.0025276707249195e-05;-9.301453563599787e-06;1.0451523462210435;10.000672360669421;0.8337411930679263;0.01642155526785053;0.016422130486039656;0.7976329201744448;-0.01571200365429985;0.7979220685484033
2.296384;1.0444446522172997;0.8333472950119413;0.7978727656244854;9.820729472325309e-06;-9.231821018943486e-06;1.0451525152054537;10.000666823297538;0.8337391316176658;0.01642152267597685;0.01642212391054809;0.7976321100819579;-0.01571200285059521;0.7979217638391406
2.306384;1.0444449455528801;0.8333473001510615;0.7978749352175408;9.616351124135996e-06;-9.193321785232183e-06;1.0451526873847807;10.000662859752012;0.8337370654974233;0.016421490527820364;0.016422117711649205;0.7976312979790906;-0.01571200202423542;0.797921356232465
2.316384;1.0444452419014678;0.8333473012234611;0.7978770886359222;9.412271670938669e-06;-9.181348071557825e-06;1.0451528619890134;10.00066042841542;0.8337350004917957;0.016421458860655914;0.016422111894416405;0.7976304848905936;-0.01571200117707553;0.7979208483833389
2.326384;1.0444455407219475;0.83334729863474;0.7978792209465597;9.208493785024324e-06;-9.191379926423381e-06;1.0451530382918608;10.00065948124083;0.8337329427637058;0.016421427691837923;0.01642210645540398;0.7976296714305986;-0.015712000311472588;0.7979202446681987
2.336384;1.044445841457247;0.8333472927153315;0.7978813277729463;9.004890052078372e-06;-9.21916972660427e-06;1.0451532156381644;10.000659978200593;0.8337308977059557;0.01642139702708839;0.016422101392076876;0.7976288581583745;-0.015711999430220346;0.7979195512004932
2.346384;1.0444461434213013;0.8333472836634914;0.7978834043138571;8.801236052144968e-06;-9.261514499189214e-06;1.0451533933516406;10.000661881256326;0.8337288698572408;0.0164213668647668;0.016422096707814547;0.7976280460307411;-0.01571199853632087;0.7979187747947124
2.356384;1.0444464457599891;0.8333472715119461;0.7978854448645778;8.597340420686016e-06;-9.316859610538035e-06;1.045153570684331;10.000665155463505;0.8337268636097236;0.016421337194586258;0.016422092400613843;0.7976272364392408;-0.015711997632822907;0.7979179215916427
2.366384;1.0444467475566754;0.8333472561284866;0.7978874431341033;8.393158879495618e-06;-9.385341540231763e-06;1.045153746843286;10.000669779326264;0.8337248835469777;0.016421308004231392;0.01642208845324141;0.7976264309391962;-0.015711996722827342;0.7979169964442692
2.376384;1.044447047974328;0.8333472372601259;0.7978893926995143;8.188704175198546e-06;-9.46884847221436e-06;1.0451539209775718;10.000675735691445;0.833722934386435;0.01642127928387109;0.016422084851141706;0.7976256311945248;-0.015711995809512838;0.7979160033828212
2.386384;1.0444473463424753;0.8333472146311546;0.7978912873114474;7.983879505022542e-06;-9.571020719994651e-06;1.045154092142624;10.000682989670032;0.8337210210034383;0.016421251015876378;0.016422081609340833;0.7976248393175982;-0.01571199489608165;0.7979149465829543
2.396384;1.0444476422059776;0.8333471880369235;0.7978931212979347;7.778524354105845e-06;-9.697158620819257e-06;1.0451542593508987;10.000691490133129;0.8337191479499041;0.016421223168085305;0.016422078776509263;0.7976240581519856;-0.015711993985660377;0.7979138305381877
2.406384;1.044447935368883;0.8333471573601777;0.7978948899085905;7.572574124049497e-06;-9.853877749535387e-06;1.0451544217146724;10.00070119490609;0.8337173184475369;0.01642119570572449;0.01642207641829102;0.7976232909964672;-0.015711993081224323;0.7979126595470267
2.416384;1.0444482259195211;0.8333471225130717;0.797896589261003;7.366116359711838e-06;-1.0047853087400704e-05;1.0451545785362644;10.000712085507502;0.8337155343244604;0.016421168605131885;0.016422074599762804;0.7976225410002632;-0.015711992185461692;0.7979114378864604
2.426384;1.0444485141382118;0.8333470833049051;0.7978982159544374;7.159427924667542e-06;-1.0284207232794496e-05;1.045154729251959;10.000724162799917;0.8337137970290958;0.01642114185311628;0.016422073372541195;0.7976218108884484;-0.015711991300583043;0.7979101702937165
2.436384;1.0444488002969845;0.8333470393238017;0.7978997666821482;6.953014437828429e-06;-1.0565749869384414e-05;1.0451548732840177;10.000737443880782;0.8337121081585588;0.01642111544043138;0.016422072766807638;0.7976211030814452;-0.01571199042823948;0.7979088619452045
2.446384;1.0444490844941547;0.8333469899814345;0.7979012382736306;6.7475174143023925e-06;-1.0893306346798263e-05;1.0451550099167637;10.000751961603866;0.8337104693335116;0.016421089361594143;0.016422072799275187;0.7976204198241676;-0.015711989569576684;0.7979075184998028
2.456384;1.0444493665753374;0.833346934641037;0.7979026279516648;6.5435200032641175e-06;-1.1266759562559012e-05;1.045155138382592;10.000767759685466;0.8337088821540097;0.01642106362243715;0.016422073489710573;0.7976197632180325;-0.015711988725510207;0.7979061458447886
2.466384;1.0444496461377657;0.8333468726520226;0.7979039332426136;6.341400758763365e-06;-1.1685831462301518e-05;1.0451552581305372;10.000784892801866;0.8337073478727917;0.01642103824603183;0.016422074862416567;0.7976191353026919;-0.01571198789714615;0.7979047492388128
2.476384;1.044449922617983;0.8333468033144302;0.797905151896786;6.14130451884363e-06;-1.2150025386766932e-05;1.0451553689714093;10.000803426585438;0.8337058668435651;0.01642101326261274;0.0164220769360659;0.7976185381110988;-0.015711987085956634;0.7979033335893224
2.486384;1.0444501954112895;0.8333467258787219;0.7979062821845713;5.943185269868698e-06;-1.2658518579183777e-05;1.0451554709928508;10.000823424007645;0.8337044385016623;0.016420988692756797;0.016422079725727762;0.7976179734714581;-0.015711986293659937;0.7979019047683242
2.496384;1.0444504639666765;0.8333466395759548;0.7979073229990603;5.746904833810739e-06;-1.3210248482186142e-05;1.0451555643881825;10.000844930476632;0.8337030618143534;0.016420964545251993;0.016422083260158562;0.7976174427389862;-0.01571198552207098;0.7979004699797679
2.506384;1.044450727797674;0.8333465436684168;0.7979082734672461;5.552384985974867e-06;-1.38036703243637e-05;1.045155649350738;10.000867972940005;0.833701736015376;0.01642094082931558;0.016422087587337642;0.7976169465071122;-0.015711984773026683;0.7978990372069912
2.516384;1.0444509863874623;0.8333464375375906;0.7979091326553254;5.359709111006005e-06;-1.4436448814931289e-05;1.0451557261061584;10.000892566229478;0.833700461382175;0.016420917570329596;0.016422092755972107;0.7976164842195661;-0.01571198404827217;0.7978976144645623
2.526384;1.0444512391149623;0.8333463207347743;0.7979098998146706;5.169131157109956e-06;-1.5105325167636519e-05;1.045155794996621;10.000918714609288;0.8336992392506022;0.01642089481346716;0.01642209880048887;0.7976160540423088;-0.015711983349258836;0.7978962086529015
2.536384;1.0444514852995228;0.8333461929468394;0.7979105747813855;4.98104730567518e-06;-1.580605430066708e-05;1.0451558564847554;10.00094640429733;0.8336980713015146;0.016420872608569538;0.016422105745383733;0.7976156530226748;-0.015711982677119925;0.7978948244264297
2.546384;1.0444517242692801;0.8333460539406254;0.7979111581897371;4.795953614464942e-06;-1.6533716458071502e-05;1.0451559110639312;10.000975593716275;0.8336969591167653;0.016420850994932658;0.016422113615240087;0.7976152774638577;-0.01571198203286972;0.7978934645907324
2.556384;1.0444519553911356;0.8333459035367959;0.7979116514593105;4.614411214114965e-06;-1.7283495976039332e-05;1.045155959137812;10.00100621495262;0.833695904390198;0.016420830002554697;0.01642212244103352;0.7976149235835357;-0.015711981417427155;0.7978921319136828
2.566384;1.044452178082618;0.8333457416043195;0.7979120561824096;4.437055667564169e-06;-1.8051366398691512e-05;1.0451560009828544;10.001038184273861;0.8336949092813192;0.01642080966307102;0.016422132259836356;0.7976145879652329;-0.015711980831411152;0.7978908301969063
2.576384;1.0444523918240045;0.8333455680704287;0.797912373226219;4.2646082422218725e-06;-1.883403877608284e-05;1.0451560368675517;10.001071406252189;0.8336939762961453;0.016420790009327394;0.016422143107754823;0.7976142676275201;-0.015711980274951475;0.7978895635030464
2.586384;1.0444525962293294;0.8333453829496295;0.7979126024964521;4.097783895067772e-06;-1.962830389997023e-05;1.0451560671784632;10.001105766522672;0.8336931075506744;0.016420771057433056;0.016422155013348212;0.7976139599950971;-0.015711979747631374;0.7978883345806865
2.596384;1.0444527910930352;0.8333451863683594;0.7979127432569111;3.937134356983526e-06;-2.043059884244785e-05;1.0451560923735848;10.001141124593607;0.8336923038329686;0.01642075279405511;0.016422168000478958;0.797613662695184;-0.015711979248724504;0.7978871446118764
2.606384;1.0444529763348722;0.833344978564579;0.7979127943275094;3.783001607125876e-06;-2.1237268374183963e-05;1.0451561128638458;10.001177321587834;0.8336915642884546;0.016420735187009157;0.01642218209599291;0.7976133732134821;-0.015711978777552548;0.7978859943546434
2.616384;1.044453151981745;0.8333447598536246;0.7979127543304186;3.6356032920054986e-06;-2.204494545403986e-05;1.0451561289795182;10.001214199612626;0.8336908870222632;0.01642071820549939;0.0164221973258755;0.7976130888112878;-0.01571197833352957;0.797884884681925
2.626384;1.0444533181877362;0.8333445305594277;0.7979126224821449;3.495058760779601e-06;-2.2850351060190137e-05;1.0451561410227732;10.001251613365852;0.8336902696207492;0.016420701828767394;0.01642221370186035;0.7976128069158313;-0.015711977915946324;0.7978838159044793
2.636384;1.0444534751629233;0.8333442909605083;0.7979123993533919;3.361268575358081e-06;-2.365017551599313e-05;1.0451561494008956;10.001289420369126;0.8336897090352403;0.016420686049784066;0.01642223121630937;0.7976125255991814;-0.015711977523847377;0.7978827866400476
2.646384;1.0444536230364612;0.8333440413259967;0.7979120867820063;3.2339043721665447e-06;-2.4441569806143884e-05;1.0451561547450234;10.00132746265195;0.8336892015508957;0.016420670886630552;0.016422249848469374;0.797612243863117;-0.015711977156087856;0.7978817933657458
2.656384;1.0444537617883043;0.8333437819783154;0.7979116873701311;3.112671778257938e-06;-2.522248697112499e-05;1.045156157875163;10.001365570504431;0.8336887430246238;0.016420656384112414;0.016422269572969224;0.7976119618971597;-0.01571197681141536;0.7978808312535377
2.666384;1.0444538913152568;0.8333435132482501;0.7979112041515752;2.9975015527241588e-06;-2.5991585590204998e-05;1.0451561596959424;10.00140358739183;0.8336883291019243;0.016420642598064;0.016422290363991947;0.7976116812018891;-0.015711976488553984;0.797879895179798
2.676384;1.044454011535103;0.8333432353863289;0.7979106402575218;2.8884188616149098e-06;-2.6748055586443545e-05;1.0451561611452889;10.001441386141233;0.8336879555192112;0.016420629584001128;0.016422312192553832;0.7976114043645793;-0.015711976186308818;0.7978789798907275
2.686384;1.044454122436182;0.8333429485593034;0.7979099983864628;2.785313819082336e-06;-2.749128723340485e-05;1.0451561631490838;10.001478867071594;0.8336876182312106;0.01642061739342913;0.016422335016572462;0.797611134763553;-0.0157119759035469;0.7978780803501648
2.696384;1.0444542240754384;0.833342652915793;0.7979092802722269;2.687840220368707e-06;-2.8220319462593278e-05;1.0451561665721545;10.001515948715427;0.83368731336054;0.01642060606910613;0.01642235877299771;0.7976108763798915;-0.01571197563909441;0.7978771929451456
2.706384;1.044454316512617;0.8333423486541633;0.797908486836459;2.5954369070397855e-06;-2.8933630205132368e-05;1.045156172243689;10.00155256426864;0.8336870376387271;0.016420595642364984;0.016422383383854725;0.7976106331853845;-0.01571197539175933;0.7978763161758227
2.716384;1.0444543997287496;0.8333420360631768;0.7979076192578937;2.5074033576906983e-06;-2.9629476966634876e-05;1.0451561810232581;10.001588670686028;0.8336867888564669;0.016420586131479564;0.016422408767746158;0.7976104083767329;-0.015711975160410754;0.7978754504776804
2.726384;1.0444544736660348;0.8333417155405081;0.7979066798296938;2.423042225823597e-06;-3.0306340798121332e-05;1.0451561937982439;10.001624257597078;0.8336865654406815;0.016420577541114038;0.016422434849250038;0.7976102045714555;-0.015711974943912334;0.7978745981120241
2.736384;1.0444545383886343;0.8333413875760727;0.7979056720522462;2.3417838241161303e-06;-3.096306222548165e-05;1.0451562113681703;10.001659343653168;0.833686365982203;0.01642056986899761;0.016422461572180237;0.7976100245720923;-0.015711974741006177;0.7978737629567534
2.746384;1.0444545942270471;0.8333410527047463;0.797904600610764;2.263114172178429e-06;-3.159842196209078e-05;1.045156234334473;10.001693967006325;0.8336861895484202;0.01642056311481913;0.01642248890148779;0.7976098716579058;-0.01571197455034991;0.797872949895626
2.756384;1.044454641809902;0.8333407115192056;0.7979034709990571;2.1864012106274577e-06;-3.2210519693203176e-05;1.0451562631642584;10.001728172996506;0.8336860360444857;0.01642055727940938;0.016422516795975797;0.7976097494353405;-0.015711974370643266;0.7978721637055279
2.766384;1.0444546819207408;0.8333403647678664;0.7979022884514321;2.110869914694646e-06;-3.279671294754382e-05;1.0451562983377156;10.001762000055786;0.8336859060464351;0.01642055235172444;0.016422545176735834;0.7976096615466779;-0.015711974200679966;0.7978714075197276
2.776384;1.044454715249072;0.8333400133985028;0.7979010572220423;2.0357531675223602e-06;-3.335411897933256e-05;1.0451563404072375;10.00179547801004;0.8336858005145834;0.01642054829455748;0.016422573923821914;0.7976096114143966;-0.0157119740393356;0.7978706823348151
2.786384;1.0444547423051167;0.8333396584477034;0.7978997808782018;1.9603931658387854e-06;-3.3879910002855736e-05;1.045156390007428;10.001828634320546;0.8336857205957544;0.016420545044974377;0.016422602896205344;0.7976096021716144;-0.015711973885596916;0.7978699880607539
2.796384;1.0444547636104886;0.8333393008646871;0.7978984628254517;1.8841741457165052e-06;-3.43713663674193e-05;1.045156447840503;10.001861487512054;0.8336856672518084;0.016420542530590686;0.01642263195704679;0.7976096366575636;-0.01571197373859781;0.7978693244430101
2.806384;1.044454779898352;0.8333389414212597;0.7978971063671428;1.806502182815174e-06;-3.482611819617436e-05;1.0451565145720925;10.0018940371152;0.8336856407843699;0.016420540685787282;0.016422660990686115;0.7976097173082078;-0.01571197359751715;0.7978686912688308
2.816384;1.044454792078821;0.833338580759308;0.7978957145420085;1.726912605735341e-06;-3.524218764455533e-05;1.0451565907449578;10.001926263187244;0.8336856405011097;0.016420539456496585;0.01642268990000866;0.7976098461796265;-0.015711973461396442;0.7978680884225543
2.826384;1.0444548010790446;0.8333382194732578;0.7978942902113277;1.6450842467404078e-06;-3.561786843358404e-05;1.0451566768031777;10.001958126698495;0.8336856646694428;0.016420538793726215;0.016422718590745823;0.7976100254298161;-0.015711973329094162;0.7978675159441386
2.836384;1.044454807712744;0.8333378580993651;0.7978928365050735;1.5607549367786763e-06;-3.595199623479259e-05;1.0451567730924138;10.00198957315999;0.8336857109418883;0.01642053864561696;0.01642274695673198;0.7976102579171044;-0.01571197319931834;0.7978669740538166
2.846384;1.044454812591113;0.8333374970753984;0.7978913570069174;1.4736751462371582e-06;-3.6244078638520446e-05;1.0451568797861652;10.00202054486129;0.8336857768659679;0.016420538963537117;0.01642277487801958;0.7976105473590587;-0.015711973070565405;0.7978664625731995
2.856384;1.0444548161234204;0.8333371368006937;0.7978898553136929;1.3835819612664072e-06;-3.649388930960202e-05;1.0451569968004222;10.002050990988327;0.8336858602147328;0.016420539715994845;0.01642280223569665;0.7976108978817711;-0.015711972941127656;0.7978659798603962
2.866384;1.0444548186039504;0.8333367777157308;0.797888334705327;1.2902071202796428e-06;-3.670131061110525e-05;1.0451571237320356;10.002080862525396;0.8336859593585484;0.01642054088941512;0.016422828921851578;0.7976113132349156;-0.01571197280931658;0.7978655224538393
2.876384;1.0444548203056416;0.8333364202629057;0.79788679825692;1.193388950102058e-06;-3.6866661339545324e-05;1.0451572599111845;10.002110093013247;0.8336860734643756;0.016420542480028485;0.01642285483808183;0.7976117962498076;-0.01571197267370593;0.7978650853786124
2.886384;1.0444548215508727;0.8333360648032772;0.7978852492182015;1.093220349434229e-06;-3.699054724013243e-05;1.0451574045628065;10.002138584272544;0.8336862026370352;0.01642054448586981;0.016422879899455477;0.7976123484633272;-0.015711972533239613;0.797864662310177
2.896384;1.0444548226781196;0.8333357116292575;0.7978836914229896;9.900500817077682e-07;-3.707270276322822e-05;1.0451575569159073;10.002166209240038;0.8336863480894742;0.01642054689738195;0.016422904035571305;0.797612969657214;-0.015711972387179276;0.7978642461802823
2.906384;1.044454823906641;0.8333353610299463;0.7978821290932884;8.843195816735772e-07;-3.7110966011507435e-05;1.0451577162341967;10.002192821283574;0.8336865117970685;0.01642054969643738;0.016422927183361576;0.7976136579095473;-0.015711972234867994;0.7978638307377736
2.916384;1.0444548253249226;0.8333350132937075;0.79788056641522;7.764377932965606e-07;-3.71015906318274e-05;1.0451578818551304;10.002218259723753;0.833686695700926;0.016420552865714273;0.016422949289897577;0.7976144103571478;-0.01571197207549095;0.7978634117142065
2.926384;1.0444548270578884;0.8333346686172873;0.7978790077881011;6.66799441589834e-07;-3.7040046027475916e-05;1.0451580531444313;10.002242352031214;0.8336869011290852;0.016420556398516792;0.016422970321566966;0.7976152239431263;-0.01571197190810454;0.7978629867954534
2.936384;1.0444548293813865;0.8333343269993492;0.7978774583437105;5.558679245366936e-07;-3.692103593497624e-05;1.0451582293139812;10.002264908130586;0.8336871287912434;0.016420560309329597;0.016422990266539747;0.7976160958450739;-0.015711971731949215;0.797862555216764
2.946384;1.0444548327000558;0.8333339882733016;0.7978759238766782;4.4424133287388307e-07;-3.6738462472942056e-05;1.045158409301475;10.002285709084983;0.8336873788730956;0.016420564637523706;0.016423009135454053;0.7976170237648982;-0.01571197154673925;0.7978621170566634
2.956384;1.0444548375323088;0.8333336522487416;0.7978744100732702;3.3264292939982923e-07;-3.64865366054519e-05;1.0451585917567674;10.002304507516902;0.8336876508589662;0.016420569432117633;0.016423026957053142;0.7976180058676032;-0.015711971352644828;0.7978616720919789
2.966384;1.0444548445688804;0.8333333187712287;0.7978729217803397;2.217905498937744e-07;-3.6161121109933336e-05;1.0451587750219236;10.002321045823155;0.8336879435508115;0.016420574734045904;0.016423043763668557;0.7976190403856066;-0.015711971150117774;0.7978612193065805
2.976384;1.044454854690301;0.8333329877069243;0.7978714628125034;1.1223603847848724e-07;-3.575985599720675e-05;1.0451589572096178;10.002335084215037;0.833688255287512;0.016420580576639168;0.016423059581266476;0.7976201254250131;-0.015711970939799716;0.7978607574917322
2.986384;1.0444548687907103;0.8333326589625161;0.7978700359391392;4.333665227164145e-09;-3.528140058468587e-05;1.0451591364698458;10.002346423420926;0.8336885838146814;0.01642058699303607;0.016423074434531237;0.7976212589316476;-0.015711970722508253;0.797860286008232
2.996384;1.0444548874843804;0.8333323325046844;0.7978686429730513;-1.0168261901875803e-07;-3.4724669120983544e-05;1.0451593112346702;10.002354910995656;0.8336889260762173;0.016420594009243464;0.016423088356231234;0.7976224384543097;-0.015711970499309495;0.797859804828903
3.006384;1.0444549109960233;0.8333320083101252;0.7978672850689358;-2.0562944735137052e-07;-3.408854656683179e-05;1.0451594802526907;10.002360442491089;0.8336892789989738;0.01642060163131745;0.01642310138505327;0.7976236609901561;-0.015711970271636913;0.7978593134606122
3.016384;1.04445493929791;0.8333316863307777;0.7978659630211108;-3.0733880061076103e-07;-3.337200717087406e-05;1.0451596424355987;10.00236296331894;0.8336896409386705;0.01642060985042419;0.016423113553884323;0.7976249230891214;-0.015711970041332252;0.7978588097227503
3.026384;1.0444549722214815;0.8333313665792746;0.7978646773711034;-4.0666356106654705e-07;-3.257405382623046e-05;1.0451597966533388;10.002362462841303;0.8336900119168404;0.01642061865742347;0.016423124887376832;0.79762622095578;-0.015711969810469767;0.7978582903718612
3.036384;1.0444550094359266;0.8333310492338438;0.7978634281765198;-5.034493900121499e-07;-3.169367723912802e-05;1.045159941704313;10.002358966924431;0.8336903928413073;0.016420628046242884;0.016423135411019057;0.7976275507638513;-0.0157119695808472;0.7978577529076671
3.046384;1.0444550504763164;0.8333307346043066;0.7978622148280575;-5.973829754678076e-07;-3.0730096912972045e-05;1.0451600764843962;10.002352536572001;0.8336907852393;0.016420638004104555;0.01642314515476315;0.7976289090335008;-0.015711969353533382;0.7978571959981601
3.056384;1.0444550948805609;0.8333304229891539;0.7978610364880734;-6.878482271096961e-07;-2.9682742990480848e-05;1.0451602001315035;10.00234326830019;0.8336911907643593;0.01642064849440852;0.01642315415180737;0.7976302924802298;-0.0157119691289803;0.7978566191387563
3.066384;1.044455142268065;0.8333301145649481;0.7978598929717486;-7.739406489742136e-07;-2.855082636037514e-05;1.045160312067316;10.002331292595748;0.833691609997272;0.016420659454034457;0.016423162437262342;0.7976316978095876;-0.015711968907395336;0.7978560227890139
3.076384;1.044455192334876;0.8333298093723794;0.797858785445474;-8.546088899467624e-07;-2.7333166852789842e-05;1.0451604120086626;10.002316772284203;0.8336920422708468;0.016420670816751495;0.0164231700413449;0.7976331218007588;-0.015711968688917735;0.7978554079995285
3.086384;1.0444552448765834;0.8333295073421482;0.7978577164510102;-9.288282763080765e-07;-2.6028878799089636e-05;1.0451604999653568;10.002299899982225;0.8336924865910451;0.01642068253199149;0.016423176992047397;0.7976345612361261;-0.015711968473713284;0.7978547762113778
3.096384;1.044455299774212;0.833329208294413;0.7978566892052985;-9.957229436866409e-07;-2.4638179783459564e-05;1.0451605762274698;10.002280888032304;0.8336929421123191;0.016420694558592387;0.01642318333013129;0.7976360127816635;-0.015711968262047637;0.7978541297453552
3.106384;1.0444553569349357;0.8333289119329649;0.7978557065217885;-1.0545821396844047e-06;-2.316235855478955e-05;1.0451606413920898;10.0022599583717;0.8336934083430757;0.016420706854230648;0.01642318910821116;0.7976374730142732;-0.015711968054183425;0.7978534714816414
3.116384;1.044455416315196;0.8333286178794876;0.7978547702438242;-1.1048315047010673e-06;-2.1603535269260613e-05;1.045160696369484;10.002237335884537;0.8336938855076085;0.016420719374878448;0.01642319437679098;0.7976389385808103;-0.015711967850278265;0.7978528040453687
3.126384;1.0444554779794564;0.8333283257526977;0.7978538818282568;-1.146035060446623e-06;-1.9964776884351843e-05;1.0451607422313522;10.002213235084565;0.8336943745076812;0.016420732075159344;0.016423199182108227;0.797640406499143;-0.015711967650424118;0.7978521293074682
3.136384;1.0444555421165653;0.8333280352265168;0.7978530429512654;-1.1778623542942273e-06;-1.8250233614065223e-05;1.0451607799437999;10.002187858972611;0.8336948765513412;0.01642074490631293;0.016423203571406572;0.7976418741130025;-0.01571196745461806;0.7978514479175455
3.146384;1.0444556090437653;0.8333277460292321;0.7978522549146027;-1.2000511785211456e-06;-1.6465236376176434e-05;1.0451608101531906;10.0021614227626;0.833695392796443;0.016420757814730385;0.016423207598640712;0.7976433387639805;-0.015711967262795994;0.7978507596955191
3.156384;1.0444556791863562;0.8333274579653815;0.797851517723551;-1.2124249177171916e-06;-1.4616446093397851e-05;1.0451608331561575;10.002134166380712;0.8336959240246308;0.016420770741010074;0.016423211334510003;0.7976447980804154;-0.015711967075081636;0.7978500650840571
3.166384;1.0444557529713108;0.833327170957384;0.7978508300593072;-1.2148840209933687e-06;-1.2711953799376554e-05;1.0451608490303836;10.002106331611598;0.8336964703684339;0.016420783626741455;0.01642321486445762;0.7976462505342438;-0.015711966891880712;0.7978493658419821
3.176384;1.044455830712982;0.8333268850340088;0.7978501899739173;-1.2074077890489933e-06;-1.0760855847177526e-05;1.0451608577608522;10.002078133131567;0.8336970311622778;0.016420796432384054;0.016423218272386464;0.7976476954137839;-0.015711966713699822;0.7978486645971661
3.186384;1.0444559126483481;0.8333266003380866;0.7978495956952537;-1.1900873303399861e-06;-8.772163079355523e-06;1.0451608593122497;10.002049759308381;0.8336976050752007;0.01642080914637548;0.016423221635240324;0.7976491326808869;-0.01571196654096934;0.7978479645212545
3.196384;1.044455999023839;0.8333263171794646;0.7978490459755969;-1.1631134717424525e-06;-6.753904799020819e-06;1.0451608536372072;10.002021390857399;0.8336981902861662;0.016420821766510583;0.01642322502156775;0.7976505631503994;-0.01571196637399338;0.7978472690842822
3.206384;1.044456090089776;0.8333260359875122;0.7978485396891914;-1.126748006343418e-06;-4.713029952877559e-06;1.0451608405875115;10.001993210775694;0.8336987840575969;0.016420834277809722;0.016423228481710333;0.7976519886168673;-0.015711966213054655;0.7978465813223299
3.216384;1.0444561860720774;0.833325757157242;0.7978480754811275;-1.081261222092957e-06;-2.6557779954273573e-06;1.045160819919097;10.001965409366305;0.8336993821614984;0.016420846661254974;0.016423232044843805;0.7976534115538431;-0.01571196605868234;0.7978459030371454
3.226384;1.0444562871641425;0.8333254809409958;0.7978476520873325;-1.0268212528790005e-06;-5.882367025947003e-07;1.0451607914841414;10.001938185489136;0.8336999795726101;0.016420858915481874;0.016423235719827633;0.7976548344445261;-0.015711965911844584;0.7978452342230324
3.236384;1.044456393539774;0.8333252073934063;0.7978472686985566;-9.634848715528927e-07;1.4831265669109092e-06;1.0451607553184572;10.00191174032672;0.8337005721089485;0.016420871060859824;0.016423239495887375;0.7976562593304869;-0.01571196577380192;0.7978445729209571
3.246384;1.0444565053743557;0.8333249363199698;0.7978469249379946;-8.913383179406998e-07;3.551450917403037e-06;1.0451607114836234;10.001886275540318;0.8337011572482014;0.016420883131740664;0.01642324335832392;0.7976576880459957;-0.015711965645741264;0.7978439164242564
3.256384;1.0444566228211474;0.8333246673129345;0.7978466206896218;-8.106228330760089e-07;5.609761726341505e-06;1.045160659908335;10.001861987085205;0.8337017338031802;0.01642089516852454;0.016423247306542533;0.7976591230067889;-0.015711965528494323;0.797843263235084
3.266384;1.044456745951309;0.833324399922502;0.7978463558093416;-7.216897255402318e-07;7.651200166255558e-06;1.0451606003859153;10.001839036228208;0.8337023014678475;0.016420907209175745;0.01642325134939923;0.797660567911889;-0.015711965422408374;0.7978426138286074
3.276384;1.044456874630472;0.8333241338083174;0.7978461295590619;-6.248175385011502e-07;9.669782677081672e-06;1.0451605326283802;10.001817519080081;0.8337028606460803;0.01642091928065877;0.016423255488861987;0.7976620274437517;-0.015711965327245468;0.7978419702820106
3.286384;1.0444570083674047;0.8333238687331385;0.7978459401979544;-5.2005712176765e-07;1.1661362405990448e-05;1.0451604562860894;10.001797464705053;0.8337034122874323;0.01642093139576116;0.016423259714103595;0.7976635058939505;-0.015711965242154062;0.7978413355322114
3.296384;1.0444571463546737;0.8333236045062371;0.7978457853073196;-4.0722575275145213e-07;1.3623515938702365e-05;1.0451603709695476;10.001778864838537;0.8337039577600475;0.016420943558133345;0.01642326400820288;0.7976650059868023;-0.015711965165903386;0.7978407124000284
3.306384;1.0444572876598068;0.8333233409575572;0.7978456622938609;-2.860346884702509e-07;1.55544890530931e-05;1.0451602763242116;10.001761719177946;0.83370449888046;0.016420955769030455;0.01642326835713235;0.7976665289336948;-0.015711965097279325;0.7978401031916994
3.316384;1.0444574312888082;0.8333230778759102;0.7978455682500142;-1.5619620624125564e-07;1.7452324705405445e-05;1.0451601721345103;10.001746063501578;0.8337050377998648;0.016420968031316555;0.01642327274705774;0.7976680752009045;-0.015711965035239726;0.7978395099520301
3.326384;1.044457576202915;0.8333228150078688;0.7978454995869206;-1.7467861732456964e-08;1.931469343929625e-05;1.045160058387767;10.001731966267801;0.8337055766412265;0.01642098034913736;0.016423277154283183;0.79766964505763;-0.01571196497872496;0.7978389344603588
3.336384;1.0444577214678812;0.8333225522006699;0.797845452209778;1.3028382970961794e-07;2.1139078927089123e-05;1.045159935229903;10.00171951025899;0.8337061170421016;0.016420992715923306;0.016423281547295148;0.7976712387470195;-0.01571196492649262;0.7978383780629338
3.346384;1.0444578663127881;0.8333222895178249;0.7978454221273032;2.870993203331772e-07;2.2922640509395595e-05;1.0451598028522602;10.001708770270621;0.8337066596415861;0.016421005099696726;0.016423285896961588;0.7976728561864901;-0.01571196487720809;0.7978378415416834
3.356384;1.044458009997384;0.8333220272450369;0.7978454059166044;4.530302643455141e-07;2.4661850542307144e-05;1.0451596614340959;10.001699793617226;0.833707203736096;0.016421017443272;0.016423290180157996;0.7976744962464867;-0.01571196482965778;0.7978373248209337
3.366384;1.0444581518389595;0.8333217658473051;0.7978454007014835;6.281282714542004e-07;2.6352717231715067e-05;1.0451595111522916;10.001692592661497;0.8337077473739686;0.016421029673119165;0.01642329437855341;0.7976761565361818;-0.015711964782972775;0.7978368268326342
3.376384;1.0444582914077434;0.8333215058845105;0.797845403999421;8.12334994895499e-07;2.799164878125022e-05;1.0451593522171447;10.001687152274371;0.8337082880534827;0.016421041708150407;0.016423298476761213;0.7976778342635675;-0.015711964736710347;0.7978363455734399
3.386384;1.0444584285043097;0.8333212479425941;0.7978454139038574;1.0054231583838396e-06;2.957610334635256e-05;1.0451591849643687;10.001683441203348;0.8337088239506492;0.016421053475085816;0.016423302464426408;0.7976795274598973;-0.015711964690690257;0.7978358785973382
3.396384;1.0444585629481793;0.8333209926389683;0.7978454291601199;1.2070115602250078e-06;3.110451775569811e-05;1.0451590099851196;10.001681415565614;0.8337093548559397;0.01642106492994812;0.016423306341317556;0.7976812357309633;-0.015711964644906356;0.7978354239012713
3.406384;1.0444586944621588;0.8333207406476006;0.7978454487920985;1.4166514262070018e-06;3.257573510407732e-05;1.0451588281812592;10.001681024707283;0.8337098820907166;0.016421076068659873;0.016423310112096065;0.7976829601770794;-0.015711964599587555;0.7978349795892596
