time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.416384;1.0444588227173914;0.8333204926933425;0.7978454718456733;1.6339346284542222e-06;3.398844940284885e-05;1.0451586406588944;10.001682224354555;0.8337104076883545;0.01642108691922237;0.01642331378135872;0.7976847027828685;-0.01571196455508546;0.7978345427833275
3.426384;1.0444589473980392;0.8333202495082179;0.7978454975905078;1.8585433882274073e-06;3.534094578225058e-05;1.0451584485110994;10.001684984845255;0.8337109334411621;0.016421097525693477;0.016423317368087678;0.7976864661758262;-0.015711964511658707;0.797834110210209
3.436384;1.044459068180201;0.8333200117911024;0.7978455258488113;2.0902767689963684e-06;3.663095843738445e-05;1.0451582526593848;10.001689285073136;0.8337114604804927;0.01642110793046776;0.016423320919950867;0.7976882537767847;-0.015711964469402526;0.797833679513505
3.446384;1.044459184723453;0.8333197802291643;0.7978455571846341;2.3290571733066156e-06;3.785591367779858e-05;1.0451580538269079;10.001695096149401;0.8337119895807923;0.016421118163241422;0.01642332450413027;0.7976900695981887;-0.015711964428388868;0.797833249012057
3.456384;1.0444592967514834;0.833319555527011;0.7978455928586764;2.5748470003266863e-06;3.901409961418383e-05;1.0451578525821617;10.00170237886083;0.8337125211435379;0.01642112824333492;0.016423328184261128;0.7976919176642777;-0.015711964388842425;0.7978328167182486
3.466384;1.0444594041571873;0.8333193383678542;0.7978456344601583;2.827527227362288e-06;4.0106076346682e-05;1.045157649449809;10.001711098859014;0.8337130547906674;0.01642113818010315;0.016423332007205648;0.7976938015774968;-0.015711964351042967;0.7978323800470232
3.476384;1.0444595070335045;0.8333191293517821;0.7978456834996366;3.086825841144582e-06;4.113520630719197e-05;1.0451574450186976;10.001721233902307;0.8337135897212737;0.016421147967275427;0.01642333600883949;0.7976957243839361;-0.015711964315110703;0.7978319357325713
3.486384;1.0444596056036832;0.8333189289835505;0.7978457412859714;3.3523180108044526e-06;4.210711934910221e-05;1.0451572399090323;10.001732767658515;0.8337141254040858;0.016421157599738043;0.016423340223753937;0.7976976884666489;-0.015711964281077306;0.7978314795683012
3.496384;1.0444597001369749;0.8333187377030286;0.7978458092448679;3.6235166453174187e-06;4.3028416417571705e-05;1.0451570347240657;10.001745677890195;0.8337146618452366;0.01642116710997917;0.01642334468577643;0.7976996954134352;-0.015711964249148953;0.7978310071397514
3.506384;1.0444597909136033;0.8333185559435234;0.7978458896752153;3.90002162418571e-06;4.390548640685755e-05;1.0451568300999483;10.001759929606873;0.8337151998459603;0.0164211765753485;0.01642334942752667;0.7977017459886276;-0.015711964219739787;0.7978305156370193
3.516384;1.0444598781895646;0.8333183842352624;0.7978459860511652;4.181585368900382e-06;4.4744204298573424e-05;1.0451566266779895;10.00177548472778;0.8337157410009649;0.016421186090354735;0.01642335448060834;0.7977038401891665;-0.015711964193235586;0.7978300045397837
3.526384;1.0444599620804156;0.833318223280175;0.7978461023400698;4.468026940287777e-06;4.5549789602895614e-05;1.0451564250269851;10.001792308985069;0.833716287046968;0.016421195747355122;0.016423359864087352;0.7977059773943147;-0.015711964169940387;0.7978294748344581
3.536384;1.0444600424341604;0.833318073889072;0.7978462422786927;4.759141992790471e-06;4.6326213286058015e-05;1.0451562257184177;10.001810362544814;0.8337168393840244;0.016421205635861986;0.016423365570759487;0.7977081565608952;-0.01571196415022759;0.7978289285080866
3.546384;1.0444601188340348;0.8333179368675918;0.7978464090430835;5.054729298621264e-06;4.707560615869796e-05;1.0451560293812547;10.001829598606163;0.8337173991856675;0.016421215842323568;0.016423371573145665;0.7977103763114347;-0.01571196413445264;0.7978283682527958
3.556384;1.0444601906903064;0.833317812967533;0.7978466050064796;5.354666377370231e-06;4.779801381848382e-05;1.0451558365771128;10.00184997510257;0.8337179675994709;0.016421226451461136;0.01642337783986571;0.797712634873674;-0.015711964122839803;0.7978277966017951
3.566384;1.0444602573536033;0.8333177028266319;0.7978468320653843;5.658926114162122e-06;4.849189854307732e-05;1.0451556477481352;10.001871457088171;0.8337185459614267;0.0164212375556283;0.0164233843326757;0.7977149298178008;-0.01571196411571366;0.7978272145586972
3.576384;1.0444603182514518;0.8333176069172283;0.7978470926601963;5.967494404831035e-06;4.915512645961113e-05;1.0451554633263973;10.001894006702425;0.8337191360444778;0.016421249258666223;0.016423390984278394;0.7977172577333633;-0.01571196411375503;0.7978266205564284
3.586384;1.0444603729611655;0.8333175256107407;0.7978473903301069;6.280254857143212e-06;4.978551406439816e-05;1.0451552837955354;10.001917573064118;0.8337197399502403;0.016421261661171548;0.0164233976917898;0.7977196141005777;-0.01571196411802949;0.7978260111659002
3.596384;1.0444604212202298;0.8333174592392703;0.7978477292553682;6.596967925403193e-06;5.038131495878567e-05;1.045155109598229;10.00194208677168;0.833720359659903;0.01642127484537022;0.01642340434044717;0.7977219933130792;-0.015711964129830103;0.7978253827432413
3.606384;1.0444604629766097;0.8333174080516095;0.797848113532188;6.917313876827386e-06;5.0942103525204896e-05;1.0451549409891403;10.00196746218053;0.8337209965682689;0.016421288881441027;0.016423410828366666;0.7977243889874299;-0.015711964150278833;0.797824731804594
3.616384;1.0444604984009473;0.8333173721488087;0.7978485468405662;7.240829714519234e-06;5.1469160919006796e-05;1.0451547780017743;10.001993613880602;0.8337216512012948;0.01642130384192885;0.016423417069363355;0.797726794499126;-0.015711964179978326;0.7978240546131184
3.626384;1.0444605277478314;0.8333173514611554;0.7978490325504537;7.566796913573758e-06;5.196490525024207e-05;1.0451546205074662;10.002020476281864;0.8337223234112741;0.01642131980399474;0.016423422983791416;0.797729203123325;-0.015711964219145756;0.7978233475602756
3.636384;1.0444605512102603;0.8333173457958606;0.797849573816744;7.89429868925365e-06;5.243190171035472e-05;1.0451544682930778;10.002047999284143;0.8337230128650847;0.016421336844014207;0.01642342849166288;0.797731607789064;-0.01571196426795331;0.7978226076948662
3.646384;1.0444605689841877;0.8333173549277192;0.7978501732110042;8.222375949174676e-06;5.287200471233077e-05;1.0451543212039054;10.002076123131253;0.8337237192166554;0.016421355031102113;0.016423433512928087;0.7977340009872853;-0.015711964326658074;0.7978218321449798
3.656384;1.0444605814558956;0.8333173786134525;0.7978508320881971;8.55005517530626e-06;5.328590023141077e-05;1.0451541792517627;10.002104766599034;0.8337244419820329;0.016421374416593876;0.0164234379716989;0.797736375034667;-0.015711964395641747;0.7978210170110632
3.666384;1.0444605892660552;0.8333174165441389;0.7978515502395112;8.876267752400907e-06;5.3672978256885956e-05;1.04515404253752;10.002133837672117;0.8337251805296874;0.016421395025235826;0.016423441798406956;0.7977387226195233;-0.01571196447548282;0.797820156940537
3.676384;1.0444605932347866;0.8333174683169569;0.7978523261289999;9.1998269530207e-06;5.403152698249672e-05;1.0451539111017392;10.002163246215137;0.8337259341804688;0.0164214168519525;0.016423444935011612;0.7977410373009653;-0.01571196456700116;0.7978192456839014
3.686384;1.0444605942866632;0.833317533406973;0.797853157557718;9.51952797763322e-06;5.435956511154898e-05;1.0451537848739771;10.002192906083064;0.8337267020987853;0.016421439859153238;0.01642344734802705;0.797743313742692;-0.01571196467130036;0.7978182773315796
3.696384;1.0444605934189168;0.833317611163002;0.7978540421118362;9.834281697605048e-06;5.4656095108702984e-05;1.0451536636662049;10.002222725752121;0.8337274829646768;0.01642146398001389;0.01642344903572879;0.7977455476054701;-0.015711964789670168;0.7978172477391431
3.706384;1.0444605916630036;0.8333177008605098;0.7978549770350001;1.0143139218379466e-05;5.492177500592734e-05;1.0451535471673803;10.002252597064894;0.8337282748521239;0.016421489133294467;0.016423450014723805;0.7977477350867199;-0.01571196492323285;0.797816155628376
3.716384;1.0444605900175508;0.833317801759956;0.797855959075368;1.0445213792638948e-05;5.515856978803331e-05;1.0451534350667238;10.002282395653907;0.8337290756367214;0.01642151524029624;0.016423450297231388;0.7977498727578444;-0.015711965072621358;0.7978150027659674
3.726384;1.0444605893520584;0.8333179131424034;0.7978569843925113;1.0739661126005238e-05;5.536903081668215e-05;1.0451533272094673;10.002311989926856;0.8337298836024487;0.016421542229345873;0.01642344988459406;0.7977519580621821;-0.01571196523787762;0.7978137929619161
3.736384;1.0444605902848128;0.8333180343376898;0.797858048106311;1.1025773104944814e-05;5.555595018045298e-05;1.045153223558021;10.002341250780063;0.8337306975507364;0.016421570024176713;0.016423448779411026;0.7977539896143777;-0.015711965418581282;0.7978125304077649
3.746384;1.0444605931360655;0.833318164697369;0.7978591443535258;1.1303078200100998e-05;5.572257832625339e-05;1.0451531241358254;10.002370058221612;0.8337315165194603;0.016421598536316716;0.01642344699577316;0.7977559667782249;-0.01571196561416041;0.7978112184131102
3.756384;1.0444605980149901;0.8333183034873665;0.797860267209236;1.157135079240775e-05;5.5872809059763964e-05;1.0451530291329054;10.002398303715996;0.8337323395186709;0.016421627676666464;0.016423444555911344;0.7977578889155131;-0.015711965824082227;0.797809859478308
3.766384;1.044460604933223;0.8333184498407732;0.7978614111191095;1.1830504079721524e-05;5.6010643131000625e-05;1.0451529389153276;10.002425892914715;0.8337331653917055;0.016421657365909195;0.01642344148096911;0.7977597548540559;-0.015711966047819572;0.7978084561347882
3.776384;1.0444606138905164;0.833318602829265;0.7978625707752527;1.2080462599728454e-05;5.613935813485343e-05;1.0451528538071506;10.002452743095708;0.8337339932546151;0.01642168752754039;0.0164234377877643;0.7977615632782034;-0.015711966284745887;0.7978070114021529
3.786384;1.0444606249059818;0.8333187615116452;0.7978637413699788;1.2321146551031963e-05;5.626122821156976e-05;1.0451527739550845;10.002478767025318;0.8337348231255988;0.016421718080138772;0.016423433494651328;0.7977633138638929;-0.01571196653407043;0.7978055292512033
3.796384;1.0444606379054333;0.8333189249119676;0.7978649188707705;1.2552511161960769e-05;5.637757128967044e-05;1.0451526994850147;10.002503856020457;0.8337356560016261;0.016421748936380636;0.01642342863125477;0.7977650077475615;-0.015711966794884107;0.7978040155204377
3.806384;1.0444606525957723;0.8333190920109534;0.7978660997053343;1.2774505878795832e-05;5.648833551787829e-05;1.0451526307133638;10.00252788098489;0.8337364937998459;0.016421779993216423;0.01642342324317894;0.7977666468307711;-0.015711967066166677;0.7978024781115284
3.816384;1.044460668520953;0.8333192617985674;0.7978672801787153;1.2986989406856978e-05;5.659160522186866e-05;1.045152568166056;10.002550707515718;0.8337373393540323;0.016421811116431848;0.01642341738663968;0.797768233196309;-0.01571196734667992;0.7978009259536382
3.826384;1.0444606851747016;0.8333194333692869;0.7978684562587335;1.318971454911013e-05;5.6684221961915964e-05;1.0451525124550056;10.002572213148916;0.8337381961035593;0.016421842141273638;0.01642341111373092;0.797769769356275;-0.015711967634983746;0.7977993681617152
3.836384;1.0444607020584336;0.8333196060044332;0.797869624018397;1.3382396065652141e-05;5.676319956284573e-05;1.0451524641871146;10.002592304772183;0.8337390674711033;0.016421872889400647;0.016423404453945356;0.7977712583051414;-0.015711967929586783;0.7977978137173863
3.846384;1.0444607187000177;0.8333197791468286;0.7978707805761516;1.3564820744621682e-05;5.6826498153676974e-05;1.0451524239874244;10.002610919159954;0.833739955911378;0.016421903185932816;0.016423397408551192;0.7977727028790526;-0.015711968228965846;0.7977962710608748
3.856384;1.044460734575155;0.8333199522440197;0.7978719246551604;1.3736933235578807e-05;5.687297083882357e-05;1.0451523924982036;10.002628000681133;0.8337408619946537;0.016421932868673328;0.01642338996606734;0.7977741049110424;-0.015711968531474704;0.7977947480291414
3.866384;1.0444607490409095;0.8333201246555326;0.7978730561320363;1.3898802468584466e-05;5.690194025043429e-05;1.0451523703344199;10.00264348457002;0.8337417845443373;0.016421961788375964;0.01642338212168772;0.7977754644978116;-0.015711968835457432;0.7977932514405685
3.876384;1.0444607613971042;0.8333202957157169;0.7978741751619868;1.40505253448886e-05;5.691264531879436e-05;1.0451523581787323;10.00265729592868;0.8337427215585307;0.01642198980329973;0.016423373884376438;0.7977767801740845;-0.015711969139581637;0.7977917858536492
3.886384;1.0444607709350966;0.8333204647824257;0.7978752813800212;1.4192234898466132e-05;5.690437093287231e-05;1.0451523568858496;10.002669358089896;0.8337436708315171;0.016422016776872245;0.01642336527137287;0.7977780501345899;-0.015711969442914454;0.7977903532095763
3.896384;1.0444607768964573;0.8333206312500713;0.7978763734619053;1.4324199277040858e-05;5.687737681834618e-05;1.045152367366148;10.002679611486396;0.8337446302903858;0.0164220425861422;0.01642335629846102;0.7977792729368198;-0.015711969744521204;0.7977889537892475
3.906384;1.0444607784352247;0.8333207946092185;0.7978774497532534;1.4446877953840725e-05;5.683341656271695e-05;1.0451523903716238;10.002688034197863;0.8337455980258424;0.016422067132693147;0.01642334697239759;0.7977804471627995;-0.015711970043120062;0.7977875875032235
3.916384;1.0444607746494854;0.8333209544840212;0.7978785094918234;1.4560891619459498e-05;5.6775413752633674e-05;1.0451524263563814;10.00269464679438;0.8337465716784416;0.016422090343614904;0.016423337285707502;0.7977815712115685;-0.015711970337268875;0.7977862549071816
3.926384;1.0444607646197683;0.8333211105735856;0.7978795529989845;1.4666937878687158e-05;5.6706784018384484e-05;1.04515247543928;10.002699497924384;0.8337475475586172;0.01642211217425564;0.016423327217916023;0.7977826434221339;-0.01571197062575355;0.7977849573728096
3.936384;1.044460747423667;0.8333212625642302;0.7978805809501843;1.4765682876842343e-05;5.6630586445105766e-05;1.0451525374677484;10.00270265026729;0.8337485203084608;0.016422132618405142;0.016423316738844285;0.7977836619346967;-0.01571197090766134;0.7977836962887696
3.946384;1.0444607222267757;0.8333214101716483;0.797881594138448;1.485765161581612e-05;5.654906722486543e-05;1.045152612082037;10.002704185496949;0.8337494833593085;0.01642215170648379;0.016423305805912163;0.7977846246445687;-0.01571197118224924;0.7977824717000361
3.956384;1.0444606884322887;0.8333215532835642;0.7978825934817942;1.4943171175383132e-05;5.646415666204299e-05;1.0451526987386595;10.002704215135456;0.8337504294924467;0.016422169489547715;0.016423294371107212;0.7977855295909019;-0.01571197144882942;0.7977812815805128
3.966384;1.0444606457663195;0.833321691973473;0.7978835794378593;1.5022388791798348e-05;5.637817434959731e-05;1.0451527967787255;10.002702869715403;0.8337513511811181;0.016422186029766757;0.016423282400779362;0.7977863753135221;-0.015711971706586288;0.7977801226200656
3.976384;1.0444605942554932;0.833321826358383;0.7978845516396755;1.5095336192374114e-05;5.629408684169286e-05;1.045152905423915;10.002700273734101;0.8337522411832865;0.01642220140301374;0.016423269879460183;0.7977871609300868;-0.015711971954479577;0.7977789911698302
3.986384;1.0444605341376096;0.8333219564721396;0.7978855094997966;1.5161995138969478e-05;5.621549560452494e-05;1.0451530236688333;10.002696532536671;0.8337530930846858;0.016422215695260797;0.016423256790397776;0.7977878859920868;-0.0157119721912722;0.7977778829599934
3.996384;1.044460465841535;0.8333220822638431;0.7978864528882599;1.5222305053867713e-05;5.614640626198814e-05;1.0451531503034281;10.002691732520036;0.8337539013208359;0.01642222898393281;0.01642324309954303;0.7977885503466617;-0.015711972415437543;0.7977767927128326
4.006384;1.0444603900555878;0.8333222036846345;0.7978873820146819;1.5276182902805417e-05;5.609079756340541e-05;1.0451532840355957;10.002685948915845;0.8337546612775417;0.0164222413229958;0.016423228758231087;0.7977891542659516;-0.015711972625171485;0.7977757152507118
4.016384;1.0444603077156895;0.8333223207088032;0.7978882968787708;1.5323635679215486e-05;5.6052070996330144e-05;1.0451534235336943;10.002679255560269;0.8337553696669392;0.01642225274996336;0.01642321370956021;0.7977896983569925;-0.015711972818815232;0.7977746472136246
4.026384;1.0444602198735111;0.8333224332494749;0.7978891969906272;1.5364811377301017e-05;5.6032709663516437e-05;1.0451535674511305;10.002671727486664;0.8337560245435748;0.016422263305935183;0.016423197886754646;0.7977901829388737;-0.01571197299530731;0.7977735877683318
4.036384;1.0444601275324232;0.8333225410937791;0.797890081704228;1.539989297254725e-05;5.6034553938585376e-05;1.0451537145654894;10.002663436258297;0.8337566249320565;0.016422273045337565;0.016423181211181578;0.797790607729851;-0.015711973154161674;0.7977725386257664
4.046384;1.0444600315332155;0.8333226439153809;0.7978909507961214;1.542901712479896e-05;5.605936278013332e-05;1.0451538639443398;10.002654438206958;0.8337571705030603;0.016422282026331596;0.016423163597138003;0.7977909722959524;-0.015711973295178448;0.7977715038026256
4.056384;1.0444599325596953;0.8333227413698381;0.7978918044476193;1.5452291621087837e-05;5.610892015137004e-05;1.0451540149551821;10.00264476587958;0.8337576613141253;0.016422290294421816;0.016423144966330128;0.7977912766869817;-0.015711973418281105;0.7977704886139754
4.066384;1.0444598311933584;0.8333228332535336;0.7978926428510118;1.546975341650349e-05;5.6184740714659255e-05;1.0451541671450633;10.002634440303403;0.8337580974812868;0.016422297878703227;0.016423125268962484;0.7977915219261751;-0.015711973523515648;0.797769498131244
4.076384;1.0444597279281027;0.8333229195840601;0.797893466215094;1.5481266685842273e-05;5.628825936009423e-05;1.0451543200693283;10.002623482134661;0.83375847886789;0.016422304803517664;0.016423104498613228;0.7977917100676954;-0.015711973611104213;0.7977685364100712
4.086384;1.0444596231927807;0.8333230005341894;0.7978942748376137;1.5486470308243315e-05;5.642109969028524e-05;1.0451544731264333;10.002611898701023;0.8337588050236782;0.016422311094421507;0.016423082690532435;0.7977918435511985;-0.015711973681409027;0.79776760708158
4.096384;1.0444595173730193;0.8333230763127908;0.797895068698031;1.548472344183165e-05;5.6584200457483904e-05;1.0451546255049387;10.002599680479976;0.8337590753271188;0.01642231676915568;0.016423059904892776;0.797791924558839;-0.015711973734908666;0.7977667140269402
4.106384;1.0444594107992329;0.8333231470543695;0.7978958467985475;1.5475053866902326e-05;5.6776818560052585e-05;1.0451547762294189;10.002586821402128;0.8337592889421486;0.016422321834706974;0.016423036207735185;0.7977919551010704;-0.015711973772299742;0.7977658605608834
4.116384;1.0444593037825023;0.833323212758384;0.7978966066895898;1.5456224023100562e-05;5.6996873577794624e-05;1.0451549242393283;10.002573326138451;0.8337594447312525;0.016422326301443378;0.01642301166100964;0.79779193738774;-0.015711973794463353;0.7977650480813813
4.126384;1.0444591967124353;0.8333232733381218;0.7978973445290771;1.5426877658078365e-05;5.724176661119702e-05;1.0451550684996107;10.002559200643358;0.8337595414326792;0.016422330198279315;0.016422986321933047;0.7977918735278791;-0.015711973802287484;0.7977642768124712
4.136384;1.0444590901199113;0.8333233287289463;0.7978980560398339;1.5385666873970073e-05;5.750875399849763e-05;1.0451552081401936;10.00254445046198;0.8337595777093657;0.01642233357612029;0.016422960244197024;0.7977917648039256;-0.015711973796698;0.7977635482616824
4.146384;1.0444589846840526;0.8333233788914424;0.7978987380524966;1.5331394231388636e-05;5.779526571261302e-05;1.0451553425590059;10.002529076195785;0.8337595518601453;0.01642233649973732;0.01642293347447216;0.7977916117989513;-0.015711973778897232;0.7977628664637181
4.156384;1.0444588812181208;0.8333234237101202;0.7978993893418121;1.5263201604701757e-05;5.8099082161683924e-05;1.0451554714155022;10.002513055519254;0.8337594619008128;0.0164223390331213;0.01642290604878013;0.7977914152165663;-0.015711973750474006;0.7977622372695282
4.166384;1.0444587806206225;0.8333234630082607;0.7979000101845433;1.5180659419432941e-05;5.8418140954356486e-05;1.0451555945470385;10.002496338043539;0.8337593065140818;0.016422341225885505;0.016422877996125178;0.7977911761237101;-0.015711973713226263;0.7977616670130766
4.176384;1.0444586837692353;0.8333234966955988;0.7979006014826482;1.5083669476218722e-05;5.875053905695033e-05;1.0451557118540182;10.002478862327214;0.833759086025345;0.016422343105545894;0.016422849344896972;0.7977908956281687;-0.015711973668970407;0.7977611613825939
4.186384;1.044458591406375;0.8333235248401338;0.7979011642365429;1.4972362112944229e-05;5.909476140834408e-05;1.0451558231943125;10.002460572646319;0.8337588023223625;0.01642234467979595;0.016422820120768393;0.797790574855337;-0.015711973619654856;0.7977607248646174
4.196384;1.0444585041091594;0.8333235476220521;0.7979016993172853;1.4847086594657914e-05;5.9449683835665265e-05;1.0451559283585352;10.002441427104294;0.8337584580269903;0.016422345952185946;0.016422790337067332;0.7977902151833556;-0.01571197356748737;0.7977603614098269
4.206384;1.0444584223241584;0.8333235652477426;0.7979022069740792;1.4708358948945007e-05;5.9814582355403904e-05;1.0451560271136127;10.002421398904648;0.8337580561368018;0.016422346941031413;0.016422759997489732;0.7977898183399378;-0.015711973514737868;0.7977600760924629
4.216384;1.0444583463519856;0.8333235778723572;0.7979026862061444;1.4556749016729536e-05;6.0189317198537845e-05;1.0451561192788283;10.002400467089217;0.8337576004073863;0.016422347682620953;0.016422729112338157;0.7977893866563297;-0.015711973463601644;0.7977598756386128
4.226384;1.0444582762618426;0.8333235855654514;0.7979031349716315;1.4392838784772988e-05;6.057407795366761e-05;1.0451562048020269;10.002378601959306;0.8337570953490928;0.016422348219404352;0.016422697703498728;0.7977889234472615;-0.015711973416353206;0.7977597666026249
4.236384;1.0444582118523627;0.8333235883019336;0.7979035510961613;1.421724547780317e-05;6.096835436108574e-05;1.04515628376054;10.002355755477556;0.8337565451854378;0.016422348594322865;0.0164226657996255;0.7977884327737831;-0.01571197337523568;0.7977597535179253
4.246384;1.0444581527378356;0.8333235859814736;0.7979039326218077;1.4030633121379848e-05;6.136998859018595e-05;1.0451563563018142;10.002331862172229;0.8337559528314326;0.016422348856597716;0.01642263343895611;0.7977879184126825;-0.015711973342028073;0.7977598392250037
4.256384;1.0444580985134926;0.8333235784915788;0.7979042775073111;1.383375658432954e-05;6.177524384075316e-05;1.0451564226473529;10.002306853869397;0.8337553199017027;0.01642234906457351;0.016422600678006934;0.7977873827716654;-0.01571197331792993;0.7977600259622386
4.266384;1.0444580489637088;0.8333235657575575;0.797904583673646;1.3627499908875917e-05;6.217973368247503e-05;1.04515648322148;10.00228067606568;0.8337546473100141;0.016422349279901407;0.016422567601741222;0.7977868265044692;-0.015711973303686642;0.7977603153889794
4.276384;1.0444580041881346;0.8333235477536193;0.79790484938626;1.3412788409191783e-05;6.257964853227051e-05;1.0451565387549895;10.002253289043223;0.8337539360374259;0.01642234955764342;0.016422534323139514;0.7977862490021453;-0.015711973299650038;0.7977607084255609
4.286384;1.0444579644565604;0.833323524501682;0.7979050736097139;1.3190476837879109e-05;6.297268620723615e-05;1.0451565901428959;10.002224668375808;0.8337531877769252;0.016422349937552153;0.01642250095959572;0.7977856494937074;-0.01571197330598299;0.7977612064080161
4.296384;1.0444579299499421;0.8333234960610412;0.7979052566281435;1.2961339149781069e-05;6.335807440827517e-05;1.045156638169257;10.002194820908452;0.8337524047288689;0.016422350444124607;0.01642246760744363;0.7977850279728306;-0.015711973322936022;0.7977618126191941
4.306384;1.0444579007075434;0.8333234625315121;0.7979054002573448;1.2726092483150139e-05;6.373599864109062e-05;1.045156683430017;10.002163795398607;0.8337515887709616;0.016422351097883696;0.016422434339927006;0.7977843850737883;-0.01571197335092337;0.7977625324091311
4.316384;1.044457876752659;0.8333234240832631;0.7979055068847332;1.248541385334826e-05;6.410722934430014e-05;1.0451567264270294;10.002131677251427;0.8337507408299347;0.01642235192326809;0.016422401219957628;0.7977837212862184;-0.015711973390349705;0.7977633721285319
4.326384;1.0444578581436106;0.833323380951246;0.7979055783185509;1.2239948329413758e-05;6.447282853433398e-05;1.0451567675956193;10.002098585990835;0.8337498607294055;0.01642235293953067;0.016422368307340684;0.7977830364419563;-0.015711973441242654;0.797764337877519
4.336384;1.0444578449068338;0.8333233334033853;0.797905615349849;1.1990285515760611e-05;6.483358547064131e-05;1.0451568073201651;10.002064674512114;0.8337489474338912;0.016422354146771068;0.016422335657357186;0.7977823294508863;-0.015711973502979964;0.7977654345784291
4.346384;1.0444578370420674;0.8333232817722769;0.797905617988934;1.173699671600572e-05;6.518959391547145e-05;1.0451568460404268;10.002030116617522;0.8337479992649536;0.01642235552971536;0.016422303320593978;0.7977815983811415;-0.015711973574393193;0.7977666655282576
4.356384;1.0444578346198596;0.8333232265383882;0.7979055860084208;1.1480760903767198e-05;6.554012350114781e-05;1.0451568843219101;10.001995086697079;0.8337470138873689;0.01642235708106624;0.016422271347747968;0.7977808412595785;-0.015711973654135;0.7977680319132793
4.366384;1.0444578377586495;0.8333231683994669;0.7979055193114744;1.1222363006481298e-05;6.588357988162871e-05;1.0451569228063025;10.001959744891247;0.8337459885461624;0.01642235882117634;0.016422239797593545;0.7977800568386588;-0.015711973741056793;0.7977695326946028
4.376384;1.0444578464647591;0.8333231082608703;0.7979054182364682;1.0962548981156584e-05;6.621778028713949e-05;1.0451569620889574;10.001924237389016;0.8337449205167671;0.016422360793500165;0.01642220874154607;0.7977792445174577;-0.015711973834441666;0.7977711659708264
4.386384;1.044457860546636;0.8333230471098635;0.7979052837026914;1.070199357354186e-05;6.654038099572378e-05;1.0451570025863834;10.001888696438165;0.8337438072278416;0.016422363044536644;0.01642217825353418;0.7977784040287013;-0.01571197393397797;0.7977729301552532
4.396384;1.04445787959397;0.8333229859109332;0.7979051167976531;1.0441381013622815e-05;6.684896118794652e-05;1.045157044464181;10.001853226253202;0.8337426463657915;0.016422365609932925;0.01642214839325592;0.7977775357353803;-0.01571197403956565;0.7977748233671051
4.406384;1.0444579028927712;0.8333229256281888;0.7979049183028848;1.0181414001047485e-05;6.7140762318714e-05;1.0451570876233367;10.00181789373833;0.8337414363864012;0.016422368506698905;0.016422119203918856;0.7977766411483416;-0.015711974151236593;0.7977768428312518
4.416384;1.0444579294331278;0.8333228672450885;0.7979046884540432;9.922735041462025e-06;6.741256450898163e-05;1.045157131690713;10.001782730915345;0.8337401771235948;0.016422371723945034;0.016422090723305742;0.797775722653494;-0.01571197426921889;0.7977789845050114
4.426384;1.0444579581179105;0.8333228117187227;0.7979044268349137;9.665859402386633e-06;6.76609611939547e-05;1.045157176066784;10.001747741416528;0.8337388700695341;0.016422375220750813;0.01642206298899124;0.7977747827460717;-0.015711974393889928;0.7977812418223563
4.436384;1.0444579879496132;0.8333227599363117;0.7979041329797645;9.411197109641741e-06;6.788250335445065e-05;1.0451572200761872;10.001712911295346;0.8337375182593321;0.01642237893507205;0.016422036038086132;0.7977738239151962;-0.015711974525509317;0.7977836053437319
4.446384;1.0444580180506897;0.8333227126683329;0.7979038072688662;9.159114744725857e-06;6.807363124127674e-05;1.045157263065392;10.00167821126149;0.8337361260169257;0.01642238279642516;0.016422009914679542;0.7977728489907407;-0.01571197466401868;0.797786064099912
4.456384;1.0444580476095042;0.8333226705128729;0.7979034506881767;8.909923805290781e-06;6.823086746667121e-05;1.0451573043534388;10.001643588467134;0.8337346984940462;0.016422386738611485;0.01642198467218531;0.7977718612817419;-0.01571197480915323;0.7977886067661027
4.466384;1.0444580758765318;0.8333226338906788;0.7979030638007717;8.663863501105983e-06;6.835110168476241e-05;1.04515734317417;10.001608971591551;0.8337332409714109;0.0164223907056416;0.01642196036243087;0.7977708643472718;-0.015711974960667372;0.7977912223591405
4.476384;1.0444581022258403;0.8333226031222;0.7979026463947456;8.4211828238956e-06;6.843186331557639e-05;1.0451573786754274;10.00157428885883;0.8337317585473621;0.016422394648246037;0.016421937031112343;0.7977698614050013;-0.015711975118407634;0.7977939014902609
4.486384;1.0444581262221917;0.8333225785206242;0.7979021980915991;8.182183149420028e-06;6.847152978709157e-05;1.0451574099380123;10.001539479347336;0.8337302561322542;0.016422398528524267;0.01642191472038669;0.7977688550790938;-0.0157119752822269;0.7977966377392063
4.496384;1.0444581476819075;0.8333225604669673;0.797901719317852;7.94708747491992e-06;6.846907170262092e-05;1.0451574360475708;10.001504497669762;0.8337287380866151;0.016422402334181886;0.016421893462277345;0.7977678478586859;-0.015711975451987818;0.7977994280694571
4.506384;1.044458166670048;0.8333225494643782;0.7979012119369229;7.71591847307706e-06;6.84237241765896e-05;1.0451574562174968;10.001469318255538;0.8337272080338857;0.016422406072436637;0.01642187326761953;0.7977668424500177;-0.015711975627679044;0.7978022720990181
4.516384;1.0444581833856996;0.8333225460740086;0.7979006790169014;7.488580485809294e-06;6.833512496821767e-05;1.0451574698533967;10.001433939887916;0.8337256694644477;0.01642240974217059;0.0164218541265897;0.797765841497333;-0.0157119758093235;0.7978051708083603
4.526384;1.0444581980482925;0.8333225507941069;0.7979001240875186;7.264997821557503e-06;6.820358813883195e-05;1.0451574764991458;10.001398388369129;0.8337241264030578;0.01642241331853283;0.016421836020484446;0.7977648470633696;-0.015711975996800888;0.7978081257655726
4.536384;1.0444582108697889;0.8333225640830881;0.7978995504291623;7.045142966284671e-06;6.803043028611834e-05;1.0451574757716704;10.001362705346235;0.8337225834465725;0.016422416760160086;0.01642181893477046;0.7977638605241525;-0.015711976189884985;0.7978111391727998
4.546384;1.0444582220870167;0.8333225864704261;0.7978989603068144;6.829062382402371e-06;6.781814287724704e-05;1.0451574674010333;10.001326917902356;0.8337210452544256;0.016422420018013542;0.016421802869107775;0.7977628829392279;-0.015711976388294597;0.7978142138740241
4.556384;1.0444582320021478;0.8333226185518007;0.7978983546662813;6.616942154425606e-06;6.756973073633624e-05;1.0451574513282935;10.001291014303089;0.8337195156575948;0.01642242303724267;0.016421787836475545;0.7977619152960627;-0.015711976591598075;0.7978173529664055
4.566384;1.0444582409366048;0.8333226608658474;0.7978977341075085;6.409051333524758e-06;6.728808220225455e-05;1.0451574277044977;10.001254951975302;0.8337179970098779;0.01642242576574392;0.016421773853660112;0.7977609584649243;-0.01571197679912646;0.7978205593864288
4.576384;1.0444582491172445;0.8333227138015109;0.7978971003245335;6.205610228199838e-06;6.697627788244233e-05;1.0451573967614747;10.00121868259936;0.8337164906422448;0.016422428171047374;0.016421760942484438;0.7977600131787594;-0.01571197700999073;0.7978238355191402
4.586384;1.0444582566686735;0.8333227775987588;0.7978964562572707;6.006830306916605e-06;6.663778740794822e-05;1.0451573587444338;10.001182170822073;0.8337149980270597;0.016422430249375404;0.01642174913832475;0.7977590798773592;-0.0157119772232075;0.797827182860312
4.596384;1.0444582637201374;0.8333228524037591;0.7978958048779791;5.813069565452865e-06;6.627610778149338e-05;1.0451573139302353;10.001145408510409;0.8337135215058958;0.016422432020450555;0.01642173848512622;0.7977581581322049;-0.015711977437892488;0.7978306025191358
4.606384;1.0444582704774517;0.8333229383196082;0.7978951482008105;5.624829381108866e-06;6.589449650385182e-05;1.045157262527063;10.001108421674182;0.8337120643214453;0.0164224335215899;0.016421729022214605;0.7977572462154574;-0.015711977653430072;0.7978340962605343
4.616384;1.0444582771931905;0.8333230354129503;0.7978944872806056;5.442594702483023e-06;6.549591176821465e-05;1.0451572045266877;10.001071259706622;0.8337106304559307;0.016422434810571512;0.01642172078205579;0.7977563414613;-0.01571197786953895;0.7978376655435457
4.626384;1.0444582840455994;0.8333231436643039;0.7978938228826915;5.266712891372247e-06;6.508279401837056e-05;1.0451571397572479;10.001033978784125;0.8337092243393052;0.016422435965220916;0.01642171379533803;0.7977554409897742;-0.015711978086190747;0.797841308692318
4.636384;1.044458291014709;0.8333232628584997;0.7978931562812721;5.097356819122437e-06;6.465659468589925e-05;1.0451570680967261;10.00099663325686;0.8337078501790566;0.016422437074516016;0.01642170808517305;0.7977545421914721;-0.01571197830348578;0.7978450203138904
4.646384;1.0444582978957524;0.8333233925470311;0.7978924894932223;4.934499297188915e-06;6.421766651138224e-05;1.0451569896360635;10.00095927003879;0.8337065114790019;0.016422438227506757;0.016421703651780917;0.7977536431788936;-0.015711978521574382;0.7978487937434098
4.656384;1.0444583045087223;0.8333235322148008;0.7978918248117924;4.777866659258867e-06;6.376549006465316e-05;1.0451569047048153;10.000921923933083;0.8337052110576734;0.016422439499676717;0.016421700467072774;0.7977527433525609;-0.015711978740530607;0.7978526228792161
4.666384;1.0444583109813625;0.8333236814522605;0.7978911641451042;4.626909612312916e-06;6.329864070466156e-05;1.0451568138207936;10.000884619693563;0.8337039509294181;0.01642244094196383;0.016421698485015835;0.7977518434004098;-0.015711978960175496;0.7978565014476153
4.676384;1.0444583178272633;0.833323839952754;0.7978905088621838;4.480803861851666e-06;6.281483307370533e-05;1.0451567176129406;10.0008473777681;0.8337027322029182;0.016422442582166106;0.01642169765522284;0.7977509442306029;-0.015711979179988598;0.7978604214959336
4.686384;1.0444583257284792;0.8333240074540638;0.7978898603906394;4.3384914621564425e-06;6.231123753669328e-05;1.0451566166986244;10.000810213761495;0.8337015552709841;0.01642244443600752;0.016421697926493922;0.7977500457960274;-0.01571197939924877;0.7978643734329581
4.696384;1.0444583352831385;0.8333241836856518;0.7978892206402938;4.198806128819921e-06;6.178502569197587e-05;1.0451565115830737;10.000773134910148;0.8337004196506992;0.016422446519332553;0.016421699240419658;0.7977491470388205;-0.015711979617381206;0.7978683469391549
4.706384;1.0444583468901474;0.8333243683239625;0.797888591680529;4.060621616364849e-06;6.123427796790544e-05;1.0451564026667364;10.000736140926966;0.8336993235464804;0.01642244886225731;0.016421701532900648;0.7977482466746907;-0.015711979834212013;0.797872331436864
4.716384;1.0444583606946864;0.833324561019455;0.7978879755089845;3.922931901678396e-06;6.065844137116769e-05;1.045156290304097;10.000699224381;0.8336982635610516;0.016422451521012387;0.01642170474823997;0.7977473438649222;-0.015711980049942936;0.797876316603796
4.726384;1.04445837662034;0.8333247614596686;0.7978873744906528;3.78485173852919e-06;6.005789507168683e-05;1.0451561748216531;10.000662373109234;0.8336972341368222;0.016422454570252452;0.016421708840879533;0.7977464382055814;-0.015711980264948484;0.7978802927080125
4.736384;1.0444583945484065;0.8333249693701483;0.7978867919320032;3.645598574718845e-06;5.943360643593313e-05;1.0451560564712254;10.000625579590253;0.8336962272315289;0.016422458074701222;0.01642171375543129;0.7977455289889575;-0.0157119804796098;0.7978842502161129
4.746384;1.0444584144937976;0.8333251844254278;0.7978862318753032;3.504520310912498e-06;5.878696627579737e-05;1.0451559353785662;10.000588852171601;0.8336952334130997;0.0164224620678061;0.016421719410830416;0.7977446147211591;-0.015711980694431808;0.7978881795877204
4.756384;1.0444584366643506;0.8333254061403228;0.7978856977814118;3.361113248134671e-06;5.8119181969788423e-05;1.045155811576039;10.000552224258879;0.8336942435242181;0.016422466559584754;0.01642172570866697;0.7977436936167369;-0.015711980910260107;0.7978920719980487
4.766384;1.044458461415579;0.833325633826214;0.797885191213853;3.2149975223556673e-06;5.743084377753578e-05;1.045155685055073;10.000515754807777;0.8336932494664641;0.01642247155356983;0.016421732550650756;0.7977427641883512;-0.01571198112821035;0.7978959203729111
4.776384;1.0444584890833066;0.8333258666424083;0.7978847117837343;3.0658923304455767e-06;5.672208377668218e-05;1.0451555557772478;10.000479520028193;0.8336922444163263;0.016422477049469204;0.016421739845078446;0.7977418252987267;-0.015711981349513814;0.7978997196475466
4.786384;1.0444585198089058;0.8333261037389312;0.7978842578694928;2.913577245655541e-06;5.599310686675153e-05;1.0451554237527387;10.00044360004501;0.8336912230331353;0.01642248304763296;0.016421747507625643;0.7977408760929614;-0.01571198157546198;0.7979034659808891
4.796384;1.0444585535000679;0.8333263443940147;0.7978838270648054;2.7578213539770283e-06;5.5244893311979905e-05;1.0451552891245006;10.000408056419674;0.8336901814453291;0.016422489559782243;0.016421755460600932;0.7977399160018025;-0.015711981807171663;0.7979071554768801
4.806384;1.0444585898647796;0.8333265880138148;0.7978834162713628;2.5982785153326543e-06;5.4479189218034366e-05;1.0451551521288038;10.000372916634582;0.8336891172625663;0.016422496604347667;0.016421763626539552;0.7977389447926181;-0.015711982045246275;0.7979107834296253
4.816384;1.0444586284421826;0.8333268340292967;0.797883021956179;2.4344145688124434e-06;5.369740194353298e-05;1.0451550130423015;10.00033818177065;0.833688029860403;0.01642250419164362;0.016421771927607846;0.7977379625092451;-0.015711982289792786;0.7979143450320549
4.826384;1.0444586685901498;0.833327081824347;0.7978826406183739;2.265549741307529e-06;5.2899653750149965e-05;1.0451548721766972;10.000303842587346;0.83368692025333;0.016422512317691595;0.016421780297670524;0.7977369690890272;-0.015711982540796105;0.7979178363049723
4.836384;1.0444587094341857;0.8333273307213702;0.7978822688065609;2.0909383090282554e-06;5.2085312376266144e-05;1.045154729788242;10.000269898061672;0.8336857904933793;0.016422520960122037;0.01642178869222274;0.7977359641437995;-0.015711982798392185;0.797921253638894
4.846384;1.0444587499379818;0.833327579993149;0.7978819027878217;1.909839593308329e-06;5.125436670675011e-05;1.0451545858799949;10.000236377323963;0.8336846432507399;0.016422530068774456;0.016421797085381325;0.797734947201601;-0.015711983062934903;0.7979245928646455
4.856384;1.044458789109633;0.8333278288841923;0.7978815384769351;1.72165555043222e-06;5.0407859325767106e-05;1.045154440130894;10.000203340759134;0.8336834813784291;0.016422539569451743;0.016421805464989628;0.7977339178328902;-0.015711983335086985;0.7979278489141296
4.866384;1.0444588261016607;0.8333280765870774;0.7978811714727113;1.5260396399974139e-06;4.954757930547597e-05;1.0451542920538646;10.000170851413067;0.8336823073168004;0.01642254938361813;0.016421813835899066;0.7977328755297401;-0.01571198361588597;0.7979310163549278
4.876384;1.044458860202628;0.8333283221827702;0.7978807973507632;1.3228190498093027e-06;4.8676383454978205e-05;1.045154141152981;10.000138954633956;0.8336811229954384;0.0164225594376081;0.01642182221360381;0.7977318196626612;-0.015711983906655427;0.7979340906612105
4.886384;1.044458890880661;0.8333285646314929;0.7978804125414087;1.11185929769768e-06;4.7798414134952736e-05;1.0451539869833626;10.00010769248773;0.8336799302157893;0.016422569664105397;0.016421830605150036;0.7977307494086284;-0.015711984208877868;0.7979370688012057
4.896384;1.044458917724348;0.8333288028255896;0.7978800150257311;8.930840525450041e-07;4.6918533950354045e-05;1.0451538292420526;10.0000771212554;0.8336787307675223;0.01642258001350152;0.016421839008723012;0.797729663462523;-0.015711984524094384;0.7979399486070793
4.906384;1.0444589402379734;0.833329035691097;0.7978796040923594;6.665474280122039e-07;4.604180824000141e-05;1.0451536678217839;10.000047295688749;0.8336775261491646;0.016422590459667992;0.016421847433504614;0.7977285597752191;-0.015711984853730588;0.7979427284587168
4.916384;1.0444589577954462;0.8333292623184202;0.7978791795491851;4.3236998974840047e-07;4.517313818682709e-05;1.0451535027291543;10.000018236864323;0.8336763173606733;0.016422600987323552;0.016421855908923144;0.7977274357863366;-0.015711985198867733;0.7979454079479567
4.926384;1.0444589697652873;0.8333294820228564;0.7978787411163203;1.906468947496502e-07;4.431726435402722e-05;1.045153334043789;9.999989924860111;0.8336751049298353;0.016422611573367475;0.016421864473389114;0.7977262890332134;-0.015711985560113852;0.7979479885663717
4.936384;1.0444589755630596;0.8333296942817033;0.7978782882875024;-5.8557828219688145e-08;4.3479080849467944e-05;1.0451531619841483;9.999962322477936;0.8336738887526113;0.016422622181358426;0.016421873156937876;0.7977251174701414;-0.015711985937565027;0.7979504739190023
4.946384;1.044458974620633;0.8333298986270383;0.7978778205876995;-3.1522727097680824e-07;4.266322979896428e-05;1.0451529868926042;9.999935398732752;0.833672667695189;0.01642263278074137;0.016421881974538026;0.7977239195790742;-0.01571198633071539;0.7979528693972482
4.956384;1.0444589663938963;0.8333300945906676;0.7978773378187725;-5.794132738798549e-07;4.187346509564619e-05;1.0451528091148716;9.999909133731533;0.8336714396851634;0.016422643371393087;0.016421890936183032;0.7977226947045776;-0.015711986738399596;0.7979551809775794
4.966384;1.0444589504212718;0.8333302817385071;0.7978768400922439;-8.51164219538682e-07;4.1112404135280886e-05;1.0451526289803532;9.999883519727895;0.8336702025072459;0.0164226539831957;0.016421900062641673;0.7977214429502385;-0.015711987158937766;0.7979574136689918
4.976384;1.0444589263461777;0.8333304597549648;0.7978763276831269;-1.1304069311476879e-06;4.038123923311183e-05;1.045152446924789;9.999858564520654;0.8336689546265826;0.016422664653804646;0.01642190939363911;0.7977201643639;-0.01571198759041925;0.7979595710043961
4.986384;1.0444588938566823;0.8333306284614694;0.7978758004403947;-1.4168662079233655e-06;3.96799260283675e-05;1.0451522634837551;9.999834283564653;0.8336676954164309;0.01642267540999612;0.01642191898859427;0.7977188583846003;-0.015711988030976686;0.7979616560143852
4.996384;1.04445885256549;0.8333307877692504;0.7978752574483475;-1.7100216783611334e-06;3.9008088956145784e-05;1.0451520790844395;9.999810691928916;0.833666424771196;0.01642268627382893;0.016421928920903765;0.7977175237040064;-0.015711988478921437;0.7979636723966179
5.006384;1.0444588019066618;0.8333309376893218;0.7978746979770549;-2.0091608326648213e-06;3.836596768439562e-05;1.0451518939544755;9.99978780410366;0.8336651426814803;0.016422697291750724;0.01642193926050761;0.7977161581179395;-0.015711988932697034;0.7979656243124521
5.016384;1.0444587411697561;0.8333310783739184;0.7978741226277701;-2.313564457941945e-06;3.775477050549316e-05;1.0451517082801127;9.999765618200167;0.8336638494739566;0.016422708552504803;0.01642195005494357;0.7977147586634523;-0.01571198939080217;0.7979675148806556
5.026384;1.0444586696457272;0.8333312101253031;0.7978735332027296;-2.6226717477428966e-06;3.717587030600699e-05;1.0451515223970074;9.999744092186498;0.8336625467130299;0.01642272017204967;0.016421961332831612;0.7977133223132165;-0.015711989851798197;0.7979693444654186
5.036384;1.0444585866885387;0.8333313333701297;0.7978729319289465;-2.9360844524380283e-06;3.6629454528853904e-05;1.045151336833191;9.99972314650972;0.8336612377605845;0.016422732264008554;0.016421973119195504;0.7977118469922521;-0.01571199031434994;0.7979711100571754
5.046384;1.0444584916819808;0.8333314485586867;0.7978723211730209;-3.2534777171512685e-06;3.6113922524636195e-05;1.0451511522046961;9.999702688974285;0.8336599273393537;0.016422744913796333;0.01642198542916835;0.7977103321050117;-0.015711990777257965;0.797972806935361
5.056384;1.0444583841135366;0.8333315560680948;0.7978717034866416;-3.5745513638041637e-06;3.5626450804461923e-05;1.045150969080981;9.99968262859899;0.8336586205963822;0.01642275816009779;0.01642199824908927;0.7977087779431132;-0.015711991239499484;0.797974431324047
5.066384;1.0444582637222743;0.8333316562002582;0.7978710814081492;-3.898980419980501e-06;3.5164396254319414e-05;1.0451507879469915;9.999662867728519;0.8336573223001857;0.016422771992883226;0.01642201153777541;0.7977071848820506;-0.015711991700219096;0.7979759814441091
5.076384;1.044458130511881;0.8333317492275187;0.7978704570616362;-4.2263016854721164e-06;3.4726532887643564e-05;1.0451506092635;9.99964329094725;0.8336560365323754;0.0164227863748474;0.016422025244865343;0.7977055533475235;-0.01571199215858742;0.7979774570099021
5.086384;1.044457984632203;0.8333318354666065;0.7978698320735296;-4.5558655026354554e-06;3.4312818646805015e-05;1.0451504334774537;9.999623774913138;0.8336547669567979;0.016422801278151385;0.016422039319883997;0.7977038840304986;-0.01571199261361211;0.7979788587068462
5.096384;1.0444578262677013;0.8333319153289719;0.797869208082596;-4.886924826258702e-06;3.392289300903165e-05;1.0451502608466565;9.999604220738162;0.8336535172033714;0.01642281671518712;0.01642205370722991;0.7977021776491241;-0.015711993064024172;0.79798018812468
5.106384;1.0444576556410925;0.8333319892978285;0.7978685869893933;-5.218748365276251e-06;3.3555030159398436e-05;1.0451500912252065;9.999584571470368;0.8336522909776805;0.01642283273920435;0.016422068343216772;0.7977004343733468;-0.015711993508280835;0.7979814477985177
5.116384;1.0444574731162417;0.8333320578829045;0.7978679705032473;-5.550672248020387e-06;3.320622368082422e-05;1.0451499240869548;9.999564798042625;0.8336510921349382;0.01642284941243954;0.01642208316147397;0.7976986535043618;-0.015711993944696818;0.797982640720676
5.126384;1.0444572792669682;0.8333321215569378;0.7978673600764998;-5.88207882081412e-06;3.28729472759146e-05;1.0451497587238443;9.999544889053643;0.8336499248213225;0.01642286677168674;0.016422098097070455;0.7976968336398386;-0.01571199437165083;0.7979837693207175
5.136384;1.0444570748549464;0.8333321806760798;0.7978667574494889;-6.212323634072753e-06;3.255188791842147e-05;1.0451495943752622;9.999524856144351;0.8336487932801557;0.016422884821843016;0.01642211308705345;0.7976949729493261;-0.015711994787804273;0.7979848349447216
5.146384;1.0444568607179034;0.8333322354644409;0.797866164858432;-6.540723573425489e-06;3.223987142582089e-05;1.0451494302681201;9.999504733696428;0.8336477012136859;0.016422903547932646;0.016422128074033503;0.7976930694443453;-0.015711995192219115;0.797985838264408
5.156384;1.044456637625327;0.8333322860810738;0.7978655848084251;-6.866691280936175e-06;3.1933569339203936e-05;1.0451492656330188;9.99948457340393;0.833646651258643;0.016422922915317963;0.01642214300634588;0.7976911214993219;-0.015711995584324293;0.7979867796123291
5.166384;1.0444564062155268;0.8333323326795526;0.7978650198831565;-7.189905606276862e-06;3.162966796390499e-05;1.0451490997291664;9.999464443312954;0.8336456450749093;0.01642294286557304;0.016422157831042165;0.797689128618035;-0.015711995963934335;0.7979876589000569
5.176384;1.0444561670161305;0.8333323754038159;0.7978644725352183;-7.510312771995903e-06;3.132492364721609e-05;1.0451489318817297;9.99944442775799;0.833644683750553;0.01642296332906673;0.016422172501247816;0.7976870919452819;-0.015711996331301523;0.7979884762325237
5.186384;1.0444559205351251;0.8333324143714811;0.7978639444658042;-7.82793955788073e-06;3.101611356245712e-05;1.0451487614718857;9.999424625152734;0.8336437680781268;0.01642298423894789;0.016422187001784966;0.7976850138381818;-0.01571199668702007;0.7979892326651407
5.196384;1.0444556673723817;0.8333324496792627;0.7978634357787234;-8.142732377867429e-06;3.070015227890514e-05;1.0451485879269642;9.99940513859433;0.8336428987427219;0.016423005534478285;0.016422201359431877;0.7976828967309654;-0.015711997031892837;0.7979899296082834
