time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.206384;1.0444554082317188;0.8333324813900954;0.7978629448873445;-8.454501255894128e-06;3.0374183277379697e-05;1.0451484107509263;9.999386056900358;0.833642076400635;0.01642302716323084;0.01642221562992294;0.7976807425725017;-0.015711997366812086;0.7979905681401869
5.216384;1.044455143888134;0.8333325094869842;0.7978624693217882;-8.762872094743887e-06;3.0035852913568067e-05;1.0451482295411887;9.99936744464952;0.8336413015727426;0.01642304908097949;0.01642222988712421;0.797678553225004;-0.015711997692711203;0.7979911495899241
5.226384;1.0444548751552163;0.833332533846441;0.7978620065225931;-9.06727627456267e-06;2.9683731604554475e-05;1.0451480440533398;9.999349345208804;0.8336405746016758;0.01642307124526639;0.016422244219746317;0.7976763307757628;-0.015711998010669432;0.7979916763119018
5.236384;1.0444546027591675;0.8333325542867567;0.7978615543172458;-9.367028705742939e-06;2.9317555635648332e-05;1.0451478543213222;9.999331776909347;0.8336398956575554;0.01642309360712538;0.016422258725940247;0.7976740773227777;-0.01571199832190655;0.7979921519118032
5.246384;1.0444543272190974;0.8333325706579144;0.797861111087842;-9.66140212176201e-06;2.8938451331574253e-05;1.0451476607050456;9.999314733862985;0.8336392644741542;0.016423116106631948;0.016422273501867514;0.7976717949287038;-0.01571199862754708;0.7979925813984652
5.256384;1.0444540489195802;0.8333325828851957;0.7978606756458844;-9.949640915623576e-06;2.854913400339589e-05;1.0451474637849552;9.999298206725125;0.8336386801314452;0.016423138677694096;0.016422288629534272;0.7976694858245296;-0.01571199892833105;0.7979929713043254
5.266384;1.0444537683039545;0.8333325909372895;0.7978602472160473;-1.023101824187261e-05;2.8153430989546596e-05;1.0451472641722626;9.99928220043867;0.8336381413224224;0.016423161258574834;0.01642230418024786;0.7976671522944319;-0.01571199922445099;0.7979933290596855
5.276384;1.044453486012979;0.8333325947899436;0.7978598256214763;-1.0504972003899969e-05;2.775498756012812e-05;1.045147062409145;9.99926673551083;0.8336376468843636;0.016423183798678;0.016422320230807346;0.7976647963114903;-0.01571199951571248;0.7979936614184092
5.286384;1.0444532028630815;0.8333325944751184;0.7978594115262695;-1.0771137199423747e-05;2.735624655772667e-05;1.0451468589874158;9.999251843748551;0.8336371962146394;0.01642320626186727;0.01642233686676752;0.7976624193978591;-0.015711999801846465;0.7979939729975495
5.296384;1.0444529196685433;0.8333325901806179;0.7978590064900469;-1.1029234412049742e-05;2.695846452369189e-05;1.0451466544008017;9.999237562004126;0.8336367890846064;0.01642322862874098;0.016422354170793355;0.7976600228990877;-0.015712000082566624;0.7979942659897395
5.306384;1.044452637084329;0.8333325822712518;0.797858612269874;-1.1279023540958325e-05;2.6562315025148157e-05;1.0451464491746707;9.999223919271863;0.83363642483172;0.016423250894588768;0.016422372211032737;0.7976576084097791;-0.01571200035747758;0.7979945409270787
5.316384;1.0444523555671097;0.8333325711679997;0.7978582294794389;-1.1520341211147647e-05;2.6168461182599817e-05;1.045146243789798;9.999210923279355;0.8336361019220438;0.016423273064351606;0.01642239103140262;0.7976551779226141;-0.015712000626193726;0.7979947977047042
5.326384;1.044452075392482;0.8333325571720696;0.7978578565339831;-1.1753061081083636e-05;2.577785939957374e-05;1.045146038533097;9.99919855288785;0.8336358183774261;0.01642329514599808;0.01642241065014685;0.7976527336613274;-0.015712000888569923;0.7979950362186641
5.336384;1.044451796729378;0.8333325403872983;0.7978574897129527;-1.1977002623075643e-05;2.539184291076569e-05;1.0451458334571118;9.99918675053062;0.8336355723897751;0.01642331714356486;0.016422431068432407;0.7976502778428903;-0.015712001144801032;0.7979952566044599
5.346384;1.0444515197753552;0.8333325207760233;0.7978571246419911;-1.2191966027275724e-05;2.501225802158809e-05;1.045145628484713;9.999175421060619;0.8336353624831019;0.016423339058784646;0.016422452270564415;0.7976478126818854;-0.01571200139541751;0.7979954597368092
5.356384;1.0444512449055645;0.8333324982669055;0.7978567580815719;-1.2397907290196537e-05;2.464164464540454e-05;1.0451454235152653;9.999164446282553;0.833635187201872;0.01642336089669414;0.01642247421086417;0.7976453406543976;-0.015712001641097675;0.7979956479856277
5.366384;1.0444509727456828;0.8333324728298255;0.7978563884459846;-1.259501182452235e-05;2.428297853690665e-05;1.0451452184598713;9.999153705138642;0.8336350446976863;0.016423382661429106;0.016422496805071966;0.7976428644538651;-0.015712001882277872;0.7979958253059185
5.376384;1.0444507040532445;0.8333324445192138;0.7978560153497688;-1.2783543322080746e-05;2.3939211010957614e-05;1.0451450132582611;9.999143088984157;0.8336349326406262;0.016423404349418864;0.016422519938583856;0.7976403866418862;-0.01571200211888975;0.7979959966597804
5.386384;1.0444504395238778;0.8333324135743936;0.7978556393994541;-1.2963678163533377e-05;2.3613462465602735e-05;1.0451448078946486;9.999132510546769;0.8336348482831757;0.016423425952898526;0.016422543481559623;0.7976379095921189;-0.01571200235033553;0.7979961675400153
5.396384;1.0444501796852803;0.833332380509212;0.7978552622929074;-1.3135468992821086e-05;2.3309438026688255e-05;1.045144602384717;9.999121906221307;0.8336347885235009;0.016423447467956237;0.016422567294636214;0.7976354356266321;-0.01571200257550054;0.797996343681816
5.406384;1.0444499247996744;0.8333323460286279;0.7978548862862824;-1.3298839877844506e-05;2.3031003287731368e-05;1.0451443967623375;9.99911123503612;0.8336347507626715;0.016423468892662146;0.016422591232072008;0.7976329671800072;-0.015712002792773724;0.7979965304839338
5.416384;1.0444496747828709;0.8333323108529653;0.7978545129266229;-1.345360701106437e-05;2.2781339982821692e-05;1.0451441910789814;9.999100476437468;0.8336347341427537;0.016423490214594466;0.016422615158055758;0.797630507166707;-0.015712003000201667;0.7979967318742516
5.426384;1.0444494292744468;0.8333322756369845;0.7978541424825322;-1.359956112455002e-05;2.2562785055114617e-05;1.0451439854059952;9.999089623901401;0.8336347392018814;0.016423511399999938;0.016422638963333406;0.7976280594160774;-0.01571200319566996;0.7979969492083971
5.436384;1.0444491878723052;0.8333322410064593;0.7978537746490152;-1.3736497443481711e-05;2.2377344968792582e-05;1.0451437798693515;9.999078677364832;0.8336347660857794;0.016423532388593152;0.016422662562721447;0.7976256288798028;-0.015712003376842545;0.7979971814139828
5.446384;1.0444489503768202;0.8333322075633967;0.797853409370234;-1.3864178281603581e-05;2.2226983320981783e-05;1.0451435747037352;9.999067639323199;0.833634813497772;0.016423553093363824;0.016422685887572824;0.7976232213860444;-0.015712003541071377;0.7979974264436928
5.456384;1.0444487168102323;0.8333321757723815;0.7978530469720425;-1.3982308244311626e-05;2.2113267339775978e-05;1.045143370262271;9.999056520295202;0.8336348794344758;0.01642357341350088;0.016422708887246607;0.7976208430551376;-0.015712003685722346;0.797997682468324
5.466384;1.0444484872136268;0.8333321458807645;0.7978526879233203;-1.4090498879711378e-05;2.203687415989533e-05;1.0451431669435005;9.999045350522293;0.8336349627460017;0.01642359325769067;0.016422731525395095;0.7976184998306226;-0.015712003808684656;0.7979979478631039
5.476384;1.0444482614633466;0.8333321180140242;0.7978523327098025;-1.4188257318381026e-05;2.1997422928059486e-05;1.0451429650708046;9.99903418094059;0.8336350637959042;0.016423612553253277;0.016422753766807217;0.7976161973462703;-0.015712003908479488;0.7979982205980836
5.486384;1.0444480392182192;0.8333320923463186;0.7978519817825825;-1.427506302764587e-05;2.199368191243454e-05;1.0451427648364822;9.999023074855831;0.8336351838332954;0.016423631229663123;0.016422775569983502;0.797613940970297;-0.01571200398391988;0.7979984978944292
5.496384;1.0444478199652762;0.8333320691247746;0.7978516355778104;-1.4350473086136419e-05;2.2023894227720764e-05;1.0451425663728424;9.999012099022128;0.8336353240997919;0.016423649198142345;0.01642279689034897;0.7976117359506869;-0.015712004033843433;0.7979987762935905
5.506384;1.0444476031396;0.8333320484856646;0.797851294632393;-1.4414183948623845e-05;2.208596995536404e-05;1.0451423698487443;9.999001312093307;0.8336354852701481;0.016423666352556737;0.016422817684739948;0.7976095877455939;-0.015712004057148427;0.7979990518633276
5.516384;1.0444473882361018;0.8333320302921491;0.7978509594479676;-1.4466015740928789e-05;2.2178056243686578e-05;1.0451421754748484;9.998990756499351;0.8336356671228786;0.016423682589750188;0.0164228379105237;0.7976075021426261;-0.015712004052739734;0.7979993207237687
5.526384;1.0444471747936948;0.8333320142045668;0.7978506302909876;-1.4505826271947817e-05;2.2299548023238888e-05;1.0451419834905833;9.998980453520764;0.8336358682929453;0.016423697827437172;0.016422857526362904;0.797605484912351;-0.01571200401939106;0.7979995799537667
5.536384;1.0444469622323163;0.8333319998713887;0.7978503074427684;-1.4533421528755433e-05;2.2451327398039532e-05;1.0451417942465488;9.998970394114142;0.8336360861438459;0.01642371200620499;0.01642287650243716;0.7976035416114113;-0.015712003955952653;0.7979998279256797
5.546384;1.0444467496719863;0.8333319870211341;0.7978499917072007;-1.4548527757352833e-05;2.2634910240906e-05;1.045141608252029;9.998960531922739;0.8336363169132509;0.016423725074000466;0.01642289483115091;0.7976016776405347;-0.015712003861718313;0.7980000631257456
5.556384;1.0444465359341168;0.8333319754353207;0.7978496845880051;-1.4550820797448251e-05;2.2851638028243687e-05;1.0451414260170817;9.998950787182277;0.8336365561800523;0.01642373696416169;0.016422912523676204;0.7975998979491138;-0.015712003736533878;0.7980002821996838
5.566384;1.0444463197650118;0.8333319649227025;0.7978493879532269;-1.4540006221913643e-05;2.3102471453404294e-05;1.045141247845768;9.99894106260732;0.8336367994571791;0.016423747593358164;0.016422929590993198;0.7975982064815221;-0.015712003580699293;0.7980004794219188
5.576384;1.0444461000896157;0.8333319553324553;0.7978491036856079;-1.4516010733908873e-05;2.338793703331389e-05;1.045141073816338;9.998931261571427;0.8336370426775477;0.016423756878550053;0.01642294602452824;0.7975966061213473;-0.01571200339487206;0.7980006481270661
5.586384;1.044445876148175;0.8333319465441897;0.7978488337342498;-1.44792041511541e-05;2.3708340675750153e-05;1.045140903890239;9.998921296968398;0.833637282326097;0.01642376474495442;0.016422961791579573;0.797595099363314;-0.015712003180003545;0.7980007820145804
5.596384;1.0444456475119552;0.8333319384222811;0.7978485801609974;-1.4430411585764074e-05;2.406427570334045e-05;1.0451407379795614;9.998911092836227;0.8336375149277032;0.016423771125504062;0.01642297684416582;0.7975936888355563;-0.015712002937249222;0.7980008751885236
5.606384;1.0444454139766313;0.8333319307882672;0.7978483446656813;-1.4370711070265562e-05;2.445667374705291e-05;1.0451405759436374;9.99890057962519;0.8336377364541292;0.016423775968950994;0.016422991129455496;0.7975923770507702;-0.015712002667837056;0.7980009215753603
5.616384;1.0444451753704773;0.8333319234562973;0.797848127927438;-1.4301293466753071e-05;2.4886974502032206e-05;1.045140417546542;9.998889684588013;0.8336379426939248;0.01642377925162666;0.016423004591298224;0.7975911658865248;-0.01571200237301461;0.7980009142494576
5.626384;1.0444449314473185;0.8333319163169385;0.7978479294098009;-1.4223501638069526e-05;2.5357920480384112e-05;1.0451402624138868;9.998878329857616;0.8336381300439641;0.016423780980929108;0.01642301716737811;0.7975900562928132;-0.01571200205418517;0.798000845600845
5.636384;1.0444446819892224;0.8333319093781353;0.7978477477386613;-1.4138868414944065e-05;2.5873340326190976e-05;1.045140110054287;9.998866441442141;0.833638295442198;0.016423781189762274;0.0164230287967189;0.7975890485579928;-0.01571200171303907;0.7980007087713042
5.646384;1.044444426904024;0.8333319027364834;0.7978475815147963;-1.4049019678642537e-05;2.6436805024470475e-05;1.0451399599822933;9.998853963231506;0.8336384361310205;0.01642377992423033;0.016423039432711662;0.7975881429608183;-0.015712001351445938;0.7980004986530567
5.656384;1.0444441661058932;0.8333318965637994;0.7978474301516709;-1.3955534097286857e-05;2.705139432592706e-05;1.045139811874845;9.998840867981725;0.8336385503805573;0.0164237772304744;0.016423049047784258;0.7975873399477095;-0.01571200097119006;0.7980002111335129
5.666384;1.0444438994381906;0.8333318910943258;0.7978472940324168;-1.3859865759987662e-05;2.772045850282981e-05;1.0451396656196983;9.998827151108818;0.8336386382751533;0.016423773150995306;0.01642305763382796;0.7975866396573174;-0.01571200057380054;0.7979998419245429
5.676384;1.0444436268217834;0.8333318865204636;0.7978471741270353;-1.3763290906238604e-05;2.8447243943127113e-05;1.045139521261358;9.998812808551781;0.8336387015013326;0.016423767730038022;0.016423065201123084;0.7975860413626684;-0.01571200016054562;0.7979993866491537
5.686384;1.0444433483820645;0.8333318828430405;0.7978470717555127;-1.3666839839645913e-05;2.9233395430911956e-05;1.045139378969484;9.998797818336833;0.8336387424547816;0.01642376101428445;0.016423071768120856;0.7975855433550221;-0.015711999732468184;0.7979988417915546
5.696384;1.044443064490322;0.8333318798438799;0.7978469883217044;-1.357128944780059e-05;3.007783217774235e-05;1.0451392390283052;9.998782137355699;0.8336387634322736;0.016423753044590574;0.016423077344626114;0.7975851432034652;-0.0157119992904793;0.7979982056210846
5.706384;1.0444427758432786;0.8333318772490316;0.7978469247749218;-1.3477236580909948e-05;3.097680072273668e-05;1.0451391017552323;9.998765707596487;0.8336387664158119;0.016423743850132046;0.016423081921785293;0.7975848380704207;-0.015711998835512598;0.7979974788834223
5.716384;1.0444424834394679;0.8333318749209627;0.7978468814374116;-1.338515569496136e-05;3.1925143133472926e-05;1.0451389674077958;9.998748458267267;0.8336387531519495;0.01642373345058617;0.0164230854807464;0.797584624954683;-0.015711998368474485;0.7979966646370547
5.726384;1.0444421883599448;0.8333318729241751;0.797846858454473;-1.3295406547940268e-05;3.29177547499888e-05;1.0451388362202425;9.998730307317278;0.8336387249618566;0.01642372186072459;0.016423088014207887;0.7975845005529988;-0.015711997889983557;0.7979957669599582
5.736384;1.044441891542403;0.8333318714819021;0.7978468560213101;-1.3208266496385651e-05;3.394997987764633e-05;1.0451387084562314;9.998711175837421;0.8336386824599575;0.016423709093209688;0.016423089540065695;0.7975844610608425;-0.015711997400392242;0.7979947897066191
5.746384;1.0444415937172777;0.8333318708879951;0.7978468738728933;-1.3124012623259919e-05;3.501725621497762e-05;1.0451385843296594;9.998691008386546;0.8336386252844449;0.01642369516050488;0.016423090098398783;0.7975845022320244;-0.01571199690020406;0.7979937362421218
5.756384;1.0444412955000875;0.8333318714317142;0.7978469107258048;-1.30429296938923e-05;3.611484935840944e-05;1.0451384639101287;9.998669789063953;0.8336385517453067;0.016423680078079587;0.01642308973944117;0.7975846192324262;-0.015711996390367647;0.7979926097181361
5.766384;1.0444409974941193;0.8333318733413716;0.7978469643320918;-1.2965225870361044e-05;3.7237529865611446e-05;1.0451383471693196;9.998647551953972;0.8336384590325536;0.01642366387155597;0.01642308851663882;0.7975848068562622;-0.015711995872174145;0.7979914134377756
5.776384;1.0444407003283915;0.8333318767311204;0.7978470319619365;-1.2891040209257296e-05;3.837944283083354e-05;1.045138234176531;9.998624376719738;0.8336383443088135;0.016423646582025667;0.01642308648861016;0.7975850604778035;-0.015711995346970604;0.7979901510488183
5.786384;1.04444040468877;0.8333318815722915;0.797847110885799;-1.2820532431319683e-05;3.953477546145351e-05;1.0451381252440153;9.99860036524094;0.8336382056230512;0.016423628258618032;0.01642308371484552;0.7975853763617146;-0.015711994815943833;0.7979888261724989
5.796384;1.0444401113352515;0.8333318876726598;0.7978471984612637;-1.2753888449726194e-05;4.069816293710812e-05;1.0451380208862155;9.998575615586155;0.8336380418756857;0.01642360893993544;0.016423080241284083;0.7975857509828204;-0.015711994280072052;0.7979874417551452
5.806384;1.04443982109465;0.8333318946562688;0.7978472918131615;-1.2691271168177633e-05;4.1863976632547114e-05;1.0451379217277923;9.99855020810587;0.8336378524427256;0.01642358863733001;0.016423076096082984;0.7975861808641681;-0.015711993740212198;0.7979859995450217
5.816384;1.0444395348250382;0.8333319019682984;0.7978473878171553;-1.2632802419259866e-05;4.302594101576834e-05;1.0451378284492132;9.998524206669828;0.833637637013935;0.016423567338881992;0.016423071301353436;0.7975866635314558;-0.01571199319729695;0.797984499952822
5.826384;1.0444392533130682;0.8333319089405625;0.7978474836490601;-1.2578538786944173e-05;4.417791878162051e-05;1.045137741763829;9.998497676114884;0.8336373957473199;0.01642354503224129;0.016423065879813886;0.7975871982483723;-0.015711992652602445;0.7979829428549612
5.836384;1.0444389771501283;0.833331914937022;0.797847577061082;-1.2528458967228607e-05;4.531474456792804e-05;1.045137662448116;9.9984706968834;0.8336371294131018;0.01642352171849982;0.016423059856295327;0.797587785449435;-0.015711992107833157;0.7979813288219466
5.846384;1.0444387066396714;0.833331919439695;0.7978476659657444;-1.2482526811372873e-05;4.643242500250519e-05;1.045137591359689;9.998443353625618;0.8336368389383088;0.016423497414291752;0.016423053269267074;0.7975884253494062;-0.01571199156491218;0.7979796593047788
5.856384;1.0444384417903443;0.8333319219849872;0.7978477479397754;-1.2440769487021503e-05;4.752817020189276e-05;1.0451375293385925;9.998415718833707;0.8336365250318134;0.016423472155683523;0.016423046178242324;0.797589116757558;-0.015711991025787145;0.7979779356299568
5.866384;1.0444381824343305;0.8333319220978876;0.7978478200410329;-1.240332392390696e-05;4.860057335817141e-05;1.0451374770408213;9.998387858034155;0.8336361885181006;0.0164234459947763;0.016423038657129352;0.7975898570147172;-0.015711990492418667;0.7979761581619315
5.876384;1.0444379283466954;0.8333319193194381;0.7978478787270664;-1.2370472442533569e-05;4.964953456030691e-05;1.0451374348562479;9.998359839208812;0.8336358303831598;0.016423418983951103;0.016423030786381878;0.7975906430135957;-0.015711989966757555;0.7979743266553546
5.886384;1.0444376792561645;0.833331913269632;0.7978479198924522;-1.234262539025045e-05;5.0675845703462045e-05;1.0451374029093696;9.998331724792438;0.8336354514436801;0.016423391163648618;0.016423022648191836;0.797591471932767;-0.015711989450579018;0.7979724414718923
5.896384;1.0444374347778156;0.8333319036875732;0.7978479394817304;-1.2320200428220438e-05;5.1680782839609726e-05;1.045137381038303;9.998303555540085;0.8336350525575783;0.01642336256491072;0.0164230143244325;0.7975923411001861;-0.015711988945313574;0.7979705043749754
5.906384;1.0444371943775348;0.833331890451986;0.797847934383545;-1.230346495737553e-05;5.266583431028892e-05;1.045137368803762;9.998275350991708;0.8336346349615152;0.016423333219584668;0.01642300589771937;0.7975932479109042;-0.01571198845198978;0.7979685178514092
5.916384;1.0444369574838395;0.8333318735790675;0.7978479025587477;-1.2292502157456242e-05;5.363298379462956e-05;1.0451373656268956;9.998247132574795;0.8336342002398655;0.016423303167382042;0.016422997458133068;0.797594190083954;-0.015711987971168948;0.7979664835774434
5.926384;1.0444367236432723;0.8333318531712132;0.7978478424756479;-1.2287323962951776e-05;5.4585633705767196e-05;1.0451373709662994;9.99821894096253;0.8336337502779533;0.016423272462645612;0.016422989118669344;0.7975951656949878;-0.015711987502922374;0.7979644015071489
5.936384;1.0444364925553284;0.8333318294114785;0.7978477528330369;-1.2287953647209176e-05;5.552912693291836e-05;1.0451373843632843;9.99819082589517;0.8336332871881458;0.016423241183277204;0.01642298101948526;0.7975961728133971;-0.015711987047027993;0.7979622702463591
5.946384;1.0444362640546818;0.8333318026675598;0.7978476329886989;-1.2294394238334464e-05;5.647003333289402e-05;1.0451374053955782;9.998162828573943;0.8336328131416559;0.016423209429155157;0.0164229733100511;0.7975972089801775;-0.01571198660322482;0.7979600887137633
5.956384;1.0444360381175115;0.8333317735332346;0.7978474836407732;-1.230655457540017e-05;5.7414605118563746e-05;1.0451374337051085;9.998134978118642;0.8336323305073678;0.016423177305734196;0.016422966138841963;0.7975982709878691;-0.015711986171278013;0.797957857730244
5.966384;1.0444358148967987;0.8333317427253769;0.7978473068637668;-1.232420865022302e-05;5.836770132105046e-05;1.0451374690383823;9.998107294608412;0.8336318421675604;0.01642314491368079;0.016422959660025976;0.7975993550407346;-0.015711985750827343;0.7979555800215934
5.976384;1.0444355947799189;0.8333317110071222;0.7978471053815394;-1.2347075000420691e-05;5.933340684635134e-05;1.045137511174277;9.998079793101303;0.8336313510299381;0.016423112351693518;0.016422954032932358;0.7976004569159291;-0.015711985341204014;0.7979532595397388
5.986384;1.0444353783318259;0.8333316792143889;0.7978468817745963;-1.237495387074707e-05;6.031654623677242e-05;1.0451375598697976;9.998052491101712;0.8336308587993992;0.016423079709937984;0.016422949414530465;0.7976015721221382;-0.015711984941499866;0.7979509010417202
5.996384;1.0444351660867675;0.8333316482745711;0.7978466379865639;-1.240770222241184e-05;6.132285783179042e-05;1.045137614948323;9.998025411593487;0.8336303656883093;0.01642304705636796;0.01642294595441735;0.7976026962127566;-0.01571198455087244;0.79794850977755
6.006384;1.0444349584177048;0.8333316191624585;0.7978463751858328;-1.2445097313294582e-05;6.23575927537606e-05;1.0451376763830142;9.99799857616094;0.8336298714644985;0.016423014439125676;0.016422943786241203;0.7976038249783355;-0.015711984168724224;0.7979460917076864
6.016384;1.0444347555986253;0.8333315928085785;0.797846094245667;-1.2486836389013161e-05;6.342424392638774e-05;1.0451377442192593;9.997971998265799;0.8336293759162863;0.016422981897943004;0.01642294302257239;0.7976049542925553;-0.015711983794620212;0.7979436536403354
6.026384;1.0444345578898526;0.8333315699781514;0.7978457966014012;-1.2532638840087623e-05;6.452441796663768e-05;1.0451378184348377;9.9979456885901;0.833628878183314;0.01642294946693321;0.01642294375821901;0.7976060800565689;-0.015711983428136397;0.7979412022271373
6.036384;1.0444343655118682;0.8333315511935082;0.7978454844638285;-1.2582272064361346e-05;6.565858200246472e-05;1.0451378989416338;9.997919671922384;0.8336283768942373;0.01642291717557642;0.016422946064848315;0.7976071987184513;-0.015711983068759355;0.797938743140395
6.046384;1.0444341785848827;0.8333315367325024;0.7978451603555493;-1.2635510956392041e-05;6.682679417362358e-05;1.0451379856965952;9.997894003337597;0.8336278713525013;0.016422885054591926;0.016422949975481313;0.7976083078854009;-0.015711982715911614;0.7979362814763016
6.056384;1.0444339971527192;0.8333315266622229;0.797844827002311;-1.2692148011201085e-05;6.802871478185407e-05;1.0451380786642024;9.997868768371395;0.8336273617743637;0.01642285313617573;0.01642295548167744;0.7976094062099482;-0.015711982369075245;0.7979338222654253
6.066384;1.0444338213032787;0.8333315209092554;0.7978444877167123;-1.2752082218688273e-05;6.926314474258592e-05;1.0451381776153013;9.9978440645021;0.8336268481547782;0.016422821451098454;0.016422962543473547;0.7976104928308181;-0.015711982027842134;0.7979313706500294
6.076384;1.044433651278828;0.8333315193746532;0.7978441464681317;-1.2815348532458882e-05;7.052787566629776e-05;1.045138282008646;9.997819988371385;0.8336263294142413;0.016422790026499472;0.016422971091614533;0.7976115670345123;-0.01571198169199244;0.7979289316416489
6.086384;1.0444334874622567;0.8333315220095817;0.7978438073328702;-1.2882023462053355e-05;7.182028024742069e-05;1.0451383910331733;9.997796651377788;0.8336258040302134;0.016422758874097363;0.016422981029759396;0.797612628209852;-0.015711981361725285;0.7979265091767324
6.096384;1.0444333302575508;0.833331528800612;0.7978434739927271;-1.295215146939329e-05;7.313812493911154e-05;1.0451385037280272;9.997774197250125;0.833625271580643;0.0164227279803846;0.0164229922504072;0.7976136761481761;-0.01571198103776209;0.7979241054139652
6.106384;1.0444331799557185;0.8333315397616187;0.7978431497683602;-1.3025687177499902e-05;7.447974055160598e-05;1.0451386190676177;9.997752789526794;0.8336247339712907;0.016422697321498064;0.016423004652279072;0.7976147112037748;-0.015711980721145317;0.7979217210490941
6.116384;1.044433036628587;0.833331554955077;0.7978428378369221;-1.310236192909179e-05;7.584372386334508e-05;1.045138735959626;9.997732582502103;0.8336241957434287;0.01642266689137128;0.016423018153118966;0.7976157337306273;-0.01571198041296572;0.7979193562081732
6.126384;1.0444329000864065;0.8333315744561721;0.7978425414516436;-1.3181609588721745e-05;7.722852853989291e-05;1.0451388532844883;9.997713698108818;0.8336236634067039;0.016422636706535952;0.016423032696868966;0.7976167435357483;-0.015711980114274573;0.7979170109408873
6.136384;1.0444327699924127;0.8333315982925333;0.7978422640910471;-1.3262610210679994e-05;7.863208168890087e-05;1.045138970010244;9.997696221350457;0.8336231442688651;0.016422606784394306;0.016423048244530926;0.7976177401938073;-0.015711979826160044;0.7979146849609625
6.146384;1.0444326461091522;0.8333316264503956;0.7978420088673035;-1.3344337953152108e-05;8.005217775293208e-05;1.045139085222851;9.997680211671865;0.8336226454946766;0.016422577129294725;0.016423064754848105;0.7976187238770914;-0.015711979549775573;0.7979123770987165
6.156384;1.0444325284161684;0.8333316589639703;0.797841777171232;-1.3425623581191308e-05;8.148736496580247e-05;1.0451391980599993;9.99766571338057;0.8336221735217132;0.016422547737897836;0.016423082172755354;0.7976196957902417;-0.015711979286282075;0.7979100849314755
6.166384;1.0444324169782124;0.8333316959960446;0.7978415678456497;-1.350523942697646e-05;8.293682785501694e-05;1.0451393076945874;9.997652761644076;0.8336217334767277;0.01642251861117496;0.01642310043079491;0.7976206578399844;-0.015711979036785267;0.7979078055577892
6.176384;1.0444323118143166;0.8333317378003465;0.7978413777660917;-1.3581932922883882e-05;8.439938341229375e-05;1.0451394133827352;9.997641382507544;0.8336213288487955;0.0164224897605621;0.01642311945631066;0.7976216120052512;-0.01571197880217593;0.7979055370216892
6.186384;1.0444322129252888;0.8333317846247433;0.7978412032119879;-1.365444996427331e-05;8.587332542993525e-05;1.0451395144586135;9.997631592390617;0.8336209618583614;0.0164224612016391;0.016423139173539113;0.7976225600009235;-0.01571197858294471;0.7979032782953303
6.196384;1.0444321203463145;0.8333318366532106;0.7978410407694797;-1.3721587743339501e-05;8.735728298000637e-05;1.0451396102617152;9.99762341214196;0.833620634010653;0.01642243294746444;0.016423159501649333;0.7976235034110136;-0.015711978379251985;0.7979010284895038
6.206384;1.0444320341333753;0.8333318940234679;0.7978408873588787;-1.3782255647084239e-05;8.885032873762632e-05;1.0451397000828626;9.99761687601809;0.833620346357187;0.016422405010294343;0.01642318035604539;0.7976244437708048;-0.015711978191171105;0.7978987871704586
6.216384;1.0444319543118563;0.8333319569245928;0.7978407402514376;-1.3835546666676979e-05;9.035119411403491e-05;1.0451397831926525;9.997612018359684;0.8336200994888201;0.016422377405212935;0.016423201647853387;0.7976253821377625;-0.0157119780187704;0.7978965547684913
6.226384;1.0444318808309534;0.8333320256272844;0.7978405974104711;-1.3880747155521422e-05;9.185804575323632e-05;1.0451398589672698;9.997608864227592;0.8336198933403997;0.01642235015349679;0.01642322327949395;0.7976263187296734;-0.015711977861989194;0.7978943314509562
6.236384;1.044431813549309;0.8333321003822094;0.7978404572854513;-1.3917250140102017e-05;9.336882525430453e-05;1.045139927029946;9.997607434400713;0.8336197275775903;0.01642232328403967;0.016423245144654205;0.7976272532441725;-0.015711977720575983;0.7978921158428107
6.246384;1.0444317522787692;0.8333321813738365;0.7978403181526544;-1.3944506284247286e-05;9.488166890571221e-05;1.0451399873173577;9.997607750113302;0.8336196026456834;0.016422296834750775;0.01642326713406648;0.7976281854131105;-0.015711977594253333;0.7978899055656336
6.256384;1.044431696883178;0.8333322687740873;0.7978401780611214;-1.396209930479954e-05;9.639541353870542e-05;1.0451400400607198;9.997609837538635;0.8336195198584512;0.016422270859278925;0.016423289137887837;0.7976291150304332;-0.015711977482901235;0.7978876986258774
6.266384;1.044431647350742;0.8333323627526195;0.797840035263516;-1.3969847129757321e-05;9.790969693560909e-05;1.0451400856980106;9.997613734841327;0.83361948050459;0.0164222454291066;0.016423311041592455;0.7976300417966738;-0.01571197738649633;0.7978854942312034
6.276384;1.0444316037699986;0.8333324634450132;0.7978398885001113;-1.396781156647317e-05;9.94245416855081e-05;1.0451401247946095;9.997619492627699;0.8336194856494882;0.016422220624103364;0.016423332727633837;0.7976309657986462;-0.015711977304883926;0.7978832929770757
6.286384;1.0444315662734813;0.8333325709497915;0.7978397372192322;-1.3956222171805038e-05;0.00010093990794508557;1.0451401580211397;9.997627159625289;0.8336195363055147;0.01642219652334323;0.016423354082828304;0.7976318882842728;-0.01571197723766742;0.7978810963361448
6.296384;1.044431535041356;0.8333326853207784;0.7978395816677109;-1.3935402908969363e-05;0.0001024554412677333;1.0451401860921836;9.997636762493027;0.8336196331279028;0.0164221732008551;0.016423375000095435;0.7976328118957607;-0.01571197718428708;0.7978789060472375
6.306384;1.044431510261159;0.8333328065153378;0.7978394226405857;-1.3905743217963953e-05;0.0001039706457774872;1.0451402096560098;9.997648295578447;0.8336197764730193;0.016422150726203965;0.016423395379176902;0.7976337399634613;-0.01571197714411687;0.7978767240388973
6.316384;1.0444314920123086;0.8333329343494514;0.7978392611094137;-1.3867668126617284e-05;0.00010548551925937969;1.0451402292787713;9.99766172239629;0.8336199671143143;0.016422129168476844;0.016423415130062295;0.797634675374206;-0.015711977116530093;0.7978745524883751
6.326384;1.0444314802939532;0.8333330685399761;0.7978390978928047;-1.3821597032992352e-05;0.0001070008140965836;1.0451402455762682;9.997676986350182;0.8336202064104908;0.01642210858778219;0.016423434177663874;0.797635620369238;-0.01571197710090384;0.797872393832712
6.336384;1.044431475187122;0.8333332087707797;0.7978389333207266;-1.3767922172497414e-05;0.0001085169919136838;1.0451402593672703;9.997694030828063;0.8336204952570582;0.01642208901780756;0.016423452467675834;0.7976365772026073;-0.015711977096491754;0.7978702504223005
6.346384;1.0444314769130083;0.8333333546533871;0.7978387670330599;-1.3707029745190483e-05;0.00011003270167561432;1.045140271634324;9.99771281658801;0.8336208331445112;0.0164220704606235;0.016423469963001324;0.7976375484054109;-0.01571197710238424;0.7978681239891726
6.356384;1.0444314857762234;0.8333335056441028;0.7978385982089589;-1.3639366755065126e-05;0.00011154496065149699;1.0451402832885657;9.997733317907102;0.8336212186864298;0.016422052889987333;0.016423486627391695;0.7976385366231075;-0.015711977117634158;0.7978660159399313
6.366384;1.044431502132045;0.8333336610100801;0.797838426057316;-1.3565489414112501e-05;0.00011305087514393605;1.0451402950246242;9.997755502636;0.8336216508324132;0.01642203625084412;0.016423502413657316;0.7976395442325396;-0.015711977141271705;0.797863928154946
6.376384;1.044431526350967;0.8333338198603798;0.7978382499891241;-1.3486033031058568e-05;0.00011454814983951051;1.0451403073821308;9.99777932407927;0.8336221293864984;0.016422020454110595;0.016423517271517807;0.7976405727300444;-0.01571197717220838;0.7978618636424728
6.386384;1.0444315586879078;0.8333339813003261;0.7978380694916083;-1.3401639376786622e-05;0.00011603386022618093;1.0451403208580918;9.997804731064962;0.8336226547013085;0.016422005375091878;0.01642353116708047;0.7976416225373826;-0.01571197720912562;0.7978598270088906
6.396384;1.0444315991556696;0.8333341445993456;0.7978378841312318;-1.331290734594714e-05;0.000117503683418033;1.0451403359922329;9.997831673958808;0.8336232271667693;0.01642199086586132;0.016423544088126678;0.7976426932657315;-0.015711977250360862;0.797857824350179
6.406384;1.0444316475239994;0.8333343092059019;0.7978376935632577;-1.322034033029887e-05;0.00011895247359551997;1.045140353420108;9.997860095292376;0.8336238468046211;0.016421976776127934;0.016423556028944204;0.7976437838944255;-0.01571197729405586;0.7978558626006276
6.416384;1.044431703357617;0.8333344747052498;0.7978374974662471;-1.3124276364782742e-05;0.00012037511294043802;1.045140373847412;9.997889915396462;0.8336245127279336;0.01642196297387893;0.016423566981421757;0.7976448928536776;-0.015711977338526792;0.7978539487709027
6.426384;1.0444317660164921;0.8333346407960921;0.797837295697416;-1.3024923367662119e-05;0.00012176677380666063;1.0451403979490645;9.99792102900264;0.8336252226434414;0.016421949357044947;0.01642357694628747;0.7976460182115204;-0.01571197738248826;0.7978520891279126
6.436384;1.0444318347216697;0.8333348072220501;0.7978370883441075;-1.2922506560776064e-05;0.00012312280912210637;1.0451404262755275;9.997953320828126;0.8336259731947615;0.016421935839730232;0.016423585943875402;0.797647157941673;-0.015711977425165335;0.7978502884707853
6.446384;1.044431908717244;0.8333349737033782;0.7978368752239382;-1.2817342269802259e-05;0.00012443878159931139;1.0451404592719609;9.997986692742156;0.8336267610002545;0.0164219223285812;0.016423594005944613;0.7976483099320333;-0.015711977466307637;0.797848550050524
6.456384;1.0444319873800958;0.8333351399639229;0.7978366554101732;-1.2709809446889861e-05;0.0001257108845268307;1.045140497418807;9.998021081477594;0.8336275831768094;0.01642190872741451;0.01642360116399543;0.7976494716630298;-0.015711977505872315;0.7978468757203607
6.466384;1.0444320702129373;0.8333353058150568;0.797836427388409;-1.2600363817354777e-05;0.00012693635539538857;1.0451405413195487;9.99805645090594;0.8336284368655594;0.016421894964881407;0.01642360745799038;0.7976506398276989;-0.015711977543607314;0.797845265382355
6.476384;1.044432156810436;0.8333354711652899;0.7978361893374357;-1.2489582844675294e-05;0.00012811291429526967;1.045140591582415;9.998092767477063;0.833629318602592;0.01642188101027153;0.016423612951190367;0.7976518100462299;-0.015711977579007996;0.7978437168057928
6.486384;1.0444322468071345;0.8333356359312409;0.797835939002913;-1.2378153914179718e-05;0.00012923772213131867;1.0451406486098824;9.998129979819147;0.833630224406161;0.016421866868806142;0.01642361772519785;0.7976529771984328;-0.015711977611509397;0.7978422267694687
6.496384;1.0444323397390578;0.8333357999701081;0.7978356735377563;-1.2266872937280541e-05;0.0001303076898199286;1.0451407125201473;9.998168019928759;0.8336311504404011;0.016421852566868914;0.016423621865407988;0.7976541364530475;-0.015711977640542784;0.7978407923860076
6.506384;1.0444324349481071;0.8333359631111804;0.7978353896567364;-1.2156704270531764e-05;0.00013132101074555478;1.0451407832418098;9.998206826576729;0.8336320937673882;0.016421838135086898;0.016423625455901585;0.7976552839310872;-0.015711977665638498;0.7978394115060299
6.516384;1.044432531647003;0.8333361252194468;0.7978350839218196;-1.204883560480329e-05;0.0001322776889969378;1.0451408606639987;9.998246361145641;0.8336330527833248;0.016421823602059002;0.016423628583495498;0.7976564164501343;-0.015711977686755998;0.7978380818558388
6.526384;1.0444326290100923;0.8333362861526342;0.7978347529284732;-1.1944651703328702e-05;0.00013317832336269352;1.045140944719212;9.998286594017435;0.8336340266163812;0.016421808998327084;0.01642363134452382;0.7976575308598635;-0.015711977704416923;0.7978367998458821
6.536384;1.0444327262539437;0.833336445645923;0.7978343934249099;-1.1845613680221829e-05;0.0001340227591873223;1.0451410353350254;9.998327488085971;0.8336350136976073;0.016421794359958147;0.016423633843015727;0.7976586236922044;-0.015711977719356184;0.7978355605502199
6.546384;1.0444328227628659;0.8333366033073081;0.7978340026837049;-1.175314458356157e-05;0.000134809878207897;1.0451411323117066;9.998369006555027;0.83363601139269;0.016421779737575023;0.016423636171008164;0.7976596915406321;-0.015711977732177827;0.7978343589377956
6.556384;1.0444329181699883;0.8333367586785071;0.7978335794169173;-1.1668585231740496e-05;0.00013553823048605024;1.045141235240789;9.998411130066751;0.8336370171635946;0.016421765204108353;0.016423638383745612;0.7976607317888086;-0.01571197774349986;0.7978331914127343
6.566384;1.0444330123605008;0.8333369112403528;0.7978331248511461;-1.159321773522001e-05;0.00013620658873843942;1.045141343523223;9.998453866861613;0.8336380294300122;0.01642175084695275;0.016423640493149146;0.7976617430337409;-0.015711977754275068;0.7978320565711426
6.576384;1.04443310545023;0.8333370604923301;0.7978326429053451;-1.152836501910044e-05;0.00013681405382053602;1.0451414564961221;9.99849725684487;0.8336390474156177;0.01642173675557668;0.01642364247881437;0.7976627252252708;-0.01571197776583327;0.7978309550201016
6.586384;1.0444331977349284;0.833337206152868;0.7978321390110257;-1.1475387801051392e-05;0.0001373601354101759;1.0451415735604064;9.998541362216521;0.8336400706878558;0.016421723017420717;0.016423644296486194;0.7976636795535607;-0.01571197777971777;0.7978298889378903
6.596384;1.044433289606041;0.8333373482292934;0.7978316185233297;-1.1435450304691137e-05;0.0001378447529196543;1.0451416941620482;9.998586236302293;0.8336410989974572;0.016421709722754762;0.016423645886000485;0.7976646077525882;-0.015711977797486516;0.7978288612943906
6.606384;1.0444333814485187;0.8333374868826041;0.7978310859226178;-1.1409355667081002e-05;0.00013826766456967742;1.0451418177281815;9.998631894765895;0.8336421326437465;0.01642169697219212;0.01642364718660225;0.7976655112141695;-0.015711977820559407;0.7978278748856159
6.616384;1.0444334735577263;0.8333376223035168;0.7978305446975438;-1.1397665590417647e-05;0.0001386281631820827;1.0451419437813796;9.998678316597525;0.8336431728352819;0.01642168488099795;0.01642364814576165;0.7976663907268818;-0.015711977850245494;0.7978269320821388
6.626384;1.0444335661678568;0.8333377546333671;0.797829997247246;-1.1400844971243183e-05;0.0001389256600164216;1.0451420721522033;9.998725452671557;0.8336442214567509;0.016421673580656864;0.016423648715928923;0.7976672467326115;-0.015711977887877246;0.7978260352332599
6.636384;1.044433659557004;0.8333378838686073;0.7978294449574498;-1.1419211468002425e-05;0.00013916011836128336;1.0451422030045001;9.998773221435437;0.8336452804116953;0.016421663211432937;0.016423648849012012;0.7976680793711489;-0.015711977934894632;0.7978251871116852
6.646384;1.0444337540393318;0.8333380098437458;0.7978288886607616;-1.1452771885390293e-05;0.00013933215179148082;1.0451423366690278;9.998821504035043;0.8336463510422035;0.016421653901793933;0.01642364849338797;0.7976688884095571;-0.01571197799287879;0.7978243911279822
6.656384;1.0444338498525376;0.833338132306601;0.7978283291621437;-1.1501116060293771e-05;0.00013944333252041027;1.045142473493088;9.998870146691132;0.8336474338457627;0.016421645754644634;0.016423647591942425;0.7976696736913599;-0.015711978063433517;0.7978236511825454
6.666384;1.044433947097064;0.8333382510212677;0.7978277676209973;-1.156349568855575e-05;0.00013949643592683399;1.0451426137663395;9.998918977336686;0.8336485285578812;0.016421638853164607;0.016423646079388766;0.7976704355740949;-0.015711978147950573;0.7978229712893041
6.676384;1.0444340457454357;0.8333383658999755;0.7978272059558149;-1.1638991810657292e-05;0.00013949537563693847;1.0451427577289596;9.998967832635207;0.8336496345741689;0.01642163326180826;0.016423643881149072;0.7976711746201025;-0.015711978247609587;0.797822355087504
6.686384;1.0444341456855673;0.8333384770942521;0.7978266471836052;-1.1726581962955618e-05;0.00013944483618116892;1.045142905633628;9.999016574401125;0.8336507512683572;0.0164216290135072;0.016423640914552933;0.7976718912387041;-0.015711978363609127;0.797821805511856
6.696384;1.0444342467616903;0.8333385849337623;0.797826095064517;-1.1825133343092479e-05;0.00013934964337577527;1.0451430577523932;9.999065086652681;0.8336518777188628;0.01642162610600617;0.016423637085421366;0.7976725859063116;-0.01571197849726372;0.7978213248698228
6.706384;1.0444343487889503;0.8333386897819232;0.7978255530918413;-1.193339294121626e-05;0.00013921423955090613;1.045143214365577;9.999113268457895;0.833653012025358;0.01642162451156409;0.01642363228527705;0.797673259237953;-0.01571197864985955;0.7978209145826339
6.716384;1.0444344515541422;0.833338791972115;0.7978250236734133;-1.2050032875813772e-05;0.0001390427082530469;1.0451433757698159;9.999161036597485;0.8336541511237229;0.01642162419124871;0.016423626407136807;0.79767391140842;-0.015711978822515276;0.7978205747717878
6.726384;1.0444345547964098;0.8333388918594843;0.7978245079143002;-1.2173819583972422e-05;0.00013883906843036568;1.0451435421877324;9.999208325717367;0.8336552915918068;0.016421625103915965;0.016423619368453046;0.7976745418587807;-0.01571197901627215;0.7978203052275786
6.736384;1.0444346581901933;0.8333389899225543;0.7978240060951982;-1.2303731396763594e-05;0.00013860737829207853;1.0451437136148032;9.999255079391675;0.833656430741836;0.0164216272016417;0.016423611109685116;0.7976751497967339;-0.01571197923216648;0.7978201071109365
6.746384;1.0444347613653284;0.8333390868134264;0.7978235186150968;-1.2438872984446788e-05;0.0001383517734406236;1.0451438897455112;9.999301242943583;0.8336575669468228;0.01642163042715992;0.016423601574690173;0.7976757344813755;-0.015711979471032922;0.7978199836416376
6.756384;1.0444348639436047;0.8333391832777348;0.7978230464422411;-1.2578370473855143e-05;0.00013807640230543313;1.04514406996949;9.999346761059282;0.8336586988933092;0.016421634719617377;0.016423590705087716;0.7976762948453835;-0.01571197973340553;0.7978199398684723
6.766384;1.0444349655838039;0.8333392800177692;0.7978225906808568;-1.2721366408889133e-05;0.00013778526458298497;1.0451442534322342;9.999391579773192;0.8336598244980526;0.0164216400108693;0.016423578450868094;0.7976768292421532;-0.015711980019699798;0.7978199819847082
6.776384;1.0444350660648698;0.8333393776203012;0.7978221518210368;-1.2867023958955604e-05;0.00013748219200115553;1.0451444392071596;9.999435651896986;0.8336609404813483;0.016421646215733023;0.016423564776208478;0.7976773357172007;-0.01571198033026653;0.7978201167020915
6.786384;1.0444351653310342;0.8333394765360521;0.79782172912668;-1.3014497577442286e-05;0.0001371709728136667;1.0451446264863136;9.99947894759792;0.8336620428660381;0.016421653232857172;0.01642354965493764;0.7976778123772714;-0.015711980665265884;0.7978203515750414
6.796384;1.044435263364572;0.8333395770689414;0.7978213206757396;-1.3162914982861144e-05;0.00013685549312035777;1.0451448146477325;9.999521468557045;0.8336631279322674;0.01642166095309877;0.016423533069294872;0.7976782575252184;-0.015711981024718203;0.7978206951895671
6.806384;1.0444353599919962;0.833339679414511;0.7978209242620383;-1.3311399218826964e-05;0.00013653948425513325;1.045145003171669;9.999563247003545;0.8336641930842544;0.016421669263892383;0.016423515014341427;0.7976786695761459;-0.015711981408702252;0.7978211556365721
6.816384;1.0444354548597512;0.8333397837442631;0.7978205384350188;-1.3459084135756526e-05;0.0001362259076490821;1.0451451914750982;9.999604327415021;0.8336652372453455;0.016421678050741174;0.01642349549542377;0.7976790468627762;-0.015711981817450836;0.7978217389488856
6.826384;1.0444355475849403;0.8333398902686384;0.7978201630593376;-1.3605133055242055e-05;0.00013591660106421834;1.0451453788126086;9.999644754080014;0.8336662607756876;0.01642168720491401;0.01642347452440289;0.7976793875595961;-0.015711982251278744;0.7978224489011974
6.836384;1.0444356379062483;0.8333399992522927;0.7978197993615361;-1.3748817943568941e-05;0.00013561228877912015;1.0451455643496104;9.999684567522065;0.8336672653683035;0.016421696634999434;0.016423452122801583;0.7976796897100006;-0.01571198271039139;0.7978232869649433
6.846384;1.044435725731321;0.8333401109947125;0.7978194497459625;-1.388957014362228e-05;0.00013531292276913046;1.045145747290126;9.999723801969335;0.8336682536022427;0.01642170626811897;0.016423428321108904;0.7976799512803252;-0.01571198319480676;0.797824252713968
6.856384;1.0444358110943137;0.8333402258263539;0.7978191175583538;-1.402690597359067e-05;0.00013501800156256633;1.0451459268730678;9.999762484372404;0.8336692278993886;0.016421716034746455;0.016423403155647262;0.7976801703423053;-0.01571198370451205;0.7978253450603306
6.866384;1.0444358940489478;0.8333403440786156;0.7978188062863302;-1.4160341322569038e-05;0.00013472633723966233;1.0451461022984434;9.999800625603932;0.8336701898477761;0.016421725856804632;0.016423376676398156;0.7976803450707133;-0.015711984239628177;0.7978265626392588
6.876384;1.0444359745513652;0.8333404659563203;0.7978185181220969;-1.4289397992164691e-05;0.00013443628988801307;1.0451462727640397;9.999838203517328;0.8336711400802811;0.0164217356597876;0.016423348957544326;0.7976804734437514;-0.015711984800448588;0.7978279030262291
6.886384;1.0444360524233791;0.8333405914370672;0.7978182533142314;-1.4413592790581774e-05;0.00013414728227728706;1.0451464375555999;9.999875157730887;0.8336720783059126;0.01642174538761291;0.01642332009577713;0.7976805531423985;-0.015711985387364045;0.797829362127127
6.896384;1.0444361274244074;0.8333407202435161;0.7978180110485515;-1.4532389698282547e-05;0.00013386127832899;1.0451465960330417;9.999911407254883;0.833673003721855;0.016421754997110308;0.01642329020413264;0.7976805816372506;-0.015711986000683485;0.7978309341501706
6.906384;1.0444361993757398;0.8333408518248395;0.7978177904949613;-1.4645264834707373e-05;0.0001335828866446054;1.0451467475648222;9.999946876438909;0.8336739157525911;0.016421764448304052;0.01642325940949476;0.7976805561975662;-0.015711986640409983;0.7978326115207548
6.916384;1.0444362681933796;0.8333409854111321;0.7978175910049417;-1.4751871000856522e-05;0.00013331796400803766;1.0451468915367679;9.999981507712938;0.8336748147835807;0.01642177369724448;0.016423227845299516;0.7976804740731573;-0.015711987306100215;0.7978343850140212
6.926384;1.0444363337618858;0.8333411201254382;0.7978174120504551;-1.485211500878787e-05;0.000133071809615788;1.0451470274609702;10.000015260393383;0.8336757026793739;0.016421782689670032;0.016423195634276747;0.7976803328730412;-0.015711987996882983;0.7978362449069513
6.936384;1.0444363958398866;0.833341255066005;0.7978172532938868;-1.4946084118624676e-05;0.00013284863716779704;1.045147155086011;10.000048100016784;0.83367658240159;0.016421791368895648;0.016423162873823408;0.7976801308325112;-0.01571198871146693;0.7978381824566882
6.946384;1.0444364541641566;0.8333413893751559;0.7978171142952121;-1.5033937696743356e-05;0.0001326521845323128;1.0451472743725534;10.000079981752164;0.8336774564548323;0.016421799689117438;0.016423129637018176;0.7976798668258994;-0.015711989448167096;0.7978401904342961
6.956384;1.0444365086082408;0.8333415223097168;0.7978169940282167;-1.5115873507631976e-05;0.00013248600292993927;1.0451473853742543;10.000110843296149;0.8336783258124345;0.01642180761559885;0.016423095980998392;0.7976795401433981;-0.01571199020518846;0.7978422626727151
6.966384;1.0444365592247373;0.8333416532830106;0.7978168911427349;-1.5192197505842283e-05;0.00013235319175050093;1.0451474881817469;10.000140609132846;0.8336791905684309;0.016421815115178897;0.016423061950314788;0.7976791501370732;-0.015711990980999478;0.7978443937898251
6.976384;1.0444366062535835;0.8333417818760304;0.7978168045816575;-1.526342761080518e-05;0.00013225583631516934;1.0451475829854067;10.000169200413428;0.8336800511172763;0.01642182214937111;0.016423027575375435;0.7976786960338605;-0.015711991774516314;0.797846579394201
6.986384;1.0444366501801767;0.833341907825883;0.7978167334906756;-1.5330266763197422e-05;0.0001321942563329588;1.0451476701449363;10.000196557931153;0.8336809086947155;0.01642182868225194;0.016422992873713203;0.7976781773144326;-0.015711992584977616;0.7978488159425021
