time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.996384;1.0444366917190553;0.8333420309528189;0.7978166769490995;-1.5393420737222e-05;0.00013216690137855165;1.045147750157158;10.000222665429584;0.8336817655305803;0.016421834696462183;0.016422957857243473;0.7976775940229965;-0.015711993411541073;0.7978510999471078
7.006384;1.0444367316541898;0.8333421510565381;0.7978166341711804;-1.5453481557739705e-05;0.0001321712564107989;1.0451478235506177;10.000247549195796;0.8336826248801797;0.01642184019206053;0.016422922540414348;0.797676946302824;-0.015711994252979332;0.7978534270390832
7.016384;1.0444367706464643;0.8333422679068342;0.7978166045460493;-1.5510957254862202e-05;0.00013220480606499516;1.0451478907318665;10.000271269062623;0.8336834905782353;0.016421845169005345;0.016422886951810284;0.7976762342135036;-0.015711995107750287;0.7978557919672672
7.026384;1.0444368090874407;0.8333423813310417;0.7978165873191415;-1.556629798836485e-05;0.00013226541565142407;1.0451479518046225;10.000293920833874;0.8336843661010372;0.016421849619272066;0.016422851148418603;0.7976754584231339;-0.015711995974267725;0.7978581894600361
7.036384;1.0444368470582233;0.8333424912726203;0.7978165815320605;-1.5619883728019793e-05;0.00013235134426988892;1.045148006449008;10.000315632687787;0.8336852538900889;0.01642185353314129;0.01642281521841871;0.7976746207402035;-0.015711996851102795;0.7978606146109074
7.046384;1.0444368844335388;0.8333425977399703;0.797816586244168;-1.5672058555869438e-05;0.00013246120141169847;1.0451480539321314;10.000336545570825;0.8336861551503069;0.01642185690045795;0.01642277926833299;0.7976737240125642;-0.015711997736966878;0.7978630622383087
7.056384;1.04443692102275;0.8333427007012802;0.797816600538934;-1.5723244888053458e-05;0.0001325941121182466;1.0451480932959163;10.000356790610097;0.8336870698274478;0.016421859699795392;0.01642274340398397;0.7976727718962453;-0.015711998630583163;0.7978655258930295
7.066384;1.0444369566503562;0.8333428000470495;0.7978166234066623;-1.5774038865083293e-05;0.00013275014636978739;1.0451481236728075;10.0003764717941;0.8336879970759188;0.01642186188895293;0.016422707720718906;0.7976717686953247;-0.015711999530644876;0.7978679978643372
7.076384;1.0444369911786222;0.8333428956303688;0.7978166539907349;-1.582516526700515e-05;0.00013293051104741507;1.045148144507024;10.000395661251462;0.833688936095052;0.016421863412276645;0.01642267231381636;0.7976707189341546;-0.015712000435793863;0.7978704702848582
7.086384;1.0444370245011774;0.833342987315256;0.7978166919720379;-1.5877307847270086e-05;0.00013313725470523403;1.045148155526205;10.000414403988675;0.8336898865891633;0.016421864225666296;0.01642263729592681;0.7976696268244747;-0.01571200134459412;0.7978729360664207
7.096384;1.0444370565586492;0.8333430750049823;0.797816737367539;-1.5930914460454786e-05;0.00013337307297283654;1.0451481565984355;10.000432720671498;0.8336908488431237;0.01642186431784436;0.01642260279994026;0.7976684962303762;-0.015712002255534933;0.7978753892178322
7.106384;1.0444370873520898;0.8333431586588215;0.7978167897154121;-1.598612687859917e-05;0.0001336411699671947;1.0451481476757725;10.0004506151393;0.8336918234740415;0.016421863707790016;0.016422568966029488;0.7976673311278228;-0.015712003166997453;0.7978778247042654
7.116384;1.04443711691727;0.8333432382881368;0.7978168476548055;-1.6042880749066703e-05;0.00013394443721149587;1.0451481288181494;10.000468087364368;0.8336928108000315;0.016421862427312427;0.01642253592629431;0.7976661360871323;-0.015712004077284018;0.7978802378802189
7.126384;1.0444371453181478;0.8333433139021844;0.7978169097635536;-1.610097923441826e-05;0.00013428438346271062;1.0451481002437593;10.000485136487995;0.8336938106077783;0.016421860509664026;0.016422503795856233;0.7976649162733503;-0.015712004984681203;0.7978826239147074
7.136384;1.04443717263715;0.8333433854438252;0.7978169758459558;-1.6160028783970343e-05;0.00013466101155378395;1.0451480624318934;10.000501758751618;0.8336948225813389;0.01642185799145656;0.01642247266830809;0.7976636770743895;-0.015712005887456897;0.7978849776110924
7.146384;1.0444371988780867;0.8333434527580614;0.7978170474161;-1.6219393460154498e-05;0.00013507349187690613;1.045148016205898;10.000517952191847;0.8336958465556098;0.016421854920921974;0.01642244261377396;0.7976624240323776;-0.015712006784017754;0.797887293818504
7.156384;1.0444372238677793;0.833343515594404;0.7978171275831552;-1.627824790342586e-05;0.00013552044545726954;1.0451479626955227;10.00053371818562;0.8336968824543398;0.016421851359747486;0.01642241368247165;0.7976611629667909;-0.015712007673214137;0.7978895685108186
7.166384;1.0444372472967838;0.8333435736960322;0.7978172208440294;-1.6335632435010295e-05;0.00013599981482161533;1.0451479032261943;10.000549051972463;0.8336979301675409;0.01642184737374681;0.016422385911996174;0.797659899752396;-0.01571200855437336;0.7978917994381556
7.176384;1.044437268820536;0.8333436269311315;0.7978173326664018;-1.6390517351840466e-05;0.000136509070180238;1.0451478392080118;10.000563931514794;0.8336989890308596;0.01642184302332441;0.016422359337701566;0.7976586398530224;-0.0157120094269163;0.7978939855966579
7.186384;1.0444372880779145;0.833343675316337;0.7978174689181913;-1.6441966726143344e-05;0.0001370455090939411;1.0451477720593296;10.000578311897957;0.8337000571121533;0.016421838363711194;0.01642233400492496;0.7976573878974889;-0.015712010289962552;0.7978961265548287
7.196384;1.0444373047070843;0.8333437189228518;0.7978176354070914;-1.648931425408836e-05;0.0001376061572631981;1.0451477032004517;10.000592129519372;0.833701131111062;0.016421833449189027;0.016422309970633504;0.7976561474411371;-0.015712011142331554;0.7978982220412604
7.206384;1.0444373184223585;0.8333437577789858;0.797817837480913;-1.6532144101179147e-05;0.00013818770395779262;1.0451476340753583;10.000605319348663;0.833702206663202;0.016421828333045375;0.016422287292331757;0.7976549210394847;-0.015712011982676275;0.7979002716548523
7.216384;1.0444373289772417;0.8333437918714629;0.7978180795581188;-1.6570139886073457e-05;0.0001387869252351211;1.0451475661304184;10.000617828711093;0.8337032783404661;0.016421823064087123;0.016422266020080536;0.7976537104383888;-0.015712012809365083;0.7979022751101639
7.226384;1.0444373360057502;0.8333438212135917;0.7978183648508564;-1.6603084269458707e-05;0.00013940115631235706;1.0451475007565338;10.000629607472995;0.8337043397146726;0.016421817683693392;0.016422246194574306;0.7976525165635421;-0.01571201362040916;0.7979042328759324
7.236384;1.0444373389954889;0.8333438458543594;0.7978186954526777;-1.6630984731285705e-05;0.00014002843024670385;1.0451474392205342;10.00064058253353;0.8337053841101136;0.016421812227582797;0.016422227837703435;0.7976513395709586;-0.015712014413797982;0.7979061470350726
7.246384;1.0444373374385696;0.8333438658628999;0.7978190725739609;-1.6654015208483483e-05;0.00014066739601327935;1.0451473826078597;10.000650638463572;0.8337064057345008;0.016421806726834853;0.016422210937791046;0.7976501792805215;-0.015712015187931933;0.7979080222420873
7.256384;1.0444373309850172;0.8333438813617715;0.79781949685684;-1.6672260344660193e-05;0.00014131677772566252;1.0451473318259887;10.000659627405032;0.8337074004206342;0.016421801197895054;0.016422195450609127;0.797649035779965;-0.015712015941690183;0.7979098658007615
7.266384;1.044437319500614;0.8333438925360414;0.7978199687937333;-1.6685645286208074e-05;0.00014197433522471193;1.0451472876771577;10.000667412753582;0.8337083658465663;0.016421795634959543;0.01642218132366076;0.7976479097938578;-0.01571201667423042;0.7979116863416913
7.276384;1.0444373030113054;0.8333438995984875;0.7978204891592325;-1.6694123654692557e-05;0.00014263631625808482;1.0451472509396293;10.000673902591528;0.8337093014682223;0.01642179001846579;0.016422168524997168;0.7976468026721493;-0.01571201738486934;0.7979134926215481
7.286384;1.044437281546918;0.8333439027947018;0.7978210591247232;-1.6697736631392575e-05;0.00014329805947138507;1.0451472224192027;10.000679038896157;0.8337102079697661;0.016421784330309185;0.01642215704460197;0.7976457162574166;-0.01571201807310781;0.7979152934164887
7.296384;1.0444372550325132;0.8333439024646117;0.7978216793792525;-1.669650524698858e-05;0.00014395484189851722;1.0451472029373496;10.000682769837985;0.8337110864767756;0.016421778571575656;0.016422146865923942;0.7976446527601179;-0.015712018738675806;0.7979170970571902
7.306384;1.0444372233199493;0.8333438990904937;0.7978223485489557;-1.6690464919874478e-05;0.00014460198431680838;1.0451471932088912;10.000685037772572;0.8337119383178233;0.016421772777251275;0.016422137950226314;0.7976436147166636;-0.015712019381484917;0.7979189105620049
7.316384;1.044437186209529;0.8333438933092568;0.7978230627616023;-1.6679836039664717e-05;0.00014523452395606782;1.045147193698332;10.000685784272324;0.8337127655078443;0.01642176701419629;0.01642213025034205;0.7976426050295289;-0.015712020001419812;0.7979207396750173
7.326384;1.0444371434391904;0.8333438858927434;0.7978238173469734;-1.666513701503634e-05;0.00014584719546859148;1.045147204591272;10.00068496251162;0.8337135711663137;0.016421761365659697;0.016422123730320752;0.7976416267410258;-0.015712020598086247;0.7979225893374976
7.336384;1.0444370947619528;0.833343877660912;0.7978246087967653;-1.664718662131695e-05;0.00014643500562554315;1.0451472258807657;10.000682548632561;0.8337143590580225;0.01642175591638984;0.01642211837842511;0.7976406827642171;-0.01571202117072335;0.7979244639856103
7.346384;1.0444370400395744;0.8333438693591168;0.7978254347244695;-1.6626999590505234e-05;0.0001469939452061121;1.0451472574570524;10.000678547416129;0.8337151326158889;0.01642175074258855;0.016422114204881568;0.7976397759099151;-0.01571202171828273;0.7979263674936459
7.356384;1.044436979249469;0.8333438615859142;0.7978262926424516;-1.660560552191154e-05;0.00014752101384932933;1.0451472990474335;10.000672987229247;0.8337158944665767;0.016421745907491594;0.016422111222735417;0.7976389087689681;-0.015712022239558983;0.7979283026546157
7.366384;1.044436912494408;0.833343854807349;0.7978271792987558;-1.6583901095318808e-05;0.00014801329610927093;1.0451473500588253;10.000665901858602;0.8337166467835202;0.016421741465469958;0.01642210943127489;0.7976380833726385;-0.015712022733329577;0.7979302710642342
7.376384;1.044436840082269;0.8333438494137679;0.7978280903368153;-1.6562602077223467e-05;0.00014846674750896538;1.0451474095815396;10.000657311150293;0.8337173915732746;0.016421737467641438;0.016422108811057327;0.7976373011594853;-0.01571202319848522;0.7979322733837204
7.386384;1.0444367625330422;0.8333438457299344;0.7978290200343997;-1.6542232826374576e-05;0.00014887587203483394;1.0451474766272353;10.000647216797255;0.8337181303790447;0.01642173395962531;0.016422109323964776;0.7976365632988639;-0.01571202363408595;0.797934308986499
7.396384;1.044436680484874;0.833343843952825;0.7978299618367996;-1.6523128645525918e-05;0.00014923433939589498;1.0451475503888388;10.000635619433758;0.8337188641435105;0.01642173097390785;0.016422110917958643;0.7976358707386221;-0.015712024039370588;0.7979363754712596
7.406384;1.0444365946578646;0.8333438440878073;0.7978309095360365;-1.6505480695219542e-05;0.00014953535357368984;1.0451476302760947;10.000622545183177;0.8337195932763637;0.016421728523716535;0.016422113535004768;0.7976352236555277;-0.01571202441388806;0.7979384685314301
7.416384;1.0444365058704421;0.8333438459364602;0.7978318579874244;-1.648938794598517e-05;0.00014977180261135565;1.0451477157347497;10.000608061040888;0.8337203175017933;0.01642172659960203;0.016422117114377948;0.7976346211921146;-0.015712024757743987;0.7979405817317768
7.426384;1.0444364149697218;0.8333438491285015;0.797832802679929;-1.647487819878283e-05;0.00014993692286137405;1.0451478060761907;10.000592270173719;0.8337210359456976;0.01642172516686842;0.01642212159109304;0.797634061941067;-0.015712025071738033;0.7979427071906383
7.436384;1.0444363226301234;0.8333438531755017;0.7978337388750305;-1.646192294443638e-05;0.00015002479545740238;1.0451479005023585;10.000575292994437;0.8337217476864197;0.016421724168515416;0.016422126894586282;0.7976335440681112;-0.01571202535736866;0.7979448376554915
7.446384;1.0444362292163811;0.8333438575108086;0.7978346614975838;-1.645050398505812e-05;0.0001500299512509788;1.0451479983063376;10.000557254313394;0.8337224522028626;0.016421723542158345;0.016422132947504935;0.7976330648687435;-0.01571202561675505;0.7979469674996826
7.456384;1.0444361349153675;0.8333438615056213;0.7978355655690605;-1.644067828600907e-05;0.0001499469960878526;1.045148099019494;10.00053828411829;0.8337231494607467;0.016421723246135417;0.016422139664647204;0.7976326208316109;-0.01571202585235117;0.7979490915733146
7.466384;1.0444360399586552;0.8333438644837697;0.7978364465694701;-1.643252280318648e-05;0.0001497712051227997;1.0451482023859067;10.000518513517187;0.8337238398410515;0.01642172327394801;0.016422146958933834;0.7976322082198783;-0.015712026066533186;0.7979512041156519
7.476384;1.0444359447138374;0.8333438657542727;0.7978373007342959;-1.642604076152192e-05;0.00014949952754176617;1.0451483082582116;10.000498058130322;0.8337245239829344;0.016421723647290984;0.016422154757410885;0.7976318235604277;-0.015712026261313954;0.7979532986124546
7.486384;1.0444358496831558;0.8333438646716052;0.797838125054619;-1.6421175123146e-05;0.00014913110442607862;1.0451484164563365;10.000477000320284;0.8337252027121729;0.016421724400723165;0.016422163013736543;0.7976314638719837;-0.01571202643833368;0.7979553672041814
7.496384;1.04443575541025;0.833343860681889;0.79783891701989;-1.6417871820245718e-05;0.00014866731357469248;1.0451485266445042;10.000455388856816;0.8337258769534399;0.016421725568914386;0.016422171701442004;0.7976311267932309;-0.015712026599119633;0.7979573999634471
7.506384;1.0444356623400772;0.8333438532873236;0.7978396744501599;-1.6416071358373532e-05;0.00014811177501822717;1.0451486383329078;10.00043326326744;0.8337265472717034;0.016421727173605256;0.016422180789830022;0.797630810856348;-0.015712026745279096;0.7979593858097853
7.516384;1.044435570878454;0.833343841955376;0.7978403952062431;-1.6415641435062398e-05;0.00014747016364594033;1.0451487509611608;10.000410681116861;0.8337272135919321;0.0164217292121995;0.016422190221100398;0.7976305154107822;-0.01571202687836619;0.7979613144597596
7.526384;1.044435481595258;0.8333438261103081;0.7978410767117353;-1.641635197250942e-05;0.00014674943961053697;1.0451488639612774;10.000387726733113;0.8337278757515109;0.01642173166345063;0.016422199910407883;0.7976302398897721;-0.015712026999717035;0.797963177169972
7.536384;1.0444353952066583;0.8333438052341929;0.7978417159255432;-1.6417938784543906e-05;0.0001459568968338599;1.04514897677965;10.000364500324391;0.8337285344392634;0.016421734507512425;0.016422209767675607;0.7976299831404522;-0.0157120271104618;0.7979649658024157
7.546384;1.044435312391581;0.8333437789364635;0.7978423100525917;-1.6420174313929138e-05;0.00014509975351125484;1.0451490888683426;10.000341102502153;0.8337291916835977;0.01642173773522937;0.01642221971834222;0.7976297430901744;-0.01571202721154127;0.7979666719031291
7.556384;1.0444352337500233;0.8333437469527081;0.7978428572882839;-1.642290007771018e-05;0.00014418524725955052;1.045149199657677;10.0003176400904;0.8337298506967367;0.016421741348221167;0.016422229708215313;0.7976295165966713;-0.015712027303763473;0.797968286709695
7.566384;1.0444351598565196;0.8333437091470239;0.7978433568878026;-1.6426044399068777e-05;0.0001432204310097814;1.0451493084846353;10.00029425064979;0.8337305155211191;0.016421745365586708;0.016422239697149642;0.7976292997100445;-0.0157120273879591;0.7979698014881375
7.576384;1.0444350912628106;0.8333436655364909;0.7978438088157607;-1.642955440045457e-05;0.00014221150163812343;1.0451494145039206;10.000271109640938;0.8337311906372609;0.016421749821654907;0.01642224965626621;0.7976290881682049;-0.015712027465073938;0.7979712081162449
7.586384;1.0444350284482555;0.8333436162990865;0.7978442135226258;-1.643328429018373e-05;0.00014116360859365323;1.0451495167317966;10.000248405906158;0.8337318802821997;0.016421754741140042;0.016422259570907836;0.7976288775645158;-0.015712027536126657;0.7979724993303648
7.596384;1.0444349717555292;0.8333435617368922;0.797844571707647;-1.643698757712915e-05;0.0001400813116615152;1.045149614263526;10.000226310270001;0.8337325875020384;0.01642176011804413;0.016422269443030376;0.7976286635115963;-0.015712027602060693;0.7979736680604054
7.606384;1.044434921401091;0.8333435022323821;0.7978448841101415;-1.6440351314357652e-05;0.00013896910054913392;1.0451497065428863;10.000204964699734;0.8337333132341573;0.01642176592636471;0.01642227929086695;0.7976284422173554;-0.015712027663655207;0.7979747071765851
7.616384;1.0444348775052659;0.8333434382023813;0.7978451517308206;-1.6442991146128637e-05;0.00013783201776436908;1.045149793468518;10.000184493804836;0.8337340560740663;0.016421772147887;0.016422289141387755;0.797628210813254;-0.015712027721549206;0.7979756098477491
7.626384;1.0444348400540933;0.8333433700079138;0.7978453760537884;-1.644445829540697e-05;0.00013667610748628261;1.0451498751937693;10.000165026985135;0.8337348132385652;0.016421778781648896;0.016422299018483414;0.7976279673599209;-0.01571202777612054;0.7979763694592994
7.636384;1.0444348089979345;0.8333432979016805;0.7978455588050889;-1.644428404768405e-05;0.0001355077522269237;1.0451499518204905;10.000146716823247;0.8337355817782353;0.01642178583158462;0.016422308934655086;0.7976277110775782;-0.015712027827291843;0.7979769798437646
7.646384;1.044434784472907;0.8333432220947967;0.797845701658666;-1.6442053412374925e-05;0.00013433216641858893;1.0451500232498683;10.000129737115126;0.8337363587793737;0.01642179329833287;0.016422318893515774;0.7976274423864907;-0.015712027874632228;0.7979774365206602
7.656384;1.0444347667868685;0.8333431428704688;0.7978458061779368;-1.6437453670415e-05;0.00013315275861052684;1.0451500892194963;10.000114258358954;0.8337371409047941;0.016421801180753252;0.016422328906356393;0.7976271625616038;-0.015712027917643465;0.797977737865031
7.666384;1.0444347561988772;0.8333430606207546;0.7978458736663732;-1.6430257021728587e-05;0.00013197153693408767;1.0451501494099797;10.00010041855712;0.8337379244421689;0.016421809470270835;0.01642233900534605;0.7976268734974865;-0.01571202795589984;0.7979778852169663
7.676384;1.0444347527693492;0.8333429757295432;0.797845904854601;-1.642029402995352e-05;0.00013078920365985534;1.0451502034923554;10.000088316578985;0.8337387060845515;0.016421818143910406;0.01642234924119112;0.797626577480503;-0.01571202798909526;0.7979778821251498
7.686384;1.0444347563145446;0.8333428884073338;0.7978458997741193;-1.6407424260077293e-05;0.00012960517078081224;1.045150251150163;10.000078035141543;0.8337394836368236;0.016421827174431032;0.016422359676466172;0.7976262767216618;-0.0157120280171275;0.7979777334917274
7.696384;1.044434766469698;0.8333427986748638;0.797845857791826;-1.63915076972006e-05;0.00012841824292057245;1.0451502921163653;10.000069661481389;0.8337402560219085;0.016421836543487528;0.01642237037719461;0.7976259732106282;-0.015712028040186687;0.7979774452610381
7.706384;1.0444347828637772;0.8333427065116592;0.7978457776910282;-1.6372478707401917e-05;0.00012722734907659328;1.0451503261257675;10.00006328188345;0.8337410226638242;0.016421846236395286;0.016422381395005396;0.7976256692169484;-0.01571202805887787;0.7979770246894454
7.716384;1.0444348052295447;0.8333426120320382;0.7978456580057225;-1.635048320241481e-05;0.00012603203371824092;1.0451503527938895;10.000058966759571;0.8337417827896015;0.016421856229408952;0.016422392750813267;0.7976253675830797;-0.015712028074319415;0.7979764802894997
7.726384;1.0444348333545688;0.8333425155529549;0.7978454974785376;-1.6325920805533256e-05;0.00012483300911456417;1.045150371547274;10.000056768504074;0.8337425352433353;0.016421866483615634;0.016422404434169473;0.7976250714149192;-0.01571202808803062;0.7979758209243257
7.736384;1.0444348670078059;0.8333424175337193;0.7978452954569053;-1.629938746440826e-05;0.00012363210605409247;1.0451503816375776;10.00005672982475;0.8337432790374174;0.016421876944388687;0.016422416408313215;0.7976247838038092;-0.015712028101646246;0.7979750550301653
7.746384;1.0444349059353504;0.8333423184735838;0.7978450522681729;-1.627159369943754e-05;0.0001224314065916631;1.0451503821855235;10.000058880261255;0.8337440139456324;0.016421887553533007;0.016422428609681662;0.7976245076689067;-0.01571202811666553;0.7979741908400909
7.756384;1.044434949869351;0.8333422188418833;0.7978447691000808;-1.6243292948417772e-05;0.00012123280103032506;1.0451503722331503;10.000063212113524;0.8337447401793353;0.016421898268548563;0.016422440943242553;0.7976242457060556;-0.015712028134322414;0.7979732372398649
7.766384;1.0444349984847212;0.833342119094593;0.7978444472828732;-1.6215242522440034e-05;0.00012003827715997545;1.0451503508212798;10.000069658316889;0.8337454576682826;0.01642190906353954;0.016422453283050333;0.7976240007234169;-0.015712028155550027;0.7979722037630346
7.776384;1.044435051326902;0.8333420197650326;0.7978440879161139;-1.6188182987371456e-05;0.00011885014885418985;1.0451503170398795;10.00007809851252;0.833746165810485;0.016421919919393797;0.016422465493271768;0.7976237759619031;-0.015712028180904964;0.7979710987745989
7.786384;1.044435107796646;0.8333419215046911;0.7978436922136795;-1.616282745567965e-05;0.0001176713459336693;1.045150270049142;10.000088390032323;0.8337468634646594;0.016421930824975867;0.016422477456311837;0.797623574984538;-0.015712028210393855;0.7979699281027794
7.796384;1.0444351672052685;0.8333418250017095;0.7978432619800142;-1.6139897714679255e-05;0.00011650606004116875;1.0451502091722424;10.000100394585631;0.8337475490778424;0.016421941782985262;0.016422489079799516;0.7976234012394984;-0.015712028243501805;0.7979686963948621
7.806384;1.044435228831477;0.8333417308617119;0.7978427997688946;-1.6120167505098718e-05;0.00011535999133198437;1.0451501339682556;10.000113990644934;0.8337482208951856;0.016421952812601146;0.01642250029006626;0.7976232573487444;-0.015712028279490746;0.7979674089209269
7.816384;1.044435291965128;0.8333416395692637;0.7978423086487065;-1.610439065883366e-05;0.00011423974197243453;1.0451500441294543;10.000129082704943;0.8337488769971241;0.016421963942692547;0.016422511023659395;0.7976231444310283;-0.01571202831761369;0.7979660711477617
7.826384;1.0444353560165909;0.8333415515356923;0.7978417919251553;-1.609316131332964e-05;0.00011315203812497928;1.0451499393379118;10.000145602877627;0.833749515433494;0.016421975194980735;0.016422521214652104;0.7976230621875021;-0.01571202835721524;0.7979646868884526
7.836384;1.044435420658835;0.8333414671464233;0.7978412530895812;-1.6086898813343785e-05;0.00011210323953963747;1.0451498193028608;10.00016349549652;0.8337501346370608;0.016421986576263172;0.01642253078721501;0.7976230096906728;-0.015712028397789374;0.7979632568232776
7.846384;1.044435485767565;0.833341386765669;0.7978406955927699;-1.6085931717994948e-05;0.00011109914033770687;1.0451496839893688;10.000182693155411;0.8337507338175227;0.016421998083010095;0.016422539651616067;0.7976229858495779;-0.015712028438866887;0.797961778623343
7.856384;1.0444355511876229;0.8333413107280249;0.7978401225659791;-1.609051834073688e-05;0.00011014522574188621;1.045149533807325;10.0002031075523;0.8337513131329054;0.016422009701405872;0.016422547702196498;0.7976229892880983;-0.015712028479867295;0.7979602485178745
7.866384;1.0444356166746138;0.833341239343964;0.7978395370885519;-1.6100843386170094e-05;0.00010924713331468647;1.045149369492042;10.000224641787973;0.833751873600683;0.01642202140133465;0.0164225548316693;0.7976230182037494;-0.015712028520112848;0.7979586626296259
7.876384;1.0444356820059046;0.8333411729060942;0.7978389426106148;-1.6117035289837165e-05;0.00010841077838012847;1.0451491918037297;10.000247202621292;0.833752416703512;0.016422033141268562;0.01642256094566059;0.7976230702815917;-0.015712028558925888;0.7979570170852502
7.886384;1.0444357469885006;0.8333411116713021;0.7978383431049187;-1.6139084930866104e-05;0.00010764200701524067;1.0451490014499492;10.000270705580801;0.8337529439258883;0.016422044886207153;0.016422565953464183;0.7976231426608879;-0.01571202859574162;0.7979553074665013
7.896384;1.0444358114166847;0.833341055822829;0.7978377431143386;-1.616670565053511e-05;0.00010694623623078804;1.0451487992690898;10.000295075477739;0.8337534566022343;0.016422056613195252;0.016422569754037726;0.7976232322899094;-0.01571202863008868;0.7979535286082993
7.906384;1.0444358750966;0.8333410054511161;0.7978371475335716;-1.6199280154900037e-05;0.00010632832053087069;1.045148586372465;10.000320236409088;0.833753956034967;0.01642206829907602;0.016422572243088712;0.7976233365167891;-0.015712028661256008;0.797951674741772
7.916384;1.0444359378382886;0.8333409605665365;0.7978365612542083;-1.6235869076090796e-05;0.00010579211988674668;1.0451483641200277;10.000346103536105;0.8337544437315662;0.016422079916134147;0.01642257333029663;0.7976234532999134;-0.015712028688055376;0.7979497395995493
7.926384;1.0444359994353203;0.8333409210857152;0.7978359890519867;-1.627525970929387e-05;0.0001053399904111271;1.045148134079084;10.000372591775905;0.8337549215341505;0.016422091444515965;0.016422572943668928;0.7976235809977066;-0.015712028709047324;0.7979477173972216
7.936384;1.0444360597223763;0.8333408867781341;0.7978354355715402;-1.631611037802715e-05;0.00010497273787285915;1.0451478980549522;10.000399630131112;0.8337553912035233;0.016422102885753718;0.01642257101825162;0.7976237183700051;-0.015712028722879624;0.7979456044860666
7.946384;1.044436118627462;0.8333408572420936;0.7978349052964397;-1.6357134459661297e-05;0.00010468964307244616;1.0451476580213312;10.000427160685618;0.8337558538492871;0.01642211425971064;0.01642256748004473;0.7976238650036692;-0.015712028728509197;0.7979433994190702
7.956384;1.0444361761437493;0.8333408319364088;0.7978344025002951;-1.6397188284297268e-05;0.0001044885980230083;1.0451474159111913;10.000455126934233;0.8337563100703607;0.01642212558943308;0.016422562243102515;0.7976240216649879;-0.01571202872531778;0.7979411015945457
7.966384;1.0444362322693341;0.8333408102490849;0.7978339313067563;-1.6435259654928954e-05;0.00010436667238052571;1.0451471735629383;10.000483473290599;0.8337567605358915;0.016422136895039855;0.01642255522464765;0.7976241901369051;-0.015712028713018668;0.7979387107175197
7.976384;1.0444362869864539;0.8333407915854064;0.797833495897757;-1.647048873779046e-05;0.00010432070700748479;1.0451469328418974;10.000512151111597;0.833757205987539;0.01642214819312872;0.01642254636449466;0.7976243726470617;-0.015712028691521492;0.7979362270086507
7.986384;1.0444363402600012;0.8333407754286882;0.7978331002175493;-1.650223612825277e-05;0.00010434741481092115;1.0451466956708821;10.000541116263605;0.8337576465702337;0.016422159486679067;0.01642253564639863;0.7976245712685683;-0.015712028660936298;0.7979336506903589
7.996384;1.0444363919733048;0.8333407613317233;0.7978327472532522;-1.653008760544931e-05;0.00010444297485907126;1.0451464639949783;10.000570324585238;0.8337580814487434;0.016422170758095374;0.016422523112249003;0.7976247874250652;-0.015712028621469906;0.7979309813420475
8.006384;1.0444364418523484;0.8333407488481571;0.7978324388448758;-1.6553790487582007e-05;0.00010460285099872193;1.045146239762918;10.000599729566298;0.8337585090623851;0.016422181979482055;0.016422508850810594;0.7976250216363006;-0.015712028573093784;0.7979282186105414
8.016384;1.0444364895080114;0.8333407374813906;0.7978321759257123;-1.6573155428876457e-05;0.00010482235674786735;1.0451460248118853;10.00062928090116;0.8337589273521178;0.01642219312410271;0.016422492973485525;0.7976252736365653;-0.01571202851530405;0.7979253634727947
8.026384;1.044436534564685;0.8333407267339675;0.7978319586762787;-1.6587945705116525e-05;0.0001050973687495807;1.0451458206530175;10.000658930372778;0.8337593336024096;0.016422204165074887;0.016422475604450783;0.7976255425354806;-0.015712028447242357;0.797922418789636
8.036384;1.0444365767403263;0.8333407161817024;0.7978317866094449;-1.6597879446738277e-05;0.00010542449770755873;1.0451456283325415;10.000688641427974;0.8337597241520227;0.01642221507222533;0.016422456886346828;0.7976258268855481;-0.015712028368039487;0.7979193892529564
8.046384;1.0444366157985279;0.8333407054684789;0.7978316587347294;-1.660275795523574e-05;0.00010580096372490218;1.0451454484373766;10.000718395386492;0.8337600942471398;0.01642222581342422;0.016422436977602903;0.7976261248856332;-0.01571202827696119;0.7979162807993148
8.056384;1.0444366513777488;0.8333406942768496;0.797831573799716;-1.6602533750237003e-05;0.00010622444058120598;1.0451452811460769;10.00074819388716;0.8337604384775296;0.01642223635840275;0.016422416033462513;0.797626434719968;-0.015712028173317783;0.7979131003129822
8.066384;1.0444366828879612;0.8333406823364805;0.7978315301004888;-1.659725702122886e-05;0.00010669268656583115;1.0451451263121216;10.000778051556562;0.8337607518504482;0.016422246683992857;0.016422394188296417;0.7976267549650838;-0.015712028056488567;0.7979098565871202
8.076384;1.044436709637145;0.8333406694330517;0.7978315249697484;-1.658699910358614e-05;0.0001072031939361907;1.045144983556685;10.000807984423576;0.8337610306476269;0.016422256773528165;0.016422371551209115;0.79762708476222;-0.01571202792593192;0.7979065612447303
8.086384;1.0444367310215292;0.8333406553582622;0.797831554967475;-1.657178716808363e-05;0.00010775295189376816;1.045144852284706;10.000838007743742;0.8337612725073061;0.016422266606600396;0.016422348215622416;0.7976274233599967;-0.015712027780897492;0.7979032281019335
8.096384;1.0444367466145998;0.8333406398332796;0.7978316167799709;-1.6551551848382947e-05;0.00010833824194536726;1.0451447317884792;10.000868135041108;0.8337614758270796;0.016422276142643424;0.01642232426719368;0.7976277695179521;-0.01571202762012749;0.7978998717197002
8.106384;1.044436756170082;0.833340622490687;0.7978317080085308;-1.6526161164557805e-05;0.00010895464954006232;1.0451446215462623;10.000898368307762;0.8337616392432384;0.01642228531288375;0.01642229977220815;0.7976281214071894;-0.015712027441888776;0.7978965060543223
8.116384;1.0444367595891662;0.8333406029231384;0.7978318274176717;-1.6495571018864836e-05;0.00010959702997558641;1.0451445214120076;10.000928690518874;0.8337617621019326;0.016422294036706295;0.0164222747671392;0.7976284767430858;-0.015712027244235524;0.7978931431928563
8.126384;1.0444367569426625;0.8333405807569932;0.7978319745647122;-1.6459931367385385e-05;0.00011025937533844028;1.045144431508479;10.000959070439954;0.8337618452843238;0.016422302245636986;0.016422249273902817;0.7976288329172608;-0.01571202702525429;0.7978897925331495
8.136384;1.0444367485021633;0.8333405556734517;0.7978321491941093;-1.6419528096501174e-05;0.00011093512504486126;1.0451443520479666;10.000989474103033;0.8337618912691958;0.0164223098900915;0.016422223322094986;0.7976291874242162;-0.015712026783243488;0.7978864604042134
8.146384;1.0444367346435213;0.8333405273373565;0.7978323510197785;-1.637472840026754e-05;0.00011161791757158051;1.0451442832579567;10.001019869912106;0.8337619035357494;0.01642231693858572;0.016422196957045363;0.7976295385903086;-0.01571202651686203;0.7978831499619855
8.156384;1.0444367157029932;0.833340495338136;0.7978325797780638;-1.6325992528098958e-05;0.00011230204211594566;1.0451442253662668;10.001050224866303;0.8337618860365306;0.016422323375823854;0.016422170240950492;0.7976298859186262;-0.015712026225149202;0.7978798622114617
8.166384;1.0444366919417765;0.8333404592418531;0.7978328348414406;-1.62737778465125e-05;0.000112982045381254;1.0451441786155913;10.001080500675467;0.8337618430496038;0.016422329188768642;0.016422143253695613;0.7976302297667514;-0.015712025907474978;0.7978765979441333
8.176384;1.0444366636150528;0.8333404186929898;0.7978331148548617;-1.6218409214896773e-05;0.00011365191325277741;1.0451441432528925;10.001110642993865;0.833761778846111;0.016422334351374766;0.016422116089141785;0.7976305710995204;-0.01571202556364818;0.7978733585604912
8.186384;1.0444366310600268;0.833340373413061;0.7978334183081993;-1.6160101598782126e-05;0.00011430476233331084;1.0451441194476658;10.001140566338274;0.8337616969856063;0.016422338822545693;0.016422088848917275;0.7976309115395303;-0.015712025194039792;0.7978701454350116
8.196384;1.0444365947127383;0.8333403231122437;0.7978337442091211;-1.609900496062627e-05;0.00011493330615422155;1.0451441073042158;10.00117016379903;0.8337616000145656;0.01642234255724065;0.016422061635574713;0.797631252984451;-0.01571202479943813;0.7978669595252901
8.206384;1.0444365550625936;0.8333402675028584;0.797834091955894;-1.603510767549272e-05;0.00011553046046322683;1.0451441069973197;10.001199336299434;0.8337614898721205;0.01642234552938472;0.01642203454266662;0.7976315967214914;-0.01571202438078532;0.7978638016710119
8.216384;1.0444365126636372;0.8333402063938165;0.7978344609714814;-1.596811263315024e-05;0.00011608952260140798;1.0451441187792663;10.0012280039491;0.8337613682694356;0.016422347750259997;0.016422007646384924;0.7976319430360267;-0.01571202393907018;0.7978606727290928
8.226384;1.0444364681510538;0.8333401397146372;0.7978348504367809;-1.589746384265478e-05;0.0001166040804721699;1.0451441428316763;10.001256096233455;0.8337612364746815;0.016422349262848183;0.01642198100330319;0.7976322917369476;-0.01571202347537821;0.7978575735290484
8.236384;1.0444364221317486;0.8333400674523525;0.7978352589810048;-1.582251064759723e-05;0.00011706820704494888;1.0451441791450982;10.001283546435486;0.8337610949599054;0.016422350121919442;0.016421954652662954;0.7976326428215416;-0.015712022990954373;0.7978545054341064
8.246384;1.0444363750632268;0.833339989501003;0.7978356846343858;-1.5742650152833378e-05;0.00011747682360798646;1.045144227500349;10.001310295965885;0.8337609434711737;0.01642235037596127;0.016421928623035778;0.7976329966785818;-0.01571202248721639;0.7978514710247415
8.256384;1.0444363272820436;0.8333399055136361;0.7978361252857157;-1.565739241830212e-05;0.00011782525279230118;1.0451442875271657;10.001336294828441;0.8337607814425579;0.01642235005432178;0.01642190294409546;0.797633353831287;-0.015712021965771768;0.7978484736224735
8.266384;1.0444362791086557;0.8333398149324297;0.7978365793881261;-1.5566454218775696e-05;0.00011810818115277182;1.0451443587579234;10.001361499478392;0.8337606083546945;0.016422349168858676;0.016421877652012928;0.7976337145571664;-0.015712021428423966;0.7978455162174369
8.276384;1.044436230880928;0.8333397171722684;0.7978370462820998;-1.5469827470863768e-05;0.00011831965940078055;1.045144440651599;10.001385885342598;0.8337604237589169;0.016422347729509075;0.016421852781336104;0.7976340790264999;-0.015712020877146182;0.7978426013099114
8.286384;1.0444361829225661;0.8333396117849777;0.7978375255498391;-1.5367635281013762e-05;0.00011845455180052417;1.045144532608807;10.001409461092043;0.833760227194739;0.016422345751887803;0.016421828362567732;0.7976344478552311;-0.015712020314050976;0.7978397316891422
8.296384;1.0444361355077032;0.8333394985051745;0.7978380158755263;-1.5259940855024455e-05;0.00011850975828680416;1.0451446339400987;10.00143225206463;0.8337600183071202;0.016422343255610695;0.016421804427554608;0.797634822169535;-0.01571201974132323;0.797836910806491
8.306384;1.0444360888401738;0.833339377203194;0.797838514501389;-1.514679064827077e-05;0.00011848383254347411;1.0451447438379866;10.00145427019823;0.8337597969810933;0.01642234026688361;0.016421781003315632;0.7976352032851913;-0.015712019161178745;0.7978341421955392
8.316384;1.0444360430521988;0.8333392478232351;0.7978390175711108;-1.5028340259116263e-05;0.00011837593866849489;1.0451448614437566;10.001475509412472;0.8337595634220096;0.01642233681608768;0.016421758104635573;0.7976355927251876;-0.01571201857592649;0.7978314294710948
8.326384;1.044435998200681;0.833339110342977;0.7978395207822567;-1.490481237975785e-05;0.00011818539944429967;1.0451449859580937;10.001495961834323;0.8337593183670322;0.016422332929284307;0.016421735739663396;0.7976359921390443;-0.015712017988047663;0.7978287776432262
8.336384;1.0444359542936195;0.8333389647429531;0.7978400196953603;-1.4776330446360727e-05;0.00011791147251706817;1.0451451167112877;10.001515632890419;0.8337590632137443;0.0164223286282118;0.016421713918584376;0.79763640284872;-0.015712017400174;0.7978261936810356
8.346384;1.0444359113415669;0.8333388109758013;0.7978405099248712;-1.4642795230359051e-05;0.00011755279837895042;1.0451452531002319;10.001534547736316;0.8337587996227019;0.016422323937485734;0.01642169266419287;0.7976368259945965;-0.015712016814926903;0.7978236850141683
8.356384;1.04443586935654;0.8333386489329057;0.7978409877141422;-1.4503890597515963e-05;0.00011710714199628122;1.0451453943541675;10.00155274660213;0.8337585289081988;0.016422318890466643;0.01642167202111031;0.7976372632825874;-0.015712016234677353;0.7978212577773459
8.366384;1.0444358283895812;0.8333384784300566;0.7978414502448429;-1.4359168672116804e-05;0.00011657174559070215;1.0451455393633855;10.001570270996572;0.8337582521871368;0.016422313524249738;0.016421652048074706;0.7976377170315221;-0.015712015661231114;0.7978189168740957
8.376384;1.0444357886368385;0.8333382992766588;0.7978418950274168;-1.4208169071585235e-05;0.00011594327489494826;1.0451456867773328;10.001587144427944;0.833757971113599;0.016422307867617707;0.016421632804559324;0.7976381895103065;-0.015712015095508302;0.797816667310475
8.386384;1.0444357504206596;0.8333381113857251;0.7978423193828567;-1.405053648237154e-05;0.00011521776202825993;1.0451458351923018;10.00160335398384;0.8337576883106483;0.0164223019419441;0.016421614347243232;0.7976386826099182;-0.01571201453754831;0.7978145146461679
8.396384;1.0444357140346208;0.8333379147809201;0.7978427211150597;-1.3886037917016305e-05;0.00011439193702575644;1.0451459832177317;10.001618854374213;0.833757407371964;0.01642229577046679;0.016421596725609725;0.7976391977504694;-0.015712013986957832;0.7978124640709252
8.406384;1.0444356795839378;0.8333377095414841;0.7978430993698751;-1.371451684276456e-05;0.00011346475322290329;1.0451461295006816;10.001633600665604;0.8337571321431838;0.016422289378027557;0.01642157996975251;0.7976397356819592;-0.015712013443466823;0.797810520121747
8.416384;1.044435646890001;0.8333374958331996;0.797843454268412;-1.3535884071638492e-05;0.0001124373131832134;1.045146272821297;10.001647575288183;0.833756865352678;0.016422282785332497;0.016421564079045544;0.7976402966946153;-0.015712012907179846;0.7978086877636308
8.426384;1.0444356155499235;0.8333372739833494;0.7978437861046597;-1.3350125803919268e-05;0.00011131164329774569;1.045146412186839;10.001660782874954;0.8337566079625179;0.016422276008266304;0.01642154902638994;0.7976408813808555;-0.015712012378432793;0.7978069725386265
8.436384;1.0444355851124303;0.8333370444948586;0.7978440954953488;-1.3157256687002072e-05;0.00011008958164367189;1.0451465468372092;10.001673229689494;0.8337563597576797;0.016422269062869345;0.016421534779236427;0.7976414914905745;-0.015712011857615192;0.7978053791172908
8.446384;1.0444355552287652;0.8333368080040602;0.79784438393576;-1.2957208837197775e-05;0.00010877232374593397;1.0451466762143986;10.001684911466453;0.8337561200139841;0.01642226197060191;0.016421521316550947;0.7976421304043309;-0.01571201134525757;0.797803910174128
8.456384;1.0444355257274072;0.8333365651946316;0.7978446535075387;-1.2749826751915664e-05;0.00010736071626496509;1.0451467999575825;10.001695810526458;0.8337558876476788;0.016422254756306785;0.01642150862868812;0.7976428029354018;-0.015712010842115355;0.797802565944242
8.466384;1.0444354966076892;0.8333363167134814;0.7978449061645007;-1.2535036023780033e-05;0.00010585613360853409;1.0451469178726553;10.001705899214041;0.833755661270265;0.016422247436113684;0.01642149671014155;0.7976435145536721;-0.015712010349032753;0.7978013443084856
8.476384;1.0444354680001455;0.8333360631700748;0.7978451440070218;-1.2312926599953036e-05;0.00010426113868325947;1.045147029855396;10.001715155991274;0.8337554391376483;0.016422240003788616;0.016421485558960183;0.7976442703284017;-0.015712009866886787;0.797800242165547
8.486384;1.0444354401352034;0.8333358051843872;0.7978453703663626;-1.2083624712232681e-05;0.00010257945497049849;1.0451471358904552;10.001723588992965;0.8337552188866006;0.016422232426480377;0.016421475178528024;0.7976450740749141;-0.015712009396642874;0.7977992571817547
8.496384;1.0444354132819738;0.8333355433991793;0.7978455898483748;-1.1847196345305095e-05;0.0001008154329214879;1.0451472361559326;10.001731246096082;0.833754997622101;0.016422224653313097;0.01642146556736417;0.7976459281415164;-0.015712008939248952;0.79779838830514
8.506384;1.0444353876664714;0.833335278483468;0.7978458068497487;-1.160373511276337e-05;9.897323072557233e-05;1.0451473310251906;10.001738204988394;0.8337547726251915;0.016422216629153285;0.01642145670588167;0.797646833902342;-0.015712008495461952;0.7977976351671884
8.516384;1.044435363447685;0.8333350111758002;0.7978460243584922;-1.1353454756083914e-05;9.705628114607012e-05;1.0451474208533627;10.00174456155048;0.8337545419153355;0.016422208306534437;0.01642144855949558;0.7976477926812859;-0.01571200806584435;0.7977969976759782
8.526384;1.0444353407280724;0.833334742286859;0.7978462439030501;-1.1096668068367667e-05;9.506748597943966e-05;1.0451475057768604;10.001750427447956;0.8337543037799208;0.016422199662693558;0.016421441086889664;0.7976488062547856;-0.015712007650936177;0.797796476478754
8.536384;1.0444353195489022;0.8333344726044778;0.7978464658184076;-1.0833762385878101e-05;9.301001718896217e-05;1.0451475857306385;10.001755921277288;0.8337540556770988;0.016422190712609298;0.01642143423358942;0.7976498762999921;-0.015712007251361997;0.7977960730434418
8.546384;1.0444352999064839;0.8333342027942352;0.7978466897646107;-1.0565199650527511e-05;9.088774393920454e-05;1.0451476605371517;10.001761139573606;0.8337537938153083;0.01642218149736521;0.016421427925263694;0.7976510035239356;-0.015712006867729205;0.7977957883539273
8.556384;1.0444352817527178;0.8333339333512472;0.7978469155768237;-1.0291507788174305e-05;8.870439528566113e-05;1.045147729918849;10.001766126035594;0.833753513508865;0.016422172063031704;0.016421422088097822;0.7976521875045501;-0.015712006500601484;0.7977956216195344
8.566384;1.0444352649694624;0.8333336645906094;0.797847143581036;-1.0013274165212868e-05;8.646296931503611e-05;1.0451477935277977;10.001770870358;0.8337532092401685;0.01642216245154235;0.016421416685374286;0.7976534269905652;-0.01571200615066309;0.7977955700943975
8.576384;1.0444352493848228;0.8333333966791326;0.7978473742422796;-9.731110695559246e-06;8.416661904418285e-05;1.0451478510274448;10.001775329526904;0.8337528744024898;0.01642215270268093;0.016421411729534097;0.7976547200315551;-0.01571200581872045;0.7977956293149806
8.586384;1.0444352347669636;0.833333129682347;0.7978476078608959;-9.445608867067116e-06;8.181978255386338e-05;1.0451479021431984;10.001779443969372;0.8337525017084922;0.016422142866946616;0.01642140726077011;0.7976560641407374;-0.015712005505512817;0.7977957932763086
8.596384;1.044435220787988;0.8333328636233672;0.7978478444803998;-9.157321269820967e-06;7.942884950839614e-05;1.0451479466330924;10.00178315088739;0.8337520841426005;0.016422133017041467;0.016421403324985994;0.7976574566447875;-0.015712005211618214;0.7977960548052586
8.606384;1.0444352071317167;0.8333325985442211;0.7978480839640335;-8.866754700929636e-06;7.700208368836836e-05;1.045147984175142;10.001786394901233;0.8337516153797463;0.01642212323978171;0.01642139996910662;0.7976588950029093;-0.01571200493744107;0.7977964063165947
8.616384;1.0444351937172298;0.8333323345102422;0.7978483261351179;-8.57438474881422e-06;7.454864756867162e-05;1.0451480142968999;10.001789125661794;0.8337510893477804;0.01642211361892122;0.01642139723939424;0.7976603769923689;-0.015712004683182172;0.7977968405943932
8.626384;1.0444351807650019;0.8333320715991761;0.7978485707114448;-8.280706336299786e-06;7.207765680943823e-05;1.0451480364960748;10.001791293923457;0.8337504996408415;0.01642210422655313;0.01642139517461366;0.7976619004844185;-0.015712004448823553;0.7977973511536526
8.636384;1.0444351686578124;0.8333318099338463;0.7978488174170055;-7.986299185240106e-06;6.95973425729951e-05;1.0451480504190405;10.00179285636648;0.8337498396781019;0.016422095119568155;0.016421393805261936;0.7976634628006805;-0.01571200423415415;0.797797932280132
8.646384;1.0444351578281006;0.8333315497127824;0.7978490663979763;-7.691855850837272e-06;6.711433951530305e-05;1.0451480558787476;10.001793782881922;0.8337491032919265;0.016422086339241616;0.016421393163329304;0.797665060197337;-0.015712004038922384;0.797798578949051
8.656384;1.044435148736709;0.833331291222184;0.7978493184818292;-7.398131747979716e-06;6.463400798679566e-05;1.0451480528060517;10.001794054706783;0.8337482849213832;0.01642207791830488;0.016421393289111658;0.7976666876452099;-0.015712003863082035;0.7977992867411793
8.666384;1.0444351418451854;0.8333310348131784;0.7978495753786193;-7.10584408783713e-06;6.21611711816802e-05;1.0451480412533254;10.00179365015921;0.8337473799369615;0.016422069883384436;0.016421394225290747;0.797668338836405;-0.015712003706745054;0.7978000515913185
8.676384;1.0444351376055736;0.8333307808527946;0.7978498397327848;-6.815574216180782e-06;5.9700317773298324e-05;1.045148021343436;10.001792533180563;0.8337463853185909;0.01642206224919175;0.016421396003259092;0.7976700065057282;-0.01571200356975922;0.7978008692832246
8.686384;1.0444351364748992;0.8333305297327062;0.7978501147010674;-6.527685271584202e-06;5.72558119963737e-05;1.0451479931973373;10.001790649573167;0.8337452997404957;0.016422055021208044;0.016421398631762688;0.7976716828855877;-0.015712003451408278;0.7978017354615595
8.696384;1.0444351388922146;0.8333302819101744;0.7978504033577852;-6.2422715749271105e-06;5.4832405926176766e-05;1.0451479569752449;10.001787923808243;0.8337441232385705;0.016422048204126537;0.01642140209566363;0.7976733601892193;-0.015712003350522984;0.7978026462786193
8.706384;1.0444351452548934;0.8333300378960069;0.7978507084621672;-5.959195642734918e-06;5.243553630926075e-05;1.045147912960392;10.001784263613574;0.8337428572045104;0.016422041800566653;0.016421406365547366;0.79767503101259;-0.015712003265833586;0.7978035984244758
8.716384;1.0444351559220897;0.8333297982029348;0.7978510327188288;-5.678206987337621e-06;5.007132530320854e-05;1.0451478615994183;10.001779571700146;0.8337415045661656;0.016422035806635586;0.016421411413632427;0.7976766883197527;-0.01571200319620643;0.7978045882290323
8.726384;1.0444351711873447;0.8333295633533526;0.7978513791460627;-5.39904409210483e-06;4.774652558779034e-05;1.045147803507738;10.001773756794773;0.8337400700758414;0.016422030217057335;0.016421417230470536;0.7976783252210801;-0.015712003140602667;0.7978056111323729
8.736384;1.0444351912518408;0.8333293339679763;0.7978517513486482;-5.1214614214871716e-06;4.546807287836987e-05;1.0451477394469546;10.001766750286588;0.8337385604326948;0.016422025030622706;0.016421423836981735;0.7976799349094272;-0.01571200309809689;0.7978066621294377
8.746384;1.0444352162341386;0.833329110784033;0.7978521536325304;-4.8452598991176464e-06;4.3242753448369495e-05;1.0451476702984406;10.001758522247787;0.8337369835792782;0.016422020241966748;0.016421431287716913;0.7976815107773368;-0.015712003068192287;0.7978077366561275
8.756384;1.044435246126925;0.8333288945409709;0.7978525908559693;-4.5703935520326885e-06;4.107776631985124e-05;1.0451475970250912;10.001749074836058;0.8337353474763115;0.01642201583154403;0.01642143966245567;0.7976830467857815;-0.015712003051049833;0.7978088312299684
8.766384;1.0444352807576232;0.8333286858705536;0.7978530679993276;-4.297027744248476e-06;3.89809819316402e-05;1.045147520619798;10.0017384157926;0.8337336592462583;0.016422011767592278;0.01642144904646048;0.7976845377067191;-0.01571200304716438;0.7978099428233193
