time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.776384;1.0444353198502678;0.83332848532905;0.7978535894255457;-4.025460957673216e-06;3.6960243067911764e-05;1.045147442085731;10.001726538427324;0.8337319248482921;0.01642200800930087;0.016421459503031522;0.7976859788350199;-0.015712003056738026;0.7978110671911517
8.786384;1.0444353630401113;0.8333282935128975;0.7978541582530985;-3.756058410667959e-06;3.502253803465134e-05;1.0451473624437635;10.001713421198508;0.8337301489599641;0.01642200450715395;0.016421471050071815;0.7976873657723746;-0.01571200307949272;0.7978121979662934
8.796384;1.044435409839619;0.8333281110579251;0.7978547761110376;-3.4892440632859226e-06;3.3173444387460765e-05;1.045147282728509;10.00169904184558;0.8337283351579313;0.016422001199765356;0.01642148366312637;0.7976886946174206;-0.01571200311502329;0.7978133268432731
8.806384;1.044435459728104;0.8333279385223361;0.7978554433246487;-3.2254506645726786e-06;3.141730206556486e-05;1.045147203962386;10.001683394769325;0.8337264866283582;0.01642199800086193;0.016421497302763693;0.7976899620504432;-0.015712003163120034;0.7978144440120727
8.816384;1.0444355122618814;0.8333277763085072;0.7978561598612572;-2.9650107000851237e-06;2.975803158038454e-05;1.0451471271382708;10.001666498371602;0.8337246069194578;0.016421994797644935;0.016421511931227675;0.797691165091413;-0.01571200322378864;0.7978155388806095
8.826384;1.0444355670648142;0.8333276246867232;0.7978569263394398;-2.708018961544263e-06;2.8199552566049556e-05;1.0451470532322098;10.001648388563794;0.8337227000337117;0.016421991473379468;0.01642152750663238;0.7976923006757066;-0.015712003297157624;0.7978166008839802
8.836384;1.044435623786823;0.8333274838904542;0.7978577440889545;-2.4542340492384875e-06;2.674555394390013e-05;1.045146983254346;10.001629102424271;0.8337207699976069;0.01642198793011106;0.016421543978071194;0.7976933655494938;-0.01571200338335407;0.7978176196937055
8.846384;1.0444356821292973;0.8333273541570215;0.7978586145351787;-2.2030894270556043e-06;2.539906506375489e-05;1.0451469183303712;10.001608664869389;0.8337188207218035;0.016421984098202422;0.01642156129504914;0.7976943567843554;-0.015712003482320994;0.7978185856215065
8.856384;1.0444357419393457;0.8333272356769327;0.797859538453732;-1.9538113433030828e-06;2.416196194125837e-05;1.0451468597050166;10.001587099407516;0.8337168563369945;0.016421979934052373;0.016421579416961058;0.7976952723221313;-0.015712003593700036;0.7978194911824666
8.866384;1.0444358032494452;0.8333271285720956;0.7978605155264448;-1.7055583113135946e-06;2.3034675501156086e-05;1.0451468086562528;10.001564452625384;0.8337148813722073;0.01642197540937748;0.016421598309737113;0.7976961111552807;-0.015712003716790802;0.7978203320228333
8.876384;1.0444358661318298;0.8333270329159257;0.7978615446133626;-1.4574963176876287e-06;2.2016684922979377e-05;1.0451467664716896;10.001540798179711;0.8337129006029937;0.0164219705062088;0.016421617939544542;0.7976968732457353;-0.01571200385055635;0.7978211062034114
8.886384;1.0444359305052517;0.8333269487476209;0.7978626243949369;-1.208851601645086e-06;2.1107403053507324e-05;1.0451467344657837;10.001516211423006;0.8337109188403138;0.0164219652185144;0.016421638272032597;0.7976975591509188;-0.015712003993725195;0.7978218137419906
8.896384;1.0444359961147545;0.8333268761380924;0.7978637537540054;-9.58992248949489e-07;2.030603475296337e-05;1.0451467139169672;10.001490734553585;0.8337089407394681;0.01642195955313772;0.016421659273068528;0.7976981693989225;-0.015712004144866995;0.7978224565828226
8.906384;1.0444360626396993;0.8333268152946222;0.7978649315899629;-7.074777516151103e-07;1.9610529209238023e-05;1.0451467059639212;10.001464365086248;0.8337069707219931;0.016421953535654586;0.016421680910807722;0.7976987039172788;-0.015712004302332945;0.7978230377511515
8.916384;1.0444361298002205;0.8333267665558064;0.7978661560831928;-4.540526816791032e-07;1.901715345421446e-05;1.0451467115338;10.001437072674877;0.8337050129405424;0.016421947212078902;0.01642170315801293;0.7976991620654614;-0.015712004464305433;0.7978235604397063
8.926384;1.0444361974400238;0.8333267302737136;0.7978674240682366;-1.9860430106429174e-07;1.8520842842226864e-05;1.045146731315965;10.001408817654966;0.8337030710679793;0.01642194063269799;0.016421725989157376;0.7976995432276357;-0.01571200462910409;0.797824028331675
8.936384;1.0444362655569064;0.8333267067540915;0.7978687313132086;5.8902938007369565e-08;1.8115928717993373e-05;1.0451467657791393;10.001379570976631;0.8337011483540568;0.016421933831766752;0.016421749373509664;0.7976998471202362;-0.015712004795369026;0.7978244460021116
8.946384;1.0444363342776652;0.8333266962712278;0.7978700734611825;3.184458106101022e-07;1.779728738867236e-05;1.0451468151968695;10.001349342121689;0.8336992484555168;0.016421926820874073;0.016421773268138793;0.7977000738634193;-0.01571200496198222;0.7978248177585294
8.956384;1.0444364037842357;0.8333266990203961;0.7978714465405595;5.798921831562366e-07;1.7560952567505863e-05;1.0451468796404146;10.001318190906964;0.8336973761635166;0.016421919595321605;0.01642179761396872;0.7977002240987133;-0.01571200512810934;0.797825146908118
8.966384;1.0444364741761933;0.8333267150302426;0.7978728467470176;8.429165753194105e-07;1.74035902699189e-05;1.0451469589359859;10.001286209022311;0.8336955369877447;0.016421912145895144;0.016421822341132503;0.7977002986507851;-0.015712005293407095;0.7978254368284287
8.976384;1.0444365454066278;0.8333267441553349;0.7978742699735839;1.1069392288098469e-06;1.732222622090758e-05;1.0451470526222846;10.001253492854586;0.8336937362764625;0.016421904472344203;0.016421847379206097;0.7977002982051465;-0.015712005458074253;0.7978256913382477
8.986384;1.0444366173312636;0.8333267861227462;0.7978757113738068;1.3712008893313712e-06;1.731497205306824e-05;1.045147159934292;10.001220136020528;0.8336919787714493;0.01642189658983506;0.016421872661694308;0.7977002237316955;-0.015712005622643764;0.7978259138785625
8.996384;1.044436689700992;0.8333268405540417;0.7978771654480526;1.6349294367842945e-06;1.7381299615560564e-05;1.0451472798325754;10.001186236041926;0.8336902684892864;0.016421888518162737;0.016421898127104755;0.7977000772057427;-0.015712005787745356;0.7978261073900127
9.006384;1.0444367621490942;0.8333269069583195;0.7978786268745048;1.897461799509577e-06;1.752102142164138e-05;1.0451474110961256;10.001151886181901;0.8336886091256834;0.016421880265996818;0.01642192371746302;0.7976998621846182;-0.01571200595408044;0.7978262745001309
9.016384;1.0444368342979788;0.8333269847535777;0.7978800913773759;2.158303640206363e-06;1.7733107995150557e-05;1.0451475524273823;10.001117155650054;0.8336870048333396;0.016421871830246848;0.016421949371868808;0.7976995836759931;-0.01571200612243357;0.7978264172819862
9.026384;1.0444369058697787;0.8333270733582183;0.7978815558064187;2.417096961682428e-06;1.801534909977697e-05;1.0451477025571392;10.001082087664713;0.8336854602813056;0.01642186320585636;0.016421975018132893;0.7976992470485638;-0.015712006293475966;0.7978265374225973
9.036384;1.0444369766707948;0.8333271722544892;0.7978830175611847;2.6734999998582278e-06;1.836476102402468e-05;1.0451478603311157;10.00104671587561;0.8336839799439721;0.016421854387904958;0.0164220005666275;0.7976988574710435;-0.015712006467466646;0.7978266369142647
9.046384;1.0444370465097041;0.8333272809353878;0.7978844741256134;2.9271189247781085e-06;1.877825236862241e-05;1.0451480246876506;10.001011075384353;0.833682567439993;0.01642184536390242;0.016422025910159076;0.7976984204431546;-0.015712006643964365;0.797826718527471
9.056384;1.044437115197686;0.8333273988557041;0.7978859228245317;3.1775756843964e-06;1.9252788893732618e-05;1.0451481946004146;10.000975202723147;0.8336812251749187;0.01642183611029461;0.016422050926863364;0.7976979418096983;-0.01571200682170916;0.7978267859603845
9.066384;1.0444371826181913;0.8333275254958733;0.7978873607329098;3.424619965571717e-06;1.978492386590342e-05;1.0451483690764416;10.00093913328737;0.8336799544584343;0.01642182659646512;0.01642207548761593;0.7976974268857613;-0.01571200699882571;0.797826843603778
9.076384;1.0444372487689149;0.8333276604451166;0.7978887847501922;3.6681172967398855e-06;2.037074838715092e-05;1.045148547151381;10.000902896918255;0.8336787561513122;0.016421816782660928;0.016422099472915657;0.797696879881209;-0.015712007173152742;0.7978268953999457
9.086384;1.044437313761438;0.8333278034071732;0.7978901914006274;3.9079054148341714e-06;2.1006482478795406e-05;1.045148727887987;10.000866511049846;0.8336776313685383;0.01642180660749666;0.016422122781308692;0.7976963040879734;-0.015712007342523076;0.797826943734197
9.096384;1.0444373777327207;0.8333279541504179;0.7978915765012117;4.1437202102232415e-06;2.168878606381355e-05;1.0451489103825975;10.000829977727863;0.8336765818967246;0.016421795982302742;0.01642214531090904;0.797695702367165;-0.015712007504965094;0.7978269896677262
9.106384;1.0444374407355694;0.833328112434929;0.7978929353591657;4.375285269713027e-06;2.241442701758397e-05;1.045149093727776;10.000793292128236;0.8336756102558787;0.016421784802447572;0.016422166936561663;0.7976950773144408;-0.01571200765870092;0.797827033094181
9.116384;1.0444375027649075;0.8333282779346378;0.7978942634191039;4.602425469126468e-06;2.317964992734294e-05;1.0451492769806723;10.000756460659655;0.8336747195753756;0.016421772960114597;0.01642218751640357;0.7976944310132308;-0.015712007801947443;0.7978270715679923
9.126384;1.0444375638168018;0.8333284501934659;0.7978955569555252;4.825078086893179e-06;2.3979674332770184e-05;1.0451494591948307;10.00071951556444;0.8336739135653954;0.01642176035133946;0.01642220692274629;0.7976937648866865;-0.01571200793280207;0.7978270994061444
9.136384;1.0444376238309234;0.8333286286468579;0.797896813571435;5.0432385893829745e-06;2.4808449741798247e-05;1.045149639487592;10.000682516248368;0.8336731961689947;0.016421746886609585;0.01642222506675498;0.7976930800934008;-0.015712008049348167;0.7978271082326595
9.146384;1.0444376826257307;0.8333288126908364;0.7978980321835966;5.256926597810682e-06;2.5658922874716128e-05;1.0451498171078337;10.00064553923206;0.8336725705179924;0.016421732502949638;0.01642224189851325;0.7976923783166713;-0.015712008149721596;0.7978270879771981
9.156384;1.044437739968924;0.8333290017244355;0.7978992127304635;5.466142640485275e-06;2.652400078362871e-05;1.0451499914532052;10.000608665277634;0.83367203806322;0.01642171716702942;0.016422257391107444;0.7976916622967898;-0.01571200823196434;0.7978270278687934
9.166384;1.0444377956859496;0.8333291951286397;0.7979003559256267;5.670801265595389e-06;2.7397291874133622e-05;1.0451501619848809;10.000571967691803;0.8336715987043809;0.01642170086233769;0.016422271528295847;0.7976909355912302;-0.015712008293774372;0.797826917993636
9.176384;1.0444378496608047;0.8333293922330618;0.797901462633439;5.870714246851994e-06;2.827312362675097e-05;1.0451503281294352;10.000535499258351;0.8336712515029773;0.016421683569515174;0.016422284300091718;0.7976902016905651;-0.01571200833240523;0.79782675079358
9.186384;1.0444379018196404;0.8333295923121713;0.7979025332189871;6.065576436163622e-06;2.9146644383163682e-05;1.0451504892975088;10.000499287424546;0.8336709955150865;0.016421665265133174;0.016422295701085315;0.7976894633133629;-0.015712008344993658;0.797826521648408
9.196384;1.044437952191878;0.8333297946260142;0.7979035679409077;6.254922072812711e-06;3.001397265235727e-05;1.0451506449293617;10.00046335087682;0.8336708307636416;0.016421645937602283;0.016422305730800283;0.7976887224822821;-0.015712008329108778;0.7978262286254045
9.206384;1.0444380009638852;0.8333299984712421;0.7979045678277958;6.438172127812174e-06;3.0871918484568244e-05;1.0451507944846643;10.000427719499495;0.8336707588150348;0.016421625590781305;0.01642231439320654;0.7976879809419755;-0.015712008283019413;0.7978258714714369
9.216384;1.0444380484579294;0.8333302031477492;0.7979055345780012;6.614787104782308e-06;3.171796292473125e-05;1.0451509374794656;10.000392429978072;0.8336707825715354;0.016421604237640743;0.016422321694308153;0.7976872402982629;-0.015712008205596234;0.7978254503990868
9.226384;1.044438095052173;0.8333304078621713;0.797906469816466;6.784398548711026e-06;3.25507978614445e-05;1.0451510735660396;10.000357508575295;0.8336709058418215;0.016421581906863915;0.016422327644251448;0.7976865020398224;-0.015712008096100027;0.7978249653772512
9.236384;1.0444381411138712;0.8333306116833078;0.7979073747334888;6.946833359543995e-06;3.337054325190859e-05;1.0451512025414817;10.000322974773939;0.8336711327287919;0.016421558647824856;0.016422332263032698;0.7976857676008542;-0.0157120079540154;0.7978244159240702
9.246384;1.0444381869939305;0.8333308136042998;0.7979082498377879;7.102078376897721e-06;3.417842978395998e-05;1.045151324292177;10.000288860910187;0.8336714669153388;0.01642153451320593;0.016422335581482494;0.7976850380811324;-0.015712007778877574;0.7978238011862305
9.256384;1.0444382329801238;0.8333310126757882;0.7979090945765618;7.250291323272817e-06;3.497660844331672e-05;1.0451514387523069;10.000255209705612;0.833671911744833;0.016421509538803673;0.016422337638491217;0.7976843140543635;-0.015712007570173873;0.7978231204103001
9.266384;1.044438279179447;0.833331208057012;0.7979099074690197;7.391820562657694e-06;3.5768055178771004e-05;1.0451515459000815;10.00022205351094;0.8336724706024253;0.01642148374193583;0.01642233848242425;0.7976835961534304;-0.01571200732747013;0.7978223744078984
9.276384;1.044438325487935;0.8333313989297166;0.7979106870637462;7.527135303995339e-06;3.6556090403930165e-05;1.0451516457844443;10.000189412795015;0.8336731464481083;0.016421457131968235;0.016422338176577206;0.797682885775043;-0.0157120070504601;0.7978215670200494
9.286384;1.0444383716349697;0.8333315844337003;0.7979114328946357;7.656699771309741e-06;3.7343586547550565e-05;1.0451517385192977;10.000157307945;0.8336739408898164;0.0164214297186689;0.01642233680174148;0.7976821851864856;-0.015712006738799;0.7978207043882065
9.296384;1.0444384171620087;0.8333317636995982;0.79791214572858;7.780858584807932e-06;3.81324557948636e-05;1.0451518242168352;10.000125758752194;0.8336748537635987;0.016421401509077494;0.01642233444812706;0.7976814973123122;-0.015712006392201737;0.7978197931220994
9.306384;1.0444384614084028;0.833331935904929;0.7979128272440945;7.899772464632061e-06;3.892381370486202e-05;1.0451519029750505;10.000094780472278;0.833675883468561;0.016421372497403757;0.016422331197295317;0.7976808255220155;-0.01571200601078566;0.7978188396661217
9.316384;1.044438503626034;0.8333321003169764;0.7979134793984758;8.013438419192737e-06;3.971851657680446e-05;1.045151974923972;10.000064392695753;0.8336770271940283;0.01642134266502404;0.01642232711748588;0.7976801732992383;-0.01571200559506455;0.7978178503614516
9.326384;1.0444385431590004;0.8333322563423544;0.7979141039430028;8.121754651013443e-06;4.051762409128519e-05;1.0451520402448913;10.000034633308145;0.8336782805662537;0.016421311992497495;0.016422322279538326;0.7976795439668389;-0.01571200514563442;0.7978168314375863
9.336384;1.0444385795369497;0.83333240355234;0.797914702430307;8.224580298629859e-06;4.1322729740459766e-05;1.0451520991902463;10.000005555934262;0.8336796378334134;0.016421280465379516;0.016422316760665797;0.7976789407562591;-0.015712004662985186;0.7978157889416508
9.346384;1.0444386124058045;0.8333325416322177;0.797915276382585;8.321754233326402e-06;4.2136116907035584e-05;1.045152152078694;9.999977209517688;0.8336810929380711;0.016421248068503234;0.01642231062924968;0.7976783669858865;-0.015712004147559987;0.7978147285513784
9.356384;1.0444386414297233;0.8333326703339737;0.7979158272366412;8.413050921649068e-06;4.2960475817752754e-05;1.0451521992502122;9.999949629539154;0.833682640269303;0.016421214781666547;0.016422303938173077;0.7976778262209955;-0.01571200359999992;0.7978136556321374
9.366384;1.044438666368318;0.8333327895137725;0.7979163562524901;8.498200510828907e-06;4.379833537060096e-05;1.0451522410632916;9.999922854404247;0.8336842746801713;0.016421180584411964;0.01642229673295605;0.7976773222772731;-0.01571200302134453;0.7978125757135681
9.376384;1.0444386872413518;0.8333328991851766;0.797916864657035;8.57701558824894e-06;4.4651821382744694e-05;1.045152277885213;9.999896945114672;0.8336859915382154;0.016421145471540097;0.016422289062318334;0.7976768586511793;-0.01571200241294912;0.7978114953432708
9.386384;1.0444387043922296;0.8333329995393415;0.7979173535018964;8.649479387522972e-06;4.5522927677715125e-05;1.0451523100039497;9.999871988313004;0.8336877869625867;0.016421109474324364;0.016422280978555165;0.7976764377078185;-0.015712001776201735;0.797810422891834
9.396384;1.0444387184075896;0.8333330909289544;0.7979178226941873;8.715730916470519e-06;4.641386569754929e-05;1.0451523375600464;9.999848081216875;0.8336896576991533;0.0164210726674635;0.016422272526554836;0.7976760605981951;-0.015712001112255028;0.7978093682183546
9.406384;1.0444387298933397;0.8333331737780098;0.7979182701364562;8.775924178470344e-06;4.7326949602918557e-05;1.0451523605837298;9.999825312553135;0.8336916006438871;0.01642103515200085;0.01642226373758891;0.7976757279853652;-0.015712000421882862;0.7978083411169473
9.416384;1.0444387393461498;0.8333332484458527;0.7979186921304425;8.830055770095715e-06;4.8263994339656906e-05;1.0451523790600923;9.99980375876235;0.8336936122031345;0.016420997036275937;0.016422254637935917;0.7976754406236032;-0.01571199970549961;0.7978073499604568
9.426384;1.044438747255602;0.8333333151435203;0.7979190844325742;8.877983670169948e-06;4.92256788850367e-05;1.045152392941575;9.999783492886378;0.8336956877999657;0.016420958434418622;0.016422245266499245;0.7976751993751773;-0.015711998963310696;0.7978064012500139
9.436384;1.0444387541166937;0.8333333739547556;0.7979194428131327;8.91958611094903e-06;5.021140969392629e-05;1.0451524021396974;9.99976458505302;0.8336978220886564;0.01642091947038385;0.016422235683772664;0.797675005268019;-0.015711998195583044;0.797805499361965
9.446384;1.0444387602950078;0.8333334249150116;0.7979197631476953;8.954815385181045e-06;5.121989503522077e-05;1.0451524065084214;9.999747094418913;0.8337000095708985;0.016420880276001644;0.016422225958080062;0.7976748598859307;-0.015711997402895306;0.7978046461491828
9.456384;1.0444387660119474;0.8333334680635236;0.7979200416077674;8.983655275372353e-06;5.224996449388044e-05;1.0451524058447714;9.999731069466135;0.8337022449454772;0.016420840987084163;0.016422216144384372;0.7976747655160104;-0.015711996586160532;0.7978038410607725
9.466384;1.044438771436568;0.833333503465255;0.7979202748068647;9.006130240864797e-06;5.3301424692922265e-05;1.0451523999610972;9.999716550540041;0.8337045231186835;0.01642080173291688;0.016422206274551408;0.7976747249025817;-0.015711995746638997;0.7978030818195749
9.476384;1.0444387767183023;0.8333335312177128;0.7979204595896143;9.022325182554562e-06;5.437571238071553e-05;1.045152388708566;9.999703566863493;0.8337068390295111;0.016420762620259197;0.016422196354283162;0.7976747412058814;-0.015711994886092328;0.7978023644983488
9.486384;1.0444387819671965;0.8333335514022445;0.7979205929792502;9.0323295795863e-06;5.547552053652223e-05;1.0451523718566262;9.999692140652744;0.8337091875557807;0.016420723731804324;0.016422186362472727;0.7976748181881647;-0.01571199400688767;0.7978016829824194
9.496384;1.044438787288979;0.8333335640413947;0.7979206725110087;9.036160982560418e-06;5.660371433779231e-05;1.0451523490378498;9.999682296948182;0.833711563697903;0.016420685142591394;0.016422176259594315;0.7976749602183208;-0.015711993112081102;0.7978010292733266
9.506384;1.0444387929038728;0.8333335691668086;0.7979206964000486;9.033754022998106e-06;5.7762440403267186e-05;1.0451523198843928;9.9996740687849;0.8337139627246072;0.016420646931743645;0.016422166005373447;0.7976751719931446;-0.0157119922054087;0.7978003945146118
9.516384;1.0444387992520705;0.8333335669241743;0.7979206633314666;9.025059679007471e-06;5.895259082482024e-05;1.0451522841284593;9.999667500208487;0.833716380023971;0.01642060917951442;0.016422155569340596;0.797675458022233;-0.015711991290961028;0.7977997693565981
9.526384;1.0444388069839432;0.8333335575816442;0.797920572003632;9.01016198854886e-06;6.017352992225617e-05;1.0451522415458523;9.99966264895573;0.8337188112796117;0.016420571959458848;0.0164221449295221;0.7976758220681404;-0.015711990372736257;0.7977991438273195
9.536384;1.0444388169153274;0.8333335414283946;0.7979204206265369;8.989254772844699e-06;6.142301699874591e-05;1.0451521919167845;9.999659587193102;0.833721253227896;0.01642053532913233;0.016422134078303362;0.7976762666385488;-0.015711989454511438;0.7977985077397461
9.546384;1.0444388300088234;0.833333518671168;0.7979202067816896;8.962546206388363e-06;6.26977036330994e-05;1.0451521350410264;9.999658392734872;0.8337237038575277;0.016420499323087156;0.01642212303202108;0.7976767928296914;-0.01571198854006533;0.7977978514663999
9.556384;1.0444388472151265;0.8333334894451733;0.7979199277066454;8.93023209925082e-06;6.399394802757994e-05;1.045152070641846;9.999659129212796;0.8337261616674047;0.016420463959006256;0.016422111825182273;0.7976774009159449;-0.01571198763326364;0.7977971662547977
9.566384;1.0444388692052438;0.833333453893644;0.7979195806448606;8.892570502800636e-06;6.530802276343161e-05;1.0451519982589175;9.99966183503104;0.8337286249948457;0.016420429258436665;0.01642210049545659;0.7976780908927152;-0.015711986737829725;0.7977964441073973
9.576384;1.044438896292088;0.833333412206833;0.7979191631808733;8.850024411570913e-06;6.663590726968091e-05;1.0451519173692445;9.999666525918695;0.8337310917358296;0.01642039526995289;0.016422089075534427;0.7976788623024423;-0.015711985857142872;0.7977956778306458
9.586384;1.0444389285342985;0.8333333646308048;0.7979186735703674;8.803325833885176e-06;6.797326744686985e-05;1.045151827538669;9.999673195761929;0.8337335591533955;0.016420362076725207;0.01642207759604515;0.7976797141561108;-0.015711984994226717;0.7977948616994208
9.596384;1.0444389657887894;0.8333333114417297;0.7979181107840375;8.753393773030171e-06;6.93157553438508e-05;1.0451517283878788;9.999681814315219;0.8337360239811803;0.01642032977900753;0.016422066089167447;0.7976806451491795;-0.01571198415176178;0.7977939920845207
9.606384;1.0444390077601733;0.8333332528649582;0.7979174742400209;8.70122009394937e-06;7.065931061539766e-05;1.0451516195988528;9.999692325425244;0.8337384830512635;0.01642029846630364;0.016422054586462148;0.7976816536637625;-0.015711983332069173;0.797793066413604
9.616384;1.0444390541316146;0.8333331890822901;0.7979167635347663;8.647803840864184e-06;7.199995816342733e-05;1.0451515010297148;9.999704641467982;0.8337409338901511;0.016420268203927765;0.01642204312332585;0.7976827379173866;-0.015711982537165704;0.7977920814787188
9.626384;1.044439104579024;0.83333312041378;0.7979159780943138;8.59411366062176e-06;7.333323537143671e-05;1.045151372752891;9.99971863852736;0.8337433745794629;0.01642023904099433;0.01642203175616641;0.7976838962614277;-0.01571198176870286;0.7977910337784809
9.636384;1.0444391586325956;0.8333330474795102;0.7979151169218195;8.541059123008892e-06;7.465404892646155e-05;1.045151235030016;9.999734164799893;0.8337458029153957;0.016420211029693696;0.01642202057559659;0.7976851270390131;-0.01571198102778042;0.7977899209440319
9.646384;1.0444392156675206;0.8333329711352131;0.7979141790850134;8.489474183298792e-06;7.595726927051973e-05;1.0451510882877841;9.999751058432508;0.8337482156115917;0.016420184232015734;0.016422009700954844;0.7976864283305567;-0.01571198031507246;0.7977887421293356
9.656384;1.044439275068435;0.8333328922386586;0.7979131645632376;8.440107299907063e-06;7.723813631263668e-05;1.0451509330593496;9.999769163052163;0.8337506083468459;0.01642015870188883;0.016421999267546505;0.7976877979843848;-0.015711979631231162;0.7977874979154108
9.666384;1.0444393362941458;0.8333328114656475;0.7979120748360924;8.39360670975099e-06;7.84921942837159e-05;1.045150769898481;9.999788341303693;0.8337529763343806;0.01642013446887887;0.01642198942021779;0.7976892336371785;-0.015711978977056236;0.7977861903761999
9.676384;1.0444393988191156;0.833332729282799;0.7979109130422203;8.350477215270943e-06;7.971553813823001e-05;1.0451505993554122;9.999808488267176;0.8337553145238663;0.016420111540971685;0.0164219803005815;0.797690732677224;-0.015711978353287123;0.7977848231488213
9.686384;1.044439462192546;0.8333326459921533;0.7979096833745836;8.311070812718538e-06;8.090504466605497e-05;1.0451504220537513;9.999829540333637;0.833757617509223;0.016420089910682084;0.01642197202086624;0.797692292266334;-0.01571197776031372;0.7977834011187133
9.696384;1.0444395261454533;0.833332561753977;0.7979083903385952;8.275663162071506e-06;8.20579501272021e-05;1.0451502387841143;9.99985147041876;0.8337598795346919;0.016420069554288517;0.01642196465052961;0.797693909420289;-0.015711977198142373;0.7977819292856473
9.706384;1.0444395905352448;0.8333324766371188;0.7979070385966448;8.244515665422473e-06;8.317134883327832e-05;1.0451500505173448;9.999874265531275;0.83376209427549;0.01642005043040788;0.016421958229766345;0.797695581218154;-0.01571197666660709;0.797780412168248
9.716384;1.044439655222064;0.833332390748588;0.7979056327875104;8.217900639638563e-06;8.424259125406473e-05;1.0451498583142527;9.999897905459644;0.8337642545171041;0.016420032484086668;0.01642195278457725;0.7976973051092313;-0.01571197616543939;0.7977788546074914
9.726384;1.044439720001666;0.8333323043174756;0.7979041770018153;8.196107490519977e-06;8.527035147039588e-05;1.045149663212876;9.999922368529152;0.8337663527955471;0.016420015653009507;0.016421948327445073;0.7976990788782917;-0.01571197569419966;0.7977772620190465
9.736384;1.0444397846285505;0.8333322176531011;0.7979026745817673;8.179336379722194e-06;8.625484142950844e-05;1.0451494661376606;9.999947658918172;0.8337683827093754;0.01641999986994257;0.016421944858475153;0.7977008999634858;-0.01571197525248432;0.7977756393650945
9.746384;1.044439848934361;0.8333321311011291;0.7979011284521588;8.167532543265647e-06;8.719703186979893e-05;1.0451492677956362;9.99997382117153;0.8337703393456313;0.016419985063987272;0.01642194237646987;0.7977027651095495;-0.01571197484024707;0.7977739907773511
9.756384;1.044439912873272;0.8333320450203596;0.7978995412636157;8.160394902807577e-06;8.809813403854663e-05;1.045149068645721;10.000000926270062;0.8337722188981271;0.016419971160153434;0.016421940887842656;0.7977046711133489;-0.015711974457692207;0.7977723207158712
9.766384;1.0444399763796695;0.8333319596938544;0.7978979152760699;8.157568393135452e-06;8.895933295294584e-05;1.0451488690131718;10.00002904621409;0.8337740188684714;0.016419958074300862;0.016421940403532904;0.7977066154490194;-0.01571197410483651;0.7977706354080669
9.776384;1.044440039239686;0.8333318752715193;0.7978962527076343;8.158768057240994e-06;8.978156771412168e-05;1.0451486691864138;10.000058236978191;0.8337757387230401;0.016419945718584846;0.01642194093585114;0.7977085958715978;-0.015711973781349586;0.7977689431887767
9.786384;1.0444401011817943;0.8333317918330163;0.7978945561592157;8.163761291883106e-06;9.056561499528427e-05;1.045148469325531;10.000088540862038;0.8337773796123544;0.016419934022487148;0.016421942503188246;0.7977106097521128;-0.015711973486802835;0.7977672534023068
9.796384;1.0444401620576873;0.8333317094400482;0.7978928285536496;8.17233190174708e-06;9.131182593915514e-05;1.045148269300385;10.000120003253514;0.8337789431474939;0.01641992294486676;0.016421945128232734;0.7977126540269012;-0.015711973220824293;0.7977655749775683
9.806384;1.0444402219029036;0.8333316281374756;0.7978910732379219;8.184263175347949e-06;9.201980331172586e-05;1.045148068676185;10.000152682108396;0.83378043064354;0.01641991246777114;0.016421948826515875;0.7977147258345246;-0.015711972982932296;0.7977639159696719
9.816384;1.0444402809026123;0.833331548026285;0.7978892940806386;8.199333737798684e-06;9.268931760112928e-05;1.0451478668513978;10.000186637564745;0.8337818435505281;0.016419902585936393;0.01642195360076118;0.7977168228466349;-0.015711972772377274;0.797762283631783
9.826384;1.0444403393224515;0.8333314693085597;0.7978874948801632;8.21730919244021e-06;9.332151594263735e-05;1.0451476631958465;10.000221907379188;0.8337831841451357;0.01641989329777377;0.016421959445916578;0.7977189425619348;-0.0157119725882344;0.7977606845740663
9.836384;1.0444403973825769;0.8333313921524992;0.7978856788649266;8.237904511955597e-06;9.391846383517912e-05;1.0451474570743047;10.000258485542362;0.8337844554866158;0.01641988459377337;0.01642196635899055;0.7977210814619945;-0.015711972429689545;0.7977591251316344
9.846384;1.0444404551831952;0.8333313165729086;0.797883848899502;8.260782021892454e-06;9.448178039720493e-05;1.0451472478447454;10.000296319050973;0.8337856610355288;0.01641987644546807;0.0164219743484923;0.7977232349587416;-0.015711972296294653;0.7977576109306763
9.856384;1.0444405127365521;0.8333312424801493;0.7978820079489786;8.28559927043194e-06;9.501259276726255e-05;1.045147034948242;10.000335314565923;0.8337868044179435;0.01641986880583471;0.01642198343492665;0.797725397852808;-0.015711972187986444;0.7977561460256429
9.866384;1.0444405699507704;0.8333311697507486;0.7978801595175915;8.312023031574585e-06;9.551274957637001e-05;1.0451468179819627;10.000375342211695;0.83378788945437;0.016419861619910204;0.01642199363705912;0.7977275650675446;-0.01571197210499491;0.7977547334939726
9.876384;1.0444406265785875;0.8333310982349816;0.7978783078841988;8.339710899242625e-06;9.598550450134604e-05;1.0451465967160414;10.000416243960702;0.8337889206917329;0.016419854837247103;0.016422004959410427;0.797729732590158;-0.01571197204782526;0.7977533764277723
9.886384;1.0444406822714423;0.833331027749727;0.7978764581710767;8.368309321318164e-06;9.64352652743443e-05;1.0451463711676046;10.00045784622235;0.8337899039111153;0.016419848422397174;0.016422017397433396;0.797731897953655;-0.015711972017114426;0.7977520772653034
9.896384;1.0444407366895823;0.8333309580907008;0.7978746164035144;8.397460112922337e-06;9.686714493497046e-05;1.0451461416638756;10.000499961933484;0.8337908454869545;0.016419842351376227;0.016422030948342034;0.7977340600435691;-0.0157119720131983;0.7977508367225868
9.906384;1.0444407896325645;0.8333308890818666;0.7978727890095368;8.426812068337707e-06;9.728641747156897e-05;1.0451459087542025;10.000542393167528;0.8337917509176921;0.01641983659776002;0.016422045614136342;0.7977362183585943;-0.015711972035756937;0.797749654144484
9.916384;1.044440841184097;0.8333308206208028;0.797870981847259;8.456035860417813e-06;9.769806788810357e-05;1.045145673020382;10.0005849549703;0.8337926243292771;0.016419831134784436;0.01642206140431367;0.7977383718431115;-0.015711972083859868;0.7977485282822564
9.926384;1.044440891680811;0.8333307526602114;0.7978691998910998;8.484823649875234e-06;9.810673925247244e-05;1.0451454349733071;10.000627502070538;0.8337934690256288;0.01641982594440601;0.016422078339305222;0.7977405184365971;-0.01571197215618942;0.7977474572204317
9.936384;1.0444409414802078;0.8333306851410823;0.7978674474963935;8.51291108990021e-06;9.851651865421882e-05;1.0451451951367483;10.00066992498326;0.833794287618761;0.016419821008179014;0.016422096445040602;0.7977426557829633;-0.015711972251245845;0.797746438279946
9.946384;1.0444409908256862;0.8333306179129516;0.7978657283763052;8.540140081215587e-06;9.893034134415164e-05;1.0451449541690048;10.000712121136125;0.8337950817901829;0.016419816292648794;0.016422115739928373;0.797744781787516;-0.015711972367512064;0.7977454684833565
9.956384;1.0444410398922963;0.8333305506870761;0.7978640455328285;8.566475531392237e-06;9.934955749472413e-05;1.0451447128636975;10.000753975613465;0.8337958522322294;0.016419811744013094;0.016422136221155847;0.7977468943797755;-0.015711972503473944;0.7977445450254037
9.966384;1.0444410888244557;0.8333304830558094;0.7978624017525563;8.591878351342353e-06;9.977394227879128e-05;1.0451444720488243;10.000795364740993;0.8337965985194248;0.016419807285955684;0.016422157856223196;0.7977489911635252;-0.01571197265757022;0.7977436654598445
9.976384;1.044441137752892;0.83333041455174;0.7978608001245107;8.616091538413707e-06;0.00010020209816097658;1.0451442324405187;10.000836163280118;0.8337973191322736;0.016419802818813844;0.01642218058473671;0.7977510694060507;-0.015711972828248166;0.7977428273462298
9.986384;1.0444411868367875;0.8333303447048992;0.7978592439489576;8.638548713737392e-06;0.00010063191561026318;1.045143994571964;10.000876245681097;0.8337980116246501;0.016419798227531843;0.016422204323190647;0.7977531260524603;-0.01571197301409393;0.7977420278051476
9.996384;1.0444412362668247;0.8333302730766674;0.7978577364655152;8.658502306179233e-06;0.0001010606609099767;1.0451437589069335;10.000915493319209;0.8337986723937246;0.01641979339939823;0.01642222896370572;0.7977551576000217;-0.015711973213874846;0.7977412637221499
10.006384;1.044441286252953;0.833330199296213;0.7978562804735237;8.675211803904785e-06;0.00010148503039395922;1.045143525994018;10.00095380796093;0.8337992967825355;0.016419788240963195;0.016422254377857406;0.7977571601045048;-0.015711973426460763;0.7977405320218831
10.016384;1.044441337017854;0.833330123082902;0.797854877667915;8.687969802632269e-06;0.00010190184153044689;1.04514329647824;10.000991123291344;0.8337998802256474;0.016419782684419536;0.0164222804350224;0.797759129473388;-0.015711973650814;0.7977398296191348
10.026384;1.0444413887628639;0.8333300442142301;0.7978535280697708;8.696004026618082e-06;0.00010230888988235232;1.0451430710461722;10.001027405426601;0.8338004194084518;0.01641977668119162;0.016422307016287;0.7977610619924682;-0.015711973886041928;0.7977391534132025
10.036384;1.044441441647833;0.833329962489521;0.7978522300372517;8.698460867140868e-06;0.0001027050399829451;1.0451428504220477;10.001062635630982;0.8338009125521291;0.0164197701907541;0.016422334007781744;0.7977629547252818;-0.015711974131275848;0.7977385005663993
10.046384;1.0444414958054844;0.8333298777403932;0.7978509812350207;8.694500549977427e-06;0.00010308976788543676;1.045142635371769;10.001096793382072;0.8338013591321295;0.016419763174848955;0.016422361286683874;0.7977648055963781;-0.015711974385497242;0.7977378690779325
10.056384;1.044441551384317;0.8333297898923866;0.7978497799176739;8.683453056526156e-06;0.00010346270880588158;1.0451424266875935;10.001129858407937;0.8338017595302881;0.016419755596961162;0.016422388717911365;0.7977666135249087;-0.01571197464756619;0.797737257894977
10.066384;1.044441608629305;0.8333296990165029;0.7978486253469362;8.6649856747013e-06;0.0001038233907913356;1.0451422251726015;10.00116181950074;0.8338021148029675;0.016419747424616507;0.01642241616254435;0.7977683784261406;-0.01571197491633058;0.7977366661623004
10.076384;1.0444416679058335;0.8333296053000925;0.7978475173532297;8.639109987372459e-06;0.0001041717080467373;1.0451420315639028;10.001192673544347;0.8338024261615492;0.016419738634274792;0.01642244348510725;0.7977701006428997;-0.01571197519058673;0.7977360923963539
10.086384;1.0444417295703257;0.8333295089732995;0.7978464556821142;8.605997547699644e-06;0.00010450871912536532;1.0451418464298734;10.001222411774625;0.8338026939352038;0.016419729213894736;0.016422470549930217;0.7977717804571357;-0.015711975468909515;0.7977355339416945
10.096384;1.04444179383053;0.8333294102607733;0.7978454394176462;8.56585981241587e-06;0.0001048366129686372;1.0451416701448957;10.001250997908395;0.8338029171798159;0.016419719162311358;0.016422497212485884;0.7977734181618836;-0.015711975749579957;0.7977349865796122
10.106384;1.0444418607988197;0.8333293093916058;0.7978444669078449;8.518967138856556e-06;0.00010515848053324994;1.0451415028895157;10.001278358792517;0.8338030947230387;0.01641970849718188;0.016422523322219083;0.7977750140215828;-0.015711976030712005;0.7977344447630826
10.116384;1.0444419306342385;0.8333292066208711;0.7978435363508116;8.465634094463112e-06;0.00010547850311163775;1.0451413446973432;10.001304407274706;0.8338032263915817;0.016419697271657888;0.01642254874089167;0.7977765679662021;-0.01571197631053999;0.7977339028630357
10.126384;1.0444420035266753;0.8333291022069476;0.797842645948035;8.406147826555014e-06;0.00010580181209904758;1.0451411956045649;10.00132907605568;0.8338033131496558;0.016419685583393392;0.016422573350226784;0.7977780797494917;-0.015711976587765256;0.7977333567124629
10.136384;1.0444420795832852;0.8333289964216716;0.7978417931433096;8.340729210910359e-06;0.00010613393565992476;1.0451410557430663;10.001352323011043;0.8338033566611636;0.01641967357183557;0.016422597032825212;0.7977795493403316;-0.0157119768616249;0.7977328038226111
10.146384;1.0444421588734025;0.8333288896306605;0.7978409743990152;8.269613567423882e-06;0.00010648000840184229;1.045140925269735;10.001374107885601;0.8338033592403573;0.01641966141192315;0.016422619659009832;0.7977809766501264;-0.01571197713159809;0.7977322416340565
10.156384;1.0444422416379837;0.8333287823081089;0.7978401861116498;8.193220518171577e-06;0.00010684380829125941;1.0451408042642873;10.001394370160314;0.8338033237056005;0.016419649305746634;0.016422641103419157;0.7977823611720085;-0.015711977397139604;0.7977316662687114
10.166384;1.0444423284166469;0.8333286749187732;0.7978394253827977;8.112196055386747e-06;0.00010722717932718926;1.0451406927616964;10.00141302408548;0.8338032524338417;0.016419637467356852;0.016422661261044334;0.7977837023390553;-0.015711977657656532;0.7977310739568245
10.176384;1.0444424199187101;0.8333285677979164;0.7978386898288821;8.027288822007956e-06;0.00010763018837272425;1.0451405909059237;10.001429965588692;0.8338031465686886;0.016419626101452835;0.01642268003939687;0.7977849996834006;-0.015711977912689974;0.7977304628677482
10.186384;1.044442516733615;0.8333284611441912;0.7978379769087408;7.939193755742438e-06;0.00010805186282666785;1.0451404990411013;10.001445083911797;0.8338030062854849;0.016419615380898447;0.016422697348478104;0.7977862521514921;-0.01571197816221664;0.7977298329713545
10.196384;1.0444426191288545;0.833328355063833;0.7978372833175976;7.848387017852146e-06;0.00010849080503179097;1.0451404175560133;10.00145827370093;0.8338028316094991;0.016419605429920946;0.0164227131097088;0.7977874573799766;-0.015711978406826223;0.7977291851048376
10.206384;1.0444427270853796;0.8333282495760791;0.7978366046780585;7.755019751352896e-06;0.0001089452537341154;1.045140346581758;10.001469439281399;0.83380262326043;0.016419596323647204;0.016422727270315567;0.7977886115690402;-0.015711978647671408;0.7977285207087501
10.216384;1.0444428405174213;0.8333281445806655;0.7978359356753806;7.658961965554113e-06;0.00010941332831791924;1.0451402859279595;10.001478490205992;0.8338023830258405;0.016419588105994604;0.01642273980096785;0.7977897098101422;-0.01571197888634413;0.7977278421459169
10.226384;1.044442959447713;0.8333280398112353;0.7978352703427942;7.559933301281799e-06;0.00010989363529297055;1.0451402353564405;10.001485335635797;0.8338021131527188;0.016419580814221384;0.016422750685256057;0.7977907464286246;-0.01571197912465604;0.7977271528170896
10.236384;1.0444430839832766;0.8333279348482254;0.7978346024928611;7.4576048102238715e-06;0.0001103852015461182;1.0451401948503687;10.001489890494339;0.8338018153996866;0.016419574493990365;0.016422759917981467;0.7977917152298774;-0.015711979364305975;0.7977264569148089
10.246384;1.044443214230274;0.8333278292379039;0.7978339266018856;7.351630228300569e-06;0.0001108868366308424;1.045140164653578;10.001492091372583;0.833801490437787;0.016419569198854518;0.016422767505811054;0.797792609918252;-0.015711979606618603;0.7977257595862527
10.256384;1.0444433503152004;0.8333277225759478;0.7978332384834419;7.241660899132572e-06;0.00011139716789570568;1.045140145204678;10.00149189564868;0.83380113748952;0.016419564982541296;0.016422773464889833;0.7977934246068519;-0.015711979852413786;0.7977250674318174
10.266384;1.0444434924010053;0.8333276144656854;0.7978325351101823;7.127414195364463e-06;0.00011191504075593198;1.0451401371504372;10.001489270201116;0.8338007544304412;0.01641956189462059;0.01642277782142995;0.7977941540879308;-0.01571198010197867;0.7977243883973067
10.276384;1.0444436405834785;0.8333275045086935;0.797831814248315;7.008774805236843e-06;0.000112439121158148;1.0451401413820884;10.001484195804387;0.8338003383993298;0.016419559983662645;0.01642278061459726;0.7977947939300132;-0.015711980355224926;0.7977237305674948
10.286384;1.0444437948270282;0.833327392406213;0.7978310747416847;6.8858146514735745e-06;0.00011296717571836409;1.0451401589059701;10.001476676357399;0.8337998863139631;0.016419559298047844;0.01642278189740258;0.7977953405819872;-0.01571198061196588;0.7977231007005493
10.296384;1.044443955030489;0.8333272780212474;0.797830317011342;6.75870011477008e-06;0.00011349605527785063;1.0451401905961497;10.001466737202747;0.8337993950786822;0.0164195598782398;0.016422781736684954;0.7977957912989802;-0.01571198087203524;0.7977225043561657
10.306384;1.0444441211108546;0.8333271613389932;0.7978295426599535;6.627648275772638e-06;0.0001140225316797836;1.0451402370464773;10.001454416871695;0.8337988616255354;0.01641956175626197;0.016422780210178702;0.7977961438965577;-0.015711981135279295;0.7977219470873735
10.316384;1.0444442930084874;0.8333270424218661;0.797828753221473;6.493014092815337e-06;0.00011454436945351188;1.0451402985939138;10.001439761232652;0.8337982830431655;0.016419564963442594;0.016422777397592382;0.7977963966559479;-0.015711981401487458;0.797721434201255
10.326384;1.0444444705709819;0.8333269213961881;0.7978279494302348;6.355374455996974e-06;0.00011506038039020652;1.0451403754371003;10.001422826097528;0.8337976570547556;0.01641956952983957;0.01642277337554496;0.797796548197914;-0.015711981670109926;0.7977209692061324
10.336384;1.0444446534698204;0.833326798428548;0.7978271316935336;6.215548846421714e-06;0.0001155695945694666;1.04514046768864;10.001403686785164;0.83379698240025;0.016419575479962863;0.0164227682203901;0.7977965970668394;-0.015711981940057605;0.7977205530188703
10.346384;1.044444841340071;0.8333266736749947;0.7978263007786242;6.0746213204386425e-06;0.00011607116844219839;1.045140575225763;10.001382445508382;0.8337962586438233;0.016419582832260235;0.016422762008774405;0.7977965413039008;-0.015711982209880532;0.7977201845274439
10.356384;1.0444450339382905;0.8333265472585693;0.7978254579661199;5.93387411658666e-06;0.00011656514729179037;1.0451406975158124;10.001359230918451;0.8337954857623836;0.0164195915963271;0.016422754820149387;0.79779637827591;-0.015711982478044607;0.7977198611225502
10.366384;1.0444452310531585;0.8333264193247014;0.7978246050398047;5.79458157387633e-06;0.00011705286902627143;1.0451408337276327;10.001334191144906;0.8337946639643381;0.01641960176623116;0.01642274674333949;0.7977961052793276;-0.015711982743089974;0.7977195784753013
10.376384;1.0444454323029602;0.8333262901173311;0.7978237442230504;5.6578883742053005e-06;0.00011753643880747356;1.0451409830537182;10.001307481822407;0.8337937939342897;0.01641961331357698;0.016422737868102458;0.7977957211500156;-0.015711983003844025;0.7977193304415311
10.386384;1.0444456370566977;0.8333261599851953;0.7978228780527435;5.524815284090845e-06;0.00011801773348773872;1.0451411449315722;10.001279257227283;0.8337928772821257;0.016419626187475212;0.016422728264686177;0.7977952272367601;-0.015711983259683687;0.7977191096447624
10.396384;1.0444458445140437;0.8333260293199015;0.7978220094847829;5.3962298008968484e-06;0.00011849787599648332;1.0451413190808223;10.001249673709784;0.8337919165505409;0.016419640324792935;0.01642271797913468;0.7977946264766003;-0.01571198351042675;0.7977189088966595
10.406384;1.0444460538561189;0.8333258985070141;0.797821142040908;5.272811960662395e-06;0.0001189774259910886;1.045141505417117;10.001218896265039;0.8337909148928386;0.01641965566332451;0.016422707043392538;0.7977939220662393;-0.01571198375589971;0.7977187223789548
10.416384;1.0444462643647248;0.8333257678877435;0.7978202796040035;5.155071173698721e-06;0.00011945647373715544;1.0451417038745632;10.001187090387463;0.8337898759234513;0.016419672146861786;0.016422695476560407;0.7977931172340633;-0.01571198399576559;0.7977185448805683
10.426384;1.044446475485219;0.8333256376777121;0.7978194257668754;5.043363065064496e-06;0.00011993443014861885;1.0451419142434322;10.00115440215271;0.8337888035343373;0.01641968971620641;0.016422683277655347;0.7977922155288264;-0.015711984229661587;0.7977183704496837
10.436384;1.0444466868899402;0.833325507934689;0.7978185829659031;4.937861496348542e-06;0.00012041031723044846;1.0451421361221445;10.00112095263366;0.8337877016104392;0.016419708298532534;0.016422670429607232;0.7977912206905119;-0.015711984457361442;0.7977181925283996
10.446384;1.0444468985067898;0.8333253786485043;0.7978177520079992;4.838483239254114e-06;0.00012088319217813547;1.0451423689544923;10.001086854518748;0.833786574166427;0.016419727817368616;0.01642265691366311;0.7977901361384186;-0.015711984678875367;0.7977180049307665
10.456384;1.044447110415656;0.8333252498483424;0.7978169322089012;4.7448566467897495e-06;0.00012135175804524269;1.0451426121296945;10.001052223143986;0.8337854258678715;0.016419748218848937;0.016422642709552092;0.797788964673938;-0.01571198489437452;0.797717803356702
10.466384;1.044447322724644;0.8333251216614103;0.7978161217432724;4.656415925798815e-06;0.00012181376176419299;1.0451428650572312;10.001017165286038;0.8337842620996094;0.016419769480335064;0.0164226277815177;0.7977877088431938;-0.01571198510402894;0.7977175870583068
10.476384;1.0444475355697078;0.8333249943318217;0.7978153181686038;4.572561508177301e-06;0.00012226599743775824;1.0451431270629372;10.000981768507206;0.8337830885482401;0.016419791591656387;0.016422612081109397;0.7977863714015647;-0.015711985307989382;0.7977173581374328
10.486384;1.0444477491186765;0.8333248681743068;0.7978145191681906;4.492777934921675e-06;0.000122704728700671;1.045143397223023;10.000946108351588;0.8337819111134068;0.01641981454055996;0.016422595568426835;0.7977849550587358;-0.015711985506448502;0.7977171189164179
10.496384;1.0444479634888497;0.8333247435157879;0.7978137227000452;4.416635957101466e-06;0.0001231262199702324;1.0451436743536713;10.000910258424366;0.8337807361267254;0.01641983831793621;0.016422578221102622;0.7977834620333599;-0.015711985699640562;0.7977168711408219
10.506384;1.0444481786811186;0.833324620739895;0.7978129263423369;4.343693577890009e-06;0.00012352731186376364;1.0451439570979977;10.000874297891876;0.8337795702374617;0.016419862925379794;0.01642256002591083;0.7977818941950919;-0.015711985887758264;0.7977166169628753
10.516384;1.0444483945894947;0.8333245004129255;0.7978121271669617;4.273435208390153e-06;0.00012390572725003575;1.0451442439827983;10.00083831977536;0.8337784200792675;0.016419888376853167;0.016422540977807983;0.7977802534559325;-0.01571198607087287;0.7977163588017988
10.526384;1.0444486110587048;0.8333243833232851;0.7978113224357164;4.20536070971377e-06;0.00012425975897156053;1.0451445334724254;10.000802429528598;0.8337772922675264;0.01641991470087124;0.016422521091670358;0.7977785419006699;-0.015711986249030675;0.797716098448215
10.536384;1.0444488280204431;0.8333242703562508;0.7978105096428835;4.139115015259551e-06;0.0001245878994853617;1.0451448241095083;10.000766734946225;0.8337761935101488;0.016419941943335098;0.01642250040491085;0.7977767617624542;-0.015711986422463877;0.7977158374379527
10.546384;1.0444490456835802;0.8333241623004773;0.7978096858529979;4.074527998489961e-06;0.00012488882219160755;1.0451451147410915;10.00073133777553;0.8337751302349938;0.016419970165587862;0.016422478967277863;0.7977749153757852;-0.015711986591591447;0.7977155783577782
10.556384;1.0444492645076673;0.8333240596843767;0.7978088476820083;4.011651163164056e-06;0.00012516146437651255;1.045145404636608;10.000696334086518;0.8337741078240214;0.016419999433569178;0.016422456839342174;0.7977730051296453;-0.015711986756799932;0.7977153255449587
