time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.566384;1.0444494848777341;0.8333239627364785;0.7978079916827969;3.950766274233696e-06;0.00012540538701463926;1.0451456933558552;10.00066182255421;0.8337731302216146;0.016420029802214454;0.016422434100250037;0.7977710337744308;-0.015711986918296658;0.7977150844596804
10.576384;1.0444497068420502;0.8333238714776287;0.7978071145104518;3.892234345448551e-06;0.0001256210529178724;1.045145980547174;10.000627904545702;0.8337722002610408;0.01642006130571248;0.016422410842559125;0.7977690049220042;-0.015711987076058732;0.7977148605169255
10.586384;1.0444499301327872;0.8333237857833786;0.79780621333032;3.83633128489241e-06;0.00012580938595185235;1.0451462658966264;10.000594672865276;0.8337713202842868;0.01642009395463973;0.0164223871588819;0.797766923046666;-0.01571198722982514;0.7977146587816419
10.596384;1.0444501543038283;0.8333237053892649;0.7978052862572519;3.783205595886649e-06;0.00012597088876720207;1.0451465491856013;10.000562205026718;0.8337704926761983;0.016420127734653685;0.016422363143951294;0.7977647929332523;-0.015711987379221047;0.7977144840536855
10.606384;1.0444503788112809;0.8333236299393714;0.7978043320673102;3.732857416022091e-06;0.00012610493833343982;1.0451468303168876;10.000530566797526;0.8337697199741828;0.016420162609402773;0.016422338902490386;0.7977626189174327;-0.015711987523973923;0.7977143403433541
10.616384;1.0444506030510419;0.8333235590484217;0.797803349447406;3.6851108019590325e-06;0.00012620959002993735;1.0451471092755031;10.000499813944018;0.8337690044265286;0.01642019853071895;0.016422314540664836;0.7977604041816216;-0.015711987664128017;0.7977142309085739
10.626384;1.0444508263728929;0.8333234923368592;0.7978023366353539;3.6396361133921295e-06;0.0001262815795740542;1.0451473860833351;10.000469982972012;0.8337683475229283;0.016420235449408037;0.016422290148916212;0.7977581504733385;-0.01571198780009463;0.7977141591225633
10.636384;1.0444510480902809;0.8333234294700829;0.7978012917967383;3.596041655293317e-06;0.00012631667593412954;1.0451476608110535;10.000441087449977;0.8337677501407245;0.01642027331626151;0.01642226579525547;0.7977558585552647;-0.0157119879324276;0.7977141286396282
10.646384;1.044451267608859;0.8333233702135978;0.7978002137863125;3.554031222844595e-06;0.00012631086105656787;1.0451479336214768;10.000413132040741;0.8337672131289979;0.016420312074260746;0.016422241538921557;0.7977535290649075;-0.01571198806163983;0.7977141430389233
10.656384;1.044451484606523;0.8333233144965206;0.7977991024253721;3.5135019768433135e-06;0.0001262611823812026;1.0451482047867682;10.000386125205944;0.8337667374021125;0.016420351651942888;0.016422217450322286;0.7977511631576203;-0.015711988188285172;0.7977142060304906
10.666384;1.0444516990005042;0.833323262427789;0.7977979580321507;3.474474021440813e-06;0.0001261652241106949;1.0451484747185167;10.000360076155834;0.8337663236554396;0.01642039195725462;0.01642219361055512;0.7977487628956336;-0.015711988313077095;0.7977143220473504
10.676384;1.0444519106825048;0.833323214223304;0.7977967812719489;3.436945564167561e-06;0.0001260202978700059;1.045148744049458;10.00033497611432;0.8337659728378146;0.01642043287208317;0.016422170104400155;0.797746331439978;-0.015711988436847898;0.7977144960678346
10.686384;1.0444521193065055;0.8333231701551458;0.7977955738681161;3.4008252396667203e-06;0.00012582342892113773;1.0451490136630215;10.000310775781982;0.8337656870897849;0.016420474258160227;0.016422147030034084;0.797743872778477;-0.015711988560305583;0.7977147326518726
10.696384;1.0444523243264041;0.8333231305789843;0.7977943392014927;3.3660033351241682e-06;0.00012557168333905217;1.0451492845616588;10.00028738976832;0.8337654697219368;0.016420515970798754;0.016422124501503432;0.7977413912946324;-0.015711988683716673;0.797715035854406
10.706384;1.044452525141422;0.8333230959018461;0.7977930819175568;3.3324353512158694e-06;0.00012526219308632333;1.0451495576986183;10.000264729527563;0.8337653244218792;0.016420557869393844;0.016422102629558094;0.7977388915676359;-0.01571198880684;0.797715410270948
10.716384;1.0444527211356558;0.8333230664801292;0.7977918067875679;3.30008936936754e-06;0.00012489172162598116;1.0451498339683885;10.000242723046384;0.8337652549382341;0.01642059982422699;0.016422081506301506;0.797736378078533;-0.015711988929123382;0.7977158618482191
10.726384;1.0444529116152017;0.8333230425769728;0.7977905180190068;3.2688523952758472e-06;0.00012445635701760784;1.0451501142544188;10.000221305210864;0.8337652651033807;0.01642064171737191;0.016422061206605047;0.7977338550319357;-0.015711989049929653;0.797716398027591
10.736384;1.0444530957558746;0.8333230243642442;0.7977892198195276;3.238539774552877e-06;0.00012395230204356725;1.0451503993649984;10.000200405221372;0.8337653585740463;0.01642068344078371;0.016422041798949835;0.7977313268259048;-0.015711989168772294;0.7977170274403813
10.746384;1.044453272597204;0.8333230119003384;0.7977879171437251;3.20894894349513e-06;0.0001233770451276699;1.045150689967551;10.000179947389238;0.8337655383765209;0.016420724901771985;0.016422023355084036;0.7977287985206767;-0.015711989285388618;0.7977177586813489
10.756384;1.0444534410565693;0.8333230050988989;0.7977866152464078;3.17984257579239e-06;0.0001227294885907205;1.0451509866196484;10.000159855284112;0.8337658064520703;0.01642076602963945;0.016422005951466485;0.797726275524407;-0.015711989399548227;0.7977185983703826
10.766384;1.0444536000115954;0.8333230037295689;0.7977853187971081;3.1509099528658213e-06;0.00012200939192029913;1.0451512898179098;10.000140052176157;0.8337661636926953;0.01642080677654961;0.016421989665996627;0.7977237629040516;-0.01571198951108366;0.7977195504588447
10.776384;1.0444537483807759;0.8333230074637137;0.7977840318268701;3.1217947782966977e-06;0.0001212171229176052;1.0451516000150625;10.000120465318995;0.8337666105307249;0.016420847119999093;0.0164219745748721;0.7977212651514808;-0.01571198962022326;0.7977206171575039
10.786384;1.0444538849906062;0.8333230159276324;0.797782757936242;3.092172978839874e-06;0.00012035363924461681;1.0451519176145905;10.00010103453853;0.8337671470263738;0.016420887059969965;0.0164219607560671;0.797718786555455;-0.015711989727640555;0.7977217996231192
10.796384;1.0444540083916656;0.8333230287229042;0.79778149999351;3.061829011979547e-06;0.00011941999749994102;1.0451522429246058;10.000081718216244;0.8337677721501013;0.016420926600017153;0.016421948299410634;0.7977163316437887;-0.015711989834174753;0.7977230983029349
10.806384;1.0444541169489685;0.8333230454406304;0.7977802598652363;3.030664481523739e-06;0.00011841678838114914;1.0451525760463563;10.000062496904677;0.8337684834459497;0.016420965727999167;0.016421937310115438;0.7977139051477848;-0.015711989940624085;0.7977245137897419
10.816384;1.0444542090652602;0.8333230656953845;0.7977790386955796;2.9986824508897745e-06;0.00011734456266530899;1.0451529167910305;10.000043369600036;0.8337692776320536;0.0164210044092687;0.016421927898915067;0.7977115113620328;-0.01571199004777521;0.7977260472000028
10.826384;1.0444542832613004;0.8333230891394133;0.7977778374703012;2.9660223649965435e-06;0.00011620457956169149;1.0451532647012283;10.000024340923915;0.8337701512119741;0.016421042589478227;0.01642192015963719;0.797709153443313;-0.01571199015659384;0.7977276989626939
10.836384;1.0444543382143838;0.8333231154606096;0.7977766574518677;2.9329274285596693e-06;0.00011499858516078608;1.0451536191211965;10.000005413767775;0.8337711005019205;0.01642108020658949;0.016421914148955368;0.7977068331514173;-0.015711990268296862;0.797729467302583
10.846384;1.0444543729042506;0.8333231443993737;0.7977755002130815;2.8996286016450995e-06;0.00011372814544865793;1.0451539793282034;9.999986593066533;0.8337721213046876;0.016421117205629453;0.016421909891364658;0.7977045506635486;-0.015711990384161573;0.7977313483662141
10.856384;1.0444543867201392;0.8333231757498283;0.7977743670809259;2.8663382083322564e-06;0.0001123946178169953;1.0451543447056668;9.999967890257267;0.8337732085113762;0.016421153549034506;0.016421907400820848;0.7977023044252559;-0.015711990505247735;0.7977333372584995
10.866384;1.0444543794783971;0.8333232093062003;0.7977732582956364;2.8333616811566686e-06;0.00011099967559552802;1.045154714789003;9.9999493215686;0.8337743561854403;0.01642118922185664;0.016421906692915326;0.7977000918082062;-0.01571199063228249;0.797735428177336
10.876384;1.0444543514411782;0.8333232448048242;0.7977721727162228;2.801140743135508e-06;0.00010954569355592594;1.0451550891331995;9.999930907756468;0.8337755582614719;0.01642122423348613;0.01642190778818245;0.7976979102562232;-0.015711990765822168;0.7977376136777218
10.886384;1.0444543032449736;0.8333232819671954;0.7977711083969481;2.7701510380210198e-06;0.00010803551885368661;1.0451554671851357;9.999912680888931;0.8337768091478597;0.016421258621495755;0.016421910715154257;0.7976957581871371;-0.015711990906460672;0.797739884506831
10.896384;1.0444542357708348;0.8333233206024226;0.7977700633841831;2.7407847670540034e-06;0.00010647202297324404;1.0451558482916896;9.999894683560427;0.8337781037508672;0.01642129245001193;0.01642191550439661;0.7976936358969368;-0.01571199105482997;0.7977422304308573
10.906384;1.0444541501137699;0.8333233605826235;0.7977690362310401;2.7133986693620666e-06;0.00010485821929336987;1.0451562317218273;9.999876956568395;0.8337794370740212;0.01642132578844001;0.016421922178077246;0.7976915455611044;-0.015711991211436637;0.7977446408391298
10.916384;1.0444540475919641;0.8333234016901657;0.7977680264800459;2.688452861202588e-06;0.00010319772488590723;1.0451566166387702;9.99985953293463;0.8337808038995984;0.016421358687971677;0.01642193075497276;0.7976894896519414;-0.015711991376398327;0.797747104921978
10.926384;1.0444539296893383;0.8333234435377267;0.7977670349529359;2.6665174466877693e-06;0.00010149504150974767;1.0451570021456356;9.99984243653694;0.8337821986222231;0.016421391181955;0.016421941261298575;0.7976874695950411;-0.015711991549289542;0.797749611966273
10.936384;1.0444537979742525;0.8333234856388962;0.7977660633724131;2.6481458259859012e-06;9.975583881773407e-05;1.0451573874093383;9.999825672876629;0.8337836151472638;0.016421423296865717;0.016421953725949803;0.7976854856647899;-0.015711991729396343;0.7977521516988181
10.946384;1.044453654110019;0.8333235275115012;0.7977651136698373;2.6337333482357595e-06;9.798705514747271e-05;1.0451577717382416;9.999809219309414;0.8337850473726018;0.016421455050118612;0.016421968173350916;0.7976835373583284;-0.015711991916117784;0.7977547149532845
10.956384;1.0444534998721449;0.8333235686557162;0.7977641874107282;2.623451433476787e-06;9.619624463626984e-05;1.0451581545460715;9.999793028654846;0.8337864899700984;0.016421486443459535;0.016421984626290905;0.7976816239292589;-0.015711992109000636;0.7977572943140318
10.966384;1.0444533369885434;0.8333236084024697;0.7977632854062633;2.6172898663630394e-06;9.439082576585032e-05;1.0451585352470143;9.999777050630888;0.833787938445017;0.016421517470174736;0.0164220030995567;0.7976797448847531;-0.01571199230745602;0.7977598839484811
10.976384;1.0444531669997703;0.8333236458305697;0.7977624077615535;2.6151253772699445e-06;9.25781542320831e-05;1.0451589131932975;9.999761251094428;0.8337893887010432;0.016421548125774024;0.01642202358300595;0.7976779001137735;-0.015711992510607842;0.7977624792924004
10.986384;1.044452991354828;0.8333236798580692;0.7977615541983785;2.616787292400839e-06;9.076585829745205e-05;1.0451592877068245;9.999745609372265;0.8337908371538267;0.016421578406290105;0.016422046038116006;0.7976760900214851;-0.015711992717426657;0.7977650774221903
10.996384;1.0444528115248053;0.8333237094151674;0.7977607240246632;2.622124520743646e-06;8.896172350720097e-05;1.0451596581428693;9.999730111705437;0.8337922816442104;0.016421608306786132;0.01642207040842725;0.7976743158176322;-0.015711992926852745;0.7977676772406707
11.006384;1.0444526289934577;0.8333237335843042;0.797759915850075;2.630997925418652e-06;8.717310694925003e-05;1.0451600238953513;9.999714757850239;0.8337937222661626;0.016421637831955486;0.016422096623720357;0.7976725794084506;-0.015711993137731556;0.7977702783786988
11.016384;1.0444524452176778;0.8333237516241189;0.7977591276034526;2.643219098145294e-06;8.540595388582284e-05;1.0451603843366495;9.99969956903229;0.833795161172687;0.016421667009691554;0.01642212459739271;0.7976708830387034;-0.015711993348718045;0.7977728797283596
11.026384;1.044452261544564;0.8333237629268984;0.7977583569426904;2.6585183487940304e-06;8.366413894680182e-05;1.0451607387716821;9.999684581960475;0.8337966016697947;0.016421695898164685;0.016422154232247934;0.797669229182374;-0.015711993558206603;0.797775479192337
11.036384;1.0444520790692815;0.8333237670275251;0.7977576019222639;2.6765721162226655e-06;8.194991889278877e-05;1.045161086461351;9.999669835627744;0.8337980472552079;0.01642172458330811;0.016422185431507315;0.7976676204931391;-0.01571199376425679;0.7977780745614149
11.046384;1.0444518985804097;0.8333237636104649;0.797756861521576;2.69714275220977e-06;8.026512035859548e-05;1.0451614266419642;9.999655372856846;0.8337995007247773;0.016421753166676236;0.016422218102955577;0.7976660595207977;-0.01571199396472958;0.7977806639930178
11.056384;1.044451720691683;0.8333237524541293;0.7977561356612514;2.7202497916427414e-06;7.861228811119892e-05;1.0451617585182096;9.999641247541076;0.8338009637585251;0.01642178174645048;0.016422252154941946;0.7976645483223691;-0.015711994157815493;0.7977832453447451
11.066384;1.0444515460217614;0.8333237334272473;0.7977554249475871;2.7461766143736514e-06;7.69950223903973e-05;1.0451620813805742;9.999627507270073;0.8338024369806352;0.016421810398939394;0.016422287487976844;0.7976630882565781;-0.01571199434258553;0.7977858154437893
11.076384;1.0444513752608666;0.833323706551225;0.7977547306266134;2.775348059513979e-06;7.541687989990593e-05;1.0451623947702628;9.999614164391282;0.8338039199468865;0.016421839172429946;0.016422323994697566;0.7976616800224193;-0.0157119945190643;0.7977883701940958
11.086384;1.0444512091045746;0.8333236719652454;0.7977540548119967;2.8082622746290092e-06;7.387973610890148e-05;1.0451626984455769;9.999601198785843;0.8338054114860184;0.01642186809606236;0.01642236156874665;0.7976603236473865;-0.015711994687927583;0.7977909052666544
11.096384;1.0444510480922469;0.8333236297865639;0.7977534003317119;2.845496379018612e-06;7.238342182010481e-05;1.0451629922461183;9.999588593631314;0.8338069105575495;0.016421897194336996;0.016422400100670052;0.7976590183114503;-0.01571199485016055;0.7977934165694616
11.106384;1.0444508924695182;0.833323579992966;0.7977527699696049;2.8876520176994716e-06;7.092666434952818e-05;1.0451632760451501;9.99957636374581;0.8338084165696971;0.016421926501009983;0.01642243946455135;0.7976577624948943;-0.0157119950068303;0.7977958998220774
11.116384;1.0444507422385145;0.8333235223528285;0.7977521658897748;2.9351844907847897e-06;6.950774408365397e-05;1.045163549768115;9.999564556783396;0.833809929066026;0.01642195606965491;0.0164224795151971;0.7976565546169123;-0.01571199515909127;0.7977983497937692
11.126384;1.0444505973340172;0.8333234564268694;0.7977515896468809;2.988254163919669e-06;6.812463985919327e-05;1.045163813463355;9.999553239976962;0.8338114476698995;0.016421985975357885;0.016422520095135038;0.7976553936275952;-0.01571199530832642;0.7978007605634839
11.136384;1.0444504576366904;0.8333233816693517;0.7977510425789623;3.046736067151456e-06;6.677571992935963e-05;1.0451640673801994;9.999542481310412;0.8338129722343129;0.016422016303455397;0.016422561048232993;0.7976542793352748;-0.015711995456157066;0.7978031273172683
11.146384;1.0444503228379962;0.8333232975491026;0.797750526275037;3.1103288160895407e-06;6.546063224102502e-05;1.045164311917016;9.999532327017775;0.8338145025476893;0.016422047129665118;0.01642260223028812;0.7976532125507061;-0.015711995604251038;0.7978054481519393
11.156384;1.0444501925124787;0.833323203644051;0.7977500425621915;3.17861159262334e-06;6.418032261647395e-05;1.0451645474747895;9.999522788824027;0.8338160377332071;0.01642207850614938;0.01642264350929491;0.797652194926741;-0.015711995754057857;0.7978077239152694
11.166384;1.044450066395792;0.8333230997320493;0.7977495932468198;3.2510470914447005e-06;6.293638988969507e-05;1.045164774378153;9.999513853974715;0.8338175761301705;0.01642211046653035;0.016422684768376522;0.7976512284420011;-0.015711995906694785;0.7978099567863728
11.176384;1.0444499445305708;0.8333229858095551;0.7977491805118235;3.3270752489413737e-06;6.173048639053612e-05;1.0451649928903721;9.999505509480866;0.8338191158546083;0.016422143042288066;0.01642272591050924;0.79765031476958;-0.015711996063101877;0.7978121492709662
11.186384;1.0444498271925018;0.8333228619516606;0.7977488073564553;3.406275099453342e-06;6.056415892101062e-05;1.0451652032286656;9.999497757648724;0.8338206556865572;0.016422176268839562;0.01642276685227382;0.7976494549951153;-0.01571199622420982;0.7978143032858801
11.196384;1.044449714737811;0.833322728145132;0.7977484771915874;3.4884115963231245e-06;5.943912171254436e-05;1.0451654055320485;9.999490616160687;0.8338221954642588;0.016422210182550124;0.01642280751391441;0.797648649701564;-0.015711996390779727;0.7978164188342382
11.206384;1.0444496074943828;0.8333225842884728;0.7977481932505772;3.57333115684103e-06;5.835720740187706e-05;1.0451655998361578;9.999484116707896;0.8338237351184759;0.016422244828515904;0.016422847819217493;0.7976478990196405;-0.01571199656306287;0.7978184937696138
11.216384;1.0444495057378216;0.8333224303067539;0.797747958289393;3.6608253963553803e-06;5.731967066982585e-05;1.0451657860838999;9.999478308914114;0.833825273573837;0.016422280272575716;0.01642288770113528;0.7976472026838405;-0.015711996740657277;0.797820525599466
11.226384;1.044449409740178;0.833322266252067;0.7977477744659216;3.7506019199572984e-06;5.6326748139636934e-05;1.0451659641718927;9.99947325782049;0.8338268089402452;0.01642231659447254;0.016422927103597253;0.7976465600744541;-0.015711996922551003;0.7978225130749923
11.236384;1.0444493198904787;0.8333220923573879;0.7977476435179552;3.8423815808416665e-06;5.53780574418279e-05;1.0451661340145324;9.999469021492702;0.8338283388030358;0.01642235386619601;0.016422965980515705;0.7976459700549233;-0.01571199710720432;0.7978244560504353
11.246384;1.0444492367750018;0.8333219090146853;0.7977475670713357;3.935971105022763e-06;5.447341986844414e-05;1.0451662955238696;9.999465625092471;0.8338298597334852;0.0164223921410771;0.016423004298131306;0.7976454309200919;-0.015711997292735286;0.7978263551530232
11.256384;1.0444491610514317;0.8333217166971205;0.7977475465552567;4.031198139686552e-06;5.361362442288858e-05;1.045166448521642;9.999463059938801;0.8338313667489153;0.016422431461368125;0.016423042038938882;0.7976449406625502;-0.01571199747722843;0.797828211873927
11.266384;1.044449093227996;0.8333215159128717;0.7977475827934353;4.127782519195134e-06;5.280068230407342e-05;1.0451665927120168;9.999461293416413;0.8338328533948199;0.01642247186783802;0.016423079195001456;0.7976444973307643;-0.01571199765904651;0.7978300285984009
11.276384;1.0444490336189525;0.8333213071979297;0.7977476760761191;4.2252886758972244e-06;5.203707518772318e-05;1.045166727737206;9.999460265119557;0.8338343127602862;0.01642251340147572;0.016423115751049513;0.797644099025131;-0.015711997836954764;0.7978318089844596
11.286384;1.0444489824920302;0.8333210910579569;0.7977478266779698;4.32317014113738e-06;5.132423539764739e-05;1.0451668532886673;9.999459885821105;0.8338357383454061;0.01642255610368486;0.01642315166903955;0.7976437432102588;-0.015711998009940123;0.7978335580738272
11.296384;1.0444489401720123;0.8333208679006165;0.7977480349050174;4.420778555323471e-06;5.066162756964734e-05;1.045166969157207;9.999460052357563;0.8338371235785269;0.016422600012324817;0.016423186881614916;0.7976434260880644;-0.015711998177022336;0.7978352812800695
11.306384;1.0444489069831937;0.8333206380982013;0.7977483007457373;4.517308181317622e-06;5.004752068836384e-05;1.0451670751318212;9.999460655849635;0.8338384612171041;0.016422645146843377;0.016423221301823856;0.7976431429267549;-0.015711998337335473;0.7978369839249255
11.316384;1.04444888317482;0.833320402105952;0.7977486235901723;4.611828603520153e-06;4.9480209457394375e-05;1.0451671709571058;9.999461577263904;0.8338397437382224;0.01642269150398997;0.016423254840146933;0.7976428888844971;-0.01571199849026314;0.7978386719563825
11.326384;1.0444488689720115;0.8333201604994886;0.7977490018706048;4.703445363048875e-06;4.895788368307019e-05;1.045167256425614;9.99946269096363;0.8338409636760482;0.01642273907800193;0.016423287414758257;0.797642659526184;-0.015711998635523264;0.7978403516110271
11.336384;1.0444488646519383;0.8333199139539781;0.7977494328849247;4.791399094282845e-06;4.8477908401415535e-05;1.0451673313501102;9.9994638725181;0.8338421134171115;0.016422787871978824;0.016423318964007564;0.7976424508870398;-0.015711998773247617;0.7978420279314736
11.346384;1.044448870489905;0.8333196632121282;0.7977499130007076;4.875029373013225e-06;4.8036786095164954e-05;1.0451673954284368;9.999464996056293;0.8338431851925259;0.01642283788164616;0.016423349461584524;0.7976422592624478;-0.015711998903875538;0.7978437043879819
11.356384;1.044448886650302;0.8333194090798475;0.7977504376558774;4.953746527415872e-06;4.763059290987266e-05;1.045167448222956;9.999465929075422;0.8338441713828422;0.016422889082421288;0.016423378916335604;0.7976420813544983;-0.015711999027976122;0.7978453833150136
11.366384;1.0444489131549215;0.8333191524682915;0.797751001169462;5.027124355006768e-06;4.725571196500715e-05;1.0451674892868805;9.999466534146595;0.833845064801883;0.016422941434482807;0.016423407360708867;0.7976419151930186;-0.015711999146249205;0.797847065245716
11.376384;1.04444894993527;0.8333188944445967;0.7977515969978299;5.095017772447078e-06;4.690934505293038e-05;1.045167518374566;9.999466673815336;0.8338458589880804;0.01642299488691114;0.01642343484170119;0.7976417607085623;-0.015711999259556395;0.7978487479497376
11.386384;1.0444489969391666;0.8333186362563777;0.7977522182774476;5.157533398028869e-06;4.6589273264908894e-05;1.0451675355548289;9.999466214335067;0.8338465484134997;0.016423049378008904;0.01642346140851676;0.7976416188678566;-0.015711999368886613;0.7978504269383462
11.396384;1.0444490542260818;0.833318379281467;0.7977528584130412;5.214921347687965e-06;4.629342514134204e-05;1.0451675410899786;9.99946503382738;0.8338471282243766;0.01642310484099774;0.01642348709948154;0.797641490358112;-0.015711999475298874;0.797852096658218
11.406384;1.0444491219968186;0.8333181248725923;0.7977535118206269;5.267500862603228e-06;4.601918438303243e-05;1.045167535285061;9.99946303632999;0.8338475937821902;0.016423161207682023;0.016423511945346195;0.7976413753630937;-0.015711999579869844;0.7978537506819258
11.416384;1.0444492005525459;0.8333178742017159;0.7977541743284335;5.3155447195453675e-06;4.5762400587107376e-05;1.0451675184793316;9.999460151739044;0.8338479409346943;0.016423218399897247;0.016423535983833514;0.7976412744556531;-0.01571199968374514;0.797855381258041
11.426384;1.0444492902044986;0.8333176282199405;0.7977548430532102;5.3591837256884815e-06;4.551732281051136e-05;1.0451674910391557;9.99945631732128;0.8338481668410137;0.016423276320979403;0.016423559263257396;0.7976411893221664;-0.015711999788126273;0.7978569798793967
11.436384;1.0444493911969086;0.8333173877174715;0.7977555163491854;5.3985134615016295e-06;4.5277403514615215e-05;1.0451674532634427;9.999451472590033;0.8338482701123523;0.016423334857532616;0.01642358183250117;0.7976411226243085;-0.015711999893998633;0.7978585385118008
11.446384;1.0444495036536294;0.8333171534299959;0.7977561937905522;5.433796088479747e-06;4.503570014087364e-05;1.0451674053597209;9.999445575700847;0.8338482504522929;0.01642339388125438;0.016423603734727694;0.7976410774703548;-0.015712000001833558;0.7978600499995594
11.456384;1.0444496275534194;0.8333169261040273;0.7977568757574506;5.465459423598099e-06;4.4785072401726445e-05;1.0451673476033194;9.999438613995881;0.8338481088337099;0.01642345325344898;0.01642362500903946;0.7976410567786435;-0.015712000111515592;0.7978615079963597
11.466384;1.0444497627858447;0.8333167064559132;0.7977575629231303;5.493886092422623e-06;4.4518898611479874e-05;1.0451672804863419;9.999430599469072;0.8338478475683371;0.01642351283654354;0.01642364568565377;0.7976410628860803;-0.015712000222537267;0.7978629071166493
11.476384;1.0444499092509354;0.83331649510587;0.7977582559597242;5.5192882732985714e-06;4.4231830279792846e-05;1.0451672046693572;9.999421558492887;0.833847469432995;0.01642357249949222;0.016423665772671223;0.7976410980203531;-0.0157120003343848;0.7978642428849
11.486384;1.0444500668941443;0.8333162925596436;0.7977589551827561;5.541752211458813e-06;4.391989765489213e-05;1.045167120883534;9.99941152084643;0.8338469767087473;0.016423632116541298;0.01642368524880879;0.7976411651393795;-0.015712000446916147;0.7978655110974685
11.496384;1.044450235636047;0.8333160992292715;0.7977596602725471;5.561263300870753e-06;4.3580029998887305e-05;1.045167029917046;9.999400513290185;0.8338463710257192;0.016423691568333787;0.01642370407118099;0.7976412679921915;-0.0157120005604033;0.7978667070045941
11.506384;1.0444504152891678;0.8333159155021288;0.7977603707969113;5.577694074345684e-06;4.320943755619976e-05;1.0451669325958008;9.999388559942869;0.833845653830667;0.01642375074164004;0.01642372219418858;0.7976414103298931;-0.015712000675090695;0.7978678252936652
11.516384;1.0444506055719898;0.8333157417911157;0.7977610870885502;5.590835057671016e-06;4.280516744385322e-05;1.0451668296872378;9.999375680169898;0.833844826983272;0.016423809523401462;0.01642373958156212;0.7976415953423661;-0.015712000790770675;0.7978688611070323
11.526384;1.0444508062473392;0.8333155784676218;0.7977618100537511;5.600399371108163e-06;4.236403228896719e-05;1.045166721745613;9.999361881914298;0.833843893102384;0.016423867796499996;0.016423756198956183;0.7976418257105385;-0.01571200090683266;0.7978698108890578
11.536384;1.044451017273107;0.8333154257879825;0.7977625401939789;5.6059889699586595e-06;4.1882920880111074e-05;1.0451666090127187;9.99934716479722;0.83384285557088;0.016423925445158794;0.01642377200574791;0.797642103510783;-0.0157120010225028;0.7978706722182782
11.546384;1.0444512387545535;0.833315283967963;0.7977632773115845;5.607133400768442e-06;4.13592373777399e-05;1.045166491523598;9.999331531860754;0.8338417186185119;0.01642398236255588;0.016423786966481852;0.7976424300855607;-0.015712001136914112;0.7978714433206519
11.556384;1.0444514707510202;0.8333151533176488;0.7977640209643604;5.603438112999364e-06;4.0791211299654134e-05;1.0451663693317108;9.999314998262365;0.8338404876258827;0.016424038452578973;0.016423801061897;0.7976428065383123;-0.01571200124910475;0.7978721227094886
11.566384;1.0444517131709372;0.8333150342669078;0.7977647708464845;5.594714481761881e-06;4.017774367881385e-05;1.0451662425902084;9.999297598981338;0.8338391689666106;0.016424093629378297;0.016423814274595324;0.7976432341514168;-0.015712001358194838;0.7978727088074116
11.576384;1.0444519657565081;0.8333149272781479;0.7977655269785534;5.5809408861420064e-06;3.951759344928186e-05;1.0451661114715636;9.99927939470778;0.8338377690466368;0.016424147813193714;0.016423826565878662;0.7976437138529953;-0.015712001463717075;0.7978731998488097
11.586384;1.0444522280948234;0.8333148327508981;0.7977662898033758;5.56212868203568e-06;3.880853483818922e-05;1.0451659761060739;9.99926047502108;0.8338362934158443;0.016424200928302476;0.01642383787056613;0.7976442454113308;-0.015712001565873112;0.7978735942092537
11.596384;1.0444524996963254;0.8333147509580601;0.7977670598790133;5.5382776832682016e-06;3.8047443361034053e-05;1.045165836585319;9.999240968470433;0.8338347471277421;0.0164242529152443;0.016423848114608078;0.7976448275534058;-0.015712001665484487;0.7978738910114972
11.606384;1.0444527801265149;0.8333146820141443;0.7977678374805882;5.509425469731096e-06;3.7231075722815696e-05;1.0451656930103166;9.999221058078023;0.8338331357445794;0.016424303741999997;0.016423857242395982;0.7976454587545923;-0.015712001763580476;0.7978740906201695
11.616384;1.0444530690774647;0.8333146259014952;0.7977686229628267;5.475702982394334e-06;3.6356712858261436e-05;1.0451655455456228;9.999200978302076;0.8338314652515344;0.016424353393483845;0.016423865226924152;0.7976461376400267;-0.015712001861074507;0.7978741950644253
11.626384;1.0444533662534727;0.8333145825177969;0.7977694174299761;5.437370454682096e-06;3.5422550337161436e-05;1.0451653944107044;9.999180979985143;0.833829741315253;0.016424401854867463;0.016423872049172263;0.7976468630076484;-0.015712001958891317;0.7978742087009723
11.636384;1.0444536711365557;0.8333145516774166;0.79777022248784;5.394835496453014e-06;3.4427605372948684e-05;1.0451652398617723;9.999161293692199;0.833827969394886;0.016424449111979017;0.016423877671240816;0.7976476337362287;-0.015712002058104343;0.7978741383920194
11.646384;1.0444539829102453;0.8333145331107731;0.7977710394544513;5.34861962668547e-06;3.337116383694042e-05;1.04516508223919;9.999142121749635;0.8338261552647087;0.016424495158159344;0.016423882038135718;0.7976484482398924;-0.0157120021597208;0.7978739927604253
11.656384;1.0444543006284792;0.8333145265322708;0.7977718692119948;5.2991937412584756e-06;3.225253728785791e-05;1.04516492198;9.999123643924497;0.8338243048792903;0.016424539988916166;0.016423885103065673;0.7976493038992147;-0.01571200226441792;0.7978737811971657
11.666384;1.0444546234076673;0.8333145317494625;0.7977727125530528;5.246768685754715e-06;3.1071136513530766e-05;1.0451647594982423;9.999106020242357;0.833822423922278;0.016424583586591077;0.016423886840266064;0.7976501974324378;-0.01571200237256971;0.7978735128087561
11.676384;1.044454950471919;0.8333145487337956;0.7977735703784902;5.1912928273768645e-06;2.9826764857370353e-05;1.0451645950456399;9.999089397618748;0.8338205178181123;0.016424625904501187;0.01642388723633369;0.7976511258758701;-0.015712002484544556;0.7978731951577944
11.686384;1.0444552811031635;0.8333145775883877;0.7977744436651502;5.132626782356528e-06;2.852034801372811e-05;1.0451644286548627;9.999073916927887;0.8338185917560749;0.01642466686132556;0.01642388627861061;0.797652087112149;-0.015712002600927137;0.7978728336720909
11.696384;1.0444556146136639;0.8333146184506347;0.7977753331981611;5.070666205752833e-06;2.7154285368081492e-05;1.0451642601554911;9.999059707732474;0.8338166502711505;0.016424706356156775;0.016423883951777598;0.7976530797786272;-0.015712002722487965;0.7978724323666432
11.706384;1.0444559503033835;0.8333146714124804;0.7977762392054084;5.005453721359258e-06;2.5732242384834714e-05;1.0451640892581415;9.999046874203152;0.833814697130002;0.01642474429404814;0.01642388024227063;0.7976541029625592;-0.015712002850063904;0.7978719951648884
11.716384;1.0444562873935166;0.833314736449661;0.7977771611414876;4.937314719355781e-06;2.425918858916578e-05;1.0451639156447328;9.999035486528538;0.8338127354482708;0.016424780595949925;0.016423875147640987;0.7976551559700567;-0.015712002984432663;0.7978715270513954
11.726384;1.0444566251157457;0.8333148133486613;0.7977780976690606;4.86683529326874e-06;2.274104715067062e-05;1.045163738980607;9.999025582304137;0.8338107673482603;0.01642481518654245;0.016423868690363268;0.7976562382760608;-0.015712003126264106;0.7978710347307826
11.736384;1.0444569628870821;0.8333149017008576;0.7977790467708014;4.7946994574949206e-06;2.118361303900308e-05;1.0451635588547468;9.999017174424663;0.833808793963819;0.016424847982919565;0.016423860929050137;0.7976573494419967;-0.01571200327620306;0.7978705263766585
11.746384;1.0444573002836852;0.8333150009884428;0.7977800059412805;4.721587019565598e-06;1.959233642875806e-05;1.0451633747326732;9.999010260094293;0.8338068163903932;0.01642487890576019;0.016423851949072095;0.7976584887336183;-0.015712003434928394;0.7978700105699809
11.756384;1.0444576368524954;0.8333151106803333;0.7977809726484318;4.648212442172256e-06;1.7973410431015067e-05;1.0451631859847819;9.999004826282226;0.8338048364874023;0.016424907901698097;0.01642384183485541;0.7976596546478417;-0.015712003603090052;0.7978694954124617
11.766384;1.0444579720449307;0.8333152302975078;0.7977819449058486;4.57537906645665e-06;1.6334531140839596e-05;1.0451629919616203;9.999000861121065;0.8338028567849396;0.016424934948486708;0.016423830654971994;0.7976608448808464;-0.015712003781275633;0.7978689881112054
11.776384;1.044458305341786;0.8333153594410653;0.7977829213661128;4.50388390290735e-06;1.468449658148455e-05;1.0451627920320505;9.998998375025863;0.8338008799984165;0.01642496003864251;0.01642381846814045;0.7976620567954188;-0.015712003970137292;0.7978684948145589
11.786384;1.0444586363497814;0.8333154977548598;0.7977839011215058;4.43439496902194e-06;1.303236873159803e-05;1.0451625855842366;9.998997403996542;0.8337989086842642;0.0164249831637987;0.0164238053256387;0.7976632877232526;-0.015712004170434456;0.7978680209437982
11.796384;1.044458964762145;0.8333156448764821;0.797784883687324;4.367487048909658e-06;1.1386900351932458e-05;1.0451623720801249;9.998997991025451;0.833796945071224;0.016425004316997192;0.016423791262339657;0.7976645347074999;-0.01571200438288667;0.7978675712600496
11.806384;1.044459290359634;0.8333158004439091;0.797785868827131;4.303711105702767e-06;9.756089802979578e-06;1.0451621511357094;9.999000182098342;0.8337949910036312;0.016425023504332118;0.016423776296990714;0.7976657942896181;-0.01571200460812083;0.797867148841915
11.816384;1.044459613120743;0.8333159641439057;0.7977868560808882;4.24354446840312e-06;8.146536446241716e-06;1.0451619225583162;9.999004033529404;0.8337930481252035;0.016425040745727152;0.01642376045108781;0.7976670628357848;-0.01571200484664999;0.7978667542927241
11.826384;1.0444599332767623;0.8333161357427119;0.797787844434805;4.187267983300142e-06;6.563187103837541e-06;1.0451616863107311;9.999009602518006;0.8337911180472469;0.01642505606453443;0.016423743763370264;0.7976683370533723;-0.015712005098724904;0.7978663865927632
11.836384;1.0444602512051442;0.833316315072568;0.7977888322835641;4.134871706230835e-06;5.009801612761685e-06;1.0451614424106188;9.999016930825956;0.833789201926393;0.016425069482058883;0.016423726283888534;0.7976696142854618;-0.01571200536422538;0.797866044388546
11.846384;1.0444605672354919;0.833316502006381;0.7977898179512912;4.0861059595154296e-06;3.489202956702551e-06;1.045161190906656;9.999026034792585;0.8337873001733234;0.01642508102056019;0.016423708062917364;0.7976708922121072;-0.01571200564260055;0.7978657258880841
11.856384;1.0444608815614997;0.8333166964490242;0.7977908006762827;4.040696107905208e-06;2.002999101938613e-06;1.0451609319358957;9.999036904320484;0.8337854132663138;0.01642509070802703;0.016423689153348443;0.7976721679738185;-0.015712005932852727;0.7978654281872314
11.866384;1.0444611942823816;0.8333168983407857;0.7977917808844541;3.99851333036751e-06;5.511830711401848e-07;1.045160665755268;9.999049513942614;0.8337835426227607;0.016425098575919287;0.016423669626042584;0.7976734375900173;-0.015712006233727267;0.7978651473752689
11.876384;1.0444615053344428;0.833317107626333;0.7977927592655981;3.9595492486283586e-06;-8.68309117044208e-07;1.0451603927589046;9.999063830372089;0.8337816905337809;0.01642510464627299;0.016423649578531374;0.7976746960826515;-0.015712006544017488;0.7978648785307181
11.886384;1.0444618143034226;0.8333173241734724;0.7977937357544478;3.923790880078593e-06;-2.2596654081952585e-06;1.0451601134269666;9.999079809154729;0.8337798597695265;0.01642510892690738;0.016423629124066655;0.7976759378445776;-0.015712006862699662;0.7978646147164737
11.896384;1.044462120446164;0.8333175476985356;0.7977947093591075;3.891110292321228e-06;-3.6284970267744804e-06;1.0451598282082173;9.999097395559236;0.8337780532982897;0.01642511142226034;0.01642360837332211;0.7976771570989449;-0.015712007188873906;0.7978643462740606
11.906384;1.0444624229320485;0.8333177777723686;0.7977956784733837;3.8612344138210745e-06;-4.980760430393688e-06;1.0451595374714506;9.999116528571847;0.8337762743209483;0.01642511213833479;0.016423587428121493;0.797678348526282;-0.01571200752168024;0.797864062251595
11.916384;1.0444627209733455;0.8333180138949748;0.7977966409735121;3.833867508067452e-06;-6.3218404562099375e-06;1.0451592415267437;9.999137135206267;0.8337745268422457;0.01642511107878213;0.016423566390671326;0.7976795078539834;-0.015712007860105754;0.7978637532222943
11.926384;1.0444630138459479;0.833318255539623;0.7977975939161348;3.8088465739854446e-06;-7.65590353948386e-06;1.0451589406820514;9.99915912389977;0.8337728163228836;0.016425108245361388;0.016423545372780603;0.7976806322933245;-0.0157120082027655;0.7978634128366164
11.936384;1.0444633009179765;0.8333185021890485;0.7977985332017878;3.7860956391022077e-06;-8.985470211012155e-06;1.0451586353447284;9.99918239516795;0.8337711497724802;0.016425103638985597;0.016423524498395806;0.7976817207807216;-0.01571200854810432;0.7978630372020832
11.946384;1.044463581564971;0.833318753396972;0.7977994538312523;3.7654898305713457e-06;-1.0311559161705097e-05;1.0451583260803687;9.999206859894972;0.8337695349416512;0.016425097258287374;0.01642350390373001;0.7976827737290213;-0.015712008894772467;0.797862623531782
11.956384;1.0444638550485135;0.8333190087821881;0.7978003507022233;3.746881694095369e-06;-1.1634278589961954e-05;1.0451580135749452;9.99923243694965;0.8337679792228898;0.01642508910049957;0.016423483730963005;0.797683792500532;-0.015712009241614013;0.7978621692936334
11.966384;1.04446412058505;0.8333192679598007;0.797801219262967;3.730174271545372e-06;-1.2952918661125057e-05;1.0451576986019875;9.999259035452564;0.8337664894294315;0.01642507916256837;0.01642346412350233;0.7976847793515416;-0.01571200958756159;0.7978616716368676
11.976384;1.0444643775210762;0.8333195304772282;0.7978020555348498;3.715308306025642e-06;-1.4265821683196584e-05;1.0451573820487121;9.999286556535045;0.8337650720738323;0.016425067439168373;0.016423445229524332;0.7976857375614592;-0.015712009931783517;0.7978611272300539
11.986384;1.044464625398768;0.8333197957801955;0.7978028555638974;3.702298826851207e-06;-1.55707567261232e-05;1.0451570648937794;9.999314915739625;0.8337637330653775;0.016425053917582644;0.01642342719954247;0.7976866710750183;-0.01571201027379569;0.7978605332046288
11.996384;1.0444648639130105;0.8333200632321349;0.7978036153538337;3.691332114455007e-06;-1.6865006748718465e-05;1.0451567480816877;9.99934405248577;0.8337624772139957;0.01642503858065195;0.016423410172919078;0.7976875840261172;-0.01571201061332648;0.7978598880998805
12.006384;1.0444650928433876;0.8333203321426144;0.7978043318825441;3.6827399334845797e-06;-1.8145121437162897e-05;1.0451564324270715;9.999373913208176;0.8337613082543047;0.01642502141931312;0.016423394260635125;0.7976884803487281;-0.015712010950116265;0.7978591915665046
12.016384;1.0444653119849412;0.8333206017630707;0.7978050037978508;3.6768657142827466e-06;-1.9407507426059313e-05;1.0451561186588008;9.999404427099734;0.8337602288154771;0.01642500243061839;0.016423379535394286;0.797689363251943;-0.01571201128393866;0.7978584434952453
12.026384;1.0444655211034781;0.833320871317507;0.7978056309727863;3.6740397814106425e-06;-2.064910643659757e-05;1.045155807494219;9.999435496895059;0.8337592401246481;0.016424981604566683;0.01642336603623489;0.7976902349986846;-0.01571201161477227;0.797857643044579
12.036384;1.0444657199174459;0.833321140094183;0.7978062140213916;3.6746503755480064e-06;-2.186665076589459e-05;1.0451554996173869;9.999467004948722;0.8337583423560442;0.016424958922877767;0.016423353780198522;0.7976910972501773;-0.015712011942734992;0.7978567881567392
12.046384;1.0444659081134124;0.8333214075069458;0.797806754194312;3.6791710914461692e-06;-2.305554096838384e-05;1.045155195633489;9.999498822482643;0.8337575353997796;0.016424934361585812;0.01642334277404152;0.7976919512432578;-0.015712012267927865;0.7978558765205012
12.056384;1.0444660854315393;0.8333216730726244;0.7978072531048275;3.688149122748621e-06;-2.420992190764927e-05;1.0451548960744779;9.99953082114991;0.8337568193584757;0.016424907888511406;0.016423333024176062;0.7976927974921693;-0.0157120125905079;0.7978549070897464
12.066384;1.0444662517873584;0.8333219363420484;0.7978077122943688;3.7021259057535264e-06;-2.5323305163211315e-05;1.045154601363927;9.99956288453648;0.8337561948176;0.016424879467874184;0.016423324544569008;0.7976936356538331;-0.01571201291063734;0.7978538808734889
12.076384;1.0444664073007277;0.8333221968551254;0.7978081331743595;3.7215156434714767e-06;-2.638888084997076e-05;1.0451543117510513;9.999594908659189;0.8337556625974961;0.016424849076321295;0.016423317357701733;0.7976944648586525;-0.015712013228212793;0.7978528007171388
12.086384;1.0444665521694898;0.833322454191331;0.7978085176072782;3.7466276621075647e-06;-2.7400161240505497e-05;1.0451540273664621;9.999626791706165;0.8337552233937842;0.016424816713991045;0.01642331148108254;0.797695284160239;-0.015712013542897404;0.7978516701115547
12.096384;1.044466686522739;0.833322708056621;0.7978088684270115;3.7778500202272164e-06;-2.8352510409085913e-05;1.0451537483040565;9.999658426231349;0.8337548782389117;0.016424782397514843;0.016423306908484335;0.7976960927331889;-0.015712013854412146;0.7978504918629373
12.106384;1.0444668103686572;0.8333229582618328;0.797809189244694;3.815773378654402e-06;-2.924439003651802e-05;1.0451534745817788;9.999689706473594;0.8337546293230529;0.016424746148646502;0.01642330360078526;0.7976968898025021;-0.015712014162532054;0.7978492675717566
12.116384;1.0444669235983375;0.8333232046334058;0.7978094838601155;3.86114370314904e-06;-3.0076833682352243e-05;1.0451532060946043;9.999720542069094;0.8337544800555696;0.01642470800055343;0.016423301493668028;0.7976976745002708;-0.015712014466819156;0.7978479978850923
12.126384;1.0444670260558082;0.8333234469479333;0.7978097555996752;3.914707644493339e-06;-3.085198601570294e-05;1.0451529426485058;9.999750860211385;0.8337544338135999;0.01642466802043428;0.016423300517914196;0.7976984459229457;-0.01571201476654461;0.7978466830168696
12.136384;1.0444671176415259;0.8333236848816693;0.797810006983163;3.977055936144551e-06;-3.157234056612347e-05;1.045152684047291;9.99978060160073;0.8337544921700057;0.016424626323147618;0.016423300613574634;0.797699203498777;-0.015712015060817736;0.7978453230475263
12.146384;1.0444671982844778;0.8333239180408886;0.797810240080816;4.048572772994081e-06;-3.224056302882467e-05;1.0451524302080883;9.999809710026854;0.8337546542739883;0.01642458306128258;0.016423301729726846;0.7976999474819272;-0.015712015348630218;0.7978439179021457
12.156384;1.0444672678506615;0.8333241460631232;0.7978104568057974;4.129457517843882e-06;-3.285896039916348e-05;1.045152181239623;9.999838114793798;0.8337549174157333;0.016424538405302145;0.016423303820213408;0.7977006794635324;-0.01571201562888075;0.7978424675087499
12.166384;1.044467326195247;0.8333243686346243;0.7978106586014002;4.21967933018708e-06;-3.342848531399514e-05;1.0451519373885951;9.999865736552252;0.8337552776072297;0.016424492531248048;0.016423306839879394;0.7977014024755279;-0.01571201590060745;0.7978409725839478
12.176384;1.0444673732783638;0.8333245854424404;0.7978108462965052;4.318888712245294e-06;-3.394855823609731e-05;1.0451516988693685;9.999892518044096;0.8337557302710821;0.016424445619723737;0.01642331073548169;0.7977021203342175;-0.01571201616316065;0.7978394354498402
12.186384;1.044467409177877;0.8333247962040627;0.7978110205416649;4.426429725274008e-06;-3.441815633659407e-05;1.0451514657021879;9.999918438965443;0.8337562711732494;0.016424397858992284;0.016423315436477702;0.7977028368456915;-0.015712016416012557;0.7978378594352918
12.196384;1.0444674340064501;0.8333250007647418;0.797811182130328;4.5414630759534834e-06;-3.4836755698502205e-05;1.0451512376661882;9.999943502506529;0.8337568966976364;0.01642434944680781;0.01642332085532737;0.797703555344095;-0.015712016658575932;0.7978362473320205
12.206384;1.0444674478116969;0.8333251991423976;0.79781133156463;4.663103499406192e-06;-3.520450853648902e-05;1.0451510143994591;9.99996771810714;0.8337576034153064;0.01642430059143556;0.016423326887816374;0.7977042784828614;-0.015712016890273572;0.7978346009534376
12.216384;1.0444674505927487;0.8333253914801102;0.7978114681751494;4.790475189343268e-06;-3.552202190549782e-05;1.0451507955453532;9.999991097670545;0.8337583877945892;0.016424251505616824;0.016423333407995285;0.7977050083774352;-0.01571201711050406;0.797832921604953
12.226384;1.044467442472573;0.833325578012239;0.7978115898553453;4.922644871766127e-06;-3.579015624575699e-05;1.0451505808022745;10.00001365543022;0.8337592462422074;0.016424202390387183;0.016423340277566624;0.7977057468301318;-0.015712017318532456;0.7978312104131865
12.236384;1.04446742379106;0.8333257591350007;0.7978116935651112;5.058558303065009e-06;-3.600992716082738e-05;1.0451503698933606;10.000035400257552;0.8337601750805005;0.016424153423516812;0.016423347371127484;0.7977064950506365;-0.01571201751362335;0.7978294688562012
12.246384;1.0444673949792178;0.8333259354991922;0.7978117756428237;5.197122186268352e-06;-3.618188937955784e-05;1.0451501625732895;10.000056330289366;0.8337611704612551;0.016424104759830183;0.016423354585876487;0.7977072531418437;-0.015712017695273747;0.7978276995985423
12.256384;1.044467356418124;0.8333261079907571;0.797811832070222;5.337379888212295e-06;-3.63055271745675e-05;1.0451499587130229;10.000076439279745;0.8337622285501763;0.0164240565262836;0.016423361828894104;0.7977080201875273;-0.015712017863311084;0.797825906429142
12.266384;1.0444673084500995;0.8333262775876757;0.7978118593329315;5.478647862480675e-06;-3.637972068907696e-05;1.0451497583823064;10.00009572165639;0.8337633455934497;0.016424008801847547;0.01642336900835792;0.7977087948526843;-0.015712018017837934;0.7978240924982007
12.276384;1.0444672514207596;0.8333264452112673;0.7978118551908481;5.6205414290673764e-06;-3.640341109498323e-05;1.0451495618059554;10.000114165092889;0.8337645174285395;0.016423961605780413;0.0164233760389398;0.7977095758319577;-0.015712018159094742;0.7978222588863471
12.286384;1.04446718560081;0.8333266116297183;0.7978118187865918;5.762914154941052e-06;-3.6375604900880447e-05;1.0451493691624296;10.00013174406457;0.8337657392589106;0.016423914916110352;0.01642338284650244;0.7977103620036493;-0.015712018287304976;0.7978204056410522
12.296384;1.0444671111271917;0.8333267773859503;0.797811750622297;5.905767737257337e-06;-3.6295356741640945e-05;1.0451491803816466;10.000148423973775;0.8337670061762567;0.016423868699453;0.016423389362893108;0.7977111525281831;-0.015712018402533338;0.7978185336253493
12.306384;1.044467028120024;0.8333269428624263;0.7978116527637649;6.049144618239764e-06;-3.6161983183578823e-05;1.0451489951068724;10.000164169779948;0.8337683135121133;0.01642382292454535;0.01642339552149155;0.7977119472457292;-0.01571201850467028;0.7978166447418436
12.316384;1.0444669367931487;0.8333271085045993;0.7978115289661966;6.193080337888346e-06;-3.59754492886857e-05;1.0451488127728055;10.000178956462728;0.8337696567968026;0.016423777563373147;0.0164234012622083;0.7977127470946556;-0.015712018593528387;0.797814741332324
12.326384;1.0444668374169797;0.8333272749173103;0.7978113844455481;6.337679477940807e-06;-3.573696565517083e-05;1.0451486327007513;10.00019277389705;0.8337710318623824;0.016423732595444804;0.016423406533557637;0.797713553772666;-0.015712018668864253;0.79781282644358
12.336384;1.0444667302204758;0.833327442729012;0.7978112253316417;6.483138647983286e-06;-3.5449291008811814e-05;1.0451484541925593;10.00020562146669;0.8337724349064657;0.01642368800981017;0.01642341128577794;0.7977143688720076;-0.015712018730301806;0.7978109042270778
12.346384;1.0444666152883946;0.8333276124434426;0.7978110582562261;6.6296105982408645e-06;-3.511664818279267e-05;1.0451482766427975;10.000217504767251;0.8337738624645451;0.016423643796024335;0.01642341547256143;0.7977151932843373;-0.015712018777338813;0.7978089794885441
