time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.356384;1.0444664925294653;0.8333277844000467;0.7978108904413765;6.777092733115713e-06;-3.474448153997156e-05;1.0451480996806028;10.000228438272543;0.8337753114753707;0.016423599937577176;0.016423419063254577;0.7977160270220528;-0.015712018809604017;0.7978070570561975
12.366384;1.0444663617344259;0.833327958805533;0.7978107295854113;6.9254236027573886e-06;-3.4338671696674256e-05;1.0451479232565162;10.000238445474515;0.8337767792632694;0.01642355642007904;0.016423422046148495;0.7977168693403432;-0.01571201882718953;0.7978051417309338
12.376384;1.0444662226087986;0.8333281357824124;0.7978105829689336;7.074334563510145e-06;-3.3904205179228736e-05;1.0451477476183957;10.000247551435676;0.8337782634088776;0.016423513241114074;0.016423424421903945;0.7977177190239702;-0.0157120188306839;0.7978032386147901
12.386384;1.0444660747963301;0.8333283153851033;0.7978104567020429;7.223561730458644e-06;-3.3444268242894545e-05;1.0451475732351674;10.000255773079273;0.8337797615888505;0.01642347040723671;0.016423426195201606;0.7977185748064154;-0.015712018820834485;0.7978013531900222
12.396384;1.0444659179529816;0.8333284975963038;0.7978103560993601;7.3729748195411785e-06;-3.296068797414153e-05;1.0451474007131134;10.000263123419964;0.8337812715386569;0.016423427926134937;0.016423427365826592;0.7977194358459482;-0.015712018798154887;0.7977994913227733
12.406384;1.0444657518068574;0.8333286823490161;0.7978102865081624;7.5226470296981415e-06;-3.2455144009108824e-05;1.0451472307467164;10.000269623653855;0.8337827911421477;0.01642338580580746;0.01642342792799324;0.7977203017359746;-0.01571201876280824;0.7977976595901222
12.416384;1.0444655761766843;0.8333288695547343;0.797810253284993;7.672823338639337e-06;-3.1929520174280276e-05;1.045147064089912;10.000275293285098;0.8337843181387457;0.016423344056220073;0.016423427880859612;0.7977211721530028;-0.015712018714717734;0.7977958656499523
12.426384;1.044465390894383;0.8333290590883671;0.7978102613299219;7.823799697181952e-06;-3.1385285566401857e-05;1.0451469014358319;10.000280126018046;0.8337858494604156;0.01642330268610384;0.01642342723858673;0.7977220466984494;-0.0157120186536326;0.7977941180485046
12.436384;1.0444651956003632;0.8333292507454456;0.7978103153845219;7.975799179258434e-06;-3.0823067197850074e-05;1.0451467432704011;10.000284090634475;0.8337873807083426;0.016423261698252263;0.01642342602919848;0.7977229248448283;-0.015712018579114;0.7977924250415123
12.446384;1.044464989671363;0.8333294442261967;0.7978104204747664;8.128907813601878e-06;-3.0242450463198806e-05;1.0451465898990568;10.000287151562457;0.8337889059163014;0.016423221084823757;0.016423424282389656;0.7977238058019015;-0.015712018490607698;0.797790793403932
12.456384;1.04446477242892;0.8333296391659927;0.7978105813884193;8.283103936842824e-06;-2.9641628653911672e-05;1.045146441602043;10.000289273650091;0.8337904178855564;0.016423180823624633;0.016423422022480174;0.7977246883762734;-0.015712018387626633;0.7977892283499148
12.466384;1.0444645433212343;0.8333298352026499;0.7978108018448989;8.438349589919795e-06;-2.9017698454486247e-05;1.0451462987140134;10.000290408436776;0.8337919091145815;0.01642314088677739;0.016423419276663985;0.7977255709697072;-0.015712018269921083;0.7977877337330914
12.476384;1.044464301943337;0.8333300320434207;0.797811084476274;8.594621567031612e-06;-2.8368107840518433e-05;1.0451461615472037;10.000290481327688;0.8337933727789942;0.016423101258077263;0.01642341608342645;0.7977264515002386;-0.015712018137531498;0.7977863119242811
12.486384;1.0444640481245322;0.8333302295130317;0.7978114314104621;8.751860829335933e-06;-2.76918676828104e-05;1.0451460302622035;10.000289391400102;0.8337948032510962;0.016423061935708538;0.016423412484787046;0.7977273270913819;-0.01571201799075644;0.7977849640722215
12.496384;1.0444637820012272;0.8333304275744831;0.7978118443352076;8.909943961807414e-06;-2.6989244674858724e-05;1.045145904833294;10.000287022827223;0.8337961956584736;0.01642302292280804;0.0164234085032261;0.7977281940297262;-0.015712017830162444;0.7977836904395752
12.506384;1.0444635038737873;0.8333306262570566;0.7978123236646929;9.06868960270307e-06;-2.6260908817337598e-05;1.045145785094339;10.000283265799455;0.8337975448803352;0.01642298422596444;0.016423404122868208;0.7977290481323802;-0.015712017656598094;0.7977824902063402
12.516384;1.0444632140827488;0.8333308255141451;0.7978128677670777;9.227830450080735e-06;-2.5507769269950036e-05;1.045145670810172;10.0002780414087;0.8337988452431344;0.01642294585624115;0.016423399298900555;0.7977298851188042;-0.015712017471085207;0.7977813615086037
12.526384;1.044462913068928;0.8333310251757049;0.7978134732889669;9.387004277719858e-06;-2.4730928533590896e-05;1.0451455617916314;10.000271305382741;0.8338000911117532;0.01642290782382845;0.016423393987428727;0.7977307008665642;-0.01571201727467857;0.7977803019974603
12.536384;1.0444626014185974;0.8333312250305893;0.7978141362299626;9.545804422694518e-06;-2.3931475159675422e-05;1.0451454579945054;10.000263022805395;0.8338012776512896;0.01642287013569443;0.01642338816821578;0.7977314917500377;-0.01571201706839024;0.7977793090615657
12.546384;1.04446227983513;0.8333314248705536;0.7978148525176968;9.703825795092084e-06;-2.311083389646668e-05;1.0451453595183484;10.000253148782749;0.8338024014246698;0.016422832801103234;0.01642338184902956;0.7977322548583747;-0.015712016853091666;0.797778379388932
12.556384;1.0444619491487825;0.8333316244350841;0.7978156178660635;9.860720535991653e-06;-2.227112672449452e-05;1.0451452665388157;10.000241641303917;0.8338034607042015;0.016422795836782342;0.01642337505778416;0.7977329879584316;-0.0157120166295599;0.7977775088909683
12.566384;1.0444616103224247;0.8333318233426515;0.7978164275383262;1.0016226951600405e-05;-2.141501726254286e-05;1.0451451792153672;10.000228489663373;0.8338044553855138;0.01642275926538474;0.01642336783617044;0.7977336899948929;-0.015712016398750684;0.7977766937634483
12.576384;1.0444612643674878;0.8333320210403881;0.7978172762405221;1.0170120967582735e-05;-2.0545638061331256e-05;1.0451450975557703;10.000213728932966;0.8338053864649633;0.01642272311154808;0.016423360233059202;0.7977343619689808;-0.015712016161878922;0.7977759313875719
12.586384;1.044460912230028;0.8333322168196043;0.7978181583082269;1.0322151999649025e-05;-1.9666502845037583e-05;1.045145021309963;10.000197431226017;0.8338062552446834;0.016422687400264153;0.016423352291911164;0.7977350068206491;-0.01571201592025181;0.7977752200359538
12.596384;1.0444605547303465;0.8333324099152926;0.7978190681486178;1.047194847109921e-05;-1.8781040474625728e-05;1.0451449499970873;10.00017968172621;0.8338070628154931;0.01642265215577914;0.01642334404659644;0.7977356283277846;-0.01571201567510444;0.7977745579132948
12.606384;1.044460192563594;0.8333325995667962;0.7978200005186276;1.0618909964572918e-05;-1.789184081753474e-05;1.04514488300241;10.00016055796813;0.8338078099087335;0.01642261739885866;0.01642333552962841;0.7977362301254539;-0.01571201542740966;0.7977739423540897
12.616384;1.044459826361107;0.8333327849881139;0.7978209507297468;1.0762195706135606e-05;-1.699999054972835e-05;1.0451448196208661;10.000140132614531;0.833808496706071;0.01642258314128281;0.016423326783483853;0.7977368150683288;-0.01571201517790741;0.7977733701385944
12.626384;1.0444594567794894;0.8333329653243978;0.797821914871249;1.090080638486348e-05;-1.6105306806430358e-05;1.0451447590073781;10.000118491778817;0.8338091227128255;0.016422549377809202;0.016423317869644787;0.7977373846452309;-0.015712014927441953;0.7977728386268723
12.636384;1.0444590845305708;0.8333331396472315;0.7978228895735374;1.1033688794860493e-05;-1.5207564086726719e-05;1.0451447001061993;10.00009573757278;0.8338096871102088;0.01642251608299342;0.01642330886447282;0.7977379388598883;-0.015712014677020682;0.7977723463193739
12.646384;1.04445871033602;0.8333333070292254;0.7978238715756084;1.115980217824937e-05;-1.4307554721569305e-05;1.04514464163615;10.000071964696755;0.833810189250273;0.0164224832192905;0.01642329984256154;0.79773847684632;-0.015712014427503838;0.7977718926936578
12.656384;1.0444583348995027;0.8333334666715977;0.7978248576372216;1.1278116690910906e-05;-1.3407240338728102e-05;1.0451445821003866;10.000047235012786;0.8338106285949877;0.01642245074806425;0.01642329086280853;0.7977389973595512;-0.0157120141794808;0.7977714779223796
12.666384;1.0444579589412866;0.8333336179660477;0.7978258444175922;1.1387628570657456e-05;-1.2509543585704481e-05;1.0451445198670701;10.000021574824357;0.83381100448234;0.016422418632757604;0.016423281960173876;0.7977394986624773;-0.015712013933453513;0.7977711024912368
12.676384;1.0444575831594864;0.8333337604512328;0.7978268283001476;1.1487413571150815e-05;-1.1618209628312734e-05;1.0451444533472707;9.99999499217074;0.8338113164156693;0.016422386839883583;0.016423273143296783;0.7977399784464481;-0.01571201368994319;0.7977707671313905
12.686384;1.044457208054967;0.8333338937384742;0.7978278055494588;1.1576597335625742e-05;-1.0737544012548397e-05;1.045144381119261;9.999967497615557;0.8338115645888413;0.01642235534263923;0.016423264403375354;0.7977404339765828;-0.015712013449315967;0.7977704733594909
12.696384;1.0444568338399451;0.8333340174742903;0.7978287725068834;1.1654289992420143e-05;-9.87216222171277e-06;1.0451443019666038;9.999939115392502;0.8338117500996791;0.01642232411558247;0.01642325572332398;0.7977408622155937;-0.01571201321163565;0.7977702232907958
12.706384;1.0444564605621398;0.8333341313107869;0.7978297257825424;1.1719624005345362e-05;-9.02691882544407e-06;1.0451442148802965;9.999909880754638;0.8338118747316416;0.016422293125466204;0.016423247079854746;0.7977412601750627;-0.015712012976781382;0.7977700186983022
12.716384;1.0444560882642968;0.8333342348403969;0.7978306626822059;1.1771863444429296e-05;-8.206920056408072e-06;1.0451441190069042;9.999879831962593;0.8338119403453729;0.016422262344257792;0.01642323845674186;0.7977416253390738;-0.0157120127445277;0.7977698610517627
12.726384;1.0444557170072388;0.8333343275641611;0.7978315813507979;1.1810481824593252e-05;-7.4175718041542554e-06;1.045144013603578;9.999849003527702;0.8338119484171455;0.016422231776542267;0.016423229867136506;0.7977419558351815;-0.01571201251442519;0.7977697519456487
12.736384;1.0444553468239688;0.8333344089971761;0.7978324803950825;1.1835160035559255e-05;-6.664377363559401e-06;1.0451438980851833;9.99981742169598;0.8338119005827852;0.016422201460696156;0.016423221356454357;0.7977422507158177;-0.01571201228567679;0.7977696927418201
12.746384;1.0444549776949514;0.833334478842538;0.7978333585083209;1.1845743489483066e-05;-5.952456509804303e-06;1.0451437721559784;9.999785102439454;0.8338117997061409;0.016422171441251264;0.01642321298433363;0.7977425100714541;-0.015712012057128962;0.7977696843119497
12.756384;1.044454609528424;0.8333345370327693;0.7978342142858222;1.184219248796602e-05;-5.286368206327069e-06;1.0451436358982968;9.999752049203629;0.8338116501698813;0.016422141749069467;0.016423204807347654;0.7977427341632012;-0.01571201182752185;0.7977697273735832
12.766384;1.0444542422247056;0.8333345836598374;0.797835046026763;1.1824547734269222e-05;-4.670167358305915e-06;1.0451434896335032;9.999718255073995;0.8338114572330682;0.016422112400658988;0.016423196869563353;0.7977429222475708;-0.015712011595941006;0.7977698228739526
12.776384;1.0444538758354005;0.8333346189482874;0.7978358515292443;1.1792963737530148e-05;-4.107070497711562e-06;1.0451433336542153;9.999683717633514;0.8338112261012863;0.016422083403821362;0.016423189196318168;0.7977430726808251;-0.01571201136216366;0.7977699715107703
12.786384;1.0444535106164463;0.8333346432095037;0.7978366283771207;1.1747755156312971e-05;-3.5992584732729217e-06;1.0451431681403032;9.999648450052018;0.8338109611313573;0.016422054762395253;0.016423181802280334;0.7977431842474919;-0.01571201112675798;0.7977701724959321
12.796384;1.0444531469241143;0.8333346567127272;0.7978373747378242;1.1689358542517918e-05;-3.1485885673411115e-06;1.045142993221938;9.999612464915261;0.8338106654044477;0.01642202647736209;0.016423174721295765;0.7977432570890564;-0.015712010890891037;0.7977704235496601
12.806384;1.0444527851121816;0.8333346595975479;0.7978380896712941;1.1618212233372305e-05;-2.757303097497404e-06;1.0451428089783033;9.999575751970069;0.833810340900068;0.0164219985493869;0.01642316802533756;0.7977432924326273;-0.015712010655935048;0.7977707222478644
12.816384;1.0444524254966725;0.8333346519180105;0.797838772655697;1.1534646476651276e-05;-2.4274928687028087e-06;1.0451426154645023;9.999538287210383;0.8338099891615509;0.01642197098688779;0.016423161808116985;0.7977432918850037;-0.0157120104231301;0.7977710672511844
12.826384;1.0444520683702836;0.8333346337442602;0.7978394232200849;1.1438908152567461e-05;-2.1600268810788995e-06;1.0451424128102504;9.99950006389927;0.8338096117438739;0.01642194381543715;0.01642315615794087;0.7977432573845695;-0.015712010193531283;0.7977714592070707
12.836384;1.044451714069106;0.8333346052307252;0.797840041098042;1.133128806691337e-05;-1.954462980236045e-06;1.045142201210413;9.999461111761786;0.8338092099894373;0.01642191707922412;0.016423151144944394;0.797743191780293;-0.015712009968106882;0.7977719004166851
12.846384;1.0444513629749423;0.8333345666636559;0.7978406264169328;1.1212150717346058e-05;-1.8098550770347265e-06;1.0451419808618543;9.999421494280183;0.8338087846746318;0.016421890822913086;0.01642314682058132;0.7977430991073479;-0.01571200974759255;0.7977723928708376
12.856384;1.0444510153670281;0.8333345184541774;0.7978411794955885;1.1081818984144205e-05;-1.7255379684000415e-06;1.0451417519873585;9.99938129003998;0.8338083361555774;0.016421865072754636;0.016423143219697345;0.7977429842209595;-0.01571200953225897;0.7977729371151737
12.866384;1.044450671280039;0.8333344610007407;0.7978417003492034;1.094047903781804e-05;-1.7013589317396676e-06;1.0451415148454413;9.999340572980056;0.8338078646352167;0.016421839847299696;0.016423140364653126;0.7977428523095412;-0.015712009322057574;0.7977735334501286
12.876384;1.0444503305298543;0.8333343945069053;0.7978421884329693;1.078818436967191e-05;-1.7374050044526405e-06;1.0451412697049822;9.999299407914755;0.8338073700013695;0.016421815176885263;0.016423138272721054;0.7977427086244264;-0.01571200911701591;0.797774183603547
12.886384;1.044449992871013;0.8333343189043229;0.7978426432107011;1.0624887842925002e-05;-1.8337932837633717e-06;1.0451410168980602;9.999257853662161;0.833806851567647;0.01642179109532724;0.01642313695586994;0.7977425580895945;-0.015712008917483297;0.7977748910790594
12.896384;1.0444496581368257;0.8333342339283532;0.7978430655217302;1.0450452602757276e-05;-1.990399261732094e-06;1.0451407568488236;9.999215967651775;0.8338063080581072;0.01642176761613067;0.016423136410809957;0.7977424048492006;-0.015712008724190686;0.7977756600530325
12.906384;1.0444493263629409;0.8333341392874374;0.7978434587196499;1.0264690054310995e-05;-2.2063335619093903e-06;1.045140489961269;9.999173818395313;0.8338057379040293;0.01642174472764073;0.016423136612857048;0.7977422522946571;-0.01571200853820387;0.7977764934392771
12.916384;1.0444489979250524;0.8333340348160574;0.7978438283720962;1.0067467108270322e-05;-2.4798232890064536e-06;1.045140216532734;9.999131494822079;0.8338051398567873;0.016421722406795864;0.016423137513317636;0.7977421031884661;-0.015712008360713212;0.7977773915337817
12.926384;1.0444486734818772;0.8333339205725786;0.7978441807667127;9.858854386282781e-06;-2.8085321219199212e-06;1.0451399368180867;9.999089098147742;0.8338045133784809;0.016421700632857812;0.016423139040534423;0.7977419593536147;-0.01571200819277723;0.7977783516718674
12.936384;1.044448353717041;0.8333337968685635;0.7978445217723753;9.639291866277603e-06;-3.189637526733597e-06;1.0451396511032036;9.999046718749627;0.8338038587235291;0.01642167940011282;0.01642314111946949;0.7977418215497284;-0.01571200803524163;0.7977793682146125
12.946384;1.044448039163289;0.8333336641934498;0.7978448568343351;9.409652159680033e-06;-3.6195453435496923e-06;1.0451393596267564;9.99900441784233;0.8338031771918218;0.016421658724263433;0.016423143698019716;0.7977416898240173;-0.01571200788874251;0.7977804332460273
12.956384;1.0444477301249435;0.8333335231205962;0.7978451914256025;9.1710312038538e-06;-4.093869597544471e-06;1.0451390624390737;9.998962236743093;0.8338024711206884;0.016421638632684813;0.01642314675281336;0.7977415636620174;-0.01571200775359032;0.7977815381522719
12.966384;1.0444474266067643;0.8333333742886133;0.7978455314326063;8.92441609026584e-06;-4.607946528126667e-06;1.0451387594390396;9.998920230010194;0.8338017429995165;0.016421619147665736;0.01642315028080617;0.7977414418439169;-0.01571200762968618;0.7977826743608321
12.976384;1.0444471283661159;0.8333332184074684;0.7978458837267449;8.670584070727052e-06;-5.157141516142423e-06;1.0451384505691932;9.998878488249343;0.8338009942796604;0.016421600273937697;0.01642315429262568;0.7977413224990776;-0.015712007516681652;0.797783832205663
12.986384;1.0444468350718006;0.8333330562294871;0.7978462564060818;8.410259877088767e-06;-5.736845659939609e-06;1.0451381359112601;9.998837126613314;0.8338002248635233;0.016421581992038498;0.01642315880089175;0.7977412035204107;-0.01571200741409454;0.7977850000411847
12.996384;1.0444465464055244;0.8333328884701091;0.797846657823021;8.144266604721801e-06;-6.343017680471768e-06;1.0451378156294637;9.998796258642907;0.8337994336353349;0.016421564256220877;0.016423163805449822;0.797741082885917;-0.015712007321011988;0.7977861656188274
13.006384;1.044446262153458;0.8333327157053219;0.7978470951440307;7.873545858540042e-06;-6.972989712247942e-06;1.0451374898876908;9.998755982361011;0.8337986195638325;0.016421546996611656;0.01642316929221144;0.7977409584081292;-0.015712007235701285;0.7977873185501458
13.016384;1.0444459822665841;0.8333325383480299;0.7978475739660922;7.599113785977118e-06;-7.625577145389922e-06;1.0451371588174108;9.99871638050581;0.8337977821990056;0.016421530129095988;0.0164231752398477;0.7977408274765223;-0.015712007155727285;0.7977884519610287
13.026384;1.0444457067316406;0.8333323567464732;0.7978480991371388;7.321995380247745e-06;-8.300589136664664e-06;1.0451368226157207;9.99867752869857;0.8337969211097066;0.016421513570194675;0.016423181622841027;0.7977406872823103;-0.0157120070784751;0.7977895625582152
13.036384;1.0444454354415733;0.8333321712710255;0.7978486753420422;7.0431267189406615e-06;-8.998234226246155e-06;1.0451364817370083;9.998639503827864;0.8337960352032009;0.016421497243632437;0.016423188414446815;0.7977405347594821;-0.015712007001548615;0.7977906488642661
13.046384;1.0444451682595526;0.8333319822855529;0.7978493066324814;6.763261956503199e-06;-9.718539058473254e-06;1.045136136956483;9.998602389268807;0.8337951226673204;0.016421481079151253;0.016423195589381646;0.7977403662224333;-0.01571200692297267;0.7977917088645178
13.056384;1.0444449051119287;0.833331790112073;0.7978499960952329;6.482956443425542e-06;-1.046099054126343e-05;1.0451357892431519;9.998566276409019;0.8337941815066041;0.016421465015660226;0.01642320312919309;0.7977401777859175;-0.015712006841385105;0.7977927391941844
13.066384;1.0444446459863064;0.8333315950805148;0.7978507463958843;6.202648223315564e-06;-1.1224793847282462e-05;1.0451354396676877;9.998531255562552;0.8337932101162111;0.016421449006048253;0.016423211030698288;0.7977399661928644;-0.01571200675610406;0.7977937357154493
13.076384;1.044444390895011;0.8333313975741372;0.797851560312115;5.922743984052956e-06;-1.2009455917850425e-05;1.0451350894395652;9.99849740127496;0.8337922071762007;0.016421433020558852;0.016423219299860202;0.7977397288530503;-0.01571200666692855;0.7977946939557545
13.086384;1.0444441399112816;0.8333311979891752;0.7978524406544129;5.643596924697212e-06;-1.281446983071943e-05;1.0451347399016437;9.998464764684913;0.8337911711821919;0.01642141704803413;0.016423227933025464;0.7977394632148195;-0.015712006573874202;0.7977956095381048
13.096384;1.04444389325002;0.8333309966671898;0.7978533897134555;5.365433135842248e-06;-1.3637902557544586e-05;1.0451343924535361;9.998433370967318;0.8337901004364655;0.01642140108609858;0.01642323690996975;0.7977391663196364;-0.01571200647708508;0.7977964793402328
13.106384;1.0444436511906712;0.8333307938964886;0.7978544086738213;5.088353350421069e-06;-1.4475635175386738e-05;1.045134048499806;9.998403218297211;0.8337889934552977;0.016421385125986322;0.016423246199423477;0.7977388351133229;-0.01571200637687188;0.797797302475546
13.116384;1.0444434138667755;0.8333305899697162;0.7978554973328439;4.8123780939996775e-06;-1.532221422815733e-05;1.0451337093718005;9.998374281220835;0.8337878490087646;0.01642136914931523;0.016423255763208817;0.7977384670818255;-0.01571200627374549;0.7977980800463047
13.126384;1.0444431811994344;0.8333303852181442;0.7978566542187489;4.53744846766193e-06;-1.6172055624626064e-05;1.0451333762582509;9.998346517211779;0.8337866655263215;0.016421353136956796;0.01642326555578286;0.7977380601446021;-0.01571200616835896;0.7977988146791217
13.136384;1.044442953025728;0.8333301799957825;0.7978578770434421;4.263448901330211e-06;-1.7020137025867357e-05;1.0451330502925646;9.99831987185089;0.83378544067841;0.016421337078849962;0.016423275523794745;0.7977376120553119;-0.01571200606123666;0.797799510542531
13.146384;1.044442729245847;0.8333299746437405;0.7978591629894706;3.990300795146471e-06;-1.7862443457688386e-05;1.045132732650257;9.998294284477707;0.8337841717602678;0.016421320981459916;0.016423285611706858;0.7977371204252582;-0.015712005952479537;0.7978001725923958
13.156384;1.0444425098693861;0.8333297694882565;0.797860508630812;3.7180099310127164e-06;-1.8695907291400602e-05;1.0451324244587261;9.998269697185357;0.8337828566776291;0.01642130486926304;0.016423295768668307;0.7977365832513796;-0.01571200584182574;0.797800805474722
13.166384;1.0444422949826955;0.8333295648740942;0.7978619099630692;3.4466307849796046e-06;-1.9517898696942574e-05;1.0451321266777214;9.998246059174411;0.8337814946692313;0.01642128877315117;0.01642330594628905;0.7977359990400957;-0.01571200572887968;0.797801414237715
13.176384;1.044442084722152;0.8333293611817053;0.7978633626004339;3.176211795010939e-06;-2.032584697116657e-05;1.0451318400701655;9.998223323202062;0.8337800862105329;0.01642127271019213;0.016423316087891934;0.7977353665048806;-0.01571200561320305;0.7978020059603624
13.186384;1.0444418792636088;0.8333291588044468;0.7978648615691136;2.9067315409463866e-06;-2.1117046410445824e-05;1.0451315651614985;9.998201438167598;0.8337786327047945;0.016421256665328836;0.016423326119217766;0.7977346847616121;-0.01571200549439223;0.7978025894026797
13.196384;1.044441678793396;0.8333289581046476;0.7978664007769501;2.63813666190895e-06;-2.1888637188778592e-05;1.0451313022204152;9.998180340889316;0.8337771360241977;0.016421240582973732;0.016423335944865232;0.7977339542832533;-0.015712005372070095;0.7978031726248374
13.206384;1.0444414834815345;0.833328759418157;0.7978679730993429;2.3705168778017067e-06;-2.2637843078830883e-05;1.04513105136774;9.998159955838013;0.8337755975543542;0.016421224374502098;0.016423345446380144;0.7977331774426522;-0.015712005245658422;0.7978037613025781
13.216384;1.0444412934720195;0.8333285631497994;0.797869571154484;2.1041450155633305e-06;-2.336249469911386e-05;1.0451308126941306;9.99814019810266;0.8337740176626257;0.01642120793907358;0.016423354487199573;0.7977323580702591;-0.015712005114191536;0.7978043590877368
13.226384;1.0444411088495549;0.8333283699010547;0.7978711878659133;1.8393144654832094e-06;-2.4061615886410172e-05;1.045130586226016;9.998120971782797;0.8337723962682506;0.016421191187528;0.016423362927970645;0.7977315008154304;-0.015712004976410836;0.7978049688621162
13.236384;1.0444409296250505;0.8333281805130084;0.7978728167850616;1.5762177733108815e-06;-2.4735502551800687e-05;1.0451303718558256;9.998102179002197;0.833770733836064;0.01642117405939922;0.016423370638794402;0.7977306105193367;-0.01571200483105902;0.7978055936503284
13.246384;1.044440755754376;0.833327995930567;0.7978744527945728;1.3149346072187585e-06;-2.5385232389948243e-05;1.045130169398892;9.998083743471778;0.833769031876571;0.016421156525010302;0.016423377502168445;0.7977296915988709;-0.015712004677060135;0.7978062365888053
13.256384;1.0444405870833329;0.8333278169792113;0.7978760927553241;1.0554407437208561e-06;-2.601230383168286e-05;1.0451299786782593;9.998065630455057;0.8337672926467818;0.016421138574949805;0.016423383408064773;0.797728747982924;-0.01571200451341908;0.7978069000367897
13.266384;1.0444404233132873;0.8333276442536656;0.7978777352140385;7.975658940135352e-07;-2.6618386385965037e-05;1.045129799522754;9.998047846182809;0.8337655186212716;0.016421120214966584;0.016423388245104507;0.7977277832622791;-0.015712004339087798;0.7978075845816672
13.276384;1.0444402641118824;0.8333274781570458;0.7978793794317859;5.409109230053068e-07;-2.7204485577443972e-05;1.0451296317393326;9.998030416645934;0.8337637120788701;0.016421101472076947;0.016423391901959287;0.7977268005650966;-0.0157120041530468;0.797808288769011
13.286384;1.0444401092075604;0.8333273189823804;0.7978810244734076;2.8485180212391e-07;-2.7770147601820614e-05;1.045129475101075;9.998013370207167;0.8337618746138908;0.01642108239352033;0.016423394274883856;0.7977258028697557;-0.01571200395447708;0.7978090097209674
13.296384;1.044439958383852;0.8333271669618961;0.7978826686279401;2.8695400861783975e-08;-2.8313535004901124e-05;1.0451293293441455;9.997996733845447;0.8337600072106708;0.01642106302776876;0.01642339526882771;0.797724793956807;-0.01571200374273695;0.7978097436851003
13.306384;1.04443981141495;0.8333270223049166;0.7978843094076158;-2.2813189526692614e-07;-2.8831909747364392e-05;1.0451291941339624;9.997980531094193;0.8337581110586963;0.016421043398845075;0.016423394798329813;0.7977237788709994;-0.015712003517152677;0.7978104860247506
13.316384;1.044439667961907;0.8333268852378222;0.7978859439220449;-4.860143420031563e-07;-2.932223395930415e-05;1.0451290689961903;9.997964782854659;0.8337561878818462;0.01642102349340607;0.016423392790204026;0.7977227633914984;-0.015712003276944688;0.7978112310639799
13.326384;1.0444395275748068;0.8333267560251967;0.7978875689794931;-7.451634510945223e-07;-2.978187612481629e-05;1.0451289533599812;9.997949509926803;0.833754239472566;0.016421003270114604;0.016423389182912723;0.7977217532256208;-0.015712003021344862;0.7978119721573134
13.336384;1.0444393897932616;0.8333266349796854;0.7978891812457491;-1.0056219104947691e-06;-3.02088775968321e-05;1.045128846679721;9.997934732454036;0.8337522672624783;0.016420982685698606;0.01642338392127366;0.797720753312533;-0.015712002749677025;0.797812702725276
13.346384;1.044439254154276;0.8333265224417175;0.7978907777104849;-1.2672785958396471e-06;-3.060161259250957e-05;1.0451287484393654;9.997920467887628;0.8337502721315936;0.016420961723419607;0.016423376950793104;0.7977197670986416;-0.015712002461371742;0.7978134177872096
13.356384;1.0444391201016368;0.8333264187114316;0.7978923559907307;-1.5299307527235926e-06;-3.095857514497525e-05;1.0451286580984842;9.99790672650758;0.8337482542679232;0.016420940404402617;0.01642336822072912;0.797718796135704;-0.015712002155971183;0.797814113790161
13.366384;1.044438986928769;0.8333263240077877;0.79789391468713;-1.7933403690727452e-06;-3.127861062496819e-05;1.0451285751158341;9.99789351016026;0.8337462133867866;0.016420918774094934;0.016423357694521058;0.79771784033626;-0.01571200183310711;0.7978147871505865
13.376384;1.0444388538796718;0.8333262384986403;0.7978954537837594;-2.0572308349917488e-06;-3.156082519731258e-05;1.045128499027831;9.997880815393874;0.8337441494254815;0.01642089688487347;0.016423345353881902;0.797716898596963;-0.015712001492476754;0.7978154341511401
13.386384;1.044438720357579;0.8333261622976978;0.79789697441004;-2.321267589907867e-06;-3.180390889128883e-05;1.0451284294965266;9.997868634981078;0.8337420630911008;0.016420874790898862;0.01642333119391578;0.7977159695543478;-0.015712001133858334;0.7978160518761888
13.396384;1.0444385860348322;0.83332609539859;0.7978984779029124;-2.585095926177087e-06;-3.200593375515945e-05;1.0451283662851316;9.997856961009612;0.8337399559680646;0.016420852544312654;0.016423315222874886;0.797715052434223;-0.015712000757151724;0.7978166384274257
13.406384;1.044438450801644;0.8333260376879384;0.7978999650544745;-2.84841235823157e-06;-3.2165198743092954e-05;1.04512830915151;9.997845786538793;0.8337378303366908;0.016420830194661975;0.01642329746663538;0.7977141477646106;-0.015712000362332768;0.7978171928164346
13.416384;1.044438314698333;0.8333259890442072;0.7979014361251638;-3.1109936803693355e-06;-3.2280902666464615e-05;1.0451282576725933;9.997835101285732;0.8337356884937291;0.016420807797611823;0.016423277967522854;0.797713257784983;-0.015711999949346547;0.7978177152956856
13.426384;1.044438177961781;0.8333259493785924;0.7979028911934675;-3.372667070297075e-06;-3.235259512672599e-05;1.045128211185204;9.99782489036425;0.8337335321191689;0.01642078541674598;0.016423256779357843;0.7977123864238624;-0.01571199951810834;0.7978182075840001
13.436384;1.044438041055197;0.8333259185856916;0.7979043305890693;-3.633240976083438e-06;-3.237945225037708e-05;1.0451281690130205;9.99781513928163;0.8337313627430497;0.01642076311643218;0.016423233958152896;0.7977115384268177;-0.015711999068531695;0.797818672089708
13.446384;1.044437904518937;0.833325896478044;0.7979057550193471;-3.892462538859096e-06;-3.236043850568264e-05;1.0451281307270233;9.997805842973719;0.8337291826251181;0.0164207409585403;0.016423209550927385;0.797710717948681;-0.01571199860051211;0.7978191104961377
13.456384;1.0444377688327242;0.8333258827603017;0.7979071650865455;-4.1500665347581125e-06;-3.229474019603317e-05;1.0451280961070841;9.997797012649768;0.8337269947625149;0.016420719003947083;0.01642318360438092;0.7977099278404752;-0.015711998113932427;0.797819523206153
13.466384;1.044437634438323;0.8333258770405669;0.7979085609941631;-4.405863168536924e-06;-3.218203917158552e-05;1.0451280649993677;9.997788663880035;0.8337248021669704;0.016420697316813865;0.016423156190294236;0.7977091698509224;-0.015711997608486707;0.7978199098208437
13.476384;1.044437501763036;0.833325878861859;0.7979099425061288;-4.6597795955710404e-06;-3.202269661702759e-05;1.0451280373633234;9.997780790351344;0.8337226071666047;0.01642067596915455;0.016423127408975828;0.7977084447861974;-0.015711997083398103;0.7978202695998535
13.486384;1.044437371245172;0.8333258877441772;0.797911308633483;-4.9117719502275345e-06;-3.181750619970436e-05;1.0451280133382912;9.997773347259502;0.8337204112438017;0.016420655040643856;0.016423097368153148;0.7977077524741831;-0.01571199653760299;0.7978206017443024
13.496384;1.0444372434238944;0.8333259032177089;0.797912657578771;-5.161643633821036e-06;-3.156714534361918e-05;1.0451279931709805;9.997766255328278;0.8337182153922793;0.016420634613939437;0.016423066170877243;0.7977070922789026;-0.01571199597032283;0.7978209060997881
13.506384;1.0444371189428716;0.8333259248579622;0.7979139871144498;-5.4089800525272995e-06;-3.127195191400193e-05;1.0451279771595627;9.997759427228413;0.8337160204812457;0.01642061477216993;0.016423033920053558;0.797706463907613;-0.015711995381342367;0.7978211839883336
13.516384;1.044436998457465;0.8333259523120289;0.7979152946737164;-5.653208577742736e-06;-3.093206454854864e-05;1.0451279656871448;9.997752801126142;0.8337138274964578;0.016420595602593315;0.01642300072556764;0.79770586755226;-0.015711994770897672;0.7978214380585318
13.526384;1.0444368825877066;0.8333259852385577;0.797916576920828;-5.8936474430160056e-06;-3.054759256408725e-05;1.0451279592132439;9.997746348874719;0.8337116377253748;0.016420577201648766;0.016422966704561965;0.7977053033520912;-0.01571199413960814;0.7978216714081412
13.536384;1.0444367719465955;0.8333260231838154;0.797917829445988;-6.129599115302911e-06;-3.0118900273518994e-05;1.045127958163105;9.997740058703112;0.8337094526749396;0.01642055967210307;0.01642293197179672;0.7977047708072986;-0.015711993488500015;0.7978218869744238
13.546384;1.0444366671669796;0.8333260655391715;0.7979190472369758;-6.36047407540465e-06;-2.9647063915464236e-05;1.0451279628288104;9.997733926806948;0.8337072738366489;0.016420543107193906;0.016422896627980996;0.7977042686443298;-0.015711992818813917;0.7978220868865159
13.556384;1.044436568859876;0.8333261116445543;0.7979202255132137;-6.585780375548301e-06;-2.9134204119798042e-05;1.045127973362833;9.997727963161397;0.8337051024005049;0.016420527574150686;0.016422860760227868;0.7977037950912202;-0.01571199213182431;0.797822271906894
13.566384;1.0444364775693813;0.8333261609445829;0.7979213601126792;-6.805026917907266e-06;-2.8583445108278703e-05;1.0451279898105212;9.997722189133981;0.8337029390338264;0.016420513112110152;0.016422824450682084;0.7977033482802532;-0.01571199142902597;0.7978224419290484
13.576384;1.0444363938097092;0.8333262130251258;0.7979224476467744;-7.0177299598496584e-06;-2.7998536033213854e-05;1.0451280121091127;9.997716625629712;0.8337007840556936;0.01642049973977422;0.016422787779554037;0.7977029267349577;-0.015711990712230835;0.7978225966254486
13.586384;1.0444363181381389;0.8333262675134211;0.7979234859589711;-7.2234981206625165e-06;-2.7383534254972966e-05;1.04512804006936;9.997711286068977;0.833698637539032;0.016420487466909522;0.016422750823211305;0.7977025296337321;-0.01571198998328111;0.7978227349260146
13.596384;1.0444362511616823;0.8333263240376904;0.7979244743673646;-7.4220013089888546e-06;-2.674279912328833e-05;1.0451280734013826;9.99770617806506;0.8336964992506298;0.0164204763069832;0.016422713645514037;0.7977021566187593;-0.015711989243860556;0.797822854826822
13.606384;1.0444361934328186;0.8333263822782913;0.7979254130696114;-7.612834202722055e-06;-2.6081049164836488e-05;1.0451281117406304;9.99770130043301;0.8336943689842198;0.016420466284492456;0.016422676283699537;0.7977018072891812;-0.015711988495507895;0.7978229546510549
13.616384;1.044436145296972;0.8333264419505907;0.797926302316601;-7.795478928096221e-06;-2.5402898257514138e-05;1.0451281546703601;9.997696634297808;0.8336922467532543;0.01642045743701494;0.016422638745325333;0.7977014807948729;-0.015711987739613697;0.7978230340403829
13.626384;1.0444361067683408;0.8333265027369177;0.7979271421667844;-7.969390312744128e-06;-2.4711799705797637e-05;1.0451282018322532;9.99769215178316;0.8336901326052287;0.01642044981364512;0.016422601020045887;0.7977011760739352;-0.015711986977619063;0.7978230937614544
13.636384;1.044436077515891;0.8333265643031355;0.7979279326582268;-8.134079749872334e-06;-2.400924320909061e-05;1.0451282530250268;9.997687842782108;0.833688026828944;0.01642044346747966;0.01642256309428162;0.7977008924477657;-0.01571198621138953;0.7978231350583905
13.646384;1.0444360570055555;0.8333266264076022;0.7979286737499305;-8.289151219060506e-06;-2.329468749377558e-05;1.0451283081775198;9.997683733174695;0.8336859304942884;0.016420438443583346;0.016422524956164683;0.7977006299697875;-0.01571198544328723;0.7978231596191073
13.656384;1.0444360446157168;0.8333266890164716;0.7979293649170938;-8.434298080921714e-06;-2.2566192941503635e-05;1.0451283672768181;9.997679877392619;0.8336838451147861;0.016420434773881748;0.016422486591375785;0.7977003892415281;-0.01571198467590213;0.7978231704626467
13.666384;1.0444360396157353;0.8333267523319356;0.7979300050136394;-8.569286089785517e-06;-2.182148785157177e-05;1.0451284302868729;9.997676328580475;0.8336817712176263;0.01642043248075172;0.016422447985894248;0.7977001706861222;-0.015711983911803222;0.7978231722581876
13.676384;1.0444360411973135;0.8333268167140249;0.7979305929556756;-8.69395820808338e-06;-2.1058845309285328e-05;1.0451284970690247;9.997673114840287;0.8336797076551167;0.016420431571303195;0.016422409140518894;0.7976999739952204;-0.01571198315331336;0.7978231703256666
13.686384;1.0444360486313118;0.8333268825866325;0.797931128768036;-8.808277093134056e-06;-2.0277660360420526e-05;1.0451285673780226;9.997670243965135;0.8336776524626507;0.01642043202616144;0.016422370084558123;0.7976997983596715;-0.015711982402162455;0.797823169376444
13.696384;1.0444360614209858;0.8333269503624902;0.7979316137185943;-8.912364175076863e-06;-1.94785127862507e-05;1.0451286409033964;9.997667719658375;0.8336756037082436;0.016420433808079008;0.01642233087501176;0.797699643180034;-0.015711981659330458;0.7978231728337524
13.706384;1.0444360793728693;0.833327020334247;0.7979320494750999;-9.006470740170306e-06;-1.8662309725916808e-05;1.0451287173100536;9.997665549577397;0.8336735593006412;0.01642043688353631;0.01642229157627647;0.7976995087071274;-0.01571198092520559;0.797823182556018
13.716384;1.0444361025675735;0.8333270925616449;0.7979324377766058;-9.09093185383973e-06;-1.7829760046251083e-05;1.045128796337812;9.99766374827018;0.8336715163532461;0.016420441225810073;0.016422252235012962;0.7976993962682873;-0.01571198019966619;0.7978231987574042
13.726384;1.0444361312531552;0.8333271668384136;0.7979327809445613;-9.166212744995865e-06;-1.69822099084552e-05;1.0451288778995271;9.997662338967592;0.8336694710626823;0.016420446797465446;0.01642221287794231;0.7976993078952053;-0.01571197948205626;0.7978232207364012
13.736384;1.0444361656910017;0.8333272427346459;0.7979330822862597;-9.232970345877678e-06;-1.6122495284244975e-05;1.0451289620309723;9.997661350184924;0.8336674193459045;0.016420453541039912;0.016422173531736892;0.7976992458560871;-0.0157119787712767;0.797823248128059
13.746384;1.0444362059775671;0.8333273196646167;0.7979333460541946;-9.291955350160563e-06;-1.5254905787874247e-05;1.0451290487332063;9.997660804213313;0.8336653576093522;0.016420461387774418;0.016422134230133726;0.7976992128587694;-0.0157119780660021;0.7978232811312855
13.756384;1.044436251933398;0.8333273969663184;0.7979335768162585;-9.343818967402517e-06;-1.438498742884474e-05;1.0451291378474996;9.997660708713461;0.8336632831257851;0.016420470271323467;0.01642209499855756;0.7976992123348738;-0.015711977364962396;0.7978233197142098
13.766384;1.0444363031522377;0.8333274739588341;0.7979337784567001;-9.38901258465677e-06;-1.3519286606734335e-05;1.0451292290538967;9.99766106591061;0.8336611940993074;0.016420480137583758;0.016422055843817975;0.7976992479454531;-0.015711976667068348;0.7978233635496058
13.776384;1.0444363591689654;0.8333275499828074;0.7979339538435519;-9.427796696154367e-06;-1.2664561704202539e-05;1.0451293219832354;9.9976618828126;0.8336590895997752;0.016420490940986618;0.016422016761641643;0.7976993229457281;-0.01571197597133144;0.7978234129415516
13.786384;1.0444364196122031;0.8333276245180414;0.7979341056308871;-9.460320518208702e-06;-1.1827152424889946e-05;1.045129416253106;9.997663159829935;0.833656969600105;0.01642050263224395;0.016421977750074545;0.797699440162239;-0.015711975276890323;0.7978234693346853
13.796384;1.0444364842464675;0.833327697333566;0.7979342372797831;-9.486769255269918e-06;-1.101332592294047e-05;1.0451295113750987;9.997664882654968;0.8336548350989668;0.01642051515444468;0.016421938824555657;0.7976996024659486;-0.01571197458319366;0.7978235352870452
13.806384;1.0444365528582673;0.8333277684906406;0.7979343529368614;-9.507489538615107e-06;-1.0229801999722273e-05;1.0451296067716132;9.997667042974674;0.8336526877750502;0.01642052843818212;0.016421900033713598;0.7976998131989316;-0.01571197389014673;0.7978236143106887
13.816384;1.0444366250535788;0.8333278381873496;0.7979344563003742;-9.522990046834789e-06;-9.483827908819267e-06;1.0451297019108978;9.997669662108585;0.8336505293384437;0.016420542395428513;0.0164218614597213;0.7977000761574584;-0.01571197319825864;0.7978237101702872
13.826384;1.0444367002005885;0.8333279066458092;0.7979345500574276;-9.533878952889608e-06;-8.78343134908883e-06;1.0451297963519808;9.997672791034558;0.833648361325116;0.016420556935808735;0.016421823196437757;0.7977003953634144;-0.015711972508739395;0.797823825843834
13.836384;1.0444367776037595;0.8333279741347703;0.7979346363740372;-9.540849168532268e-06;-8.137539125664327e-06;1.045129889692488;9.997676492216689;0.8336461852475682;0.01642057199067785;0.016421785321981065;0.7977007747186301;-0.01571197182329928;0.7978239627363412
13.846384;1.0444368566885296;0.833328040973886;0.7979347171527197;-9.54465620905725e-06;-7.555032835251368e-06;1.0451299815255235;9.997680820086801;0.8336440027648747;0.01642058751435111;0.016421747882886324;0.7977012175438011;-0.015711971143760165;0.7978241204347
13.856384;1.0444369370392452;0.8333281074803002;0.7979347935371711;-9.54601096834695e-06;-7.043409819426182e-06;1.0451300715055662;9.997685811080931;0.8336418158511245;0.016420603474941554;0.016421710898705977;0.7977017264310119;-0.015711970471680447;0.7978242971734936
13.866384;1.0444370184322374;0.8333281739706944;0.797934865643585;-9.545513250330565e-06;-6.608006432635263e-06;1.045130159499342;9.997691483128344;0.8336396269602052;0.016420619857179332;0.016421674378992324;0.7977023034222961;-0.01571196980806105;0.7978244906705279
13.876384;1.0444371009513278;0.8333282407609433;0.7979349325425947;-9.543738801307206e-06;-6.2515915727328376e-06;1.0451302456215743;9.997697840605891;0.833637438933397;0.016420636667736993;0.01642163832732056;0.797702950190658;-0.015711969153437293;0.7978246986887843
13.886384;1.0444371849835772;0.8333283081327644;0.7979349920269792;-9.541305161051546e-06;-5.974282171810929e-06;1.0451303300977695;9.997704869895385;0.8336352544375429;0.01642065392423666;0.016421602729739054;0.7977036681986013;-0.015711968508321773;0.797824919295151
13.896384;1.044437271024536;0.8333283763704921;0.7979350410235547;-9.538779591833394e-06;-5.774139137118739e-06;1.045130413099041;9.997712524479919;0.8336330756697784;0.016420671638521202;0.016421567548928963;0.7977044585095467;-0.01571196787348309;0.7978251509440298
13.906384;1.044437359480053;0.8333284457926378;0.7979350767031577;-9.536582301999352e-06;-5.648395490457196e-06;1.0451304946441058;9.997720729721772;0.833630904930864;0.016420689818233428;0.01642153272933056;0.7977053210181159;-0.0157119672499876;0.7978253921854159
13.916384;1.0444374505672644;0.833328516682595;0.7979350967593346;-9.534979448410608e-06;-5.594425828127276e-06;1.0451305746189479;9.997729405499632;0.8336287452699421;0.01642070848158992;0.016421498207250515;0.7977062541651097;-0.015711966639167504;0.7978256414634101
13.926384;1.0444375443227407;0.8333285892164174;0.7979350988918216;-9.534111391824454e-06;-5.609798264581267e-06;1.045130652882808;9.99773847549972;0.8336266003798304;0.016420727661280516;0.016421463922818756;0.7977072556951502;-0.01571196604240253;0.7978258977575565
13.936384;1.0444376406930722;0.8333286634603281;0.7979350808682492;-9.534095945423117e-06;-5.6923279425164636e-06;1.0451307293308023;9.997747869331036;0.8336244739444175;0.01642074739349722;0.01642142982816595;0.7977083230910478;-0.015711965460879187;0.7978261615035354
13.946384;1.0444377396370033;0.8333287394424035;0.7979350408896634;-9.535197895289746e-06;-5.8402283310159394e-06;1.0451308038977607;9.997757531049455;0.833622369031449;0.01642076771287564;0.016421395889026098;0.7977094531618633;-0.01571196489565003;0.7978264345525712
13.956384;1.0444378411996735;0.8333288172298183;0.7979349775255479;-9.537865809236504e-06;-6.051195449784841e-06;1.045130876553616;9.99776741845374;0.8336202877340201;0.016420788653342233;0.016421362083440926;0.7977106419613885;-0.01571196434782916;0.7978267196984024
13.966384;1.0444379454922055;0.8333288968979261;0.7979348895462777;-9.54260820001512e-06;-6.32159077931508e-06;1.0451309472849601;9.997777495257647;0.83361823091451;0.016420810234663897;0.016421328398670956;0.7977118852686317;-0.015711963818689646;0.797827020901468
13.976384;1.0444380525985801;0.8333289784719112;0.7979347759283899;-9.549897589481275e-06;-6.647296158667503e-06;1.0451310160656784;9.997787734754082;0.8336161982561915;0.01642083245375263;0.016421294823899635;0.7977131787205605;-0.01571196330966655;0.7978273436903845
13.986384;1.0444381626178085;0.8333290619354119;0.7979346359136704;-9.560119245696205e-06;-7.0246611950147585e-06;1.045131082893519;9.997798128608036;0.8336141887953465;0.016420855304745543;0.016421261345237418;0.7977145173435907;-0.0157119628222308;0.7978276953861467
13.996384;1.0444382758563613;0.8333291472246004;0.797934468922802;-9.573503080033303e-06;-7.450303840715803e-06;1.045131147908059;9.99780868471714;0.8336122015760983;0.01642087880289304;0.016421227955003587;0.7977158951876774;-0.01571196235764666;0.7978280851495935
14.006384;1.0444383929074397;0.8333292342008404;0.7979342744261594;-9.590101374869794e-06;-7.920883275985807e-06;1.045131211403905;9.997819410321256;0.8336102361278201;0.016420902984546865;0.016421194670555965;0.797717305815126;-0.015711961916745006;0.7978285234211252
14.016384;1.0444385144793877;0.8333293226694537;0.7979340520545963;-9.609822245407464e-06;-8.433434582942546e-06;1.0451312736645715;9.997830297533321;0.83360829265385;0.016420927889322732;0.016421161541177388;0.7977187431141093;-0.01571196149969866;0.7978290209174951
14.026384;1.044438641159811;0.8333294124209116;0.7979338017501537;-9.632463681446687e-06;-8.986053255146422e-06;1.0451313348640308;9.997841329978398;0.8336063719983593;0.016420953542348262;0.016421128637535545;0.7977202012631021;-0.015711961105808796;0.7978295875112423
14.036384;1.0444387733593348;0.8333295032499682;0.7979335234991781;-9.657775383221693e-06;-9.578291594938634e-06;1.0451313951809358;9.997852495077398;0.8336044757473785;0.016420979948544516;0.016421096035233562;0.7977216742682368;-0.015711960733612088;0.7978302313880626
14.046384;1.04443891139136;0.8333295949680465;0.7979332168841041;-9.68552805240453e-06;-1.0210493751159755e-05;1.0451314549123552;9.997863780901676;0.8336026067065964;0.016421007100940545;0.016421063797319262;0.7977231562359282;-0.01571196038128609;0.7978309592171389
14.056384;1.0444390555286824;0.8333296873873949;0.7979328810369135;-9.715536149313969e-06;-1.0882956718673786e-05;1.0451315143650768;9.997875166969706;0.8336007693429046;0.016421034991418504;0.0164210319617206;0.7977246420770571;-0.01571196004700549;0.7978317771774558
14.066384;1.0444392060311298;0.8333297802241714;0.7979325148624123;-9.747697734870518e-06;-1.1595747390434916e-05;1.0451315735992288;9.997886620545431;0.8335989694878212;0.01642106361629406;0.0164210005352245;0.7977261275889698;-0.015711959729355515;0.797832691349452
14.076384;1.0444393631406297;0.8333298730344191;0.7979321172046729;-9.781995009595191e-06;-1.2348065498575963e-05;1.045131632327814;9.997898093370813;0.8335972136928964;0.01642109297845941;0.016420969490928264;0.7977276088680568;-0.015711959427714747;0.7978337066699567
14.086384;1.0444395270504903;0.8333299653052513;0.7979316869501257;-9.818366552128546e-06;-1.3136985309815376e-05;1.045131690091548;9.997909522153634;0.8335955090933365;0.016421123081246665;0.01642093877908789;0.7977290818874033;-0.015711959142104662;0.7978348258654024
14.096384;1.0444396979637598;0.833330056600025;0.7979312230514052;-9.856621608450416e-06;-1.395701515567222e-05;1.0451317464510725;9.997920839026174;0.8335938632855405;0.016421153917813285;0.016420908349122867;0.7977305426808576;-0.015711958872775534;0.7978360496227247
14.106384;1.0444398761970177;0.8333301466365725;0.7979307243437286;-9.896511618909757e-06;-1.4800837652730422e-05;1.0451318010457007;9.997931982313212;0.8335922836341956;0.01642118547366659;0.016420878160584164;0.7977319878435646;-0.015711958620219357;0.7978373768944179
14.116384;1.0444400621823844;0.8333302352458342;0.7979301891504825;-9.937887014987128e-06;-1.56603919128642e-05;1.0451318536726772;9.997942901780755;0.833590776453042;0.016421217742796774;0.016420848175703724;0.7977334149289904;-0.015711958385512256;0.7978388041533339
14.126384;1.0444402564358926;0.833330322257623;0.7979296152057753;-9.980849830350845e-06;-1.6527627481871942e-05;1.0451319044160652;9.997953559948902;0.8335893462197955;0.016421250734859373;0.016420818347545232;0.7977348223773941;-0.015711958170411336;0.7978403249288921
