time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.136384;1.0444404595334364;0.8333304074611331;0.7979290002290087;-1.0025738165397496e-05;-1.7394863793038528e-05;1.0451319536445056;9.997963931845048;0.833587994999468;0.016421284466693813;0.016420788621725562;0.7977362089286176;-0.015711957977034577;0.7978419311775815
14.146384;1.0444406719918962;0.83333049058612;0.797928342651936;-1.0072941369333623e-05;-1.8254947242555222e-05;1.0451320018558772;9.99797400859758;0.8335867227995161;0.016421318961993666;0.016420758947406962;0.7977375732416231;-0.01571195780744533;0.7978436153345289
14.156384;1.044440894141051;0.8333305712387251;0.7979276419460758;-1.0122821563494345e-05;-1.9101658345461844e-05;1.0451320495086496;9.997983797701671;0.8335855288042907;0.016421354265113566;0.016420729279923617;0.7977389142140641;-0.015711957663512417;0.7978453714685018
14.166384;1.044441126110257;0.8333306489648293;0.797926898310567;-1.0175776813788831e-05;-1.993058282813346e-05;1.0451320968752722;9.997993310766748;0.8335844125805354;0.01642139043798302;0.016420699582966065;0.797740231364108;-0.01571195754705884;0.79784719544041
14.176384;1.044441367862552;0.8333307233811439;0.7979261122160994;-1.0232239040164093e-05;-2.0739415600362995e-05;1.0451321439323134;9.998002551008156;0.833583374429665;0.01642142753223142;0.016420669832301383;0.7977415246594568;-0.015711957459931765;0.7978490844120383
14.186384;1.044441619230329;0.8333307941632899;0.7979252846848819;-1.029262335899065e-05;-2.152714103171306e-05;1.0451321903754613;9.998011510575239;0.8335824148424181;0.016421465571654685;0.01642064000365376;0.7977427941880838;-0.01571195740374231;0.7978510362186532
14.196384;1.0444418799428636;0.8333308610161214;0.7979244178731318;-1.0357348190590263e-05;-2.2293278933153655e-05;1.045132235771353;9.998020168656273;0.8335815342771611;0.016421504558524834;0.01642061006073709;0.7977440401816045;-0.015711957379564597;0.797853048918766
14.206384;1.0444421495850222;0.8333309237450697;0.7979235149647559;-1.0426900651231043e-05;-2.3037833429770763e-05;1.0451322797192362;9.998028486012508;0.8335807340542609;0.016421544478760996;0.01642057996599932;0.7977452632120281;-0.015711957387960954;0.7978551205238685
14.216384;1.0444424275577313;0.8333309822993885;0.7979225796200765;-1.0501856808223622e-05;-2.3761284366800013e-05;1.0451323218818214;9.998036404700311;0.8335800172846974;0.016421585296252792;0.016420549692856643;0.7977464641841483;-0.01571195742912172;0.7978572489383515
14.226384;1.0444427131524185;0.8333310367210929;0.7979216155248766;-1.0582784547842439e-05;-2.4464670727925516e-05;1.045132361878977;9.998043859818369;0.8335793887336804;0.01642162695722147;0.016420519219321635;0.7977476440063632;-0.01571195750278826;0.7978594320412914
14.236384;1.0444430056544278;0.8333310870776475;0.7979206256827086;-1.0670076640004069e-05;-2.515018187282419e-05;1.0451323992268458;9.998050793309579;0.8335788537936806;0.016421669410700543;0.016420488522682308;0.7977488031091828;-0.015711957608118898;0.7978616674305352
14.246384;1.0444433044130959;0.8333311334229753;0.7979196116919643;-1.0763885945694086e-05;-2.582154486621055e-05;1.045132433515302;9.998057159550866;0.8335784173012792;0.01642171261814946;0.016420457589156643;0.7977499412022688;-0.015711957743774475;0.7978639517154176
14.256384;1.0444436088738613;0.8333311757455921;0.7979185742153074;-1.086420193331959e-05;-2.6483622682929843e-05;1.0451324646648539;9.998062932053893;0.8335780829346012;0.016421756541785557;0.016420426419950132;0.7977510576165894;-0.01571195790818921;0.7978662806576242
14.266384;1.0444439184985375;0.8333312139394571;0.7979175141039021;-1.097090533747754e-05;-2.7141560363677267e-05;1.0451324929563084;9.99806810909064;0.8335778533247578;0.016421801133250168;0.016420395025020774;0.7977521520654569;-0.015711958099822582;0.7978686506920231
14.276384;1.0444442326691405;0.8333312478476337;0.7979164325738052;-1.1083719992142489e-05;-2.7799942129795357e-05;1.045132518871848;9.998072709827895;0.8335777304774404;0.01642184633305716;0.01642036342117382;0.7977532251836812;-0.015711958317300448;0.7978710598621986
14.286384;1.0444445506989035;0.8333312773150651;0.797915330784845;-1.1202205586283939e-05;-2.8462344904846958e-05;1.0451325429411868;9.998076771377965;0.8335777159397763;0.016421892073162938;0.016420331638635703;0.7977542783954767;-0.015711958559391368;0.7978735066686052
14.296384;1.044444871852495;0.8333313021732176;0.7979142098707849;-1.1325870895010837e-05;-2.9131276257844033e-05;1.0451325656616024;9.99808034789823;0.8335778106709257;0.016421938279842296;0.01642029972187403;0.7977553131537454;-0.01571195882478119;0.7978759882892181
14.306384;1.0444451953477758;0.8333313221241759;0.7979130711161081;-1.1454271607019889e-05;-2.9808051654748397e-05;1.0451325874824868;9.99808350364997;0.8335780154415652;0.016421984885277973;0.01642026772375064;0.7977563301214462;-0.015711959111895272;0.7978785000347013
14.316384;1.0444455204371605;0.8333313366512902;0.797911915942824;-1.1587060282146275e-05;-3.0492386665440303e-05;1.0451326088175537;9.998086300904314;0.8335783313595745;0.01642203184353544;0.016420235708529046;0.7977573289521166;-0.015711959419011955;0.7978810359407716
14.326384;1.0444458465349178;0.8333313451150848;0.7979107460522669;-1.1724031253489227e-05;-3.118189906335853e-05;1.0451326300945654;9.998088790766214;0.8335787592748652;0.016422079124947427;0.01642020376701495;0.7977583086697522;-0.015711959744549437;0.7978835899998973
14.336384;1.0444461732724581;0.8333313469120908;0.7979095633877632;-1.1865099317795857e-05;-3.1871911198973676e-05;1.045132651875003;9.998091017644624;0.8335792987778682;0.01642212669266246;0.016420172023455696;0.79775926820816;-0.015711960087289208;0.7978861570950059
14.346384;1.044446500438288;0.8333313414993501;0.7979083696495519;-1.201024897859182e-05;-3.2555943848899864e-05;1.0451326749772918;9.998093031019073;0.8335799481924727;0.016422174494436486;0.01642014062135664;0.7977602066360548;-0.015711960446400445;0.7978887322643902
14.356384;1.0444468279060077;0.8333313283277777;0.7979071661436159;-1.2159504851664873e-05;-3.322685815025265e-05;1.045132700460471;9.998094885260711;0.8335807052031085;0.01642222247000702;0.016420109704952994;0.7977611227535041;-0.015711960821327475;0.7978913093547595
14.366384;1.0444471556701413;0.8333313068337743;0.7979059539925236;-1.2312894106880214e-05;-3.387806590844065e-05;1.0451327294541257;9.998096628777363;0.8335815671367184;0.016422270549109247;0.016420079413354743;0.7977620143854535;-0.01571196121170462;0.7978938812346527
14.376384;1.0444474838781594;0.8333312765192674;0.7979047339608799;-1.2470407578144162e-05;-3.4504356804072596e-05;1.045132762985331;9.998098300182482;0.8335825309143119;0.016422318633380107;0.016420049881739243;0.7977628780216947;-0.015711961617325843;0.7978964409363587
14.386384;1.0444478127787138;0.8333312370335276;0.7979035061445608;-1.2631936316689878e-05;-3.5102192928878206e-05;1.0451328019208421;9.998099933025173;0.8335835932121819;0.01642236658220599;0.01642002124078093;0.7977637089366041;-0.01571196203813507;0.7978989818710545
14.396384;1.044448142670858;0.8333311881832742;0.7979022699490661;-1.2797194832087854e-05;-3.566965083170951e-05;1.045132847031253;9.998101559085612;0.8335847508571556;0.0164224142263556;0.016419993615384678;0.7977645016378345;-0.015711962474282946;0.7979014975118458
14.406384;1.0444484738048467;0.8333311299208703;0.7979010242679163;-1.2965707304317579e-05;-3.6206332882340716e-05;1.045132899058873;9.998103211822734;0.8335860007129162;0.016422461399384206;0.016419967121705487;0.7977652504781461;-0.01571196292611717;0.7979039820951234
14.416384;1.044448806242696;0.8333310623396066;0.797899768097441;-1.3136847036189943e-05;-3.671286653958135e-05;1.0451329587117122;9.998104924683801;0.8335873392016204;0.016422507950778712;0.01641994186020955;0.7977659500946086;-0.01571196339385636;0.7979064315218574
14.426384;1.0444491398004578;0.8333309855354483;0.7978985013487943;-1.330986995927934e-05;-3.7190004964428054e-05;1.0451330267149563;9.99810671719035;0.8335887625418997;0.016422553732487796;0.016419917911630395;0.7977665955198475;-0.015711963877211386;0.7979088423733608
14.436384;1.0444494740971475;0.8333308993847082;0.7978972248633581;-1.3483941961931798e-05;-3.763820399910007e-05;1.0451331039105791;9.998108593632224;0.8335902673739124;0.016422598586870438;0.016419895338852263;0.797767182071355;-0.015711964375426882;0.7979112104251634
14.446384;1.0444498086825225;0.833330803531749;0.7978959395540057;-1.36581747185118e-05;-3.805735862859949e-05;1.0451331912063546;9.998110563094885;0.8335918507088125;0.016422642357685414;0.016419874184900853;0.7977677051723779;-0.01571196488761941;0.7979135307972741
14.456384;1.0444501431096103;0.8333306975530634;0.7978946456387851;-1.3831676980104764e-05;-3.8446357042617515e-05;1.045133289444246;9.998112650094297;0.8335935092864514;0.01642268490978225;0.01641985446668027;0.7977681601465287;-0.015711965413002096;0.797915798764295
14.466384;1.044450476907641;0.8333305810590259;0.7978933427454769;-1.4003643572969186e-05;-3.8803368390704526e-05;1.0451333993430894;9.99811489072941;0.8335952394805756;0.016422726130544834;0.01641983618043492;0.797768542085107;-0.015711965950846535;0.797918010382069
14.476384;1.0444508096442366;0.8333304537588916;0.7978920307225713;-1.4173405143081984e-05;-3.912668675262457e-05;1.0451335214340103;9.99811733133471;0.8335970384492566;0.016422765919034847;0.016419819323780005;0.7977688460835712;-0.01571196650026488;0.7979201627774599
14.486384;1.0444511410999742;0.8333303155146292;0.7978907100627886;-1.4340363735585688e-05;-3.941514858884981e-05;1.0451336560206164;9.998120026928433;0.8335989052773289;0.016422804182016432;0.016419803916191827;0.7977690677068253;-0.015711967060037847;0.7979222536706319
14.496384;1.044451471353703;0.833330166297339;0.7978893815320621;-1.4503959461732986e-05;-3.9668073162329785e-05;1.0451338032907982;9.998123034798288;0.8336008407586664;0.01642284083424345;0.016419789998616083;0.797769203465413;-0.015711967628725555;0.797924280430054
14.506384;1.0444518007175772;0.8333300061325238;0.7978880459520002;-1.4663738286749764e-05;-3.988515138477463e-05;1.045133963386973;9.998126405982676;0.8336028462863013;0.01642287579682029;0.016419777618244025;0.7977692515954647;-0.015711968205046903;0.7979262392035151
14.516384;1.0444521296209377;0.8333298351236348;0.7978867045071998;-1.4819389666550683e-05;-4.0066524194772264e-05;1.045134136290858;9.998130173789914;0.8336049226041504;0.016422908992761134;0.01641976681778275;0.7977692129094667;-0.015711968788136504;0.7979281245494709
14.526384;1.0444524585123829;0.83332965346939;0.7978853588871615;-1.4970712001816166e-05;-4.0212561888856665e-05;1.0451343217410787;9.998134350590572;0.8336070688128855;0.01642294034415251;0.01641975763174446;0.7977690908685156;-0.015711969377406532;0.7979299298817055
14.536384;1.044452787811682;0.8333294614438671;0.7978840111031712;-1.5117535991737306e-05;-4.032309076004533e-05;1.0451345193179002;9.99813894792888;0.8336092822140918;0.016422969779192775;0.01641975008432519;0.7977688906095846;-0.01571196997238623;0.7979316487293552
14.546384;1.0444531178657033;0.8333292594004479;0.7978826634857527;-1.5259688976576448e-05;-4.039700648388226e-05;1.0451347285751629;9.998144002382244;0.8336115590406351;0.01642299724229436;0.01641974418868311;0.7977686175688811;-0.015711970572825685;0.797933276263001
14.556384;1.0444534488484944;0.8333290477879565;0.7978813187517682;-1.5397032886732334e-05;-4.043273365369237e-05;1.0451349490463293;9.998149574700628;0.8336138950981264;0.016423022700692645;0.01641973994580674;0.7977682765847478;-0.015711971178764265;0.7979348098372704
14.566384;1.0444537807137235;0.8333288271473056;0.7978799796304743;-1.5529433905873644e-05;-4.0428965430174735e-05;1.0451351800940767;9.998155726377073;0.8336162857621721;0.016423046152208486;0.01641973733896206;0.7977678717005378;-0.015711971790538185;0.7979362478622697
14.576384;1.0444541132774696;0.8333285981411932;0.7978786484594278;-1.565668911722956e-05;-4.038514990428474e-05;1.0451354208060244;9.998162506554257;0.8336187260433252;0.016423067628076382;0.016419736328175182;0.797767406197056;-0.015711972408901088;0.797937588407672
14.586384;1.0444544463165188;0.8333283616350892;0.7978773272774188;-1.5778543487932874e-05;-4.030151070302261e-05;1.0451356701185577;9.998169957430338;0.8336212109674286;0.016423087185981042;0.01641973685506065;0.7977668825196136;-0.01571197303499082;0.7979388294970764
14.596384;1.0444547796428418;0.833328118743063;0.7978760177725973;-1.5894742393052517e-05;-4.0178782320893234e-05;1.0451359270679468;9.998178120670739;0.8336237356763601;0.01642310490042363;0.016419738853238233;0.797766302363849;-0.015711973670080735;0.7979399705859844
14.606384;1.0444551131844548;0.8333278707913195;0.7978747207425784;-1.600507694372149e-05;-4.001805962651598e-05;1.0451361909492698;9.998187035032489;0.8336262951983809;0.016423120855574395;0.016419742251952446;0.7977656671239916;-0.015711974315449146;0.7979410132555348
14.616384;1.044455446907635;0.8333276192450446;0.7978734359388678;-1.610946616491417e-05;-3.982084022107693e-05;1.0451364613467689;9.99819672764403;0.8336288842575197;0.01642313514113066;0.016419746977779603;0.7977649783686984;-0.015711974972401534;0.7979419607707325
14.626384;1.044455780561291;0.8333273656326651;0.7978721625516515;-1.6208050337634036e-05;-3.9589210264586466e-05;1.0451367381118102;9.998207203848816;0.8336314975194229;0.016423147849530122;0.016419752964766218;0.797764238083536;-0.01571197564222192;0.7979428172911516
14.636384;1.0444561135695691;0.833327111448268;0.7978708994211084;-1.6301165095903882e-05;-3.932636902623485e-05;1.0451370212745457;9.99821844057423;0.8336341302975813;0.016423159077443714;0.01641976016512943;0.7977634485513657;-0.015711976326028672;0.797943587200841
14.646384;1.044456445174758;0.8333268580201815;0.7978696449007708;-1.6389151844535354e-05;-3.9036850950932606e-05;1.0451373108914104;9.998230393260409;0.8336367789440864;0.01642316893306337;0.016419768549836893;0.797762611994678;-0.015711977024661518;0.7979442747832702
14.656384;1.044456774604963;0.833326606401385;0.7978683972750411;-1.6472167705614465e-05;-3.8725428339565056e-05;1.045137606900708;9.9982430095711;0.833639440618151;0.016423177540030354;0.01641977810222828;0.7977617304987086;-0.015711977738582544;0.7979448840622191
14.666384;1.0444571011136665;0.8333263573667197;0.797867155406359;-1.655011983019269e-05;-3.839573211899717e-05;1.0451379090457524;9.998256228176988;0.8336421130096963;0.01642318503671204;0.016419788806975748;0.7977608061313518;-0.01571197846779706;0.7979454184361688
14.676384;1.044457423910471;0.8333261115032465;0.7978659186380154;-1.662267646633735e-05;-3.805029685901017e-05;1.0451382169161763;9.998269974909954;0.8336447941528398;0.01642319157457153;0.016419800641915765;0.7977598407939376;-0.015711979211913012;0.7979458801301508
14.686384;1.0444577421337577;0.83332586929804;0.7978646865500504;-1.6689269877796637e-05;-3.769138213671094e-05;1.0451385300113512;9.998284175780592;0.8336474820820328;0.016423197305918676;0.016419813590250906;0.7977588358632826;-0.015711979970292018;0.7979462702817547
14.696384;1.0444580549413094;0.8333256311891859;0.7978634594929377;-1.674911534738318e-05;-3.7321098715911975e-05;1.0451388477071422;9.998298770122764;0.8336501746073489;0.016423202363901893;0.016419827661234253;0.7977577919577141;-0.01571198074217015;0.7979465901739341
14.706384;1.0444583615789602;0.833325397583379;0.7978622389494662;-1.680135351502125e-05;-3.694090375912561e-05;1.0451391692654792;9.998313708937896;0.8336528693802433;0.01642320685414836;0.016419842885151737;0.7977567090543887;-0.015711981526692974;0.7979468422764794
14.716384;1.0444586614227092;0.8333251688180802;0.7978610266604361;-1.684526147696008e-05;-3.6551501502329874e-05;1.045139493965469;9.998328942196087;0.8336555637779108;0.016423210858021106;0.01641985928777462;0.7977555868737443;-0.01571198232286108;0.797947030293249
14.726384;1.0444589540807772;0.8333249451181076;0.7978598235213243;-1.6880352548354596e-05;-3.615360492531676e-05;1.0451398211879388;9.998344411366476;0.833658254711784;0.016423214438523497;0.016419876877137956;0.7977544254345443;-0.015711983129458346;0.7979471591631006
14.736384;1.044459239390426;0.833324726645365;0.7978586294045442;-1.690635723757343e-05;-3.574851903412088e-05;1.045140150361752;9.998360066686104;0.8336609388714771;0.016423217650617924;0.01641989564807029;0.7977532255868797;-0.015711983945041252;0.7979472347378798
14.746384;1.0444595172679425;0.8333245135774822;0.7978574436938898;-1.6923221851960004e-05;-3.53378955559988e-05;1.0451404809000429;9.998375888742068;0.8336636129394872;0.01642322055198111;0.016419915591125923;0.797751988809349;-0.01571198476803816;0.7979472627070489
14.756384;1.0444597875937656;0.8333243060892557;0.7978562661214439;-1.6931142958334028e-05;-3.4923635495233386e-05;1.0451408122723556;9.998391886969584;0.8336662732327089;0.016423223205783183;0.016419936695038155;0.7977507161860409;-0.01571198559692775;0.7979472481829203
14.766384;1.0444600501989767;0.8333241043035263;0.7978550973607976;-1.6930502724877283e-05;-3.4508224032367136e-05;1.0451411441154421;9.998408096134149;0.8336689151238809;0.016423225679878653;0.016419958937089273;0.7977494077599154;-0.01571198643036943;0.7979471963610975
14.776384;1.0444603049639547;0.8333239082867008;0.7978539387482314;-1.692167919009611e-05;-3.409474858491066e-05;1.0451414762057534;9.998424578843945;0.8336715327556099;0.016423228049305127;0.01641998227694746;0.7977480630118605;-0.015711987267141892;0.7979471131575061
14.786384;1.0444605519447652;0.8333237180265577;0.7978527915767941;-1.690494282594812e-05;-3.3686528706171e-05;1.045141808325904;9.998441409479168;0.8336741193270001;0.016423230397740695;0.016420006667322913;0.7977466816879029;-0.015711988106021868;0.7979470053142795
14.796384;1.0444607913611286;0.8333235334180747;0.7978516569176031;-1.688055666847523e-05;-3.3286644601535275e-05;1.045142140124987;9.998458650793063;0.8336766679507095;0.01642323281150724;0.01642003206300505;0.7977452641541122;-0.015711988945899428;0.7979468798902383
14.806384;1.0444610234622473;0.8333233543455456;0.7978505360266525;-1.6848878468119216e-05;-3.2897282701989565e-05;1.0451424710210713;9.998476351743632;0.833679172738485;0.016423235363774748;0.016420058415158895;0.7977438113498202;-0.01571198978595552;0.7979467432657265
14.816384;1.0444612484260047;0.8333231807671326;0.7978494306744305;-1.6810340285029867e-05;-3.251921001524156e-05;1.0451428002446626;9.998494557734794;0.8336816297604227;0.016423238096908075;0.016420085663595863;0.7977423244437352;-0.015711990625625102;0.7979466002413095
14.826384;1.0444614663523681;0.8333230126651412;0.7978483430313187;-1.67654195661421e-05;-3.215203860224702e-05;1.0451431270168432;9.998513310254667;0.8336840373432213;0.01642324102230772;0.01642011373784174;0.7977408044338947;-0.015711991464456586;0.7979464534872527
14.836384;1.0444616773051174;0.8333228499556344;0.7978472753011856;-1.6714573227547013e-05;-3.179495010421011e-05;1.0451434506324524;9.99853263811397;0.8336863953014743;0.016423244137371996;0.016420142565261055;0.7977392522835018;-0.015711992302021003;0.797946303454883
14.846384;1.0444618813903932;0.8333226925094902;0.7978462295304748;-1.6658073790291103e-05;-3.144699658566605e-05;1.0451437703780933;9.998552557210807;0.8336887040858425;0.0164232474342096;0.016420172076601666;0.7977376693728031;-0.015711993137902353;0.7979461490445267
14.856384;1.044462078797138;0.8333225402467642;0.7978452077980348;-1.6595912985966575e-05;-3.1107103097203306e-05;1.045144085455311;9.998573074747705;0.8336909649426486;0.016423250895910384;0.016420202202286037;0.7977360574862351;-0.015711993971712142;0.79794598820042
14.866384;1.044462269714637;0.833322393179764;0.7978442123672965;-1.652786430317452e-05;-3.077424745219368e-05;1.0451443949957502;9.998594186245622;0.833693180223002;0.01642325450093387;0.016420232869060098;0.7977344186435263;-0.015711994803081174;0.7979458176699652
14.876384;1.0444624543120289;0.8333222513839805;0.7978432454400192;-1.6453637976602197e-05;-3.0447441844369352e-05;1.0451446981815826;9.998615876504209;0.8336953527916254;0.01642325823608338;0.016420264007098107;0.7977327552897995;-0.015711995631508116;0.7979456329453634
14.886384;1.044462632872609;0.833322114995714;0.7978423088102892;-1.6373031508050886e-05;-3.0125564447082682e-05;1.0451449944032556;9.99863813112394;0.8336974851703571;0.016423262098021058;0.01642029555723035;0.7977310701532044;-0.015711996456021664;0.7979454293607049
14.896384;1.0444628058494443;0.833321984259136;0.7978414036990126;-1.6285928920477e-05;-2.980758476576471e-05;1.0451452832856747;9.998660944898987;0.8336995793157069;0.016423266077211392;0.016420327469827137;0.7977293654786809;-0.015711997275067034;0.7979452038798477
14.906384;1.044462973763043;0.833321859530972;0.7978405310187534;-1.6192149422868034e-05;-2.949262563224415e-05;1.0451455645869154;9.998684318566156;0.8337016368337198;0.016423270143472397;0.016420359705717123;0.7977276425193656;-0.01571199808680498;0.7979449558137356
14.916384;1.0444631370945794;0.8333217412246927;0.797839692305117;-1.6091348570295812e-05;-2.917964407463883e-05;1.0451458381688097;9.998708251403034;0.8337036591392235;0.01642327425547882;0.016420392236489917;0.7977259018431226;-0.015711998889375856;0.7979446858896388
14.926384;1.0444632962883273;0.8333216297271822;0.7978388904680703;-1.5983116371208184e-05;-2.8867499560486355e-05;1.0451461040480023;9.998732740050242;0.833705647600678;0.016423278381945895;0.016420425028021362;0.7977241440711001;-0.01571199968093302;0.7979443956741561
14.936384;1.0444634518327318;0.8333215253126535;0.797838129462137;-1.5867190054252883e-05;-2.855545559884787e-05;1.0451463623581685;9.998757777704009;0.8337076036994017;0.016423282503959694;0.016420458019805406;0.7977223705214732;-0.01571200045971553;0.7979440881324958
14.946384;1.0444636042975783;0.8333214281150793;0.7978374136103745;-1.5743563048947705e-05;-2.8243743293988595e-05;1.0451466132929803;9.99878334340134;0.8337095291228475;0.016423286606287366;0.016420491124453013;0.7977205836461015;-0.015712001224244723;0.7979437679018767
14.956384;1.0444637542794646;0.8333213381550739;0.7978367472186493;-1.5612423611142504e-05;-2.7933697325092802e-05;1.0451468570932159;9.998809392554092;0.8337114260642563;0.016423290680181016;0.0164205242413001;0.7977187869050998;-0.01571200197350359;0.7979434406293253
14.966384;1.0444639023045867;0.8333212553394566;0.7978361340987531;-1.5474064668672135e-05;-2.7627270330119382e-05;1.0451470939246945;9.998835867935892;0.8337132974889906;0.01642329472284071;0.016420557267233845;0.7977169837409886;-0.015712002706976397;0.7979431120931468
14.976384;1.044464048763373;0.8333211794355017;0.7978355772605865;-1.5328893089890595e-05;-2.73266544122586e-05;1.0451473237708768;9.998862727346028;0.8337151466781377;0.016423298724770663;0.016420590101118942;0.7977151766218166;-0.015712003424441092;0.7979427875684987
14.986384;1.0444641938726662;0.8333211100948823;0.7978350790589226;-1.517751457132986e-05;-2.7033966359099594e-05;1.0451475465463527;9.998889957295836;0.8337169763630911;0.01642330266834834;0.016420622645077303;0.7977133672770584;-0.015712004125671957;0.7979424710348363
14.996384;1.0444643376091554;0.8333210469229884;0.7978346410899514;-1.5020757728617463e-05;-2.6750444193801332e-05;1.0451477622505665;9.998917556714822;0.833718788044467;0.016423306539432074;0.016420654805996825;0.7977115577116207;-0.015712004810382936;0.7979421646753274
15.006384;1.0444644796515241;0.8333209895187652;0.7978342635483008;-1.4859614978686686e-05;-2.647585497974006e-05;1.045147970966877;9.998945515915509;0.8337205818778987;0.01642331033453711;0.01642068649815633;0.7977097512431995;-0.015712005478358926;0.7979418697154751
15.016384;1.0444646193801572;0.8333209374882286;0.7978339448886856;-1.4695212331923475e-05;-2.6208870517851245e-05;1.045148172780847;9.998973811279791;0.8337223575242864;0.01642331405974651;0.016420717650166984;0.7977079530970128;-0.01571200612958172;0.7979415878511582
15.026384;1.0444647559350213;0.8333208904504514;0.797833682426814;-1.4528765419951388e-05;-2.5948082684861155e-05;1.0451483677660702;9.999002406729394;0.8337241150140394;0.01642331773219295;0.016420748213651276;0.7977061699250284;-0.015712006764287956;0.7979413215955165
15.036384;1.0444648883371825;0.8333208479826113;0.7978334732458784;-1.436144591496023e-05;-2.5692871008844552e-05;1.0451485560351395;9.99903125782243;0.8337258546322828;0.016423321393714715;0.016420778163484626;0.7977044083623508;-0.015712007382792565;0.7979410734201402
15.046384;1.0444650156546071;0.8333208095529541;0.7978333146476034;-1.419429071397824e-05;-2.544380062117325e-05;1.0451487377215833;9.999060328182637;0.833727576304246;0.01642332512055969;0.016420807491135142;0.7977026737472485;-0.015712007985184878;0.797940844710204
15.056384;1.0444651371119085;0.8333207745574251;0.7978332042444417;-1.4028208387475975e-05;-2.5202765405854322e-05;1.0451489129052178;9.999089610328568;0.8337292788927806;0.016423329012255176;0.016420836196003222;0.7977009700916873;-0.015712008571244305;0.7979406354909049
15.066384;1.044465252040628;0.8333207423956774;0.7978331399864755;-1.3863968803703731e-05;-2.497271283948655e-05;1.045149081598718;9.999119120622721;0.8337309600906918;0.016423333169191534;0.01642086427003935;0.7976993010088987;-0.015712009140501953;0.7979404448580868
15.076384;1.0444653597676554;0.8333207124559872;0.797833120260942;-1.3702180131179351e-05;-2.4756756688839244e-05;1.0451492437317014;9.999148872818122;0.8337326173895618;0.016423337674402065;0.016420891682981806;0.7976976702939421;-0.01571200969239464;0.7979402706630915
15.086384;1.044465459599543;0.8333206840570201;0.7978331439664671;-1.3543309109608585e-05;-2.4557037305003327e-05;1.045149399061854;9.999178869837257;0.8337342489144972;0.01642334258410307;0.016420918387323426;0.79769608178103;-0.015712010226563582;0.7979401088589927
15.096384;1.0444655508457512;0.8333206564381044;0.7978332101505752;-1.3387722380303876e-05;-2.4373819408931917e-05;1.0451495471938292;9.999209115858914;0.833735853416659;0.016423347921693622;0.016420944333969758;0.7976945391306457;-0.015712010742875388;0.7979399543558552
15.106384;1.044465632800732;0.833320628774853;0.7978333174014212;-1.3235745438563972e-05;-2.420537561494016e-05;1.0451496877888948;9.999239627908167;0.8337374300185687;0.016423353677337615;0.01642096947908323;0.7976930458969531;-0.01571201124114002;0.7979398021086526
15.116384;1.0444657047456107;0.8333206002213146;0.7978334640069842;-1.308768619262081e-05;-2.404875905483968e-05;1.0451498207069934;9.99927044264817;0.8337389778658891;0.016423359822868456;0.016420993790079153;0.7976916055393528;-0.01571201172109309;0.7979396468761858
15.126384;1.0444657659980001;0.8333205699961214;0.7978336488313468;-1.2943773935717501e-05;-2.39008683040395e-05;1.0451499459546394;9.999301614773442;0.8337404957244393;0.016423366336447594;0.016421017251327913;0.7976902212574288;-0.01571201218264233;0.7979394831876849
15.136384;1.044465815925283;0.8333205374556891;0.7978338719203687;-1.280412305692306e-05;-2.3758980549776478e-05;1.045150063662932;9.999333209032564;0.8337419818902531;0.016423373217577298;0.016421039854548927;0.7976888959939787;-0.015712012625981864;0.797939306269258
15.146384;1.0444658538788845;0.8333205021183927;0.7978341346491844;-1.2668744541984782e-05;-2.3620155467066074e-05;1.0451501741702274;9.999365286272182;0.8337434342402943;0.016423380481196174;0.016421061580565114;0.7976876326844949;-0.01571201305146491;0.7979391126542461
15.156384;1.0444658791764483;0.8333204636137316;0.7978344393736141;-1.2537532434745045e-05;-2.3480355228180356e-05;1.0451502780156314;9.999397879243134;0.8337448503001801;0.016423388143016075;0.016421082394212937;0.7976864346388265;-0.01571201345942463;0.7979389001492507
15.166384;1.044465891194929;0.8333204215787867;0.7978347885647826;-1.2410298761678306e-05;-2.3334575825796778e-05;1.0451503757927636;9.999430978106227;0.8337462277625345;0.016423396215196805;0.01642110225540959;0.7976853059596343;-0.015712013850080458;0.7979386676491056
15.176384;1.044465889450897;0.8333203756468976;0.7978351841264862;-1.2286823100233063e-05;-2.3177549770664372e-05;1.0451504679575279;9.999464543419275;0.8337475651764247;0.016423404710653837;0.01642112112897583;0.797684251824636;-0.015712014223418645;0.7979384150337455
15.186384;1.0444658736331303;0.8333203255292225;0.7978356274405972;-1.2166825588302446e-05;-2.3004475579978527e-05;1.0451505547105646;9.999498529209422;0.8337488621759107;0.01642341364637557;0.016421138990424706;0.797683278371825;-0.015712014579128526;0.7979381435978427
15.196384;1.0444658436345085;0.8333202710081743;0.7978361197108712;-1.2050008839418431e-05;-2.2811599819672595e-05;1.0451506360789407;9.999532896564503;0.8337501192597585;0.016423423046832895;0.016421155842355692;0.7976823920092334;-0.015712014916757836;0.7979378565367348
15.206384;1.0444657995404254;0.8333202118481613;0.797836662052703;-1.1936206949220141e-05;-2.2595812977096734e-05;1.0451507120833803;9.99956761631381;0.833751337239502;0.01642343294794874;0.016421171733430877;0.7976815985684846;-0.01571201523590971;0.7979375584443122
15.216384;1.0444657415369072;0.8333201477561145;0.7978372555522791;-1.1825492178134944e-05;-2.2354081797864536e-05;1.04515078277939;9.999602664477187;0.8337525165328957;0.016423443394537895;0.016421186758311255;0.7976809030049654;-0.01571201553632923;0.7979372544288529
15.226384;1.0444656697977863;0.8333200783821626;0.7978379012758016;-1.171817708168555e-05;-2.2084371550378894e-05;1.0451508481955947;9.999638013342064;0.8337536566253911;0.016423454427283754;0.016421201045812416;0.7976803095521979;-0.015712015817950262;0.7979369491861336
15.236384;1.0444655844345756;0.8333200033214482;0.7978385999967935;-1.1614725957009903e-05;-2.1786648317808365e-05;1.0451509082995696;9.99967361853262;0.8337547558371876;0.01642346607004897;0.016421214746376412;0.797679821743586;-0.015712016080884225;0.7979366459068528
15.246384;1.044465485508334;0.8333199221622541;0.7978393520575214;-1.1515666068251819e-05;-2.1462012562822434e-05;1.0451509630955462;9.999709405044564;0.8337558114979209;0.01642347833495962;0.016421228013605398;0.7976794422015138;-0.015712016325318778;0.7979363463933385
15.256384;1.0444653730759799;0.8333198345833457;0.7978401573909041;-1.1421566454282489e-05;-2.111136356903124e-05;1.04515101283464;9.999745258382918;0.833756820488357;0.01642349123712316;0.016421240990368992;0.7976791722815116;-0.015712016551527843;0.7979360520545219
15.266384;1.0444652472846692;0.8333197404305456;0.7978410153743024;-1.1333016673429591e-05;-2.073524044323067e-05;1.0451510581519448;9.999781028654187;0.8337577798412482;0.016423504790941214;0.01642125381054509;0.797679011801978;-0.015712016760013194;0.7979357638815198
15.276384;1.0444651084274326;0.8333196397545266;0.7978419247583226;-1.1250558714620229e-05;-2.0334129472149458e-05;1.0451511000534233;9.999816553476007;0.8337586874668238;0.016423518993823556;0.016421266600552004;0.7976789594021667;-0.015712016951550858;0.7979354822340431
15.286384;1.0444649568557476;0.8333195328235132;0.7978428837668171;-1.1174626328704799e-05;-1.99084853521802e-05;1.0451511398046345;9.99985168563547;0.8337595430537065;0.01642353382179073;0.01642127947015077;0.7976790133232752;-0.01571201712713753;0.7979352079283866
15.296384;1.0444647928731454;0.8333194200727877;0.7978438899089711;-1.1105540658843546e-05;-1.945878742842584e-05;1.0451511787620538;9.999886297769407;0.833760348194389;0.016423549228062728;0.016421292507610864;0.7976791716209803;-0.01571201728786319;0.7979349434079321
15.306384;1.044464616746541;0.8333193019770897;0.7978449396162287;-1.104357434329216e-05;-1.8986082462412523e-05;1.0451512182616975;9.99992026837534;0.8337611052908398;0.016423565136707334;0.01642130578691345;0.797679431707195;-0.01571201743474694;0.7979346924248529
15.316384;1.044464428783147;0.8333191789321526;0.7978460283116905;-1.0989049068778852e-05;-1.8492698986185246e-05;1.0451512596306916;9.999953483020233;0.8337618165129402;0.016423581444540255;0.016421319375090455;0.797679790210338;-0.015712017568744695;0.797934458658387
15.326384;1.0444642294115039;0.8333190512165991;0.7978471510071584;-1.0942331477365433e-05;-1.798217555557302e-05;1.0451513041791203;9.9999858463662;0.8337624835232119;0.01642359803050747;0.016421333335103525;0.7976802433756708;-0.015712017690984244;0.7979342444961218
15.336384;1.0444640191889731;0.8333189189918468;0.7978483032450585;-1.090369088173396e-05;-1.7458405181835865e-05;1.045151353043982;10.000017282142574;0.8337631072600563;0.016423614766333666;0.01642134772804718;0.7976807872883833;-0.015712017803002215;0.7979340507321953
15.346384;1.0444637986791012;0.8333187823021041;0.7978494817536272;-1.0873193979785086e-05;-1.6925191560075902e-05;1.045151407007811;10.000047729245402;0.8337636877243011;0.016423631524850872;0.016421362610336335;0.7976814179150601;-0.01571201790664817;0.7979338772103457
15.356384;1.0444635683360102;0.8333186410878658;0.797850684170455;-1.0850723077657338e-05;-1.6386614060593164e-05;1.0451514665398505;10.000077136566835;0.8337642244131446;0.01642364817952869;0.016421378025817276;0.7976821311323969;-0.015712018003662582;0.79793372386498
15.366384;1.044463328585178;0.8333184951947473;0.7978519084019544;-1.0836025226874904e-05;-1.584718758938704e-05;1.0451515320550686;10.000105457125844;0.8337647172394849;0.01642366460027814;0.01642139399896125;0.7976829226377458;-0.015712018095332743;0.7979335915272409
15.376384;1.044463080056173;0.8333183443880969;0.7978531524847909;-1.0828695385843687e-05;-1.5311313774691854e-05;1.0451516040870072;10.000132649789505;0.8337651672160479;0.01642368065677978;0.016421410527147937;0.7976837884104635;-0.015712018182360742;0.7979334822009923
15.386384;1.0444628236634124;0.8333181884476711;0.7978544147257661;-1.0828110606960232e-05;-1.4782924176157795e-05;1.0451516832372156;10.000158684249156;0.8337655763473223;0.01642369622576446;0.01642142757742141;0.7976847255533687;-0.015712018264879862;0.7979333987169663
15.396384;1.0444625604457125;0.8333180273150936;0.7978556935321608;-1.0833466917200939e-05;-1.4265992096980356e-05;1.0451517700863246;10.000183548317246;0.833765946534841;0.016423711192057884;0.01642144509429508;0.7976857321230157;-0.015712018342740688;0.7979333436158852
15.406384;1.044462291425044;0.8333178611591509;0.7978569871996093;-1.0843961520628986e-05;-1.3765399029808737e-05;1.0451518652286298;10.00020725160677;0.8337662783783587;0.01642372545203785;0.016421463007883337;0.797686806154524;-0.015712018415878864;0.7979333178278116
15.416384;1.0444620175708454;0.8333176903346252;0.7978582939792023;-1.0858964256729324e-05;-1.3287224357138367e-05;1.0451519693882907;10.00022981899122;0.8337665709636244;0.016423738927546876;0.016421481240078428;0.797687945483912;-0.015712018484328558;0.7979333207291017
15.426384;1.0444617397715104;0.8333175153184884;0.7978596120981184;-1.0878041007957524e-05;-1.2837980685256768e-05;1.0451520834766574;10.000251283908229;0.8337668223374539;0.016423751572938006;0.016421499715695537;0.7976891484985497;-0.015712018547884576;0.7979333519419411
15.436384;1.0444614588683618;0.8333173366567181;0.7978609395432504;-1.090081477641649e-05;-1.2423464605181573e-05;1.0451522085270197;10.000271685165481;0.8337670300850943;0.016423763364257125;0.01642151837470704;0.7976904142605223;-0.015712018605757473;0.7979334125292742
15.446384;1.0444611757761368;0.8333171549326811;0.7978622736537437;-1.092677536149815e-05;-1.2048381884876395e-05;1.045152345563612;10.000291065932574;0.833767191852008;0.01642377428823606;0.016421537181256864;0.7976917416999029;-0.015712018656587792;0.7979335042850976
15.456384;1.0444608914969535;0.8333169707727383;0.7978636109344155;-1.0955189740863306e-05;-1.1716709538940178e-05;1.0451524954843114;10.000309477413218;0.8337673055561174;0.016423784344706826;0.016421556124157587;0.797693129133855;-0.015712018698845396;0.7979336285837284
15.466384;1.0444606069740605;0.8333167848305261;0.7978649475654599;-1.0985205257489735e-05;-1.1432332414630005e-05;1.0451526590311775;10.00032698238397;0.8337673693629165;0.016423793546774805;0.01642157520663804;0.7976945745387655;-0.015712018731132992;0.7979337850053849
15.476384;1.0444603230243656;0.8333165977105174;0.7978662802477408;-1.1016055024221583e-05;-1.1199898723247117e-05;1.045152836815406;10.000343645649624;0.8337673816109439;0.016423801907347726;0.01642159443587163;0.7976960760186665;-0.015712018752104918;0.7979339700003983
15.486384;1.044460040457688;0.8333164099420802;0.7978676066702983;-1.1047162900560406e-05;-1.1025039825598897e-05;1.045153029250474;10.000359511858766;0.8337673406551604;0.016423809426451413;0.016421613815690003;0.7976976317124868;-0.015712018760310947;0.7979341773846671
15.496384;1.0444597601237775;0.833316222087558;0.7978689250492702;-1.1078132627990658e-05;-1.0913568542549757e-05;1.045153236438225;10.000374596429824;0.8337672445293817;0.016423816084735008;0.016421633342766515;0.7976992391806584;-0.01571201875430548;0.7979344003019443
15.506384;1.044459482672132;0.8333160348225557;0.797870232895932;-1.1108691604485323e-05;-1.0870583283558906e-05;1.0451534581821256;10.000388894159988;0.8337670905804035;0.016423821838471648;0.01642165300953107;0.7977008952947341;-0.015712018732862897;0.7979346334976638
15.516384;1.044459208311672;0.8333158488371928;0.7978715262067374;-1.1138642810913267e-05;-1.089978823935552e-05;1.0451536940635644;10.00040237877687;0.83376687588146;0.016423826626639465;0.01642167280520011;0.7977025965984431;-0.015712018695049245;0.7979348752822918
15.526384;1.0444589369139388;0.833315664713578;0.7978727999278448;-1.1167906658025536e-05;-1.1003134675675979e-05;1.0451539434192672;10.00041499901894;0.8337665985837039;0.01642383039107582;0.016421692716248493;0.797704339308435;-0.015712018640209848;0.7979351276311714
15.536384;1.044458668226997;0.8333154829345694;0.797874049162285;-1.119658062695515e-05;-1.1181136848056528e-05;1.0451542053091607;10.000426699123132;0.8337662590880678;0.016423833092132602;0.016421712729879512;0.7977061191073631;-0.01571201856788168;0.7979353942334704
15.546384;1.0444584018964898;0.8333153039596607;0.7978752697701816;-1.1224908656340993e-05;-1.1433381471841703e-05;1.0451544786663038;10.000437452129143;0.8337658599582464;0.016423834711964232;0.016421732828114235;0.797707931159156;-0.015712018477701425;0.7979356784915502
15.556384;1.044458137470134;0.8333151283000318;0.7978764579763661;-1.1253183199022439e-05;-1.1758763050013064e-05;1.045154762550011;10.000447274016699;0.8337654047160465;0.01642383524712604;0.016421752978087584;0.7977097704057134;-0.015712018369517307;0.7979359829167264
15.566384;1.0444578745305866;0.8333149565636633;0.7978776100880456;-1.1281652213912022e-05;-1.2155574474557786e-05;1.045155056226116;10.000456209411826;0.833764897183356;0.016423834694869667;0.01642177312953482;0.7977116319788778;-0.015712018243480955;0.7979363092852325
15.576384;1.0444576127801668;0.8333147894747337;0.7978787227461677;-1.13105012055323e-05;-1.2621622171094672e-05;1.045155359022849;10.000464307207778;0.8337643419377098;0.0164238330441419;0.016421793215552226;0.7977135115136498;-0.015712018099875387;0.7979366584923527
15.586384;1.04445735202254;0.8333146278891446;0.7978797930200638;-1.1339884669730594e-05;-1.3154591466037002e-05;1.0451556702167908;10.000471616072877;0.8337637442538727;0.016423830277142865;0.016421813160000718;0.7977154053569595;-0.015712017938958066;0.7979370304791259
15.596384;1.0444570921996348;0.8333144727602367;0.7978808182862615;-1.1369938063398485e-05;-1.3752451686836684e-05;1.0451559891127031;10.000478196940366;0.8337631093401037;0.016423826373193673;0.016421832894115855;0.7977173102931101;-0.015712017761012824;0.7979374244982168
15.606384;1.0444568334853;0.8333143250594695;0.7978817963842499;-1.1400773743785739e-05;-1.4413552735330283e-05;1.0451563151339973;10.000484119621422;0.8337624422865599;0.016423821306216904;0.016421852370785698;0.7977192227299627;-0.015712017566480878;0.7979378392423461
15.616384;1.0444565762555427;0.8333141857031257;0.7978827260698517;-1.1432493806519838e-05;-1.5136606100006171e-05;1.0451566477193837;10.000489448161872;0.8337617483192772;0.01642381504183124;0.0164218715636378;0.7977211385337424;-0.01571201735593467;0.7979382729025184
15.626384;1.0444563209168656;0.8333140555293552;0.7978836073141977;-1.1465214523962843e-05;-1.5920756078706754e-05;1.045156986132014;10.00049424118491;0.8337610321141885;0.016423807544036;0.016421890452014185;0.7977230539345316;-0.01571201712975174;0.7979387229775
15.636384;1.0444560677745607;0.8333139353445261;0.7978844411140342;-1.1499056179258614e-05;-1.67657463354864e-05;1.0451573293849348;10.000498550898334;0.833760296788916;0.016423798786827114;0.01642190900849567;0.7977249661821315;-0.015712016887868212;0.7979391859094102
15.646384;1.044455817032237;0.8333138259004059;0.7978852290218891;-1.15340950950031e-05;-1.7671626393064504e-05;1.0451576763102248;10.000502402287665;0.8337595439114882;0.016423788766486837;0.01642192720156099;0.7977268732890117;-0.015712016629886912;0.7979396574455637
15.656384;1.044455568804418;0.833313727773206;0.7978859727260385;-1.1570290521108373e-05;-1.8637751391999075e-05;1.0451580256201918;10.000505775025328;0.8337587744570097;0.01642377751423071;0.0164219450049064;0.7977287737631978;-0.015712016355118572;0.7979401329677723
15.666384;1.0444553230551175;0.8333136413423322;0.7978866735887988;-1.1607427917908936e-05;-1.9662180472916138e-05;1.045158375905459;10.000508607769273;0.8337579897715659;0.016423765099073173;0.01642196240258983;0.7977306667504592;-0.01571201606256836;0.7979406071236663
15.676384;1.0444550795947878;0.8333135668706675;0.7978873322221266;-1.1645193077667423e-05;-2.0742018969100524e-05;1.0451587257722255;10.00051081854457;0.8337571922059906;0.01642375161997881;0.01642197939266495;0.797732551837863;-0.01571201575122979;0.7979410744384883
15.686384;1.044454838235641;0.8333135045004761;0.7978879484865198;-1.1683325656523042e-05;-2.1873867907185484e-05;1.0451590740926364;10.000512321396776;0.8337563853879529;0.016423737196368443;0.01642199598710879;0.7977344282964763;-0.01571201542040186;0.7979415308471031
15.696384;1.0444545989853788;0.8333134541465984;0.7978885216950351;-1.1721693803250892e-05;-2.3053945441966006e-05;1.045159420013496;10.00051302294546;0.8337555738644422;0.016423721955353646;0.01642201220331112;0.7977362944541817;-0.015712015069836056;0.7979419743187564
15.706384;1.0444543621258464;0.8333134154302825;0.7978890507312726;-1.1760267558005856e-05;-2.4278292345472998e-05;1.0451597627435114;10.000512809327747;0.8337547623143604;0.016423706013279693;0.016422028054765458;0.7977381475774186;-0.015712014699807597;0.797942404455779
15.716384;1.0444541281596804;0.833313387728405;0.797889534431769;-1.1799028237097954e-05;-2.5543101918707773e-05;1.0451601015048062;10.000511548456242;0.8337539550662475;0.016423689461969926;0.01642204354932231;0.7977399844420177;-0.015712014311054217;0.7979428215517806
15.726384;1.0444538977010045;0.8333133702937835;0.7978899723048841;-1.1837920654916937e-05;-2.6844731542854653e-05;1.045160435656766;10.00050911293124;0.8337531559412359;0.016423672365524777;0.01642205869165988;0.797741802618191;-0.015712013904685056;0.7979432255921676
15.736384;1.0444536713775785;0.8333133623406801;0.7978903651772719;-1.1876885659656805e-05;-2.817934426499135e-05;1.0451607646248566;10.000505397729317;0.8337523678180473;0.01642365476085261;0.016422073478659083;0.7977436012944731;-0.01571201348211691;0.797943615934013
15.746384;1.0444534497868452;0.8333133630096167;0.7978907153861878;-1.1915839476848608e-05;-2.9542715147268908e-05;1.0451610876521187;10.00050030710295;0.8337515922215974;0.016423636661344915;0.01642208788868554;0.7977453807246269;-0.01571201304490994;0.7979439911456085
15.756384;1.0444532335094738;0.8333133713185156;0.7978910262639066;-1.195460273104892e-05;-3.093064916524574e-05;1.0451614037708747;10.000493732563683;0.8337508293973515;0.01642361806628854;0.016422101878918384;0.7977471414263866;-0.015712012594672482;0.7979443483751624
15.766384;1.0444530231380866;0.8333133862233468;0.7978913012954252;-1.1992876562787241e-05;-3.233927064161077e-05;1.0451617120413;10.000485558609967;0.8337500783404206;0.01642359897197273;0.01642211539231367;0.797748883994598;-0.01571201213328692;0.7979446835660688
15.776384;1.0444528192529898;0.8333134066861891;0.7978915438278968;-1.203027355942801e-05;-3.376443010620079e-05;1.0451620117434974;10.000475686548231;0.8337493366205839;0.01642357937965452;0.016422128369266955;0.7977506088101562;-0.0157120116631118;0.7979449933302833
15.786384;1.044452622328525;0.833313431711838;0.797891757343912;-1.2066430747041237e-05;-3.520118000060657e-05;1.045162302324931;10.00046404644026;0.8337486004665983;0.01642355929585186;0.016422140763228035;0.7977523156050952;-0.015712011186696413;0.7979452769369832
15.796384;1.0444524326288693;0.8333134604066476;0.7978919453883628;-1.2101158302335055e-05;-3.6643896234500284e-05;1.045162583222467;10.000450592428763;0.8337478652088169;0.016423538727517104;0.016422152550019782;0.7977540035826106;-0.01571201070626182;0.7979455367552188
15.806384;1.0444522500979814;0.8333134919690709;0.7978921109604615;-1.2134453173971093e-05;-3.8086516174907885e-05;1.04516285378202;10.0004352963732;0.8337471259718983;0.01642351768507475;0.016422163724406913;0.7977556718296127;-0.015712010223396022;0.7979457771792297
15.816384;1.0444520742613017;0.833313525611111;0.7978922561006019;-1.21663784039633e-05;-3.95230227671026e-05;1.0451631132754442;10.000418156576519;0.8337463785972633;0.016423496194571296;0.016422174294078953;0.7977573192977846;-0.01571200973905924;0.7979460034291471
15.826384;1.0444519042696243;0.8333135605801851;0.7978923819488032;-1.219696694827044e-05;-4.094817144725943e-05;1.04516336094186;10.000399218384935;0.83374562078631;0.016423474303854924;0.016422184276531852;0.7977589443578343;-0.015712009253881765;0.7979462210462773
15.836384;1.0444517391284283;0.8333135962705596;0.7978924887542879;-1.2226188015071637e-05;-4.235806702178918e-05;1.0451635960864718;10.00037857220666;0.8337448527812161;0.016423452081327897;0.016422193695592;0.7977605445768918;-0.015712008768527;0.7979464356791854
15.846384;1.0444515779893258;0.8333136322391691;0.7978925756017087;-1.2253971357596176e-05;-4.375051407874699e-05;1.0451638181853917;10.00035631629496;0.8337440767848374;0.016423429613985262;0.016422202577942656;0.7977621169426464;-0.01571200828379411;0.797946652816663
15.856384;1.0444514203523292;0.8333136680892345;0.7978926403907106;-1.228027952729488e-05;-4.512480382508659e-05;1.0451640268691949;10.000332526267831;0.8337432958926788;0.016423406995430982;0.01642221094855741;0.7977636579573291;-0.015712007800501755;0.7979468775291801
15.866384;1.044451266085082;0.8333137033472254;0.7978926803691957;-1.2305117181196627e-05;-4.648083827850418e-05;1.045164221828699;10.00030726016158;0.833742513799006;0.016423384304527965;0.01642221882064612;0.7977651633316464;-0.01571200731933436;0.7979471143127178
15.876384;1.0444511153012617;0.8333137374172835;0.7978926930926445;-1.2328458373175131e-05;-4.781811541379169e-05;1.04516440279296;10.000280581322487;0.8337417352070118;0.016423361599053582;0.016422226184590376;0.7977666278787279;-0.01571200684064109;0.7979473669520593
15.886384;1.0444509682294392;0.8333137695941834;0.7978926775079733;-1.2350189428777767e-05;-4.913503458730091e-05;1.0451645695936047;10.00025257638997;0.8337409659987816;0.01642333892685446;0.01642223300652724;0.7977680459972057;-0.01571200636429454;0.7979476387571538
15.896384;1.0444508251360238;0.8333137991289388;0.7978926343086203;-1.2370075158431237e-05;-5.042872613994809e-05;1.0451647222603173;10.000223356862184;0.8337402124298267;0.016423316333124566;0.01642223924117134;0.7977694122610697;-0.015712005889791818;0.7979479339284337
