time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.906384;1.0444506862734413;0.8333138253577419;0.7978925653008803;-1.2387711903015283e-05;-5.169557061037505e-05;1.045164861124253;10.000193045833036;0.83373948007251;0.016423293864745555;0.016422244856859385;0.7977707219854494;-0.015712005416428802;0.7979482589774822
15.916384;1.0444505518298701;0.8333138478377023;0.7978924727849742;-1.2402480530170086e-05;-5.2932274206133576e-05;1.0451649868107358;10.000161760837482;0.8337387736184549;0.016423271575307458;0.01642224985947288;0.7977719718745887;-0.015712004943387262;0.7979486219921581
15.926384;1.04445042192316;0.8333138664221011;0.7978923593821744;-1.241353999871779e-05;-5.413645880631177e-05;1.045165100060537;10.000129604058873;0.8337380968148428;0.016423249520708685;0.01642225429570582;0.7977731598692;-0.015712004469772178;0.7979490305045805
15.936384;1.0444502966296023;0.8333138812372001;0.7978922279548615;-1.2419901278426066e-05;-5.5306273476357725e-05;1.0451652016262574;10.000096674852964;0.8337374520684734;0.01642322775227223;0.01642225823222582;0.7977742841133835;-0.015712003994534294;0.797949490403158
15.946384;1.0444501759849165;0.8333138925986987;0.7978920817357529;-1.2420554722700805e-05;-5.6439847309099266e-05;1.0451652923408932;10.000063096919572;0.8337368404704106;0.016423206313750608;0.0164222617286113;0.7977753424278392;-0.015712003516390575;0.797950005566542
15.956384;1.044450059965774;0.8333139009434469;0.7978919244646365;-1.241458368282916e-05;-5.7534949335831756e-05;1.0451653730762736;10.000029026605054;0.8337362620032218;0.016423185234038486;0.016422264830753583;0.7977763326509214;-0.015712003033956236;0.7979505768671449
15.966384;1.04444994846826;0.8333139067748987;0.7978917601573364;-1.2401208039155991e-05;-5.8588819737084475e-05;1.0451654445858738;9.999994638174826;0.83373571527266;0.01642316452170368;0.01642226758517086;0.7977772529572993;-0.015712002545933655;0.7979512013866796
15.976384;1.0444498412581027;0.8333139106316944;0.7978915929492633;-1.2379734186252707e-05;-5.959817129376558e-05;1.0451655075021204;9.999960107653484;0.8337351969432277;0.016423144171584032;0.016422270039457874;0.7977781016174815;-0.015712002051218994;0.7979518729955507
15.986384;1.0444497378989077;0.833313913091728;0.7978914270273714;-1.2349475684402068e-05;-6.055941497261067e-05;1.0451655624532958;9.999925603893214;0.8337347017365553;0.016423124176558102;0.016422272222079752;0.7977788765808658;-0.015712001549116984;0.7979525837483632
15.996384;1.044449637791501;0.8333139147337784;0.7978912662070503;-1.2309703917592103e-05;-6.146921326967161e-05;1.045165610134078;9.999891287457176;0.8337342234210213;0.016423104536018904;0.01642227413362315;0.7977795756463351;-0.01571200103961918;0.7979533249883197
16.006384;1.044449540388327;0.8333139160541626;0.7978911135819832;-1.2259650865249533e-05;-6.232441021136742e-05;1.0451656513176104;9.999857309540191;0.8337337558415739;0.01642308525778967;0.016422275756986064;0.7977801971942258;-0.015712000523436687;0.7979540877700072
16.016384;1.0444494453259112;0.8333139174543939;0.79789097172814;-1.2198597475801951e-05;-6.312071001385044e-05;1.0451656867855377;9.999823803342023;0.8337332933046898;0.016423066357488702;0.016422277065984998;0.7977807407016914;-0.01571200000184853;0.7979548631223972
16.026384;1.0444493523067853;0.8333139192938599;0.7978908430366403;-1.2126024796175345e-05;-6.385162294416969e-05;1.0451657171783668;9.99979087478041;0.8337328308580688;0.01642304786013108;0.016422278023748117;0.7977812066688507;-0.015711999476538334;0.7979556426143062
16.036384;1.0444492609619007;0.8333139219183539;0.7978907298154588;-1.204174722445093e-05;-6.45092669021684e-05;1.0451657429022077;9.999758599569153;0.8337323645255499;0.016423029797447995;0.016422278581143625;0.7977815963104551;-0.015711998949230043;0.7979564186229899
16.046384;1.0444491708337054;0.833313925664036;0.797890634185339;-1.194593886086814e-05;-6.50863155620711e-05;1.045165764149569;9.999727030114682;0.8337318910516344;0.016423012205528314;0.016422278681713587;0.7977819115214656;-0.015711998421169496;0.7979571837267038
16.056384;1.0444490813533407;0.8333139308234135;0.7978905576260472;-1.1839030824857748e-05;-6.557707905918783e-05;1.0451657809429564;9.999696214375115;0.8337314076089059;0.016422995126632055;0.016422278266006257;0.7977821547934038;-0.01571199789294381;0.797957930058527
16.066384;1.0444489918349713;0.8333139375878788;0.797890500625934;-1.1721592738659094e-05;-6.597717860891445e-05;1.045165793172349;9.999666213499948;0.8337309119318413;0.016422978596822204;0.016422277277490224;0.7977823285273901;-0.01571199736484701;0.797958649638444
16.076384;1.0444489016014633;0.8333139460628359;0.7978904630593194;-1.1594299892893292e-05;-6.628320038360346e-05;1.0451658006837392;9.999637098796056;0.833730402323875;0.016422962626780332;0.0164222756788512;0.7977824347117596;-0.015711996837361134;0.7979593350356866
16.086384;1.0444488101337488;0.8333139563576013;0.7978904449124217;-1.1457928313172503e-05;-6.649288482832487e-05;1.0451658033748639;9.999608936224233;0.8337298769493515;0.016422947203621356;0.01642227346485762;0.7977824757991049;-0.01571199631117755;0.7979599794870674
16.096384;1.0444487170672048;0.8333139686441314;0.7978904467035274;-1.131328323634055e-05;-6.660507970237413e-05;1.0451658011920681;9.999581776818227;0.8337293329000369;0.016422932301397214;0.016422270651133313;0.7977824555028672;-0.015711995786925354;0.7979605772590767
16.106384;1.044448622051017;0.8333139831179134;0.7978904690633934;-1.1161040992818371e-05;-6.66197207178787e-05;1.0451657940715136;9.999555648578276;0.833728766052788;0.016422917876289852;0.016422267251204947;0.7977823784829956;-0.01571199526514142;0.79796112461121
16.116384;1.04444852465778;0.8333139999371085;0.797890511753607;-1.1001643931176027e-05;-6.65381399280877e-05;1.0451657819262472;9.999530544200121;0.8337281716315116;0.016422903856654278;0.0164222632741545;0.7977822494482164;-0.01571199474644568;0.7979616199719165
16.126384;1.044448424491252;0.8333140192344206;0.7978905735361146;-1.0835428309728112e-05;-6.6362755410016e-05;1.0451657646378478;9.999506416027085;0.8337275449665851;0.016422890144952674;0.01642225874323302;0.7977820723997724;-0.015711994231632376;0.7979620629499458
16.136384;1.0444483213796936;0.8333140411509363;0.7978906531373681;-1.0662811112441212e-05;-6.609632785888088e-05;1.0451657420653389;9.999483192529855;0.8337268823695271;0.016422876627812003;0.016422253703500894;0.7977818507030604;-0.015711993721622033;0.7979624535297787
16.146384;1.0444482154153094;0.8333140658441496;0.7978907499345277;-1.0484283306679606e-05;-6.574204265950133e-05;1.0451657141799593;9.999460809215186;0.8337261815594652;0.016422863186119272;0.016422248204953745;0.7977815878695363;-0.015711993217391418;0.7979627926698589
16.156384;1.0444481068527962;0.8333140935131689;0.7978908636826938;-1.0300341772772402e-05;-6.530405320884413e-05;1.045165681190032;9.999439224459655;0.8337254416124109;0.01642284971201982;0.01642224228223586;0.7977812878799401;-0.015711992719897813;0.7979630840102135
16.166384;1.044447996036933;0.8333141244120335;0.7978909936443626;-1.011154609279457e-05;-6.478736616915788e-05;1.0451656434780314;9.99941841070527;0.8337246629469356;0.016422836129045392;0.016422235948999997;0.7977809548588817;-0.01571199222993551;0.7979633346619905
16.176384;1.0444478834027098;0.8333141588166584;0.7978911378937439;-9.91862949057628e-06;-6.419746624891604e-05;1.0451656014412092;9.999398344492397;0.8337238469481897;0.01642282238997145;0.016422229199929025;0.7977805929162479;-0.015711991748005676;0.7979635543146206
16.186384;1.044447769508549;0.8333141970051265;0.7978912935306943;-9.722530530163027e-06;-6.354030206385042e-05;1.045165555355524;9.999379003624732;0.8337229951698206;0.016422808453224677;0.01642222201552805;0.7977802063617353;-0.01571199127428327;0.7979637539260654
16.196384;1.0444476550473214;0.8333142392110463;0.7978914572974616;-9.52434601906752e-06;-6.282229752254783e-05;1.0451655053238638;9.999360361477686;0.8337221087953532;0.016422794268012453;0.016422214368818362;0.7977798000486083;-0.01571199080878591;0.7979639441682703
16.206384;1.0444475408324492;0.8333142855001748;0.7978916259762566;-9.32526193327917e-06;-6.205033049290337e-05;1.0451654513314808;9.99934238617951;0.83372118855808;0.016422779773779265;0.01642220622492066;0.7977793795105353;-0.015711990351695897;0.7979641334906228
16.216384;1.044447427798701;0.8333143357023896;0.7978917970638115;-9.12644384651402e-06;-6.123185908680122e-05;1.0451653933059284;9.99932504781555;0.833720235095245;0.016422764897644385;0.016422197539987082;0.7977789506249883;-0.0157119899034162;0.7979643272789109
16.226384;1.0444473169496238;0.8333143894659802;0.7978919693039763;-8.928880641782333e-06;-6.0374882631850937e-05;1.0451653311217293;9.99930832103349;0.8337192495367385;0.01642274955492341;0.016422188269106144;0.7977785192836151;-0.01571198946432621;0.797964528951713
16.236384;1.0444472092107397;0.8333144463950565;0.7978921418000324;-8.73330959529331e-06;-5.948723653036115e-05;1.0451652645883598;9.999292179914253;0.8337182337196574;0.01642273366023315;0.01642217837058216;0.7977780914321739;-0.015711989034672587;0.7979647413251963
16.246384;1.0444471053226867;0.8333145062340538;0.7978923125098711;-8.54031632123182e-06;-5.857526565199342e-05;1.0451651934754043;9.999276593656063;0.8337171900307438;0.016422717128721502;0.016422167800334595;0.7977776730171227;-0.01571198861457159;0.7979649661567833
16.256384;1.0444470058446647;0.8333145689228237;0.7978924782874417;-8.350452726164498e-06;-5.764282320563122e-05;1.0451651176881005;9.9992615298909;0.8337161212741875;0.01642269986542259;0.01642215650882384;0.797777269708438;-0.015711988203916706;0.7979652025495884
16.266384;1.0444469111881958;0.8333146344229604;0.797892636177578;-8.164218071241166e-06;-5.669165152396765e-05;1.0451650374747425;9.999246957228564;0.8337150302187303;0.01642268177221303;0.016422144446406522;0.7977768868387644;-0.015711987802337787;0.7979654468491472
16.276384;1.0444468215958285;0.8333147025187437;0.7978927839525477;-7.98198606036081e-06;-5.5722992259208e-05;1.0451649533639653;9.999232841199438;0.8337139191974245;0.016422662770595172;0.016422131575319566;0.7977765296824381;-0.015711987409231864;0.7979656944233285
16.286384;1.044446737069273;0.8333147727776147;0.7978929199657987;-7.803942077149653e-06;-5.473876489481616e-05;1.0451648659208548;9.999219137702411;0.8337127905597859;0.01642264281055798;0.01642211788017083;0.7977762034855087;-0.015711987023777966;0.7979659409983249
16.296384;1.0444466573924325;0.8333148446064077;0.7978930433690562;-7.630046746130123e-06;-5.3741261838655696e-05;1.0451647756116276;9.999205784530545;0.8337116469575;0.016422621857069233;0.016422103364860482;0.7977759128545031;-0.015711986644986107;0.7979661825818082
16.306384;1.0444465822851698;0.8333149172853549;0.7978931542569667;-7.46011642270082e-06;-5.2732348623884165e-05;1.0451646828731005;9.999192699541473;0.8337104910839487;0.01642259987132701;0.016422088050404907;0.7977756611062872;-0.015711986271739233;0.7979664154687619
16.316384;1.044446511500036;0.8333149900116683;0.7978932533911417;-7.293972356970733e-06;-5.1713107807708525e-05;1.0451645882956173;9.999179789482353;0.8337093260430947;0.016422576803165983;0.01642207199004153;0.7977754502167603;-0.015711985902741088;0.7979666366928525
16.326384;1.0444464447867579;0.8333150619948393;0.7978933420232635;-7.13147280006713e-06;-5.0683767314365843e-05;1.0451644926473727;9.999166960868463;0.8337081559017006;0.016422552591822834;0.016422055274195275;0.797775281316961;-0.015711985536431022;0.7979668436008636
16.336384;1.0444463818520853;0.8333151325568559;0.7978934219798262;-6.972458449777276e-06;-4.9643971710807534e-05;1.0451643966222026;9.999154134041605;0.8337069853854014;0.016422527171180267;0.016422038008643454;0.7977751552758365;-0.01571198517111927;0.7979670328063504
16.346384;1.044446322434923;0.8333152012257882;0.7978934955834374;-6.8167726165465e-06;-4.859326564212651e-05;1.04516430057861;9.999141259096545;0.8337058193066362;0.0164225004790217;0.016422020299371932;0.797775072782538;-0.015711984805370546;0.7979671999838354
16.356384;1.044446266448627;0.8333152677925455;0.7978935649748118;-6.664276885082676e-06;-4.753118055935829e-05;1.0451642045087004;9.999128316922482;0.8337046625085174;0.016422472464113127;0.01642200225642128;0.7977750338559177;-0.01571198443829248;0.7979673406064558
16.366384;1.044446213998152;0.8333153322800271;0.7978936313099354;-6.51483152331699e-06;-4.645746192467589e-05;1.0451641081729124;9.999115305453817;0.8337035201702908;0.016422443092317895;0.01642198398760664;0.7977750375085269;-0.01571198406963357;0.7979674504751925
16.376384;1.044446165216655;0.8333153948928896;0.79789369467151;-6.3683671332597875e-06;-4.537316867818999e-05;1.0451640112708471;9.999102233773375;0.8337023978960753;0.016422412350016128;0.016421965582544492;0.7977750822225383;-0.015711983699804533;0.7979675254489421
16.386384;1.044446120114771;0.833315455978776;0.7978937543726771;-6.224932502898208e-06;-4.4281365585587124e-05;1.045163913563052;9.999089124761946;0.8337013012059771;0.01642238023529752;0.01642194711160256;0.7977751670888678;-0.015711983329741507;0.7979675611479867
16.396384;1.0444460785828997;0.8333155159135205;0.7978938090211108;-6.084618201153565e-06;-4.3186141759904545e-05;1.0451638148700815;9.999076006664318;0.8337002349978003;0.016422346746071154;0.016421928635542645;0.7977752924902158;-0.01571198296060463;0.7979675532488745
16.406384;1.0444460404783185;0.8333155749883823;0.7978938565740771;-5.947435421364496e-06;-4.2091404014411526e-05;1.0451637150033466;9.999062895273623;0.8336992037415767;0.016422311883516644;0.016421910214405356;0.7977754593008106;-0.015711982593542853;0.7979674979832907
16.416384;1.0444460056854818;0.8333156334605747;0.7978938946630348;-5.813168432659117e-06;-4.100089718854686e-05;1.0451636137476032;9.999049785949818;0.8336982118227675;0.016422275666337104;0.016421891921857865;0.7977756674033986;-0.0157119822295821;0.7979673921344206
16.426384;1.044445974103496;0.833315691649287;0.7978939209437739;-5.681357210974894e-06;-3.9918399829073366e-05;1.0451635108912178;9.999036659734584;0.8336972634166724;0.016422238135737392;0.016421873859821357;0.7977759148627744;-0.015711981869516826;0.7979672321702888
16.436384;1.0444459455922293;0.8333157498821204;0.7978939332143642;-5.5515054265327805e-06;-3.884751282802509e-05;1.0451634062493178;9.999023491909666;0.8336963623233247;0.01642219934604754;0.016421856149343984;0.7977761977124674;-0.015711981513856534;0.7979670136956948
16.446384;1.0444459199242224;0.8333158083379056;0.7978939294726122;-5.423211263458207e-06;-3.779181469852508e-05;1.0451632996940077;9.999010261832078;0.8336955117567615;0.016422159356223303;0.016421838900150146;0.797776510240682;-0.01571198116290994;0.7979667325167293
16.456384;1.044445896792266;0.833315866964819;0.7978939080721748;-5.296082585770084e-06;-3.675503834609004e-05;1.0451631912055637;9.998996973132206;0.833694713631353;0.01642211823188654;0.016421822193792707;0.7977768459951649;-0.015711980816973923;0.7979663859756715
16.466384;1.0444458759065685;0.8333159255514175;0.7978938676878716;-5.169672739973995e-06;-3.574050790074739e-05;1.045163080896923;9.998983671170643;0.8336939677973622;0.016422076049784132;0.016421806093749745;0.7977771988126849;-0.015711980476534416;0.7979659730592674
16.476384;1.0444458570906154;0.833315983824827;0.7978938068832618;-5.043546109737832e-06;-3.475050535234495e-05;1.0451629689428281;9.998970430325572;0.8336932720983667;0.016422032901723702;0.01642179066508713;0.7977775631514619;-0.015711980142391738;0.7979654935901979
16.486384;1.0444458403064363;0.8333160414887911;0.7978937235694117;-4.9173404060085675e-06;-3.378647004936152e-05;1.0451628554372765;9.998957321675828;0.833692623222409;0.016421988899913215;0.016421775983147674;0.7977779339837637;-0.01571197981570257;0.7979649467752036
16.496384;1.0444458256792004;0.8333160982505466;0.7978936147029587;-4.790757131284393e-06;-3.284949952510247e-05;1.045162740296118;9.998944397724136;0.8336920179267602;0.016421944171281504;0.016421762121224887;0.7977783066812417;-0.015711979497951455;0.7979643304775217
16.506384;1.0444458135405668;0.8333161538113477;0.7978934763702756;-4.663559008539496e-06;-3.194033538417235e-05;1.045162623263389;9.99893170342868;0.8336914542580974;0.01642189883966983;0.016421749132726468;0.797778676919847;-0.015711979190841073;0.7979636425385198
16.516384;1.044445804364784;0.8333162078311644;0.7978933044764653;-4.535615930139842e-06;-3.105923358735432e-05;1.0451625040326815;9.998919294737476;0.833690932085271;0.016421853015453732;0.016421737049836998;0.7977790405318471;-0.01571197889610313;0.7979628820919145
16.526384;1.0444457985690099;0.8333162599908494;0.797893095665819;-4.4069584866205404e-06;-3.0206491738063715e-05;1.0451623824133351;9.99890724069001;0.8336904525576098;0.016421806799548647;0.016421725894592284;0.7977793934423976;-0.015711978615303383;0.7979620491567326
16.536384;1.0444457964081186;0.8333163101284395;0.7978928472834;-4.277754466658724e-06;-2.9383274462824663e-05;1.0451622583255826;9.998895608661048;0.8336900169113102;0.01642176029429017;0.016421715689624746;0.7977797316603765;-0.015711978349777143;0.7979611436769072
16.546384;1.0444457980282114;0.8333163582882939;0.7978925562754302;-4.148208630178888e-06;-2.859185923541024e-05;1.0451621315853503;9.99888445745769;0.8336896257971409;0.016421713616390533;0.016421706463766606;0.7977800511692422;-0.015711978100706597;0.7979601647027299
16.556384;1.0444458034492596;0.8333164046754828;0.797892218584376;-4.018490690647885e-06;-2.783544308100539e-05;1.0451620017716765;9.998873842312822;0.8336892797942964;0.01642166690218119;0.01642169825373909;0.7977803481745357;-0.015711977869220975;0.7979591096328875
16.566384;1.0444458124745497;0.8333164496288423;0.7978918298288735;-3.888735806292474e-06;-2.7118000873268174e-05;1.0451618683598038;9.998863817439142;0.8336889802352966;0.016421620293670603;0.016421691110171097;0.7977806199725586;-0.015711977656496807;0.7979579741913264
16.576384;1.0444458246978294;0.8333164935892274;0.7978913861944061;-3.7591202193326903e-06;-2.6443873066814286e-05;1.045161730913281;9.998854433221496;0.8336887292414121;0.01642157392227;0.016421685101348726;0.7977808654716811;-0.0157119774638764;0.7979567531340565
16.586384;1.0444458396123915;0.8333165369776147;0.797890884724828;-3.6299780814183614e-06;-2.5816688163744242e-05;1.0451615890986785;9.99884573077306;0.833688529112931;0.01642152791287487;0.016421680302072392;0.7977810846993477;-0.01571197729284311;0.7979554408853117
16.596384;1.0444458567848183;0.8333165800875206;0.797890323211027;-3.5018542665460353e-06;-2.523824430158279e-05;1.0451614426006286;9.99883774273556;0.8336883819742267;0.01642148239553621;0.01642167678097753;0.7977812780475966;-0.01571197714470096;0.7979540320777734
16.606384;1.0444458759737947;0.833316623140985;0.7978896997985255;-3.375423082209151e-06;-2.4708156287097157e-05;1.0451612911206414;9.998830497036801;0.8336882898506469;0.01642143750498128;0.016421674599712454;0.7977814458470148;-0.01571197702028459;0.7979525221718711
16.616384;1.0444458970241342;0.8333166664388072;0.7978890128939077;-3.2513508906510666e-06;-2.422414454108535e-05;1.0451611344336629;9.998824005885831;0.8336882545956817;0.016421393373248102;0.016421673815335203;0.7977815883165725;-0.01571197692017456;0.7979509081419888
16.626384;1.0444459196789593;0.8333167104834335;0.7978882618383704;-3.130256151802103e-06;-2.3782613648298236e-05;1.0451609723683473;9.998818249408995;0.8336882772506513;0.016421350132853525;0.016421674479853036;0.7977817061450012;-0.01571197684512806;0.7979491888267319
16.636384;1.0444459435334117;0.8333167560141467;0.7978874473071474;-3.0127473481981182e-06;-2.3379411343946265e-05;1.0451608047267125;9.998813176336403;0.833688357296305;0.016421307928304735;0.016421676638254255;0.7977818011587681;-0.015711976796069158;0.7979473647675039
16.646384;1.044445968067544;0.8333168039261319;0.7978865708696509;-2.899389025687941e-06;-2.301045713512747e-05;1.0451606312921153;9.998808721437044;0.8336884925949029;0.01642126690694809;0.016421680321921664;0.7977818759706803;-0.015711976773678398;0.797945438743469
16.656384;1.044445992682483;0.8333168551903849;0.7978856347537823;-2.7906223557672686e-06;-2.267176316886742e-05;1.0451604519922872;9.998804825503145;0.8336886795175885;0.016421227188923606;0.016421685544067952;0.7977819330650385;-0.015711976778032922;0.7979434165006616
16.666384;1.044446016763629;0.8333169108414056;0.7978846420569724;-2.686772611202004e-06;-2.2358952998687687e-05;1.0451602670592766;9.998801444437921;0.8336889128717945;0.016421188855948413;0.016421692303852133;0.7977819747284399;-0.015711976808567226;0.797941305500784
16.676384;1.0444460397359503;0.8333169719235256;0.7978835964817687;-2.5880864225985214e-06;-2.2067215446089145e-05;1.0451600769544929;9.99879854594692;0.8336891864956196;0.016421151956879574;0.016421700588431114;0.797782003703061;-0.015711976864342166;0.79793911268641
16.686384;1.0444460610760522;0.8333170394009574;0.7978825016167921;-2.49469020843685e-06;-2.1792202567617354e-05;1.0451598821030916;9.998796108041432;0.8336894944863018;0.016421116499328092;0.01642171037394928;0.7977820235582044;-0.015711976944297216;0.7979368438647666
16.696384;1.044446080296618;0.8333171141358601;0.7978813606919535;-2.4065912098609422e-06;-2.1531082156575086e-05;1.0451596827434955;9.998794124540952;0.833689832271517;0.016421082447018;0.016421721633240474;0.7977820386258008;-0.015711977047285847;0.7979345048083172
16.706384;1.044446096948078;0.8333171969302408;0.7978801769651088;-2.3238010191615348e-06;-2.128277681886837e-05;1.0451594790389627;9.998792608431236;0.8336901970020982;0.016421049744264445;0.01642173433871524;0.7977820535145054;-0.015711977172091357;0.7979321022225317
16.716384;1.044446110658906;0.8333172885675244;0.7978789538760396;-2.2464088305872927e-06;-2.104748618422191e-05;1.045159271298837;9.998791589601302;0.8336905870611349;0.016421018340300395;0.016421748454346647;0.7977820721505552;-0.015711977317621542;0.7979296432755145
16.726384;1.044446121162701;0.8333173898169604;0.7978776946061492;-2.1745261144514586e-06;-2.0826248001079867e-05;1.0451590600807854;9.998791103535789;0.8336910012464558;0.016420988194030338;0.01642176392778991;0.7977820969929624;-0.01571197748305746;0.7979271345392592
16.736384;1.0444461282980089;0.8333175013907245;0.7978764020713848;-2.1082093261617915e-06;-2.0620856236440757e-05;1.045158846064711;9.998791168398046;0.8336914382190412;0.01642095927609132;0.016421780689485743;0.7977821290909519;-0.01571197766762512;0.7979245820124119
16.746384;1.0444461320286904;0.8333176238831651;0.7978750797114751;-2.0474747593356892e-06;-2.0433868971164077e-05;1.0451586298106734;9.99879176059651;0.8336918961531968;0.01642093158295897;0.016421798658804453;0.7977821684084345;-0.015711977870214083;0.7979219921069408
16.756384;1.0444461324579952;0.83331775775513;0.7978737318723149;-1.9923864546181523e-06;-2.0268431766935705e-05;1.0451584115941974;9.998792805250046;0.8336923725050805;0.016420905142200085;0.016421817753287698;0.7977822137671344;-0.015711978089343267;0.7979193719113449
16.766384;1.0444461297802676;0.8333179033579926;0.7978723633704987;-1.943016390963985e-06;-2.012798614370115e-05;1.0451581913908785;9.99879419151268;0.8336928642041292;0.01642087998730943;0.01642183789320409;0.7977822632466814;-0.015711978323533004;0.7979167280851304
16.776384;1.044446124213533;0.8333180609123494;0.797870978841204;-1.899246101496458e-06;-2.001618571065201e-05;1.0451579690323616;9.998795801168164;0.8336933681472526;0.016420856125979478;0.01642185899745544;0.7977823152834277;-0.015711978571654576;0.7979140654339605
16.786384;1.0444461159857141;0.8333182304360769;0.7978695823962257;-1.8606600092959056e-06;-1.993703064026001e-05;1.0451577444122544;9.998797523345436;0.8336938815385795;0.016420833529173604;0.016421880972111093;0.7977823691742048;-0.015711978832941727;0.7979113866055838
16.796384;1.0444461053482592;0.8333184117502282;0.7978681778863487;-1.826676918652638e-06;-1.989470739895771e-05;1.0451575174868029;9.998799254181382;0.8336944020929261;0.016420812137426563;0.016421903705552493;0.7977824246520225;-0.015711979106769264;0.7979086939227693
16.806384;1.0444460925594594;0.8333186046070382;0.7978667691279558;-1.7967858437345954e-06;-1.9892847957478497e-05;1.045157288141737;9.998800903030714;0.8336949280270254;0.0164207918730907;0.016421927090056316;0.797782481224357;-0.01571197939247177;0.7979059919411278
16.816384;1.0444460778528786;0.8333188087966099;0.7978653595083228;-1.7706865809905505e-06;-1.9933797492552695e-05;1.0451570562339585;9.99880239816823;0.8336954579791614;0.016420772649968326;0.01642195105261619;0.7977825374794745;-0.01571197968942224;0.7979032878003707
16.826384;1.0444460614112157;0.8333190241242413;0.7978639515461353;-1.7483010136826374e-06;-2.0018366786507207e-05;1.045156821786887;9.998803677534909;0.8336959912824393;0.016420754382591125;0.016421975553228066;0.7977825906507537;-0.015711979997211137;0.7979005899243802
16.836384;1.0444460433266622;0.8333192503124597;0.7978625469830618;-1.72969590032415e-06;-2.0145481593464023e-05;1.0451565850455165;9.99880467793899;0.8336965281864496;0.016420737001052534;0.01642200055992073;0.7977826368453476;-0.015711980315685225;0.7978979077894215
16.846384;1.0444460235667854;0.8333194869510019;0.7978611474917308;-1.7149419477416706e-06;-2.0311771199516085e-05;1.045156346338365;9.99880533470603;0.8336970697779439;0.01642072046057644;0.016422026038523135;0.7977826716620642;-0.015711980645029083;0.7978952520945671
16.856384;1.0444460020030957;0.833319733516048;0.7978597555159096;-1.7039553694675661e-06;-2.0512196980953012e-05;1.0451561059615533;9.998805587702073;0.8336976180802774;0.016420704735864617;0.016422051953926937;0.7977826909004317;-0.015711980985906752;0.7978926335318555
16.866384;1.0444459784618938;0.8333199893845986;0.7978583743851515;-1.6963651767905524e-06;-2.0741583411804083e-05;1.0451558642032817;9.998805380220595;0.8336981763082487;0.016420689808959207;0.01642207826995936;0.7977826911601161;-0.015711981339356803;0.7978900615176444
16.876384;1.04444595273758;0.8333202538673916;0.7978570077404479;-1.6915132963599718e-06;-2.0995731569994035e-05;1.0451556214072506;9.998804647585542;0.8336987489268974;0.01642067566252595;0.016422104946625524;0.7977826696557372;-0.015711981706504757;0.7978875444379583
16.886384;1.0444459246349558;0.8333205262918579;0.797855659019736;-1.6886544775633948e-06;-2.1271443389852567e-05;1.0451553779250007;9.998803315761444;0.833699341266858;0.016420662279413946;0.01642213192914639;0.7977826233912012;-0.015711982088467514;0.7978850909299887
16.896384;1.044445894045308;0.8333208060559981;0.7978543313408619;-1.6871299781873743e-06;-2.1566082753344423e-05;1.045155134012148;9.998801317337742;0.8336999585906651;0.016420649643944983;0.016422159135900376;0.797782548912382;-0.0157119824865038;0.7978827111629113
16.906384;1.044445860959355;0.8333210926475864;0.7978530274251887;-1.6863041221500955e-06;-2.1877744955117898e-05;1.045154889794436;9.998798605217576;0.8337006053454747;0.016420637745841456;0.01642218646071757;0.7977824428091161;-0.015711982902114018;0.7978804168996181
16.916384;1.0444458254170217;0.83332138569192;0.7978517492797303;-1.6854488660602205e-06;-2.220565411604991e-05;1.0451546452899143;9.998795151700277;0.8337012853057413;0.01642062658308865;0.016422213791626974;0.7977823022992495;-0.015711983336874638;0.7978782201375797
16.926384;1.0444457875179405;0.8333216849396013;0.7978504982246474;-1.6837469102954629e-06;-2.254933254178908e-05;1.045154400461504;9.998790943707728;0.8337020020874237;0.0164206161527663;0.016422241029352674;0.7977821257640848;-0.01571198379211137;0.7978761315087539
16.936384;1.0444457475193527;0.8333219900958005;0.7978492754064445;-1.6803041056053518e-06;-2.2906878573908636e-05;1.0451541552854886;9.998785983103618;0.833702759522515;0.01642060643942229;0.016422268093756555;0.79778191299891;-0.01571198426866839;0.79787415942453
16.946384;1.0444457058050827;0.8333223006404866;0.7978480819859692;-1.6741622725159156e-06;-2.3274332564999706e-05;1.0451539098427844;9.998780283160377;0.833703561793087;0.016420597416511157;0.01642229492851821;0.7977816647865316;-0.015711984766778667;0.7978723102845313
16.956384;1.0444456626667171;0.8333226158190866;0.797846918820625;-1.6643990745509273e-06;-2.3646613107157224e-05;1.0451536643901245;9.998773863825457;0.8337044129084668;0.01642058904781867;0.016422321509060433;0.7977813819821806;-0.015711985285925923;0.7978705893942244
16.966384;1.0444456181571804;0.8333229347396813;0.7978457861779469;-1.650235400817581e-06;-2.401874988240376e-05;1.0451534192601877;9.99876675679062;0.8337053159391614;0.016420581276841803;0.01642234783910317;0.7977810646404142;-0.015711985824875704;0.7978690021219587
16.976384;1.0444455721370358;0.8333232564393039;0.7978446836852034;-1.6310692789903845e-06;-2.4386459848536887e-05;1.0451531746561145;9.99875900999776;0.8337062731445168;0.016420574021061445;0.016422373928206554;0.7977807118501348;-0.015711986381954795;0.7978675549780945
16.986384;1.0444455244336668;0.8333235799360161;0.7978436103375995;-1.6065019450415598e-06;-2.4745932729138823e-05;1.0451529306320244;9.998750682561425;0.8337072867496335;0.016420567181521583;0.016422399770644736;0.7977803224296234;-0.015711986955292283;0.7978662558029778
16.996384;1.0444454749996779;0.8333239043111959;0.797842564489164;-1.5763818517643638e-06;-2.509352025166253e-05;1.045152687346166;9.99874183375443;0.8337083591637798;0.016420560651210902;0.016422425346428994;0.797779895475009;-0.01571198754296655;0.797865112932828
17.006384;1.0444454239516494;0.833324228733894;0.7978415437896175;-1.5407598307027882e-06;-2.5426207920877476e-05;1.0451524452840077;9.998732510711928;0.8337094925298217;0.016420554319132405;0.016422450635976412;0.797779430202819;-0.015711988143200326;0.7978641341817658
17.016384;1.044445371514937;0.8333245524047677;0.7978405453517807;-1.4997734717365898e-06;-2.5742200114453595e-05;1.045152205173723;9.998722742269834;0.8337106885433262;0.01642054808166086;0.016422475627897164;0.7977789258719564;-0.015711988754497055;0.7978633260566446
17.026384;1.0444453179552986;0.8333248745783164;0.7978395663398286;-1.453628584129948e-06;-2.6040510012600276e-05;1.0451519677765342;9.998712537301255;0.8337119486789331;0.016420541850315575;0.016422500311963996;0.7977783820429957;-0.015711989375680795;0.7978626936978986
17.036384;1.044445263467418;0.8333251946775804;0.7978386043729265;-1.4026467313196765e-06;-2.632015092318548e-05;1.0451517337708744;9.998701878796336;0.833713274097454;0.016420535546275403;0.016422524668086788;0.7977777984341755;-0.015711990005929096;0.7978622416324467
17.046384;1.044445208019608;0.8333255123020543;0.7978376576028917;-1.347257647127988e-06;-2.6580087499118133e-05;1.0451515036735959;9.998690722652832;0.8337146654589529;0.01642052909592665;0.01642254866855807;0.7977771745969184;-0.0157119906447372;0.7978619743264785
17.056384;1.0444451512388258;0.8333258271195476;0.7978367248731224;-1.2879886762357767e-06;-2.6819858158918223e-05;1.0451512778012602;9.998679010083098;0.8337161233906274;0.016420522437827517;0.01642257229245949;0.7977765102528437;-0.01571199129160622;0.7978618961735813
17.066384;1.044445092421184;0.8333261388386529;0.7978358059349726;-1.2254800751966472e-06;-2.7039829580766474e-05;1.045151056363545;9.998666676659044;0.8337176490150333;0.01642051553272122;0.016422595532956295;0.7977758055929942;-0.015711991945448554;0.7978620109784456
17.076384;1.0444450307281605;0.8333264472786981;0.7978349014518885;-1.1604545716521383e-06;-2.7240866405307216e-05;1.0451508396894087;9.998653654845548;0.833719243627089;0.016420508359981902;0.016422618393868448;0.797775060555063;-0.01571199260429319;0.7978623207603455
17.086384;1.0444449654659078;0.8333267523490868;0.7978340126537583;-1.093622275349628e-06;-2.742433202127443e-05;1.0451506284070078;9.998639884727284;0.8337209080516857;0.016420500895010015;0.016422640890131766;0.7977742740369765;-0.01571199326571531;0.7978628250033847
17.096384;1.0444448962097506;0.833327053924288;0.7978331409818786;-1.0255441937105875e-06;-2.7592318402746656e-05;1.0451504233434739;9.998625324639848;0.8337226423532255;0.016420493092102438;0.016422663047881408;0.7977734442769682;-0.015711993927444927;0.797863521071603
17.106384;1.0444448227157859;0.8333273518306774;0.797832287872008;-9.565355969940703e-07;-2.774715510777989e-05;1.0451502252442468;9.998609953989416;0.8337244456396766;0.01642048489588671;0.016422684890741047;0.7977725696385494;-0.015711994587488055;0.7978644043488693
17.116384;1.0444447447634868;0.8333276459438895;0.797831454525412;-8.867254318079737e-07;-2.7890858317543832e-05;1.0451500346215299;9.998593768436336;0.8337263156379977;0.016420476260447625;0.016422706421900236;0.7977716487504533;-0.015711995243990487;0.797865467807385
17.126384;1.0444446620604508;0.833327936204182;0.797830641926148;-8.161898864619734e-07;-2.8025443048699013e-05;1.0451498517602547;9.998576762191192;0.8337282483399023;0.01642046715287432;0.016422727618531686;0.7977706803702413;-0.015711995895268314;0.797866702371458
17.136384;1.0444445742406625;0.8333282225439926;0.7978298510080989;-7.449879241214048e-07;-2.8153298307060087e-05;1.0451496767551725;9.998558916156416;0.8337302382973435;0.016420457547085158;0.016422748444480294;0.7977696633533257;-0.01571199653972908;0.7978680979572961
17.146384;1.0444444809151567;0.8333285048264049;0.7978290825704314;-6.731474206367171e-07;-2.8276990183285417e-05;1.0451495095546564;9.998540213416463;0.8337322791965586;0.016420447411889205;0.01642276886989345;0.7977685966992496;-0.01571199717562907;0.7978696439934448
17.156384;1.0444443817237463;0.833328782863827;0.7978283369326097;-6.007193847260357e-07;-2.839893552084746e-05;1.0451493499600042;9.998520665508192;0.8337343639341491;0.01642043670238293;0.016422788877253288;0.7977674796137535;-0.015711997801164727;0.7978713296511035
17.166384;1.044444276365759;0.833329056517688;0.7978276134219264;-5.278834245467952e-07;-2.8521109937879733e-05;1.0451491975832115;9.998500318949322;0.8337364846116698;0.016420425372284622;0.01642280846195958;0.7977663114216269;-0.015711998414807603;0.7978731448442918
17.176384;1.044444164599639;0.8333293257936933;0.7978269100406973;-4.549902788946098e-07;-2.864456752886438e-05;1.0451490519005342;9.998479235724995;0.8337386332026205;0.016420413394349957;0.016422827638314996;0.7977650916329128;-0.01571199901548045;0.7978750812203745
17.186384;1.0444440461587967;0.833329590855851;0.7978262239711263;-3.8245062706261843e-07;-2.876916647444319e-05;1.0451489124016664;9.998457473467164;0.8337408021994006;0.016420400765012153;0.016422846433828665;0.7977638203738463;-0.015711999602538388;0.7978771315007379
17.196384;1.0444439206161635;0.8333298519947173;0.7978255526669731;-3.106246132429157e-07;-2.889383170317948e-05;1.0451487786874856;9.998435084665015;0.8337429843312755;0.01642038749913478;0.01642286487603828;0.7977624986830713;-0.015712000175515616;0.797879287775738
17.206384;1.0444437873937256;0.8333301096578678;0.7978248941119787;-2.3989641428583136e-07;-2.9016911373532118e-05;1.0451486504696976;9.998412120947624;0.8337451723680726;0.016420373620689595;0.016422882982709386;0.7977611281824363;-0.015712000733759182;0.7978815405873114
17.216384;1.0444436459353539;0.8333303644947103;0.7978242461316319;-1.7077759251171907e-07;-2.9136615396533866e-05;1.0451485275348222;9.998388634058578;0.8337473595793505;0.01642035914527591;0.016422900746401556;0.7977597103433192;-0.0157120012762744;0.7978838793758353
17.226384;1.0444434958222522;0.8333306172818586;0.7978236060025121;-1.038820681499506e-07;-2.925138037262676e-05;1.0451484097527008;9.998364679835607;0.8337495396733441;0.01642034406875586;0.016422918123705957;0.7977582461316144;-0.015712001801796736;0.7978862935124161
17.236384;1.044443336777603;0.8333308687429112;0.797822970428449;-3.9879090223182685e-08;-2.93594555203436e-05;1.045148297105611;9.998340314571395;0.8337517064269582;0.016420328371030028;0.016422935040875657;0.797756736115771;-0.0157120023089085;0.7978887725461334
17.246384;1.0444431686364484;0.8333311193788255;0.7978223355868257;2.05131438564668e-08;-2.9458282471872937e-05;1.0451481896096941;9.998315580668818;0.8337538539875391;0.016420312025678115;0.01642295140730945;0.7977551803997083;-0.015712002796048723;0.7978913053871741
17.256384;1.0444429912779216;0.8333313694274531;0.7978216974074765;7.65693479144596e-08;-2.954479737032816e-05;1.0451480871950318;9.998290500025224;0.8337559774027407;0.0164202950103833;0.0164229671314455;0.7977535783880614;-0.01571200326148519;0.7978938799661006
17.266384;1.0444428045727194;0.8333316189679594;0.7978210516688029;1.27630068340099e-07;-2.9616346558331646e-05;1.0451479897502423;9.998265078768501;0.8337580727543763;0.01642027731027162;0.016422982131329707;0.7977519288933378;-0.01571200370356987;0.797896484460278
17.276384;1.044442608416225;0.8333318680514455;0.797820393832345;1.730934828604058e-07;-2.96710013645453e-05;1.0451478972677937;9.998239318002287;0.8337601368455698;0.01642025891228398;0.01642299633165669;0.797750230570015;-0.01571200412119554;0.7978991092951747
17.286384;1.0444424027844479;0.833332116743456;0.7978197193357413;2.1234097856869512e-07;-2.9706898781994173e-05;1.0451478098772458;9.998213227708149;0.8337621669958744;0.016420239805425722;0.016423009657152304;0.7977484822472065;-0.015712004513921334;0.7979017482581705
17.296384;1.0444421877207006;0.8333323650587209;0.7978190240828461;2.4473008245834576e-07;-2.972154784627029e-05;1.045147727759464;9.998186831468292;0.8337641616131706;0.016420219991640873;0.01642302203135374;0.7977466831603885;-0.015712004881702928;0.7979043977641389
17.306384;1.044441963264412;0.8333326128832312;0.7978183042662164;2.6964159175000487e-07;-2.9711973667799728e-05;1.0451476510481865;9.998160159959863;0.8337661207682213;0.016420199493374515;0.01642303337541221;0.7977448332625836;-0.015712005224690708;0.7979070555794511
17.316384;1.0444417294192643;0.8333328599818481;0.7978175558211851;2.8653376386893606e-07;-2.9675262929589135e-05;1.0451475797681555;9.99813324748926;0.8337680457950989;0.016420178342384486;0.016423043604446925;0.7977429333061116;-0.01571200554323373;0.7979097208866586
17.326384;1.0444414862068683;0.833333106027168;0.7978167743005392;2.950205380579779e-07;-2.960843214054688e-05;1.045147513836131;9.998106138772332;0.8337699386421326;0.01642015655596899;0.016423052628542472;0.7977409845639155;-0.015712005837864855;0.7979123944734912
17.336384;1.0444412337465911;0.8333333505923949;0.7978159553937295;2.9485334766773713e-07;-2.9507504296172974e-05;1.04514745314479;9.998078897946568;0.8337718016498562;0.01642013412641;0.016423060358831402;0.7977389884885983;-0.015712006109191205;0.7979150776457892
17.346384;1.0444409723180177;0.8333335931681182;0.7978150955328389;2.857829127399693e-07;-2.9366849622061388e-05;1.0451473977193435;9.998051606191787;0.8337736372888438;0.016420111037545416;0.01642306670675765;0.7977369463799131;-0.015712006357818192;0.7979177718488512
17.356384;1.0444407023840663;0.8333338332062191;0.7978141917357643;2.674764849049958e-07;-2.917957446516788e-05;1.045147347867151;9.998024351061622;0.8337754476939511;0.01642008729005512;0.01642307157863467;0.7977348591798576;-0.01571200658439089;0.7979204799051174
17.366384;1.0444404245360002;0.8333340701842572;0.7978132408740478;2.3949368209721153e-07;-2.893841746648456e-05;1.0451473041865689;9.997997223307054;0.8337772345725418;0.016420062906057974;0.016423074880496467;0.7977327276998077;-0.015712006789601583;0.7979232065607881
17.376384;1.044440139441747;0.8333343036978256;0.7978122395306052;2.0127755242011063e-07;-2.863642844980032e-05;1.0451472674266165;9.997970320555066;0.8337789996467534;0.01642003791698372;0.0164230765341268;0.7977305530752439;-0.015712006974034708;0.7979259571633514
17.386384;1.044439847916766;0.8333345334742936;0.7978111848150344;1.5225918891781958e-07;-2.8267551416450077e-05;1.0451472383136609;9.997943745675911;0.8337807447363018;0.016420012356437943;0.0164230764922808;0.7977283369687467;-0.015712007137949405;0.7979287359785004
17.396384;1.0444395509719078;0.8333347592560014;0.797810075036416;9.20306402382451e-08;-2.782687833952197e-05;1.045147217375646;9.997917597043562;0.8337824711022521;0.016419986259780493;0.016423074737812782;0.7977260815272535;-0.015712007281187632;0.797931545182416
17.406384;1.0444392496909014;0.8333349807151234;0.7978089096078388;2.0421733804161387e-08;-2.731054369676581e-05;1.045147204781927;9.99789196137243;0.8337841789359167;0.0164199596688594;0.016423071261450962;0.7977237891819269;-0.015712007403367225;0.7979343839023647
17.416384;1.0444389451349756;0.8333351975078547;0.7978076889117656;-6.252398334201651e-08;-2.6716332717183014e-05;1.0451472002823388;9.997866915419575;0.8337858673745422;0.016419932640948362;0.01642306603173929;0.7977214623073526;-0.015712007504247158;0.7979372478320254
17.426384;1.0444386383804878;0.8333354093432199;0.7978064144904449;-1.5659679489947226e-07;-2.6044927242512674e-05;1.0451472032600997;9.997842521517555;0.833787534811502;0.016419905249877804;0.0164230589799786;0.7977191030780824;-0.015712007583901046;0.7979401306470636
17.436384;1.0444383305278482;0.8333356159558102;0.797805089372919;-2.6148821013707895e-07;-2.5300246468819385e-05;1.0451472128652326;9.997818813686454;0.833789179731157;0.016419877580662837;0.016423050016573876;0.797716713623294;-0.015712007642520318;0.7979430258679869
17.446384;1.0444380226224383;0.8333358170424481;0.7978037184230629;-3.7687676793488164e-07;-2.448841574747417e-05;1.0451472282534824;9.997795798606441;0.8337908019106153;0.016419849728268234;0.01642303906510509;0.7977142961864463;-0.015712007680042165;0.7979459274689615
17.456384;1.0444377155533096;0.8333360122601472;0.797802308123889;-5.024245460128814e-07;-2.361664923001709e-05;1.0451472488580342;9.997773470912664;0.8337924030019249;0.016419821792221533;0.016423026080388828;0.7977118530692081;-0.015712007696028214;0.7979488302124104
17.466384;1.0444374100222935;0.833336201318071;0.7978008655414187;-6.376504451944338e-07;-2.2693020754316574e-05;1.0451472744201296;9.997751817995695;0.8337939860030508;0.016419793865304178;0.01642301104295802;0.7977093863729137;-0.015712007689953393;0.7979517301918594
17.476384;1.0444371066557039;0.8333363841081323;0.7977993973331713;-7.818704329156266e-07;-2.1726423260385215e-05;1.0451473048097024;9.99773082186905;0.8337955541403677;0.016419766035581915;0.01642299395069218;0.7977068977769773;-0.015712007661483892;0.7979546242489913
17.486384;1.0444368061223601;0.8333365607303731;0.7977979091935055;-9.342694342660185e-07;-2.0726304843375045e-05;1.0451473399913223;9.997710471883455;0.8337971100991353;0.01641973839849457;0.016422974817205213;0.797704388640819;-0.01571200761040994;0.7979575088942736
17.496384;1.0444365090457757;0.833336731352083;0.7977964056079724;-1.093986946231933e-06;-1.9702737119585245e-05;1.0451473801016264;9.997690767954934;0.8337986559495594;0.016419711052018608;0.016422953669648476;0.7977018605667959;-0.015712007536452622;0.797960380318415
17.506384;1.044436215798755;0.8333368960786741;0.7977948903080202;-1.2602291812996134e-06;-1.866628646207966e-05;1.0451474253710036;9.997671705093692;0.8338001930768;0.01641968407841848;0.016422930543189652;0.7976993160563045;-0.015712007439148395;0.79796323472078
17.516384;1.044435926379514;0.8333370550087141;0.7977933669761746;-1.4323939466531616e-06;-1.7627071835670105e-05;1.0451474759221395;9.99765326291787;0.8338017218979099;0.0164196575370979;0.01642290547352211;0.7976967586209275;-0.01571200731775775;0.7979660682436889
17.526384;1.044435640413646;0.8333372083291282;0.7977918394799558;-1.6100766799391775e-06;-1.659388807713988e-05;1.0451475316938157;9.997635407025882;0.833803242043946;0.016419631467687237;0.01642287849262686;0.7976941922734542;-0.015712007171291436;0.7979688773259853
17.536384;1.0444353572709808;0.8333373562586579;0.7977903118949657;-1.7929438383725166e-06;-1.557430219065053e-05;1.0451475926326939;9.997618083377308;0.8338047528697693;0.016419605895056578;0.016422849628964446;0.7976916208823888;-0.015712006998730932;0.7979716595534789
17.546384;1.0444350761923133;0.8333374989435302;0.7977887884079033;-1.980579242800615e-06;-1.4575583656869614e-05;1.045147658922115;9.997601218935818;0.8338062535570184;0.016419580838065696;0.01642281890415029;0.7976890480124443;-0.015712006799260526;0.7979744139702498
17.556384;1.0444347963190945;0.8333376364168136;0.797787273298632;-2.1724130708263547e-06;-1.3605167323610075e-05;1.0451477309346455;9.997584747660222;0.8338077429152263;0.016419556316820162;0.016422786340213293;0.7976864773847847;-0.015712006572472733;0.7979771399878329
17.566384;1.0444345166623301;0.8333377685747944;0.7977857712408396;-2.3677723116559784e-06;-1.2669765104950168e-05;1.045147809059695;9.997568629722986;0.8338092191632039;0.01641953234896312;0.016422751982151738;0.7976839131267167;-0.01571200631855045;0.7979798356065306
17.576384;1.0444342360899856;0.8333378952068599;0.7977842876498521;-2.5659778778560765e-06;-1.177461579573482e-05;1.0451478936690533;9.99755284540637;0.8338106797303299;0.01641950894212275;0.016422715898799137;0.7976813594268111;-0.015712006038193952;0.7979824966343477
17.586384;1.0444339533959441;0.8333380161108236;0.7977828288893277;-2.7663940954587075e-06;-1.092411858768884e-05;1.0451479851184202;9.997537386105629;0.8338121215272217;0.016419486101079083;0.016422678160190392;0.7976788202065404;-0.015712005732317385;0.7979851171356662
17.596384;1.0444336674368562;0.8333381311850443;0.797781401895369;-2.9684214536495845e-06;-1.0122629700032591e-05;1.0451480837248668;9.997522252653532;0.8338135414356707;0.016419463838136424;0.016422638829417347;0.7976762987905052;-0.0157120054018594;0.797987690266289
17.606384;1.0444333772502237;0.8333382404422118;0.7977800132417677;-3.1714779180971777e-06;-9.374434478334582e-06;1.0451481898166655;9.997507457151984;0.8338149360998819;0.01641944216252244;0.016422597969386353;0.7976737975779348;-0.015712005047822383;0.797990209183058
17.616384;1.0444330821194923;0.8333383439850621;0.7977786686986473;-3.375019713263094e-06;-8.683147593832934e-06;1.045148303784159;9.997493024710648;0.8338163013982475;0.016419421067064524;0.01642255564672405;0.7976713183088588;-0.01571200467142415;0.7979926677947601
17.626384;1.0444327815644752;0.8333384419605965;0.7977773738054511;-3.5785928676137452e-06;-8.050835563478736e-06;1.0451484260600623;9.997478985456354;0.8338176327173926;0.016419400532630756;0.016422511932628545;0.7976688625530597;-0.01571200427423492;0.7979950610303617
17.636384;1.044432475238227;0.8333385345259969;0.7977761348073524;-3.7818102613230505e-06;-7.47761454679852e-06;1.045148557063499;9.997465353915606;0.83381892559092;0.01641938053375836;0.016422466897053047;0.7976664320203434;-0.01571200385814274;0.7979973848763645
17.646384;1.0444321628070214;0.833338621844983;0.7977749589672526;-3.984215029075488e-06;-6.9621275344766135e-06;1.0451486971189803;9.997452123121178;0.8338201754448477;0.016419361039246162;0.016422420601064684;0.7976640289271553;-0.015712003425102962;0.7979996363111888
17.656384;1.0444318439070768;0.8333387040578873;0.7977738541749375;-4.18509915609217e-06;-6.502092275411736e-06;1.0451488464245895;9.997439291725076;0.8338213771638096;0.016419342016013232;0.01642237310630796;0.7976616560240234;-0.01571200297690075;0.7980018125530035
17.666384;1.0444315182327801;0.8333387812397868;0.7977728286670063;-4.383375869282314e-06;-6.094677052837656e-06;1.0451490051535495;9.997426890231452;0.8338225254752905;0.016419323430081966;0.01642232449163535;0.7976593161432863;-0.015712002515193512;0.7980039096420941
17.676384;1.044431185705971;0.8333388534183782;0.7977718910761782;-4.5776657028011124e-06;-5.737365660436003e-06;1.045149173551464;9.997414977494493;0.8338236151242229;0.016419305249102147;0.016422274855751103;0.7976570118621975;-0.01571200204168507;0.7980059215719472
