time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.686384;1.044430846591091;0.8333389206224114;0.7977710502814371;-4.766605174781389e-06;-5.428954114103701e-06;1.0451493518640105;9.997403621573156;0.8338246406753687;0.016419287449140448;0.016422224313057718;0.7976547453686842;-0.015712001558128817;0.7980078407038084
17.696384;1.0444305015063173;0.8333389828950242;0.7977703147225853;-4.949096153957301e-06;-5.169551447529014e-06;1.0451495402224882;9.997392881578714;0.8338255970539482;0.01641927000798501;0.016422172986988597;0.7976525182811588;-0.015712001066294477;0.7980096590187641
17.706384;1.0444301513266205;0.8333390402655807;0.7977696914480625;-5.124287034486053e-06;-4.959633305727176e-06;1.0451497386198638;9.997382795560418;0.8338264803522412;0.016419252898260833;0.016422120998649772;0.7976503315906088;-0.015712000568083938;0.7980113696705231
17.716384;1.0444297970195224;0.8333390927116109;0.797769185566272;-5.291421643228867e-06;-4.79919665383264e-06;1.0451499469206826;9.997373375646395;0.8338272880036185;0.0164192361069304;0.016422068462337742;0.7976481860325312;-0.015712000065606253;0.7980129678828362
17.726384;1.0444294395202396;0.8333391401401676;0.7977688003181294;-5.449808235682706e-06;-4.6876606295658445e-06;1.045150164899822;9.997364608989669;0.8338280186660783;0.01641921966126368;0.016422015490560986;0.7976460824572528;-0.015711999561057153;0.7980144502936175
17.736384;1.0444290797014657;0.8333391824022536;0.7977685374381506;-5.598963066805095e-06;-4.624083691032211e-06;1.0451503922888004;9.997356463837834;0.8338286721398893;0.016419203632261663;0.016421962193748717;0.797644021521173;-0.01571199905660266;0.7980158139479719
17.746384;1.0444287184219088;0.8333392193294004;0.7977683977144118;-5.738792861451293e-06;-4.6069219951200925e-06;1.0451506287521861;9.997348897929013;0.8338292491398932;0.016419188122995886;0.01642190866594045;0.797642003202426;-0.0157119985544344;0.7980170563661735
17.756384;1.0444283565953105;0.8333392507731985;0.7977683816838569;-5.869634695135349e-06;-4.633807040660372e-06;1.0451508738757844;9.997341872651546;0.8338297510488343;0.016419173259070777;0.016421854976217648;0.7976400267472267;-0.01571199805683074;0.7980181760667046
17.766384;1.044427995226161;0.8333392766345491;0.7977684898999564;-5.9920917504091115e-06;-4.702200490877231e-06;1.045151127245278;9.997335375996887;0.8338301797955673;0.01641915917838412;0.016421801182964317;0.7976380906561741;-0.015711997566187377;0.7980191728134512
17.776384;1.0444276354034976;0.8333392968381145;0.7977687224874743;-6.106820300138513e-06;-4.810068953861019e-06;1.0451513884949448;9.997329435027702;0.8338305376037694;0.016419146013566793;0.01642174734964202;0.7976361926844164;-0.0157119970851527;0.7980200475912265
17.786384;1.044427278275999;0.8333393112607991;0.7977690784805056;-6.214428641185422e-06;-4.955448955863977e-06;1.045151657258278;9.997324100722155;0.833830826757023;0.01641913387438582;0.016421693550061664;0.7976343302390013;-0.015711996616663473;0.7980208020766385
17.796384;1.0444269250190343;0.8333393197105744;0.7977695555233657;-6.3154735125151565e-06;-5.135716800019532e-06;1.0451519331089776;9.997319421594874;0.8338310496684631;0.01641912283734696;0.016421639876352763;0.7976325007442752;-0.015711996163628172;0.7980214377201279
17.806384;1.0444265767474938;0.8333393219866548;0.7977701500572743;-6.410475571423324e-06;-5.347905097406547e-06;1.0451522155642392;9.997315432462752;0.8338312088546096;0.01641911294004227;0.01642158644032871;0.7976307014454481;-0.015711995728576886;0.7980219552567834
17.816384;1.044426234401545;0.8333393179525876;0.7977708576817372;-6.499920524068165e-06;-5.589957715856627e-06;1.045152504127551;9.99731216050211;0.8338313065931898;0.016419104178427842;0.016421533353055538;0.7976289288983462;-0.015711995313635096;0.7980223551169853
17.826384;1.0444258987421327;0.833339307567395;0.7977716735506694;-6.584233845083578e-06;-5.861514552859628e-06;1.0451527982758155;9.997309638211433;0.8338313448630373;0.016419096509335415;0.016421480704753647;0.7976271785917957;-0.015711994920510584;0.7980226382834642
17.836384;1.0444255704325576;0.8333392908861682;0.7977725928628762;-6.6637504220430526e-06;-6.1632575780081976e-06;1.0451530973808614;9.997307910788933;0.8338313258523741;0.016419089862317354;0.016421428574401962;0.7976254451207943;-0.015711994550351216;0.7980228068066328
17.846384;1.0444252500631896;0.8333392680653906;0.7977736111711614;-6.738740159149964e-06;-6.4957105228039615e-06;1.0451534006628633;9.99730702925111;0.8338312523370325;0.01641908416288798;0.016421377051207973;0.7976237231002269;-0.015711994203953868;0.798022863928746
17.856384;1.0444249381371216;0.8333392393757028;0.7977747243823603;-6.809476978997502e-06;-6.858759495580793e-06;1.0451537072183315;9.997307051636644;0.8338311274518959;0.01641907935371991;0.016421326233221404;0.7976220081099383;-0.01571199388230443;0.7980228143578493
17.866384;1.0444246350758235;0.8333392051732024;0.797775928766659;-6.87624620963377e-06;-7.251725668529333e-06;1.04515401611166;9.997308062356272;0.8338309541680166;0.01641907540475732;0.016421276212767105;0.7976202966548475;-0.015711993586798065;0.7980226648610462
17.876384;1.0444243411959537;0.8333391658473834;0.797777220998054;-6.9392426507822314e-06;-7.673357098389435e-06;1.0451543265148884;9.997310174004365;0.8338307348192276;0.016419072318700666;0.016421227074753065;0.797618585480035;-0.015711993318947768;0.7980224247078945
17.886384;1.0444240566574823;0.8333391218357012;0.7977785979135137;-6.9984692438150705e-06;-8.121833870519556e-06;1.0451546378785364;9.997313504458894;0.8338304709586318;0.016419070119579736;0.016421178901774847;0.7976168715618306;-0.015711993079975686;0.7980221048362601
17.896384;1.044423781454075;0.8333390736839699;0.7977800562141077;-7.05377629812937e-06;-8.595029520206722e-06;1.045154950011916;9.997318166496417;0.8338301636258258;0.01641906882622481;0.016421131771139866;0.79761515285411;-0.0157119928707106;0.798021715942187
17.906384;1.044423515473179;0.8333390220473553;0.7977815923256634;-7.104994874044692e-06;-9.09079862243799e-06;1.0451552628940215;9.99732428053111;0.8338298136760626;0.01641906844915804;0.016421085745975113;0.7976134286798717;-0.01571199269181518;0.7980212677679629
17.916384;1.0444232586012772;0.8333389676240562;0.7977832020763929;-7.152000012572232e-06;-9.607133957456806e-06;1.045155576374866;9.997331983040445;0.8338294219283828;0.01641906901106835;0.016421040864291987;0.7976116994557667;-0.015711992543927304;0.7980207697234769
17.926384;1.0444230107788048;0.8333389111368305;0.7977848803377601;-7.19467524217394e-06;-1.0142516392028868e-05;1.0451558901459896;9.997341411766543;0.8338289893286052;0.016419070547955467;0.01642099713317703;0.7976099664648005;-0.015711992427546867;0.7980202305791763
17.936384;1.0444227719363917;0.8333388533834835;0.7977866211347366;-7.232910687085691e-06;-1.0696119073907558e-05;1.0451562039365718;9.997352675420156;0.8338285173241274;0.016419073081044483;0.016420954538774644;0.7976082318657217;-0.015711992342892132;0.7980196574102432
17.946384;1.044422541943681;0.8333387952329487;0.7977884183848574;-7.266690379158846e-06;-1.1267187815023237e-05;1.045156517556305;9.997365833483093;0.8338280081750433;0.01641907658767222;0.01642091306395964;0.7976064982048479;-0.015711992289781606;0.7980190556121284
17.956384;1.0444223206785856;0.833338737537211;0.7977902666952136;-7.296123906227877e-06;-1.1854265423291466e-05;1.0451568307752648;9.99738090982092;0.8338274650060882;0.016419080992586706;0.016420872699536064;0.7976047674167793;-0.015711992267557068;0.7980184298989791
17.966384;1.04442210803714;0.8333386810682584;0.797792161159238;-7.3213778730342765e-06;-1.2454826000953106e-05;1.0451571433465923;9.997397925230922;0.833826891710426;0.0164190861835535;0.01642083345025919;0.7976030405337982;-0.015711992275253578;0.7980177851226222
17.976384;1.0444219037962528;0.8333386265680599;0.7977940965482702;-7.34265500862279e-06;-1.3065040869065457e-05;1.0451574551516873;9.997416908295078;0.8338262926451522;0.016419092034877507;0.016420795337914216;0.7976013184398455;-0.015711992311977056;0.7980171261149727
17.986384;1.0444217075621602;0.8333385748098224;0.7977960670432983;-7.360220328413218e-06;-1.3679990402761877e-05;1.04515776621907;9.997437881348059;0.8338256724727636;0.016419098417405617;0.016420758397447707;0.7975996024851488;-0.015711992377146752;0.7980164568767991
17.996384;1.0444215189083144;0.8333385264781131;0.7977980661523614;-7.374401591387881e-06;-1.4294343382351405e-05;1.0451580765890232;9.997460849690308;0.8338250365544211;0.016419105198509556;0.016420722666916875;0.7975978943820946;-0.01571199247034828;0.7980157804460415
18.006384;1.0444213374937354;0.8333384819461798;0.797800086518116;-7.385559528498668e-06;-1.4902688792013913e-05;1.0451583862155076;9.997485802780414;0.833824391024478;0.01641911224304085;0.016420688177884585;0.7975961959783371;-0.0157119925908356;0.7980150995591394
18.016384;1.0444211629855176;0.833338441216295;0.7978021202602001;-7.393990409825894e-06;-1.5499321912840573e-05;1.0451586950558578;9.997512720306366;0.8338237419290447;0.016419119417565704;0.016420654953160318;0.7975945091161495;-0.01571199273717643;0.7980144172948376
18.026384;1.0444209949041805;0.8333384040766569;0.7978041596209287;-7.399803587364793e-06;-1.6078206657370667e-05;1.045159003184771;9.997541573619783;0.8338230945997209;0.016419126597678;0.016420623013723386;0.7975928353224879;-0.015711992907428866;0.7980137377643091
18.036384;1.0444208326089897;0.8333383702952921;0.797806197288036;-7.402869592520923e-06;-1.663345704635548e-05;1.0451593107542454;9.997572315442183;0.8338224539045069;0.01641913367380312;0.01642059238537955;0.7975911757884132;-0.015711993099510074;0.7980130668274954
18.046384;1.044420675439705;0.833338339701401;0.7978082265077142;-7.402877600081385e-06;-1.715947811984259e-05;1.0451596179614135;9.997604872087564;0.8338218244250082;0.016419140551013116;0.01642056309107343;0.7975895318582876;-0.015711993311357884;0.7980124123374269
18.056384;1.0444205228763324;0.8333383121664756;0.7978102410021998;-7.399477736906808e-06;-1.7650333176119166e-05;1.0451599250871229;9.997639157892259;0.8338212103792072;0.016419147144933303;0.016420535137060578;0.7975879054252574;-0.015711993540967844;0.7980117835229957
18.066384;1.044420374570334;0.833338287562184;0.7978122347127016;-7.392387554244584e-06;-1.8099560059631647e-05;1.0451602324582123;9.997675098834572;0.8338206158983098;0.016419153377814927;0.01642050851247851;0.7975862993307853;-0.015711993786482775;0.7980111891540028
18.076384;1.04442023022617;0.8333382657596317;0.7978142017472717;-7.381398833197212e-06;-1.850091236133477e-05;1.0451605403749955;9.997712638771816;0.833820045257708;0.016419159173765466;0.01642048319421209;0.797584717686595;-0.015711994046248633;0.7980106353557505
18.086384;1.0444200895062412;0.8333382466702859;0.7978161365613077;-7.366368921938122e-06;-1.8848665503486307e-05;1.0451608490837816;9.997751723027632;0.8338195028037514;0.01641916445610188;0.016420459144973136;0.7975831653673008;-0.015711994318674545;0.7980101250625391
18.096384;1.044419952052125;0.8333382302442408;0.7978180341033786;-7.347227563653334e-06;-1.913707956243733e-05;1.045161158743574;9.997792270153766;0.8338189931122988;0.016419169151855116;0.016420436314402695;0.7975816470812531;-0.01571199460203653;0.7980096588139186
18.106384;1.0444198175296202;0.8333382164108466;0.797819889782188;-7.3239383100759405e-06;-1.9360383310004747e-05;1.045161469401787;9.997834157310127;0.8338185210985406;0.016419173199373235;0.016420414643624506;0.7975801667745781;-0.015711994894506625;0.7980092349562475
18.116384;1.0444196856716765;0.8333382050355774;0.7978216993581064;-7.2964601693133024e-06;-1.951375934191107e-05;1.0451617810236138;9.99787723512198;0.8338180916918992;0.016419176553282146;0.016420394065238902;0.7975787274413262;-0.015711995194427404;0.7980088501213471
18.126384;1.0444195562917697;0.8333381958994103;0.7978234587828543;-7.26478265462759e-06;-1.9594024340213712e-05;1.0451620935747585;9.997921353925735;0.8338177094398947;0.01641917918042444;0.01642037450690161;0.7975773313330885;-0.015711995500493285;0.7980085010509658
18.136384;1.0444194292166142;0.8333381886760487;0.7978251641372703;-7.22898454178618e-06;-1.959924769842621e-05;1.0451624071277315;9.997966377682868;0.8338173783238284;0.016419181048463828;0.016420355903104002;0.797575980171042;-0.01571199581156348;0.798008185946868
18.146384;1.0444193042279126;0.8333381829384935;0.7978268121920411;-7.189250024222471e-06;-1.9528136366778313e-05;1.0451627218878141;9.998012180186375;0.833817101676541;0.01641918211960982;0.016420338204812226;0.7975746748877878;-0.015711996126275884;0.7980079046186301
18.156384;1.0444191810420134;0.8333381781803686;0.7978284010637422;-7.145847322083812e-06;-1.937992578113501e-05;1.0451630380994106;9.998058639407052;0.833816881906983;0.016419182353365265;0.016420321379247194;0.7975734154370536;-0.01571199644273567;0.7980076583952206
18.166384;1.0444190592811244;0.8333381738145674;0.797829929859393;-7.099110046651142e-06;-1.9154376735117776e-05;1.0451633559334992;9.998105636472944;0.8338167203196525;0.01641918171655751;0.016420305398874516;0.7975722014194921;-0.015711996758549802;0.798007449953766
18.176384;1.0444189384713376;0.8333381691942632;0.7978313976841244;-7.049376375603319e-06;-1.8851196247155424e-05;1.0451636754140203;9.998153050172826;0.8338166170759704;0.01641918019303457;0.01642029022417592;0.7975710329329299;-0.015711997071270717;0.7980072826656667
18.186384;1.0444188180616933;0.8333381636472227;0.7978328030848958;-6.996891711157272e-06;-1.8469156832393926e-05;1.0451639963540846;9.998200760368237;0.8338165708982114;0.01641917778026572;0.016420275794010803;0.7975699107239933;-0.015711997378723787;0.7980071592040758
18.196384;1.0444186974820542;0.833338156467383;0.7978341442097322;-6.941827762003702e-06;-1.800578375558739e-05;1.0451643183427755;9.998248657656523;0.8338165793558786;0.016419174478044356;0.016420262037616748;0.7975688358754239;-0.01571199767896959;0.7980070803228922
18.206384;1.044418576279025;0.8333381469204076;0.7978354193861453;-6.884388373754999e-06;-1.7457643539262128e-05;1.0451646408644162;9.998296635513253;0.8338166400418764;0.016419170287537546;0.016420248899367638;0.7975678094858333;-0.015711997970224153;0.7980070453112409
18.216384;1.0444184541882746;0.8333381342814379;0.797836627807605;-6.8248901822758785e-06;-1.6820693903862076e-05;1.0451649634713056;9.998344581846768;0.8338167509656486;0.016419165223683325;0.01642023634925573;0.7975668324035309;-0.015711998250846022;0.798007053318658
18.226384;1.044418331036158;0.8333381178520123;0.7978377701629812;-6.763813485649487e-06;-1.6090724451205212e-05;1.0451652858543787;9.998392386464664;0.8338169095917869;0.01641915932465382;0.016420224372886157;0.7975659052258415;-0.015711998519370347;0.7980071038072795
18.236384;1.0444182066352758;0.8333380969942122;0.797838848973775;-6.701714012200815e-06;-1.5263786853812138e-05;1.045165607795812;9.99843994615821;0.8338171123417109;0.016419152649965095;0.016420212961431566;0.797565028568108;-0.01571199877445249;0.7980071964067827
18.246384;1.0444180808182904;0.833338071178184;0.7978398682534606;-6.6390119602585946e-06;-1.4336577528303612e-05;1.0451659290937538;9.9984871556348;0.8338173556642589;0.016419145268622138;0.016420202114050195;0.797564203112489;-0.015711999014575487;0.7980073306973481
18.256384;1.0444179535250517;0.8333380399805035;0.7978408326160643;-6.575907758850512e-06;-1.3307147201132319e-05;1.0451662495158018;9.998533894660817;0.8338176370493837;0.016419137236040927;0.016420191837797818;0.7975634293366353;-0.015711999237924282;0.7980075062168623
18.266384;1.044417824818264;0.8333380030759641;0.797841746485766;-6.512498325870888e-06;-1.2175133343352073e-05;1.0451665687475096;9.998580031896154;0.8338179545937082;0.016419128580578944;0.016420182132891023;0.797562707368776;-0.015711999442588366;0.7980077229338521
18.276384;1.0444176948176784;0.8333379602652168;0.7978426138519589;-6.448943668640851e-06;-1.0941264127896347e-05;1.0451668863601538;9.998625449103418;0.833818306529684;0.01641911931586309;0.016420172982448085;0.7975620369509141;-0.015711999626600377;0.7980079811240374
18.286384;1.044417563655647;0.8333379114732331;0.7978434386453065;-6.3855253136103736e-06;-9.607337734624562e-06;1.045167201883445;9.998670066348959;0.8338186915793855;0.016419109450636373;0.016420164360825242;0.7975614172435325;-0.015711999787882427;0.7980082806418175
18.296384;1.0444174315231365;0.8333378567022955;0.7978442251447759;-6.32259406798939e-06;-8.176634787081587e-06;1.0451675148747828;9.998713846020399;0.833819108772191;0.016419098987802385;0.016420156249843647;0.7975608469183586;-0.015711999924660398;0.7980086208323981
18.306384;1.044417298765294;0.8333377960228907;0.7978449778393771;-6.260563596838681e-06;-6.65392103518102e-06;1.045167824835547;9.998756770844434;0.833819556521313;0.016419087938153856;0.01642014864871319;0.7975603248588758;-0.01571200003607502;0.7980090010782098
18.316384;1.044417165942896;0.8333377295983607;0.7978457012492343;-6.19998481077837e-06;-5.044669520473413e-06;1.0451681311060939;9.998798819686916;0.8338200320939565;0.016419076336702084;0.016420141568036534;0.7975598507144355;-0.01571200012220206;0.7980094215461064
18.326384;1.0444170337751137;0.8333376576893992;0.7978463998820873;-6.141558447774405e-06;-3.3538948335658976e-06;1.0451684329593796;9.998839963421803;0.8338205318462004;0.016419064236927253;0.01642013501329295;0.7975594249046222;-0.015712000183528058;0.7980098836576849
18.336384;1.0444169029752566;0.8333375806491353;0.7978470777019759;-6.08605008562138e-06;-1.5856948755824333e-06;1.0451687297937435;9.99888017381717;0.8338210519381666;0.01641905169717432;0.016420128978236477;0.7975590487010421;-0.015712000220554835;0.79801038996775
18.346384;1.044416774119324;0.8333374988788353;0.7978477375610054;-6.03422071681895e-06;2.5631384736421657e-07;1.0451690211557727;9.998919430110307;0.8338215889538748;0.016419038779849876;0.016420123455049992;0.7975587245598513;-0.015712000233772328;0.7980109439365768
18.356384;1.0444166476752577;0.8333374127059332;0.7978483814411503;-5.986804224068563e-06;2.168413361485305e-06;1.0451693066407939;9.998957724975455;0.8338221399712921;0.016419025559022138;0.01642011844112548;0.7975584562270136;-0.01571200022381001;0.7980115494539264
18.366384;1.0444165241319032;0.8333373222767666;0.7978490109993928;-5.944488809552731e-06;4.1463208087181794e-06;1.0451695858734356;9.998995076761497;0.833822702170021;0.016419012117387163;0.016420113930019634;0.797558248245448;-0.015712000191569625;0.7980122097943716
18.376384;1.0444164040315407;0.8333372275981153;0.7978496277262471;-5.907911393949251e-06;6.18484572796589e-06;1.0451698585666864;9.999031535063256;0.8338232723399254;0.0164189985275026;0.016420109902333332;0.7975581050107688;-0.01571200013828504;0.7980129268702489
18.386384;1.0444162878784646;0.8333371286975598;0.7978502328565565;-5.877624254804425e-06;8.277989024437149e-06;1.0451701245826872;9.999067164503387;0.833823846644362;0.01641898483646933;0.01642010633292947;0.797558030219184;-0.015712000065505237;0.7980137010370946
18.396384;1.0444161760755355;0.8333370257397282;0.7978508270564978;-5.853995680930246e-06;1.0419465398035466e-05;1.0451703839325055;9.999102020546166;0.8338244207511158;0.016418971070255264;0.016420103208030085;0.7975580269707576;-0.015711999974976146;0.7980145306987454
18.406384;1.0444160689279598;0.833336919047607;0.79785140992383;-5.837139268700027e-06;1.2603125533962832e-05;1.0451706366907416;9.999136143411723;0.8338249903779976;0.016418957250454246;0.016420100527179217;0.7975580978188826;-0.01571199986847188;0.7980154119488575
18.416384;1.0444159666641224;0.8333368090783404;0.797851979950205;-5.826944368039824e-06;1.4822834267796488e-05;1.0451708828880537;9.999169573858424;0.8338255521573363;0.016418943403610494;0.01642009828202375;0.7975582445110918;-0.015711999747614763;0.7980163387602545
18.426384;1.04441586944493;0.8333366963574326;0.797852534962863;-5.823172995952898e-06;1.7071723055938548e-05;1.0451711223854758;9.99920236775746;0.833826104214207;0.01641892955596467;0.016420096444074578;0.7975584677068016;-0.015711999613826813;0.7980173034622408
18.436384;1.0444157773061011;0.8333365814328272;0.7978530723294814;-5.825539062392963e-06;1.934173903059133e-05;1.0451713547787875;9.9992345882091;0.8338266461452778;0.016418915725734038;0.01642009498582023;0.7975587667679542;-0.015711999468475017;0.7980182971053004
18.446384;1.0444156901258828;0.8333364648791588;0.7978535891018211;-5.833684963405398e-06;2.1624538085847738e-05;1.0451715794998375;9.99926628362577;0.8338271788623656;0.01641890192175547;0.016420093904597723;0.7975591394846592;-0.015711999312883827;0.7980193096940131
18.456384;1.044415607773653;0.8333363472560424;0.797854082452229;-5.84712414091719e-06;2.3912965500948218e-05;1.0451717960247242;9.999297476888108;0.833827704534834;0.016418888141937128;0.016420093217715304;0.7975595820233072;-0.01571199914813944;0.7980203305849473
18.466384;1.044415530315653;0.833336229054131;0.7978545498397855;-5.865329071940862e-06;2.6201493321448794e-05;1.0451720039410393;9.99932817481575;0.8338282262799198;0.01641887436765073;0.016420092947788595;0.7975600895960447;-0.015711998975031175;0.7980213487161193
18.476384;1.0444154580654996;0.8333361107151895;0.7978549887212546;-5.8878802777640495e-06;2.848534733090394e-05;1.045172202888604;9.999358381894156;0.8338287475374928;0.016418860564775945;0.016420093117345463;0.797560657591773;-0.015711998794128913;0.7980223526210497
18.486384;1.0444153915019552;0.833335992660203;0.7978553964167464;-5.914451642619067e-06;3.0759694951779196e-05;1.04517239252157;9.999388100786947;0.8338292716460719;0.016418846696319753;0.01642009375041885;0.7975612825797129;-0.01571199860569544;0.7980233310097802
18.496384;1.0444153311869362;0.8333358752780297;0.7978557701656037;-5.944739503394207e-06;3.302001612264673e-05;1.0451725725334131;9.999417323388556;0.8338298020525515;0.016418832735923764;0.016420094882267977;0.7975619624671961;-0.0157119984095579;0.7980242737967532
18.506384;1.0444152776759854;0.8333357589042265;0.7978561069865961;-5.9784770948484845e-06;3.526281593954517e-05;1.0451727426836508;9.999446025401134;0.8338303426186227;0.016418818670890453;0.01642009656652868;0.7975626956679434;-0.015711998205278906;0.7980251728396504
18.516384;1.0444152314277844;0.8333356437875694;0.7978564038722351;-6.0154233299472304e-06;3.7485365112816985e-05;1.0451729027888075;9.999474169714913;0.833830896847108;0.016418804492468506;0.01642009886837827;0.7975634804192643;-0.01571199799239451;0.7980260222315451
18.526384;1.0444151928492653;0.8333355300900669;0.7978566587084154;-6.055334547456386e-06;3.9684981563800497e-05;1.0451730526934924;9.999501714658843;0.8338314666643262;0.016418790185768275;0.016420101854489524;0.7975643146573245;-0.01571199777041382;0.7980268181745871
18.536384;1.0444151624368714;0.8333354179660469;0.7978568710292929;-6.097977913863112e-06;4.185883479971461e-05;1.0451731921893994;9.999528626472925;0.8338320527095308;0.016418775730135466;0.016420105587725352;0.797565195939536;-0.01571199753889499;0.7980275582365468
18.546384;1.0444151407920057;0.8333353075776594;0.7978570419920713;-6.143097696570612e-06;4.400380308964203e-05;1.0451733209476497;9.999554900172717;0.8338326555328214;0.016418761103993696;0.016420110123408084;0.7975661215842369;-0.015711997297641913;0.7980282405261435
18.556384;1.0444151284253143;0.8333351989921576;0.7978571737371355;-6.190348266892624e-06;4.611591359136063e-05;1.0451734385975744;9.999580574962488;0.8338332758593533;0.01641874629075135;0.016420115505846877;0.7975670889934472;-0.015711997046750862;0.7980288632479261
18.566384;1.0444151255645198;0.8333350921582457;0.7978572685498474;-6.239309533277732e-06;4.8190217845940896e-05;1.0451735448523805;9.999605727339972;0.8338339143250985;0.0164187312876572;0.016420121763282756;0.7975680954638532;-0.015711996786729025;0.7980294241197339
18.576384;1.0444151322148658;0.8333349870153912;0.7978573284652631;-6.289616573845806e-06;5.022181634001408e-05;1.045173639551446;9.999630453040691;0.8338345717843662;0.01641871611421357;0.016420128905496906;0.797569137499825;-0.01571199651868373;0.7980299204074531
18.586384;1.044415148335689;0.8333348835747673;0.7978573551896201;-6.3410857628786704e-06;5.220744418764215e-05;1.0451737226577065;9.999654853927662;0.8338352497685585;0.016418700811258215;0.01642013692821818;0.7975702105877525;-0.01571199624416688;0.7980303499927548
18.596384;1.0444151739063352;0.8333347818636705;0.7978573500149283;-6.393678578376922e-06;5.4146513787087704e-05;1.0451737942077703;9.999679030115798;0.8338359500573032;0.01641868542631807;0.016420145813231646;0.7975713098048853;-0.01571199596475759;0.798030711785157
18.606384;1.044415208930526;0.8333346817990228;0.7978573144676903;-6.4473750712279215e-06;5.60408671929297e-05;1.0451738541903295;9.99970307518657;0.8338366736133015;0.016418670001978806;0.01642015552225274;0.7975724305823598;-0.015711995681848886;0.7980310052053365
18.616384;1.0444152534151456;0.8333345831449551;0.7978572513733041;-6.502122985553362e-06;5.789335495987438e-05;1.0451739024581364;9.999727071702491;0.8338374201511067;0.016418654577590782;0.016420166000697452;0.7975735692312447;-0.01571199539678597;0.798031229623323
18.626384;1.0444153073105293;0.8333344855783665;0.7978571646484155;-6.557796581848183e-06;5.970609650161485e-05;1.0451739387604797;9.999751086732417;0.8338381885792794;0.016418639188854427;0.016420177191884842;0.7975747230801652;-0.015711995111050554;0.7980313839107825
18.636384;1.0444153705235126;0.833334388792284;0.7978570580814591;-6.614106183401636e-06;6.147936383543425e-05;1.0451739628130976;9.999775173376703;0.8338389773905711;0.01641862385950326;0.016420189041094983;0.7975758899774579;-0.015711994826157996;0.7980314664702465
18.646384;1.0444154430264496;0.833334292584109;0.7978569346728727;-6.670614570796251e-06;6.321177805396815e-05;1.0451739743557409;9.999799378093298;0.8338397845655015;0.016418608601105826;0.016420201484850003;0.7975770678839438;-0.015711994543398486;0.7980314755656996
18.656384;1.044415524939522;0.8333341968567237;0.7978567965754333;-6.726879230727242e-06;6.490159588122997e-05;1.0451739731911844;9.999823743267434;0.8338406075176926;0.01641859342605059;0.01642021444739035;0.7975782548865876;-0.01571199426374823;0.7980314094941255
18.666384;1.0444156165411853;0.8333341015472758;0.7978566451437962;-6.782512292057049e-06;6.654783608917984e-05;1.045173959141569;9.999848302349532;0.8338414432863781;0.01641857835185901;0.01642022785385943;0.7975794487410102;-0.015711993987912915;0.7980312667766899
18.676384;1.0444157182654272;0.8333340065759381;0.7978564813006999;-6.83710382129765e-06;6.815027692418863e-05;1.0451739320276807;9.999873087722168;0.8338422887557151;0.016418563390161168;0.01642024164371531;0.797580646517161;-0.015711993716365124;0.7980310460769412
18.686384;1.0444158307494966;0.8333339118319782;0.7978563060929703;-6.890152435142867e-06;6.970884669005093e-05;1.0451738917372981;9.999898151961403;0.8338431411002987;0.016418548548771807;0.01642025577091486;0.7975818451257495;-0.015711993449357763;0.798030745970115
18.696384;1.0444159548875485;0.8333338171934828;0.7978561210508224;-6.94110744374235e-06;7.122356912803617e-05;1.0451738382362914;9.999923569728868;0.833843998004049;0.01641853385759102;0.016420270188781942;0.7975830417015858;-0.015711993186939062;0.79803036539495
18.706384;1.044416091772195;0.833333722605964;0.7978559281544751;-6.9895117025423095e-06;7.269489075219151e-05;1.0451737715228762;9.999949416602005;0.8338448570932432;0.016418519387909666;0.0164202848291598;0.7975842336080307;-0.01571199292899386;0.7980299043613921
18.716384;1.0444162425339916;0.8333336281801619;0.7978557294577426;-7.035086020115574e-06;7.412356865711961e-05;1.0451736915968541;9.999975752470991;0.833845715398965;0.016418505242569808;0.016420299597627596;0.7975854187162996;-0.015711992675158538;0.7980293642869152
18.726384;1.044416408145483;0.8333335342105752;0.7978555270515983;-7.0776574526415845e-06;7.55105238335492e-05;1.045173598449527;10.000002626430387;0.833846569433627;0.01641849153370464;0.016420314391610222;0.7975865958392093;-0.015711992424666938;0.7980287475707185
18.736384;1.044416589328778;0.8333334410774215;0.7978553234005419;-7.1170893909539106e-06;7.685690309296086e-05;1.0451734921157076;10.000030093931061;0.8338474156261046;0.016418478367756967;0.016420329122257053;0.797587764916717;-0.01571199217653224;0.7980280563874984
18.746384;1.0444167867405048;0.8333333491054689;0.7978551212266902;-7.153250441740016e-06;7.816366922246847e-05;1.0451733727736023;10.000058218383089;0.8338482508353287;0.016418465836981953;0.016420343719385926;0.7975889267029121;-0.015711991929990603;0.7980272923213747
18.756384;1.0444170012050444;0.8333332584699366;0.7978549229451128;-7.185892156783428e-06;7.943100502239071e-05;1.0451732407912624;10.000087056015383;0.8338490725260492;0.016418454020095733;0.01642035812141644;0.7975900819163491;-0.015711991684636998;0.7980264565566173
18.766384;1.044417233679003;0.8333331691829572;0.7978547301324406;-7.21454362388225e-06;8.06582016399144e-05;1.0451730966391457;10.000116653498539;0.8338498784140088;0.016418442991430072;0.016420372267452507;0.7975912304381402;-0.015711991440209676;0.7980255493331248
18.776384;1.0444174850608887;0.833333081172532;0.797854543531202;-7.238553829957543e-06;8.184381951493707e-05;1.0451729407591428;10.000147063790394;0.833850666040521;0.01641843282254896;0.016420386099673185;0.7975923714585819;-0.015711991196436847;0.7980245701956599
18.786384;1.044417755995538;0.8333329943901773;0.797854363863633;-7.257181695963169e-06;8.29857958289244e-05;1.0451727735894212;10.0001783516179;0.8338514326699756;0.01641842357577733;0.016420399569261362;0.7975935042060647;-0.01571199095299217;0.7980235190829927
18.796384;1.0444180467136848;0.8333329088537789;0.7978541926738305;-7.269662587076591e-06;8.408142058799089e-05;1.0451725957090512;10.000210573267998;0.8338521751530412;0.01641841530269262;0.016420412635534506;0.7975946280912368;-0.0157119907094755;0.7980223966814297
18.806384;1.0444183570510102;0.8333328246554403;0.7978540325443426;-7.275272076743175e-06;8.512701850906246e-05;1.0451724078120437;10.000243750772457;0.8338528896579988;0.016418408051467395;0.01642042525940989;0.7975957424814749;-0.01571199046547008;0.7980212050726698
18.816384;1.0444186866277225;0.8333327419740647;0.7978538868927335;-7.273391352705154e-06;8.611754839039386e-05;1.0451722105022205;10.000277858009389;0.8338535719470553;0.016418401877919497;0.01642043739646909;0.797596846867371;-0.015711990220554247;0.7980199492196323
18.826384;1.0444190349732103;0.833332661076425;0.7978537595166783;-7.263595122318865e-06;8.704678206238242e-05;1.0451720042435613;10.000312823731885;0.8338542179995176;0.016418396842650094;0.01642044899345269;0.7975979412045242;-0.015711989974206017;0.7980186372645763
18.836384;1.0444194015867274;0.8333325823367508;0.7978536540236166;-7.245734382105613e-06;8.790788574115646e-05;1.0451717895000407;10.000348554290108;0.8338548239630496;0.0164183929887436;0.01642046000031504;0.7975990261582395;-0.015711989725868823;0.7980172790391244
18.846384;1.0444197860338016;0.8333325062602774;0.7978535735050664;-7.219896951266342e-06;8.869397268124364e-05;1.0451715668553192;10.00038495348563;0.8338553856347641;0.016418390321547894;0.016420470397953336;0.7976001032887843;-0.015711989475310238;0.7980158846137358
18.856384;1.0444201880204194;0.8333324334173547;0.7978535206434177;-7.186217793581547e-06;8.939879882494895e-05;1.0451713370314228;10.000421919281132;0.8338558981268803;0.016418388803919007;0.01642048021510582;0.7976011749722537;-0.015711989222871835;0.7980144640881377
18.866384;1.044420607415315;0.8333323643155814;0.7978534978433591;-7.144713002799194e-06;9.001698873640758e-05;1.0451711007465858;10.000459333872845;0.8338563557608659;0.016418388363171225;0.01642048951597218;0.7976022439212228;-0.015711988969268967;0.7980130277193074
18.876384;1.0444210442219524;0.8333322993379472;0.797853507081244;-7.095320228286027e-06;9.054339939998259e-05;1.0451708585215322;10.000497062186453;0.8338567525295381;0.016418388904181895;0.016420498373943375;0.7976033126172404;-0.01571198871528821;0.7980115851102553
18.886384;1.0444214984245526;0.8333322387581416;0.7978535499652312;-7.038080033448566e-06;9.09725718872823e-05;1.0451706106865002;10.000534952956865;0.8338570831175299;0.016418390326907697;0.016420506858371126;0.7976043830141231;-0.015711988461758992;0.7980101441794372
18.896384;1.0444219697824364;0.8333321827522521;0.7978536281559111;-6.973246307432084e-06;9.129843464565671e-05;1.0451703575604403;10.000572842279203;0.8338573437613048;0.016418392550663314;0.016420515041933002;0.7976054562572101;-0.015711988209530514;0.7980087112401338
18.906384;1.0444224577575825;0.8333321313858113;0.7978537435180877;-6.901234039802196e-06;9.151413683978665e-05;1.0451700995661277;10.000610565723047;0.8338575324593366;0.01641839553435205;0.016420523010983155;0.7976065323689373;-0.015711987959347026;0.7980072916058225
18.916384;1.0444229615833518;0.833332084606287;0.7978538978425491;-6.822488131971579e-06;9.161276839237957e-05;1.0451698371958618;10.000647972009784;0.8338576487413325;0.016418399275442905;0.016420530865802165;0.7976076104413203;-0.01571198771193542;0.798005889690917
18.926384;1.0444234803472239;0.8333320422676033;0.7978540923709857;-6.737411050405481e-06;9.15884273706442e-05;1.0451695709191908;10.000684929782954;0.8338576935999475;0.016418403795348053;0.01642053872017718;0.7976086891189634;-0.01571198746810832;0.7980045091752277
18.936384;1.0444240130117786;0.8333320041908482;0.7978543273749557;-6.6463994086947195e-06;9.14363842967419e-05;1.0451693011317473;10.000721328453391;0.8338576692644045;0.016418409130331747;0.01642054669730236;0.7976097668099303;-0.01571198722868641;0.7980031538626791
18.946384;1.0444245584019;0.8333319701967578;0.7978546021289102;-6.54997822900225e-06;9.115284184319538e-05;1.045169028174263;10.000757072074068;0.8338575784729955;0.016418415328482833;0.016420554911421227;0.7976108417677339;-0.015711986994448986;0.7980018282783091
18.956384;1.0444251152683657;0.8333319400584005;0.7978549147437469;-6.44895465871691e-06;9.073526265488815e-05;1.0451687523706739;10.000792071624774;0.8338574242897395;0.0164184224399631;0.01642056345619939;0.7976119122709958;-0.01571198676594443;0.7980005366285676
18.966384;1.0444256824522773;0.8333319134578048;0.7978552614714686;-6.3443690675869925e-06;9.018311236234175e-05;1.0451684739848188;10.000826247962044;0.8338572105709346;0.016418430504107687;0.016420572414804983;0.7976129768005512;-0.015711986543169028;0.79799928041907
18.976384;1.0444262589766693;0.8333318900488045;0.7978556367133517;-6.237219921534359e-06;8.949834648101184e-05;1.045168193107017;10.00085954005536;0.8338569419043005;0.016418439551088293;0.016420581870747245;0.79761403417963;-0.0157119863255848;0.7979980568571936
18.986384;1.0444268439776676;0.8333318695608053;0.797856034248609;-6.128270943643719e-06;8.868509870337523e-05;1.0451679096553;10.000891900955299;0.8338566231361664;0.016418449607706914;0.016420591906229746;0.7976150836456496;-0.01571198611244461;0.7979968590676697
18.996384;1.0444274365728434;0.8333318518031889;0.7978564484857102;-6.018050606349276e-06;8.774880392727599e-05;1.0451676235272738;10.000923282001636;0.8338562590860233;0.016418460689450763;0.01642060259902237;0.7976161247600656;-0.015711985903048578;0.7979956772088137
19.006384;1.0444280357984481;0.8333318365821681;0.7978568749495337;-5.906941468111615e-06;8.669570943379963e-05;1.0451673346708736;10.00095362375591;0.8338558540712269;0.016418472798186343;0.01642061402475702;0.7976171570882481;-0.01571198569681789;0.7979944999279689
19.016384;1.0444286407451586;0.8333318236587416;0.7978573100501057;-5.795350798771155e-06;8.553292635439499e-05;1.0451670429982536;10.000982864824497;0.8338554112440324;0.01641848593674041;0.01642062625670428;0.7976181796501249;-0.01571198549314595;0.797993315989579
19.026384;1.0444292507457564;0.8333318127834013;0.7978577506763029;-5.6838654086733715e-06;8.426836876524193e-05;1.0451667483471714;10.001010967442873;0.8338549325252006;0.016418500116387128;0.016420639361768057;0.7976191907918714;-0.01571198529121666;0.7979921155700673
19.036384;1.0444298653055641;0.8333318037315307;0.7978581942438504;-5.573279239710182e-06;8.291043876414629e-05;1.0451664505696099;10.001037943751777;0.8338544192947854;0.016418515346961433;0.01642065339890761;0.7976201888035033;-0.01571198509015563;0.7979908908701373
19.046384;1.0444304838882237;0.8333317963539117;0.7978586390047205;-5.4645481130053425e-06;8.146753210087908e-05;1.0451661496090763;10.00106385916123;0.8338538731121519;0.016418531624126712;0.016420668412993677;0.7976211723891788;-0.015711984889249447;0.797989636051728
19.056384;1.0444311058541618;0.8333317906589309;0.7978590840938675;-5.358706390869856e-06;7.994747926086068e-05;1.045165845538837;10.001088812809067;0.833853295944184;0.016418548925766285;0.016420684425600688;0.7976221405964213;-0.01571198468775288;0.797988346615999
19.066384;1.0444317304907356;0.833331786776931;0.7978595290822759;-5.256768170536896e-06;7.83573960055309e-05;1.0451655385653422;10.001112907106396;0.8338526900848434;0.016418567220352807;0.016420701441295572;0.797623092669747;-0.01571198448458158;0.7979870185814965
19.076384;1.0444323569770078;0.8333317848184985;0.7978599731570687;-5.159647087220758e-06;7.670415312578087e-05;1.0451652289408173;10.001136218435654;0.8338520579656451;0.016418586483492332;0.01642071946352877;0.7976240278173703;-0.01571198427843999;0.7979856484522774
19.086384;1.0444329843433446;0.833331784807155;0.797860414428561;-5.0680742613949345e-06;7.49952806323865e-05;1.0451649169179422;10.001158793968226;0.8338514018573139;0.016418606709689136;0.01642073849414206;0.7976249446755554;-0.015711984068240866;0.7979842340987092
19.096384;1.0444336115137383;0.8333317866980885;0.7978608499216739;-4.982607303794563e-06;7.323968519659819e-05;1.045164602812489;10.001180674805735;0.8338507235514866;0.016418627905582083;0.016420758520524745;0.79762584108494;-0.01571198385329459;0.7979827746796608
19.106384;1.0444342374079572;0.8333317904274719;0.7978612762919502;-4.903762472535423e-06;7.144742293191058e-05;1.0451642870464852;10.001201908533805;0.833850024208805;0.0164186500714829;0.016420779514249008;0.7976267147803558;-0.015711983633206587;0.7979812687426275
19.116384;1.0444348610735592;0.8333317959574074;0.7978616903663093;-4.832053953854836e-06;6.962865062278544e-05;1.04516397013482;10.001222537462624;0.8338493049425932;0.016418673190776813;0.016420801441717287;0.7976275643362696;-0.015711983407797708;0.7979797121486074
19.126384;1.044435481854556;0.8333318032935241;0.797862088809373;-4.7679236801360395e-06;6.779225410761329e-05;1.045163652594537;10.001242590085033;0.8338485679688475;0.016418697230033842;0.016420824273948288;0.7976283894462031;-0.0157119831771537;0.7979780973878144
19.136384;1.0444360995150141;0.8333318124938462;0.7978624676505426;-4.711753286636287e-06;6.594452302766333e-05;1.0451633348189207;10.001262089864657;0.8338478167306588;0.01641872214399108;0.016420847987773202;0.7976291905756002;-0.015711982941666026;0.7979764146194072
19.146384;1.0444367141901176;0.8333318236417484;0.7978628226161142;-4.663921121990156e-06;6.408841649696969e-05;1.0451630170746837;10.00128105680234;0.8338470547950153;0.016418747883437564;0.016420872560803365;0.7976299683440877;-0.015711982701968046;0.7979746537725211
19.156384;1.0444373261739484;0.8333318367673004;0.7978631497686289;-4.624804290597113e-06;6.222371996832327e-05;1.045162699588761;10.00129949245554;0.833846284934746;0.016418774400813938;0.016420897972435393;0.7976307227813378;-0.015711982458790425;0.7979728064286058
19.166384;1.0444379356839906;0.8333318517883073;0.7978634455402759;-4.594817637703213e-06;6.03480843972165e-05;1.0451623825204774;10.001317381542073;0.8338455088494234;0.01641880165582715;0.0164209242055835;0.7976314529578367;-0.015711982212833903;0.7979708668107861
19.176384;1.0444385427440215;0.8333318685288205;0.7978637063314016;-4.5745128303494716e-06;5.8458406871450765e-05;1.0451620658414356;10.001334721394162;0.8338447274343116;0.016418829625240043;0.01642095123694279;0.7976321572723428;-0.015711981964696937;0.7979688320035708
19.186384;1.044439147180475;0.8333318867649634;0.7978639281843208;-4.564575394326918e-06;5.655153528277177e-05;1.045161749352049;10.001351547181576;0.8338439414056837;0.01641885830529804;0.016420979033645488;0.7976328338528086;-0.01571198171478084;0.7979667011790211
19.196384;1.0444397486468677;0.833331906199869;0.7978641070184116;-4.565694698446829e-06;5.462445020236318e-05;1.0451614328251722;10.00136793255699;0.8338431518268741;0.01641888770314915;0.016421007566075417;0.7976334807290864;-0.015711981463257634;0.7979644739604297
19.206384;1.0444403466751528;0.8333319264154768;0.7978642398059472;-4.5784654517949485e-06;5.2674815463360565e-05;1.0451611160961982;10.00138397126341;0.8338423603682747;0.016418917832354326;0.01642103681573535;0.7976340960097774;-0.01571198121019248;0.7979621493307207
19.216384;1.0444409407523352;0.8333319469440483;0.7978643260301126;-4.603368890455537e-06;5.0701450423574274e-05;1.0451607991187786;10.00139975798949;0.8338415690858522;0.016418948712467286;0.01642106677399109;0.7976346780680066;-0.0157119809555878;0.797959725463378
19.226384;1.044441530390253;0.8333319673799886;0.7978643681702667;-4.640737205150238e-06;4.870400548340463e-05;1.045160482055363;10.00141538192534;0.8338407795488075;0.016418980358422038;0.016421097441688435;0.7976352254791821;-0.015711980699314083;0.7979571996978234
19.236384;1.044442115138375;0.8333319873393241;0.797864370649953;-4.690686103667574e-06;4.6682476512149866e-05;1.0451601653322813;10.001430928762234;0.833839991948307;0.016419012770025943;0.016421128825065794;0.7976357369052124;-0.01571198044120658;0.7979545689036638
19.246384;1.0444426945015302;0.8333320063623953;0.7978643380139152;-4.753087459592007e-06;4.463734749221576e-05;1.0451598495661414;10.001446491179218;0.8338392050717501;0.016419045942573915;0.01642116092763672;0.7976362111718646;-0.01571198018126464;0.7979518307115236
19.256384;1.0444432678994475;0.8333320239646356;0.7978642737766392;-4.827580066527016e-06;4.256980754008466e-05;1.0451595354067562;10.00146218306586;0.8338384168434282;0.016419079885907732;0.016421193747902997;0.7976366473160883;-0.015711979919664186;0.7979489848433089
19.266384;1.0444438347481437;0.8333320397619809;0.7978641803924161;-4.913622584005843e-06;4.048131786032219e-05;1.045159223519406;10.0014781360799;0.8338376245825088;0.016419114625414132;0.01642122727701973;0.7976370446215043;-0.01571197965664774;0.7979460329578448
19.276384;1.0444443944873203;0.8333320535330672;0.7978640593262811;-5.01059567175565e-06;3.837333460722565e-05;1.0451589147343447;10.001494482267875;0.8338368253036235;0.016419150188797013;0.01642126148707484;0.7976374029257723;-0.015711979392570154;0.7979429771280665
19.286384;1.0444449465042884;0.8333320652693131;0.7978639106133946;-5.117861720611522e-06;3.62477297507175e-05;1.0451586100743453;10.00151134364515;0.8338360164289337;0.01641918659553453;0.016421296329551263;0.7976377229579166;-0.01571197912813505;0.7979398189540324
19.296384;1.044445490128698;0.8333320752366409;0.7978637329551316;-5.234760869131764e-06;3.410689135813092e-05;1.0451583105860693;10.001528825528666;0.8338351961112613;0.016419223850304324;0.016421331756891654;0.7976380064589628;-0.015711978864513115;0.7979365598473107
19.306384;1.044446024747553;0.8333320839949947;0.7978635248519911;-5.360654376239051e-06;3.1953116538507296e-05;1.0451580172147463;10.00154700774346;0.8338343629387959;0.016419261939075065;0.01642136774098038;0.7976382563841468;-0.015711978603001102;0.7979332016325353
19.316384;1.0444465499333047;0.8333320923830858;0.7978632855077623;-5.495030500991509e-06;2.978802015492046e-05;1.0451577308414473;10.001565938896716;0.8338335157977186;0.016419300833487967;0.01642140427081598;0.7976384771027849;-0.01571197834445072;0.7979297470759448
19.326384;1.0444470655219475;0.8333321014478506;0.7978630147128999;-5.637514207138196e-06;2.7612308131662617e-05;1.0451574523472908;10.0015856340115;0.8338326539720956;0.016419340509065957;0.016421441341556167;0.7976386742016264;-0.015711978089151386;0.7979262001294957
19.336384;1.0444475716151485;0.8333321123058145;0.7978627123762864;-5.78775409827421e-06;2.542599025076603e-05;1.0451571826015804;10.001606078200696;0.833831776878523;0.016419380965468643;0.016421478948368453;0.797638853921337;-0.015711977837286523;0.7979225658253125
19.346384;1.044448068509348;0.8333321260242994;0.7978623784435958;-5.94537820369556e-06;2.3228905426718855e-05;1.0451569223872244;10.001627239724783;0.8338308836644438;0.0164194222236673;0.016421517089324354;0.7976390224368199;-0.015711977589317094;0.7979188497653071
19.356384;1.0444485566402586;0.8333321435773542;0.797862013182973;-6.110090124505289e-06;2.1020848017231467e-05;1.0451566722661667;10.001649084669637;0.8338299736144711;0.01641946430665009;0.01642155576705831;0.7976391854796475;-0.015711977345919146;0.797915057388492
19.366384;1.044449036541621;0.8333321658663249;0.7978616173965036;-6.281768395581324e-06;1.8801294603448426e-05;1.045156432534457;10.001671584889682;0.8338290470520745;0.01641950722753062;0.01642159497945119;0.7976393485482111;-0.015711977107743497;0.7979111936178656
19.376384;1.0444495087200751;0.8333321937435784;0.7978611924020358;-6.460417525036222e-06;1.65695765072106e-05;1.0451562033598734;10.001694720426736;0.8338281055172247;0.016419550986347703;0.016421634715763158;0.7976395169609096;-0.015711976875299516;0.7979072627853357
19.386384;1.0444499735217017;0.8333322279838135;0.7978607401646298;-6.64600481420343e-06;1.4325198955918303e-05;1.0451559848944867;10.00171848169875;0.8338271513421179;0.01641959557403921;0.016421674964817206;0.7976396955450965;-0.01571197664904018;0.7979032687265608
19.396384;1.0444504311512022;0.8333322692907917;0.797860263418378;-6.838357130942485e-06;1.2067556301303769e-05;1.0451557772556912;10.001742871975946;0.8338261873145985;0.016419640976829714;0.016421715712341006;0.7976398887264136;-0.015711976429433318;0.7978992157148694
19.406384;1.0444508818195948;0.8333323183702073;0.7978597651298656;-7.037175605254879e-06;9.795667046031351e-06;1.0451555804988832;10.001767908120595;0.8338252163408446;0.01641968716709803;0.016421756927241203;0.7976401007885946;-0.015711976216854672;0.7978951096607423
19.416384;1.04445132587445;0.8333323759272967;0.7978592475646914;-7.242114024242625e-06;7.508401513137777e-06;1.0451553946717929;10.001793618970272;0.8338242409134045;0.016419734087305862;0.016421798555258167;0.7976403356806747;-0.015711976011618833;0.7978909581751841
19.426384;1.0444517638326105;0.8333324425627893;0.7978587119130237;-7.4528246877782525e-06;5.204405351977505e-06;1.0451552199220664;10.00182003707287;0.8338232623678457;0.01641978164431543;0.016421840517529727;0.7976405969290761;-0.01571197581426395;0.7978867699634548
19.436384;1.044452196291588;0.8333325187315578;0.7978581588377881;-7.668903271973211e-06;2.8816473478485063e-06;1.045155056569846;10.001847181777064;0.8338222803881594;0.016419829722568138;0.01642188271259055;0.7976408878695385;-0.015711975625715566;0.7978825541715231
19.446384;1.0444526237878278;0.8333326048279257;0.7978575890770381;-7.889812582014935e-06;5.376783250297439e-07;1.0451549050608022;10.001875043895632;0.8338212935948264;0.01641987820889576;0.016421925031644323;0.7976412116716972;-0.015711975447198927;0.7978783194364378
19.456384;1.0444530467826503;0.8333327012143604;0.7978570033360075;-8.114854005616233e-06;-1.8294859419937498e-06;1.0451547658377423;10.001903584301633;0.8338203008525232;0.016419927006507417;0.016421967379225456;0.7976415713271111;-0.015711975279962802;0.7978740737876329
