time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.466384;1.0444534657754367;0.8333328080943762;0.79785640185542;-8.343149480526967e-06;-4.220775111904622e-06;1.0451546392523312;10.001932743268465;0.8338193017805853;0.016419976026764534;0.0164220096787733;0.7976419698285047;-0.015711975124855858;0.7978698256799698
19.476384;1.0444538813442041;0.8333329253985505;0.7978557842587355;-8.573608641886721e-06;-6.635448559640171e-06;1.0451545255355728;10.001962448776794;0.8338182961264895;0.01642002517574417;0.0164220518671413;0.797642410255169;-0.015711974982125367;0.7978655842312092
19.486384;1.0444542940949664;0.8333330528196551;0.7978551500332582;-8.804939022204585e-06;-9.070419614146789e-06;1.0451544248331115;10.00199262188633;0.83381728302751;0.016420074356343604;0.01642209389445299;0.7976428956703216;-0.015711974851646545;0.7978613584065537
19.496384;1.0444547046580062;0.8333331899417147;0.7978544994105321;-9.035737540627778e-06;-1.1520327468645558e-05;1.045154337305887;10.002023183187001;0.8338162607495032;0.016420123484732884;0.016422135723539857;0.7976434290587596;-0.015711974733290425;0.7978571568198447
19.506384;1.044455113731392;0.8333333363314286;0.797853833765532;-9.264561273790265e-06;-1.3978214604344895e-05;1.0451542631865536;10.002054056040322;0.8338152270622377;0.016420172504834185;0.01642217732437816;0.7976440134657521;-0.015711974627260886;0.797852988354847
19.516384;1.0444555220819125;0.8333334915444089;0.7978531551675421;-9.489934140593117e-06;-1.6436473515102796e-05;1.0451542027166805;10.00208515771927;0.8338141800807345;0.01642022138622274;0.016422218673737943;0.7976446519831523;-0.01571197453425093;0.7978488624223858
19.526384;1.0444559305024317;0.8333336551142195;0.7978524658272461;-9.710353392171954e-06;-1.8887782350638426e-05;1.045154156041845;10.002116381826129;0.8338131189531036;0.016420270110313075;0.016422259759288;0.7976453472913225;-0.015711974455298563;0.7978447890680014
19.536384;1.0444563397808584;0.8333338265673129;0.7978517682927768;-9.92431710344616e-06;-2.1325313377606115e-05;1.045154123160326;10.002147587365874;0.8338120443342237;0.016420318666584752;0.016422300581198576;0.7976461014889541;-0.015711974391621617;0.7978407795872747
19.546384;1.044456750650236;0.8333340054504281;0.7978510659846577;-1.0130371988266622e-05;-2.3742380619527785e-05;1.0451541038897691;10.002178607295619;0.8338109586602649;0.016420367055785628;0.01642234115377995;0.7976469165449409;-0.01571197434453132;0.7978368466812578
19.556384;1.0444571636820434;0.8333341913377947;0.7978503629470123;-1.032713709799755e-05;-2.613234174531609e-05;1.0451540978327172;10.002209267244089;0.833809865802216;0.01642041527933729;0.016422381507170215;0.7976477942804844;-0.015711974315264818;0.7978330035999766
19.566384;1.0444575792157986;0.8333343837992128;0.7978496628809171;-1.051329578077302e-05;-2.8488997813997937e-05;1.0451541043603851;10.002239395340327;0.833808770131333;0.016420463325362324;0.016422421680608326;0.7976487358088367;-0.015711974304708366;0.7978292631181527
19.576384;1.0444579973873964;0.8333345823806847;0.7978489685260328;-1.0687647473278573e-05;-3.0807125823244434e-05;1.045154122568563;10.002268829366157;0.8338076759158255;0.016420511170598857;0.016422461704546202;0.7976497415056396;-0.01571197431311963;0.7978256368876394
19.586384;1.0444584181695058;0.8333347866330145;0.7978482814251456;-1.0849206848140474e-05;-3.308256092096317e-05;1.045154151274747;10.002297426540428;0.833806588029816;0.016420558789899134;0.016422501586010493;0.7976508112426626;-0.01571197434014837;0.7978221349182032
19.596384;1.0444588413472033;0.8333349961388802;0.797847601703189;-1.0997260497215078e-05;-3.531176025176594e-05;1.045154189147711;10.002325061269127;0.8338055129885285;0.016420606158949448;0.016422541315644558;0.7976519444214772;-0.0157119743851962;0.7978187647313363
19.606384;1.0444592664800922;0.8333352104945126;0.7978469286576836;-1.1131376182419864e-05;-3.749110421642253e-05;1.0451542348779082;10.002351614631458;0.8338044585873916;0.01642065325075701;0.016422580883703818;0.7976531401754583;-0.015711974447685156;0.7978155302269406
19.616384;1.0444596928997707;0.8333354292790192;0.7978462620003532;-1.1251369268244705e-05;-3.961634253333811e-05;1.0451542872694228;10.002376977890577;0.8338034325081555;0.01642070003044886;0.016422620275676668;0.7976543975864949;-0.015711974527042497;0.7978124314100293
19.626384;1.0444601197169798;0.8333356520354167;0.797845601905571;-1.1357226871060283e-05;-4.168285551105159e-05;1.0451543452029275;10.002401067368211;0.8338024410443449;0.01642074644789936;0.01642265945554857;0.7976557157517103;-0.01571197462267133;0.7978094657084723
19.636384;1.0444605458863079;0.8333358782267093;0.7978449474780798;-1.1449021551899335e-05;-4.3686496769102635e-05;1.0451544075105281;10.002423823968288;0.8338014884593976;0.01642079243175016;0.01642269836324776;0.7976570937822564;-0.015711974734013846;0.7978066292729021
19.646384;1.0444609703491339;0.8333361072030419;0.7978442956368498;-1.1526811600478852e-05;-4.562414545975438e-05;1.0451544728997977;10.0024451960135;0.8338005771154788;0.016420837893509788;0.016422736925395778;0.7976585308174854;-0.015711974860551307;0.7978039170989346
19.656384;1.0444613921104997;0.8333363382221571;0.7978436420550571;-1.1590577128036395e-05;-4.7493872417279404e-05;1.0451545400312845;10.00246512916707;0.8337997079217822;0.016420882744446544;0.016422775069338064;0.79766002651498;-0.01571197500185067;0.7978013231882941
19.666384;1.0444618101923486;0.8333365704598572;0.797842983184352;-1.1640319772100731e-05;-4.929512696550185e-05;1.0451546077217726;10.002483572445357;0.8337988804958791;0.016420926917776208;0.016422812734492764;0.7976615816306724;-0.015711975157728146;0.7977988411302638
19.676384;1.0444622235775192;0.8333368030093329;0.7978423175556302;-1.1676245743753014e-05;-5.102884053116051e-05;1.0451546751532224;10.002500489152562;0.8337980930319804;0.016420970375359625;0.01642284987369354;0.7976631980007938;-0.015711975328205764;0.7977964640448685
19.686384;1.0444626312198118;0.8333370349557072;0.7978416459805724;-1.169880629154668e-05;-5.269702778612005e-05;1.0451547419481528;10.002515855020386;0.8337973423076246;0.01642101308344448;0.016422886449220166;0.7976648782435527;-0.015711975513235745;0.7977941839463045
19.696384;1.0444630320834258;0.8333372654993626;0.7978409708043329;-1.1708554469385985e-05;-5.430208078275173e-05;1.0451548080613757;10.00252964147964;0.8337966241288524;0.016421054983204116;0.01642292242858181;0.7976666253561907;-0.015711975712516573;0.7977919917982865
19.706384;1.0444634251494314;0.8333374939902803;0.7978402946656693;-1.1705935088693941e-05;-5.58460303092149e-05;1.0451548736367688;10.002541799950656;0.833795934031885;0.016421095992560177;0.016422957780244482;0.7976684422083317;-0.015711975925434774;0.7977898787668276
19.716384;1.0444638093731513;0.833337719858147;0.7978396200607342;-1.169118322734325e-05;-5.7329877852890456e-05;1.0451549389728603;10.002552257107775;0.8337952678201005;0.016421136028546172;0.01642299247578548;0.7976703309602815;-0.015711976151043996;0.7977878374322296
19.726384;1.0444641836571562;0.8333379425500707;0.7978389500634856;-1.1664462835520618e-05;-5.87535768184489e-05;1.0451550045407887;10.002560922134078;0.833794621719388;0.01642117501933046;0.016423026496014438;0.7976722925215505;-0.015711976388188796;0.797785861653995
19.736384;1.0444645469366651;0.8333381615599887;0.7978382887231417;-1.162614315509514e-05;-6.011672217118751e-05;1.0451550709938622;10.00256770401779;0.8337939922318857;0.01642121290225018;0.016423059829670343;0.7976743264821622;-0.015711976635714376;0.7977839454953213
19.746384;1.0444648983148523;0.8333383765692216;0.7978376403427629;-1.157690461368147e-05;-6.141910434315249e-05;1.0451551391495215;10.002572531592957;0.8337933760885998;0.01642124961722705;0.016423092467984752;0.7976764310463472;-0.01571197689241834;0.7977820824783697
19.756384;1.044465237070959;0.8333385875726765;0.7978370088256369;-1.1517532538622005e-05;-6.266065311853079e-05;1.045155209854683;10.0025753585715;0.8337927704002218;0.016421285102885427;0.016423124402973357;0.7976786025891718;-0.01571197715683318;0.7977802657892206
19.766384;1.0444655625634136;0.8333387948360382;0.7978363979597439;-1.144864977706968e-05;-6.38412243440499e-05;1.0451552837947848;10.002576146272057;0.8337921723782479;0.016421319301629152;0.016423155616757605;0.7976808355200073;-0.015711977427315445;0.7977784888918336
19.776384;1.044465874217849;0.8333389987459845;0.7978358119045055;-1.1370659208873304e-05;-6.496067813063995e-05;1.0451553614838813;10.002574853122;0.8337915786619824;0.016421352166854537;0.016423186060329595;0.797683122587251;-0.015711977702406312;0.7977767456619839
19.786384;1.0444661716280048;0.8333391996701959;0.7978352553145731;-1.1283860390490276e-05;-6.601877209514181e-05;1.0451554434290602;10.002571452994395;0.8337909851568446;0.016421383661903752;0.01642321564786671;0.797685455552161;-0.015711977981115708;0.7977750304209834
19.796384;1.0444664546474571;0.8333393978464857;0.7978347334170056;-1.1188599405349723e-05;-6.701466961755142e-05;1.0451555302362017;10.00256595318904;0.8337903872978025;0.01642141375016163;0.01642324426736458;0.797687826181349;-0.015711978262951086;0.7977733387599055
19.806384;1.044466723407271;0.8333395933221162;0.7978342519319706;-1.1085340534993938e-05;-6.794679472517564e-05;1.045155622565974;10.002558380746674;0.8337897803350368;0.01642144238428551;0.016423271788660338;0.7976902268963914;-0.015711978547666792;0.7977716682111412
19.816384;1.0444669782758216;0.8333397859317427;0.7978338165046999;-1.0974581115434173e-05;-6.881336674695971e-05;1.0451557210028928;10.002548757054502;0.8337891598073001;0.016421469509478225;0.016423298075778334;0.7976926509327429;-0.015711978834974515;0.7977700174564312
19.826384;1.0444672197988314;0.8333399753407907;0.7978334319482218;-1.0856714606876244e-05;-6.961322699143095e-05;1.0451558259809954;10.002537090571948;0.8337885216466205;0.01642149508023296;0.016423323006624045;0.7976950923056417;-0.015711979124355575;0.7977683850011842
19.836384;1.044467448604382;0.8333401611853841;0.7978331020268997;-1.0732023675658991e-05;-7.03465276180556e-05;1.0451559378858382;10.002523385214298;0.8337878617786534;0.016421519068709464;0.016423346481439772;0.7976975455113728;-0.01571197941495953;0.7977667688050986
19.846384;1.0444676652874427;0.8333403431527142;0.7978328300470353;-1.0600800050046774e-05;-7.101488116951086e-05;1.0451560572370706;10.002507655978365;0.8337871759767207;0.016421541452948208;0.016423368418087725;0.7977000052436304;-0.015711979705756312;0.7977651667732394
19.856384;1.0444678703280803;0.8333405209224743;0.797832619230435;-1.0463465121557373e-05;-7.162071729899412e-05;1.0451561846880926;10.002489947558363;0.8337864600104655;0.01642156220335639;0.016423388749817924;0.7977024665055759;-0.015711979995809106;0.7977635770092865
19.866384;1.0444680640126656;0.8333406941085287;0.7978324721028952;-1.0320589442575437e-05;-7.216629210205062e-05;1.0451563207561707;10.002470346799784;0.8337857100610178;0.01642158128732819;0.016423407426734673;0.7977049246052107;-0.01571198028430441;0.7977619973610794
19.876384;1.0444682464221189;0.8333408622592297;0.7978323897696835;-1.0172762649419122e-05;-7.265280705365433e-05;1.0451564655524797;10.002448986844042;0.833784923401451;0.01642159868221977;0.016423424412750354;0.7977073747411232;-0.015711980570371657;0.79776042512033
19.886384;1.0444684175833407;0.8333410248719193;0.7978323717972279;-1.0020405122850459e-05;-7.307980242473685e-05;1.0451566187498342;10.002426046004649;0.8337840986807046;0.016421614380158076;0.016423439683743386;0.797709811851814;-0.01571198085293806;0.7977588575209585
19.896384;1.0444685776266904;0.8333411814185308;0.7978324163865884;-9.863719507694527e-06;-7.344522403996273e-05;1.0451567797219643;10.002401734280506;0.8337832353020397;0.0164216283828355;0.016423453225979948;0.7977122308078799;-0.01571198113083629;0.7977572924496134
19.906384;1.044468726810211;0.8333413313762017;0.797832520754556;-9.702800218144321e-06;-7.374611555755754e-05;1.0451569476797067;10.002376261797517;0.8337823324312474;0.01642164069731693;0.016423465025959105;0.7977146264011455;-0.01571198140308808;0.797755728590324
19.916384;1.0444688654832834;0.8333414742576647;0.7978326820039919;-9.537739338562173e-06;-7.397958017458302e-05;1.0451571217109592;10.00234980901636;0.8337813889113378;0.016421651340208072;0.01642347506984036;0.7977169933011957;-0.015711981668991903;0.7977541648288295
19.926384;1.044468994054151;0.8333416096423927;0.7978328982304485;-9.368696542737726e-06;-7.414356757719854e-05;1.0451573007613335;10.002322520260611;0.8337804043343431;0.01642166033784612;0.016423483360085863;0.7977193262727775;-0.01571198192797268;0.797752599604119
19.936384;1.0444691129373866;0.8333417371796319;0.7978331688473553;-9.195969861045927e-06;-7.423711205849307e-05;1.0451574836284305;10.002294509678851;0.8337793799109067;0.01642166771960348;0.01642348991873308;0.7977216204765532;-0.015711982179379264;0.7977510307610152
19.946384;1.0444692224680696;0.8333418565904007;0.7978334936990822;-9.020002724050843e-06;-7.426058898262108e-05;1.0451576689796809;10.002265861120305;0.83377831808045;0.016421673519800183;0.01642349476741209;0.7977238717452446;-0.015711982422337723;0.7977494555868824
19.956384;1.0444693228871726;0.8333419677066589;0.7978338722232486;-8.841287002327718e-06;-7.421627400107517e-05;1.0451578553871712;10.00223662632249;0.8337772214441259;0.01642167778567324;0.016423497906870223;0.7977260767546641;-0.01571198265583949;0.797747871060837
19.966384;1.044469414460736;0.833342070503402;0.7978343035895866;-8.660262927865322e-06;-7.41084918055607e-05;1.0451580413984125;10.0022068385919;0.8337760920722697;0.016421680576262823;0.01642349931211829;0.7977282329221691;-0.01571198287904506;0.7977462742456899
19.976384;1.0444694975729552;0.8333421650917089;0.7978347869029554;-8.477363397101668e-06;-7.394293876797962e-05;1.0451582255836436;10.002176536748985;0.8337749312967441;0.016421681954583104;0.016423498946937443;0.7977303380054654;-0.0157119830915063;0.7977446621204608
19.986384;1.0444695726523507;0.8333422516720859;0.7978353209575241;-8.293144161740542e-06;-7.372574377868476e-05;1.0451584064864294;10.002145774138326;0.8337737400375388;0.016421681989322853;0.01642349679045957;0.7977323897428004;-0.015711983293221665;0.7977430311005667
19.996384;1.044469639985015;0.8333423304503927;0.7978359042724629;-8.108290395806376e-06;-7.346310757392318e-05;1.045158582589993;10.002114614644778;0.8337725200500158;0.016421680767213762;0.016423492854683287;0.7977343861047287;-0.01571198348459135;0.7977413771946789
20.006384;1.0444696995707379;0.8333424015349308;0.7978365354659356;-7.923494506179444e-06;-7.31611815625795e-05;1.0451587524083628;10.002083135259172;0.8337712752750245;0.016421678395776816;0.01642348717746864;0.7977363259761079;-0.015711983666180436;0.7977396969713915
20.016384;1.0444697511870669;0.8333424648340507;0.7978372131337221;-7.739365082276927e-06;-7.282554002972056e-05;1.0451589145832354;10.002051428540522;0.8337700120103633;0.01642167499024148;0.016423479803670187;0.7977382093559481;-0.015711983838467208;0.7977379885901802
20.026384;1.0444697945960395;0.8333425200237171;0.7978379349899104;-7.556410338420889e-06;-7.246066722799888e-05;1.0451590678721019;10.002019586928489;0.8337687380344385;0.016421670658347435;0.016423470773590212;0.7977400368842447;-0.015711984001924185;0.797736252231006
20.036384;1.0444698296035988;0.8333425666413294;0.7978386975091203;-7.3750472057356665e-06;-7.206980981667652e-05;1.0451592110989656;10.001987685228187;0.8337674615904198;0.016421665494093917;0.016423460118128407;0.7977418094121201;-0.01571198415723085;0.7977344897922471
20.046384;1.0444698559368923;0.8333426042241147;0.7978394970597422;-7.195598887876037e-06;-7.165509224139694e-05;1.0451593431111856;10.001955794504184;0.8337661905562956;0.016421659585005386;0.01642344786189944;0.7977435280176456;-0.015711984305297442;0.7977327038393309
20.056384;1.0444698732074953;0.8333426323866804;0.7978403312252168;-7.018252356845875e-06;-7.12179968416914e-05;1.0451594627718435;10.001924014042746;0.8337649317590254;0.016421653025086493;0.016423434035341106;0.7977451938559298;-0.01571198444717674;0.7977308969769771
20.066384;1.0444698810410094;0.8333426508257616;0.7978411988316436;-6.843041598345554e-06;-7.075988050419442e-05;1.0451595691383948;10.001892478008045;0.833763690783323;0.0164216459173237;0.016423418678457185;0.7977468074136553;-0.015711984583952253;0.7977290728489593
20.076384;1.0444698791874258;0.8333426593249363;0.7978420990783782;-6.669925738889181e-06;-7.028173895898318e-05;1.045159661717964;10.00186132872592;0.8337624723949045;0.01642163836109701;0.016423401834004966;0.7977483682113605;-0.015711984716592138;0.797727237148409
20.086384;1.044469867515132;0.8333426577967107;0.7978430307582904;-6.498885515381068e-06;-6.978345616841883e-05;1.0451597404774142;10.00183068607399;0.8337612812320162;0.01642163043898428;0.01642338354918792;0.7977498756784689;-0.015711984845888382;0.7977253970148599
20.096384;1.044469845965508;0.8333426462629521;0.797843991874036;-6.329987604130214e-06;-6.926344889652565e-05;1.045159805707841;10.001800634975428;0.833760122227003;0.01642162221628971;0.01642336388814965;0.7977513301984412;-0.01571198497261437;0.7977235601432956
20.106384;1.0444698145387592;0.8333426247734111;0.7978449795452719;-6.163393088196794e-06;-6.871872543302507e-05;1.0451598580003878;10.00177122483704;0.8337589999605387;0.01642161374283912;0.01642334294066516;0.7977527333226009;-0.015711985097729204;0.7977217346364458
20.116384;1.0444697732780501;0.8333425934055081;0.7978459902180263;-5.999293916250088e-06;-6.81451136555087e-05;1.0451598982207317;10.001742472629006;0.8337579173379024;0.016421605049985837;0.016423320816986206;0.7977540872263112;-0.015711985222337917;0.7977199284510648
20.126384;1.0444697222088344;0.8333425523291526;0.7978470197734091;-5.837881479553723e-06;-6.753784997439908e-05;1.045159927399457;10.001714371526395;0.833756875203673;0.016421596157387107;0.016423297633442562;0.7977553941044094;-0.015711985347439467;0.7977181481822039
20.136384;1.0444696612936697;0.8333425018285582;0.7978480634134488;-5.6793464322159916e-06;-6.689244434307303e-05;1.0451599466921184;10.001686906314129;0.8337558732005402;0.016421587087543512;0.016423273502022072;0.7977566559590192;-0.015711985473732648;0.7977163983137108
20.146384;1.0444695904792074;0.8333424422771365;0.7978491162294621;-5.523823366606899e-06;-6.620556011480333e-05;1.045159957390165;10.00166006581032;0.833754910823017;0.01642157787313261;0.01642324852547421;0.7977578744518635;-0.01571198560169863;0.7977146813990353
20.156384;1.0444695098039152;0.8333423740907316;0.7978501743191312;-5.371360502170622e-06;-6.547545434081292e-05;1.0451599608356101;10.001633832406752;0.8337539878377025;0.016421568557808953;0.016423222791342004;0.7977590505882274;-0.01571198573190726;0.7977129992614065
20.166384;1.0444694194438153;0.8333422976749731;0.7978512353683492;-5.221970478380372e-06;-6.470135413057064e-05;1.0451599582794502;10.001608160664016;0.8337531036866208;0.016421559196767344;0.016423196368354886;0.7977601844589753;-0.015711985865234625;0.797711354353393
20.176384;1.0444693196434078;0.8333422133917816;0.7978522985327444;-5.075661155988006e-06;-6.38828352333176e-05;1.0451599508087186;10.001582977926338;0.8337522563972217;0.016421549860737527;0.01642316930775884;0.7977612751332671;-0.015711986002841245;0.79770974980273
20.186384;1.0444692106630287;0.8333421215571456;0.7978533639898531;-4.93241552739711e-06;-6.302057162179711e-05;1.0451599393427027;10.001558197555362;0.8337514422615735;0.016421540636589918;0.016423141641991233;0.7977623207941751;-0.015711986146026934;0.7977081886294706
20.196384;1.0444690928683398;0.8333420224661141;0.7978544323662089;-4.792179625625506e-06;-6.211703688997541e-05;1.0451599246164727;10.001533722700794;0.8337506566219716;0.016421531619417534;0.016423113382905193;0.7977633191642589;-0.01571198629612169;0.7977066733129369
20.206384;1.0444689668556026;0.833341916433243;0.797855504117172;-4.654830819029818e-06;-6.117607202482074e-05;1.0451599071169178;10.001509450267521;0.833749894610682;0.016421522907561967;0.01642308453079968;0.7977642678255474;-0.01571198645447799;0.7977052059148437
20.216384;1.0444688334316323;0.8333418038369719;0.7978565792359082;-4.520104427632074e-06;-6.020257914445184e-05;1.0451598870376073;10.001485283281323;0.8337491510847405;0.01642151459949984;0.016423055089614818;0.7977651642903931;-0.01571198662239271;0.7977037884180903
20.226384;1.0444686934496463;0.8333416851635981;0.7978576572401518;-4.387554375424751e-06;-5.9202160681771416e-05;1.0451598643240043;10.001461141182912;0.8337484208452735;0.016421506781095264;0.01642302507311165;0.7977660061436455;-0.01571198680087079;0.7977024226329832
20.236384;1.0444685476470836;0.8333415610437592;0.7978587368980045;-4.256564346901951e-06;-5.817960707613044e-05;1.0451598387022794;10.001436958017848;0.8337476997110728;0.01642149951565555;0.016422994502330493;0.797766791090646;-0.015711986990510626;0.7977011100012958
20.246384;1.0444683966413835;0.833341432222542;0.7978598161463099;-4.126352058070684e-06;-5.713777887954548e-05;1.0451598096769417;10.001412673120308;0.8337469849636364;0.016421492849944007;0.016422963402868567;0.7977675170085621;-0.01571198719174188;0.7976998518713981
20.256384;1.0444682410699457;0.833341299444808;0.797860892529063;-3.9960094844629285e-06;-5.607842009704635e-05;1.0451597767458682;10.001388229479373;0.8337462747252565;0.01642148682121743;0.016422931799187596;0.7977681823961351;-0.015711987405178634;0.7976986496867674
20.266384;1.0444680816304708;0.8333411633772513;0.7978619635915405;-3.864647560363745e-06;-5.500348369270148e-05;1.0451597397127133;10.001363578339461;0.8337455673295001;0.016421481459596463;0.016422899711228563;0.7977687864328601;-0.01571198763154977;0.7976975047938185
20.276384;1.044467918907545;0.8333410246335125;0.7978630269829995;-3.7315279381951277e-06;-5.391560921174132e-05;1.0451596987152973;10.001338674037145;0.8337448608032892;0.016421476797275437;0.01642286716683467;0.7977693285227847;-0.01571198787128853;0.7976964180991173
20.286384;1.0444677531521693;0.8333408838236771;0.7978640804467698;-3.5960599238679675e-06;-5.281820600594686e-05;1.0451596541016464;10.001313461063647;0.833744152669317;0.016421472873226962;0.016422834222239818;0.7977698084641057;-0.015711988124421396;0.7976953897792829
20.296384;1.0444675841794515;0.8333407415538558;0.7978651221829299;-3.4577670300839924e-06;-5.1715397350795125e-05;1.0451596064171715;10.00128787280758;0.8337434405158622;0.01642146972140154;0.016422800972429312;0.797770226827235;-0.015711988390728324;0.7976944195020697
20.306384;1.044467411442562;0.8333405983545574;0.7978661514092208;-3.3162927799622693e-06;-5.061146690703686e-05;1.0451595563981477;10.001261845463697;0.8337427223870905;0.01642146735648164;0.016422767542646655;0.7977705847779947;-0.01571198866983818;0.7976935069456201
20.316384;1.0444672342497465;0.8333404546058105;0.7978671680274645;-3.171364662513821e-06;-4.951020199867005e-05;1.0451595048871716;10.001235327572179;0.8337419964991936;0.01642146576953911;0.016422734068651013;0.797770883840967;-0.015711988961356192;0.7976926518170647
20.326384;1.0444670519857142;0.8333403105539186;0.797868171611065;-3.0227890983278836e-06;-4.841468603551865e-05;1.0451594527082575;10.001208273772118;0.833741261160264;0.016421464935813323;0.016422700683814975;0.797771125631626;-0.015711989265081102;0.797691853669406
20.336384;1.0444668642283386;0.8333401663834327;0.7978691612233886;-2.8705684247873886e-06;-4.732723080053176e-05;1.0451594005104765;10.00118063056603;0.8337405148096885;0.016421464831741825;0.01642266751405283;0.7977713118079726;-0.01571198958115039;0.7976911124743613
20.346384;1.044466670767735;0.8333400222881547;0.7978701360720398;-2.71493726197506e-06;-4.6249408841284473e-05;1.0451593487182518;10.001152330100078;0.8337397556077618;0.01642146545221463;0.016422634671219422;0.7977714448228547;-0.01571198990996062;0.7976904296943331
20.356384;1.044466471532067;0.8333398785173752;0.7978710956816858;-2.556186482183509e-06;-4.518271461376068e-05;1.0451592976843782;10.001123299267679;0.833738981479503;0.016421466818287444;0.016422602247555287;0.7977715286945961;-0.01571199025202707;0.7976898083935341
20.366384;1.0444662664951203;0.8333397353508479;0.7978720395708491;-2.3945146113199797e-06;-4.412959974560426e-05;1.0451592478809923;10.00109347193315;0.8337381910207324;0.01642146896781689;0.01642257031546359;0.7977715689548215;-0.015711990607970776;0.7976892521210562
20.376384;1.0444660557282013;0.8333395930416243;0.7978729671040682;-2.2300794601830176e-06;-4.309371954745197e-05;1.0451591999998056;10.001062791166726;0.8337373838180424;0.01642147193458297;0.016422538936108934;0.7977715720928198;-0.015711990978312895;0.797688764257503
20.386384;1.0444658395167867;0.8333394517801632;0.7978738773139595;-2.0630796661010154e-06;-4.207927941319221e-05;1.0451591549763481;10.001031202567896;0.8337365599758618;0.01642147573803315;0.01642250817442329;0.7977715452148572;-0.015711991363141792;0.7976883485019612
20.396384;1.0444656183589034;0.833339311656646;0.7978747688111846;-1.893746630869553e-06;-4.10905991086524e-05;1.0451591139147076;10.000998648583689;0.8337357200568748;0.016421480391399162;0.01642247810970128;0.7977714961207195;-0.015711991762180667;0.7976880091369285
20.406384;1.0444653928894163;0.833339172644978;0.7978756402193928;-1.722330402691425e-06;-4.013185502386648e-05;1.0451590778777045;10.000965070858687;0.8337348650770442;0.016421485905913583;0.0164224488380774;0.7977714331810964;-0.015711992175028198;0.7976877502568708
20.416384;1.0444651638163038;0.833339034650761;0.7978764905563425;-1.549061386299344e-06;-3.920663900455251e-05;1.0451590476614514;10.000930415634189;0.8337339957741743;0.016421492279627605;0.01642242046297776;0.7977713645675123;-0.01571199260113728;0.7976875743069853
20.426384;1.044464931888357;0.8333388975712264;0.7978773191557396;-1.3740884390761004e-06;-3.8318121774575905e-05;1.0451590237493227;10.00089463906621;0.8337331117706477;0.016421499494113093;0.016422393076546707;0.7977712973753243;-0.015711993039706783;0.7976874812179056
20.436384;1.0444646978870142;0.833338761340083;0.7978781256957165;-1.1975211676340099e-06;-3.7469783441820976e-05;1.0451590063961096;10.000857721054508;0.833732211455007;0.016421507533161947;0.016422366748832604;0.7977712374475819;-0.015711993489724272;0.7976874696705984
20.446384;1.044464462594654;0.8333386259836142;0.7978789104099789;-1.0194709104782855e-06;-3.666565868835362e-05;1.045158995690732;10.00081967699979;0.8337312925303183;0.016421516400421377;0.016422341529780705;0.7977711898782959;-0.015711993950018443;0.7976875393876336
20.456384;1.0444642267967503;0.8333384916331971;0.797879674187283;-8.399720978972807e-07;-3.59097008962619e-05;1.0451589917129533;10.00078054675572;0.8337303525967245;0.016421526124046102;0.016422317462260902;0.7977711592760807;-0.01571199441908501;0.7976876922131169
20.466384;1.0444639913729103;0.8333383584729972;0.7978804186598446;-6.589587984528181e-07;-3.5204691552955645e-05;1.0451589947781739;10.000740376941213;0.833729389656934;0.016421536762366375;0.0164222946029861;0.7977711492236299;-0.01571199489487607;0.7976879319888259
20.476384;1.0444637573198046;0.8333382266994523;0.7978811460402548;-4.763557016989985e-07;-3.455167963838157e-05;1.045159005428406;10.000699215993919;0.8337284027207413;0.016421548399756677;0.016422273029763186;0.797771161705381;-0.015711995374885785;0.7976882638563192
20.486384;1.0444635256164774;0.8333380965191155;0.7978818584113182;-2.921715932461356e-07;-3.3950558617335174e-05;1.0451590241431776;10.000657113577825;0.8337273916598501;0.016421561119930997;0.01642225282485451;0.7977711974307643;-0.015711995856380428;0.7976886929714055
20.496384;1.0444632971143606;0.8333379681649373;0.7978825571893517;-1.065520339676396e-07;-3.34011748825761e-05;1.0451590511668687;10.000614123589656;0.8337263558903598;0.01642157498377119;0.016422234064318503;0.7977712566997127;-0.015711996336500552;0.7976892235496555
20.506384;1.0444630726016053;0.8333378419264209;0.7978832434416697;8.022465116167549e-08;-3.290410448958862e-05;1.0451590866685796;10.000570311502518;0.833725293383996;0.01642159002804463;0.016422216826421976;0.7977713396532077;-0.015711996812351543;0.7976898590228008
20.516384;1.0444628529207864;0.8333377181851561;0.7978839184652643;2.677516199140516e-07;-3.246081325599982e-05;1.0451591309927257;10.000525746777681;0.8337242009341875;0.01642160626931113;0.01642220119070559;0.7977714456490471;-0.015711997281212586;0.7976906021288107
20.526384;1.0444626389606324;0.8333375974258345;0.7978845838740851;4.5547611009719435e-07;-3.20729830950358e-05;1.0451591847183497;10.00048048115977;0.8337230747204047;0.016421623706544135;0.01642218722088991;0.797771572819946;-0.015711997740748638;0.7976914542009486
20.536384;1.0444624315091793;0.8333374801972415;0.7978852412739679;6.427629824275446e-07;-3.1741285667363394e-05;1.0451592486317167;10.000434546815137;0.8337219108807352;0.016421642325838842;0.01642217495073307;0.7977717185501787;-0.015711998189117428;0.7976924146818274
20.546384;1.0444622311251868;0.8333373670518917;0.7978858921863446;8.289647101884747e-07;-3.146506959198222e-05;1.0451593237331203;10.000387976395173;0.8337207065096045;0.01642166210899515;0.016422164379395497;0.7977718806425893;-0.01571199862499491;0.7976934817204527
20.556384;1.044462038152672;0.8333372584997543;0.797886538428449;1.0134061565696426e-06;-3.124348271562604e-05;1.045159411167455;10.000340807972112;0.8337194600039912;0.016421683043786123;0.016422155471425014;0.7977720581367306;-0.01571199904754518;0.7976946532870687
20.566384;1.0444618527249303;0.833337154967224;0.7978871822206596;1.195463422159116e-06;-3.107664801783138e-05;1.045159512108804;10.000293068171521;0.833718170127621;0.01642170511926789;0.016422148157303636;0.7977722507437488;-0.01571199945621876;0.7976959276676039
20.576384;1.0444616746646593;0.8333370567585934;0.7978878257072809;1.3747344202706714e-06;-3.096584784871423e-05;1.0451596277159225;10.000244769254248;0.8337168352455487;0.016421728303643763;0.01642214234168256;0.7977724576298166;-0.015711999850517123;0.7976973035000512
20.586384;1.0444615035137808;0.8333369640225079;0.7978884703764167;1.5510570625272193e-06;-3.091287553366568e-05;1.0451597590832382;10.000195932817212;0.8337154533499475;0.016421752528530103;0.01642213792067503;0.797772676936405;-0.015712000230102368;0.7976987797343489
20.596384;1.0444613387435668;0.8333368767521299;0.7978891170613873;1.7243964031130443e-06;-3.091931377282608e-05;1.0451599071403723;10.000146597239977;0.8337140221603143;0.016421777686286443;0.016422134793942306;0.7977729060565772;-0.015712000595102218;0.797700354852225
20.606384;1.0444611798847407;0.8333367948527304;0.7978897666611017;1.8948147305558206e-06;-3.098628803871195e-05;1.0451600725546624;10.00009678643391;0.8337125394305586;0.016421803634583215;0.016422132867279636;0.7977731419240801;-0.015712000946244958;0.7977020254367059
20.616384;1.0444610264927883;0.8333367182028872;0.7978904203655902;2.0625478411157097e-06;-3.1114603385433076e-05;1.0451602556572035;10.000046488087957;0.8337110036777807;0.01642183021499607;0.016422132049816657;0.7977733811065215;-0.015712001284775897;0.7977037852583415
20.626384;1.0444608781087443;0.8333366466564858;0.7978910790250612;2.2280014846648815e-06;-3.130503939330343e-05;1.0451604564545867;9.999995679892024;0.8337094145310199;0.01642185727701435;0.01642213225626727;0.7977736201745458;-0.0157120016121325;0.7977056258306963
20.636384;1.044460734324523;0.8333365800652751;0.7978917432301502;2.3916030336984553e-06;-3.155839254105714e-05;1.045160674733691;9.999944371158131;0.8337077723849542;0.016421884688267593;0.016422133416835974;0.7977738562758571;-0.01571200192957987;0.7977075382892943
20.646384;1.0444605949036994;0.8333365183659394;0.7978924142584671;2.553684447122433e-06;-3.187483756568896e-05;1.0451609101167039;9.999892612421418;0.8337060782030377;0.016421912334480704;0.016422135469597268;0.7977740872938673;-0.015712002238192718;0.7977095149332242
20.656384;1.0444604598376754;0.8333364616346134;0.7978930941498732;2.714489484510165e-06;-3.225314311003643e-05;1.0451611619816241;9.999840477717797;0.833704333708659;0.01642194011678301;0.016422138336440514;0.7977743116866395;-0.01571200253911057;0.7977115491159614
20.666384;1.0444603292930434;0.8333364099858198;0.7978937846767299;2.8741988339863113e-06;-3.2690898597856234e-05;1.0451614293975362;9.99978804999469;0.8337025411184982;0.01642196794185113;0.01642214191394186;0.7977745282672144;-0.01571200283371758;0.7977136343109699
20.676384;1.0444602035305586;0.8333363634119287;0.7978944868801896;3.032892369408243e-06;-3.31856305542691e-05;1.0451617112773457;9.999735416823881;0.8337007023112023;0.016421995707468183;0.016422146083073977;0.7977747360568804;-0.015712003123592902;0.797715763840376
20.686384;1.0444600828193906;0.833336321781378;0.7978952015297367;3.1904908915857304e-06;-3.3735231060511586e-05;1.0451620066592269;9.999682676183443;0.8336988184135713;0.016422023302187217;0.016422150726775584;0.7977749345534061;-0.015712003410331434;0.7977179316798618
20.696384;1.0444599672994686;0.8333362849614633;0.7978959292676634;3.346744645374608e-06;-3.433744540782537e-05;1.0451623148415206;9.99962994735191;0.8336968902874069;0.016422050622557003;0.016422155747171572;0.7977751240703128;-0.01571200369544312;0.7977201335524332
20.706384;1.0444598569323422;0.8333362529162575;0.7978966703895267;3.501273274104709e-06;-3.4989879491337735e-05;1.0451626353256045;9.999577362540423;0.8336949194227367;0.016422077582310454;0.016422161067451924;0.797775305750603;-0.01571200398029862;0.7977223672000041
20.716384;1.0444597516351768;0.833336225778275;0.7978974248251897;3.6536224558807375e-06;-3.569054472099746e-05;1.0451629677322758;9.999525040529068;0.8336929087248209;0.016422104107161023;0.016422166613172393;0.7977754816620928;-0.015712004266003898;0.7977246314227711
20.726384;1.0444596513478923;0.8333362038876907;0.7978981919090187;3.8032857524597026e-06;-3.64375777431104e-05;1.0451633117558117;9.999473073681997;0.8336908628676778;0.016422130135399914;0.016422172294279187;0.7977756547628384;-0.015712004553298017;0.7977269245134435
20.736384;1.0444595559086642;0.8333361877333708;0.7978989698330708;3.949695010735113e-06;-3.722843219452276e-05;1.045163667135179;9.999421533909311;0.8336887878067504;0.01642215562580486;0.016422178008974914;0.7977758281949923;-0.015712004842480955;0.7977292431023559
20.746384;1.0444594649802112;0.8333361778419661;0.7978997554409235;4.0922943859648544e-06;-3.8059930971037866e-05;1.0451640336794343;9.999370481117156;0.8336866896963345;0.01642218055629975;0.016422183659547358;0.7977760045216459;-0.01571200513336652;0.7977315819846368
20.756384;1.0444593781734164;0.8333361747521258;0.7979005445808474;4.230691902738013e-06;-3.8928835804039786e-05;1.0451644112931155;9.99931996547779;0.8336845742746712;0.01642220491273627;0.016422189159489144;0.7977761855346835;-0.015712005425403304;0.7977339354681064
20.766384;1.0444592951960194;0.8333361790737961;0.7979013326810365;4.364709820197603e-06;-3.9831605632291244e-05;1.0451647998873395;9.999270029737504;0.8336824472090314;0.016422228682132303;0.016422194426917308;0.7977763724218674;-0.015712005717830158;0.797736299299194
20.776384;1.0444592157961154;0.8333361914830493;0.7979021150481147;4.494324709649956e-06;-4.076347012082487e-05;1.0451651992815472;9.999220719140563;0.8336803145436824;0.0164222518575768;0.016422199372414327;0.7977765660569323;-0.015712006009678654;0.7977386707736348
20.786384;1.0444591395497669;0.8333362126168219;0.7979028866849895;4.619631227756139e-06;-4.171789184919053e-05;1.0451656092070056;9.999172086452365;0.833678182409116;0.016422274446632603;0.01642220389666727;0.7977767670747765;-0.015712006299866323;0.7977410469348422
20.796384;1.0444590657988964;0.8333362430138057;0.7979036423229815;4.740801969965174e-06;-4.2686804340589194e-05;1.045166029360684;9.999124181030023;0.8336760565875032;0.016422296466714906;0.016422207904438508;0.7977769755393959;-0.015712006587495223;0.7977434227848833
20.806384;1.0444589937920894;0.8333362831586916;0.797904377133544;4.857980505126441e-06;-4.366148614377095e-05;1.0451664595055272;9.99907703116504;0.8336739425166938;0.01642231793286703;0.016422211318731388;0.7977771908650507;-0.015712006871987264;0.7977457912006383
20.816384;1.0444589227575314;0.8333363335234822;0.79790508734353;4.9711933838118525e-06;-4.4633538838802914e-05;1.0451668995706596;9.999030631672376;0.8336718451618733;0.01642233885913465;0.016422214082120818;0.7977774125048527;-0.01571200715293373;0.7977481446540974
20.826384;1.0444588518741804;0.8333363945585521;0.7979057700540781;5.080325342357584e-06;-4.5594914016844366e-05;1.045167349639509;9.998984947447777;0.8336697687988385;0.016422359270070765;0.016422216150776034;0.797777640693173;-0.015712007429953663;0.7977504768600363
20.836384;1.0444587803288452;0.833336466639142;0.7979064226396434;5.185120565201538e-06;-4.6536957606242555e-05;1.0451678097522834;9.998939934356907;0.8336677172037991;0.016422379205174233;0.016422217484584636;0.7977778763291689;-0.01571200770257314;0.7977527829544335
20.846384;1.044458707426642;0.8333365499809083;0.7979070427325062;5.285211879515948e-06;-4.7449973730899154e-05;1.0451682795862283;9.998895566317627;0.8336656938139666;0.016422398715472592;0.016422218038523603;0.7977781204200939;-0.0157120079700393;0.7977550587296318
20.856384;1.044458632621672;0.8333366445954165;0.7979076288868853;5.380139297564496e-06;-4.832386063069391e-05;1.045168758316513;9.998851861100663;0.8336637014972313;0.01642241786326782;0.016422217765722478;0.7977783738613113;-0.015712008231359247;0.7977572998970951
20.866384;1.044458555490684;0.8333367502906897;0.7979081805113248;5.469343389102517e-06;-4.9148601365789276e-05;1.0451692447368999;9.998808894129604;0.8336617421233508;0.016422436725448714;0.01642221662682686;0.7977786372281892;-0.015712008485560508;0.7977595013908001
20.876384;1.0444584756957223;0.8333368666954731;0.797908696825109;5.552219319885353e-06;-4.9914284583769416e-05;1.045169737439273;9.998766792397866;0.8336598163522673;0.016422455386783975;0.016422214594087912;0.7977789103835187;-0.015712008731795388;0.7977616571637418
20.886384;1.0444583929641527;0.8333369933395195;0.7979091762512194;5.6281880143149596e-06;-5.0611583675735653e-05;1.0451702350492937;9.998725716577415;0.8336579241639369;0.016422473921313904;0.0164222116538371;0.7977791924784983;-0.01571200896941127;0.7977637612066469
20.896384;1.044458307112617;0.8333371297505435;0.7979096165152507;5.69667224777369e-06;-5.1232697873656785e-05;1.0451707364041973;9.998685834459769;0.833656065675152;0.016422492383454963;0.016422207814559952;0.7977794825175772;-0.015712009198217934;0.7977658082523833
20.906384;1.0444582180639572;0.8333372754648317;0.7979100148350542;5.757079560328374e-06;-5.177199832736065e-05;1.0451712404729634;9.998647295071315;0.8336542409998798;0.01642251081994724;0.016422203115451905;0.7977797801170834;-0.015712009418700927;0.7977677932204882
20.916384;1.0444581258261438;0.8333374299399513;0.7979103679644353;5.808907464436539e-06;-5.222624509130529e-05;1.0451717462054317;9.998610228130426;0.8336524493953933;0.01642252928480112;0.0164221976264434;0.7977800859389271;-0.01571200963196668;0.797769711155499
20.926384;1.0444580304313271;0.8333375925182221;0.797910672068697;5.851822038732628e-06;-5.2594427752461386e-05;1.045172252527267;9.998574759948607;0.8336506892292508;0.01642254784215642;0.016422191439182443;0.7977804014911971;-0.015712009839407782;0.7977715578902135
20.936384;1.0444579318260674;0.8333377624937381;0.7979109229531984;5.885536972286018e-06;-5.2876958933948625e-05;1.0451727584298378;9.998541015698882;0.8336489586650889;0.016422566562811835;0.016422184655178536;0.7977807286978464;-0.01571201004224102;0.7977733300901495
20.946384;1.044457829755645;0.8333379391082165;0.7979111168423502;5.909659168199077e-06;-5.3075041847304345e-05;1.0451732630052333;9.998509110708731;0.833647255787781;0.016422585526327946;0.016422177375968672;0.797781069649434;-0.015712010241313724;0.7977750252347696
20.956384;1.0444577237189894;0.8333381214498465;0.7979112507121616;5.923771056803849e-06;-5.3190882078372404e-05;1.0451737653533213;9.99847914376992;0.8336455785858476;0.01642260482445474;0.01642216970041536;0.7977814264261828;-0.015712010437332235;0.7977766425322703
20.966384;1.0444576130863816;0.8333383084245674;0.7979113217364036;5.927598422873068e-06;-5.322730118401303e-05;1.0451742644389448;9.99845119065617;0.8336439256143564;0.0164226245571267;0.01642216173319267;0.7977818009004244;-0.01571201063112755;0.7977781838113326
20.976384;1.0444574973069578;0.8333384988026799;0.7979113267770732;5.920967694622025e-06;-5.318653994702404e-05;1.0451747590348828;9.998425300697752;0.8336422963779136;0.016422644831627437;0.016422153592270367;0.7977821943601447;-0.015712010823605165;0.7977796533495258
20.986384;1.044457375933949;0.8333386912617596;0.7979112623710417;5.903651702329537e-06;-5.306993561871302e-05;1.0451752477917295;9.998401501011825;0.8336406907821263;0.01642266576634727;0.0164221454039771;0.7977826067799247;-0.015712011015476385;0.7977810571849536
20.996384;1.0444572484949521;0.8333388844836359;0.7979111248280534;5.87531978399069e-06;-5.2878482984340975e-05;1.0451757293442852;9.99837979717112;0.8336391088000745;0.016422687486639134;0.016422137294097253;0.7977830361158846;-0.015712011206985257;0.7977824025267393
21.006384;1.0444571145043364;0.8333390772543681;0.7979109104773481;5.835648979339031e-06;-5.261333280161379e-05;1.045176202407697;9.998360165766508;0.8336375507555588;0.016422710119198027;0.016422129375788255;0.7977834783477353;-0.015712011397794122;0.7977836972206532
21.016384;1.0444569735760925;0.8333392684273214;0.7979106158969855;5.784553536913613e-06;-5.227590000671811e-05;1.0451766658222164;9.998342557774215;0.833636017034737;0.016422733792756505;0.016422121733715815;0.7977839285310052;-0.015712011587078363;0.7977849492064876
21.026384;1.0444568254313644;0.8333394568926309;0.7979102376442018;5.72233749925398e-06;-5.186774667535444e-05;1.0451771185072196;9.99832692240209;0.8336345073889406;0.016422758633497174;0.016422114423467492;0.7977843819441448;-0.015712011773692584;0.7977861662664325
21.036384;1.044456669840943;0.8333396417035392;0.79790977206018;5.649663157583949e-06;-5.139080578116211e-05;1.045177559451581;9.99831323064491;0.8336330211151144;0.016422784750871965;0.016422107492778337;0.7977848340988619;-0.015712011956451083;0.7977873558701032
21.046384;1.044456506553598;0.8333398221779678;0.7979092158011599;5.567428165556192e-06;-5.084770059747932e-05;1.045177987744005;9.998301475241758;0.8336315578217303;0.016422812229816897;0.016422101007151576;0.7977852801455029;-0.015712012134533077;0.7977885242830608
21.056384;1.044456335195605;0.8333399978057677;0.7979085666825693;5.476607452242267e-06;-5.024178951789016e-05;1.0451784024932926;9.998291653000939;0.833630117887302;0.016422841134255066;0.01642209505913086;0.7977857149436509;-0.015712012307621998;0.7977896759590734
21.066384;1.0444561552351275;0.8333401680533458;0.7979078242303943;5.378178503577013e-06;-4.9577154922990394e-05;1.045178802719524;9.998283752425348;0.8336287022676993;0.016422871508828814;0.016422089752442203;0.7977861335497243;-0.015712012475741808;0.7977908142343901
21.076384;1.0444559660618666;0.8333403322386226;0.7979069893200936;5.273197243959482e-06;-4.885816401030294e-05;1.0451791873915064;9.99827775649873;0.8336273117542532;0.016422903376198776;0.01642208517696368;0.7977865316537898;-0.015712012639227273;0.7977919416022632
21.086384;1.0444557670917218;0.8333404895677279;0.7979060631319776;5.162818020357001e-06;-4.808859456695073e-05;1.0451795555510703;9.99827364772802;0.8336259468738721;0.016422936736873686;0.016422081395414515;0.7977869061535222;-0.0157120127987987;0.7977930590238952
21.096384;1.0444555578007817;0.8333406392871445;0.7979050469189919;5.048204783618993e-06;-4.727113492773927e-05;1.0451799063914489;9.99827140200734;0.8336246088017676;0.016422971572116838;0.016422078441981704;0.7977872555953767;-0.015712012955354702;0.79779416599419
21.106384;1.044455337715015;0.8333407807924778;0.7979039426575968;4.930516524801095e-06;-4.640766838108226e-05;1.0451802393175498;9.99827097911608;0.8336232997739078;0.01642300784478991;0.016422076323449244;0.7977875800817914;-0.015712013109557513;0.7977952617016362
21.116384;1.0444551064702472;0.833340913625868;0.7979027535168408;4.810972955019638e-06;-4.549996418889641e-05;1.0451805539661978;9.998272324674112;0.8336220225684567;0.01642304549900487;0.016422075015045782;0.797787880684143;-0.015712013261660468;0.7977963459906614
21.126384;1.0444548639460105;0.8333410374543015;0.7979014842128284;4.690871833983875e-06;-4.454986179361441e-05;1.0451808501035695;9.998275383336434;0.8336207800133527;0.016423084467277218;0.01642207445408362;0.7977881587922242;-0.015712013411728298;0.7977974194638469
21.136384;1.0444546103535015;0.8333411520900535;0.797900141350022;4.5715515565848386e-06;-4.355899476819504e-05;1.0451811274757081;9.998280101838326;0.8336195749284657;0.016423124679588282;0.016422074550440195;0.7977884159718718;-0.015712013559998902;0.7977984833791736
21.146384;1.0444543461727238;0.8333412574985412;0.797898733303996;4.4544264450086e-06;-4.252898854151855e-05;1.0451813857004966;9.99828641691583;0.8336184101950576;0.01642316606077637;0.016422075211823532;0.7977886541059961;-0.01571201370711155;0.797799539755883
21.156384;1.0444540720121336;0.8333413537490182;0.7978972696288554;4.341084726271092e-06;-4.1461960959704776e-05;1.0451816242919953;9.99829425701653;0.8336172884263996;0.01642320852832726;0.016422076352902458;0.7977888752251566;-0.015712013853988183;0.7978005911952392
21.166384;1.0444537885488818;0.8333414409509462;0.7978957604236407;4.233253754724138e-06;-4.036094593537048e-05;1.0451818428724085;9.998303559934618;0.8336162116499622;0.01642325200660621;0.016422077884786362;0.7977890812118659;-0.01571201400135949;0.797801640190194
21.176384;1.0444534964876424;0.8333415192254203;0.7978942157669353;4.1326021113319875e-06;-3.9230401016483355e-05;1.04518204135778;9.998314277097478;0.8336151818211356;0.01642329644215635;0.01642207971330182;0.7977892737276318;-0.015712014149475543;0.7978026883060427
21.186384;1.0444531964555344;0.8333415887490121;0.7978926453172754;4.040523444255975e-06;-3.8076146733052906e-05;1.04518221993173;9.998326360985102;0.8336142016225766;0.016423341797435823;0.016422081754189882;0.7977894545014447;-0.01571201429835397;0.7978037356992203
21.196384;1.0444528889234284;0.8333416498488772;0.7978910584100289;3.958001571725455e-06;-3.690428929447781e-05;1.0451823789723707;9.99833975533026;0.8336132747342749;0.016423388028742526;0.016422083948232073;0.7977896257759711;-0.0157120144480368;0.7978047809472849
21.206384;1.0444525742500557;0.8333417029983001;0.7978894640890758;3.885634428490745e-06;-3.57201939120021e-05;1.0451825190953254;9.99835439682421;0.8336124057015601;0.016423435071098825;0.016422086263698177;0.7977897902444749;-0.01571201459853312;0.7978058211747351
21.216384;1.0444522528558025;0.8333417486673766;0.7978878705592333;3.823798623816319e-06;-3.452853298973632e-05;1.0451826411225749;9.998370221697039;0.8336115994902201;0.016423482838007715;0.01642208868599517;0.7977899504851176;-0.015712014749726024;0.7978068525238446
21.226384;1.0444519253667621;0.8333417872160909;0.7978862849058301;3.7727939725659746e-06;-3.333388042181406e-05;1.0451827458805973;9.998387172556873;0.8336108607146974;0.01642353122834663;0.016422091208110653;0.7977901085201918;-0.01571201490128443;0.797807870322398
21.236384;1.0444515925965092;0.8333418189196846;0.7978847137195199;3.732897017017423e-06;-3.214102975659466e-05;1.0451828341228082;9.998405203712622;0.8336101933145432;0.01642358013084416;0.016422093832164766;0.7977902656787547;-0.015712015052617333;0.7978088690605479
