time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.246384;1.0444512554349015;0.8333418439850814;0.7978831636757899;3.7043849050475514e-06;-3.095521774226729e-05;1.0451829066714362;9.998424277329546;0.8336096011381056;0.016423629429655265;0.016422096571516463;0.7977904224900708;-0.01571201520303068;0.7978098433299327
21.256384;1.0444509147219527;0.8333418624898007;0.7978816411558928;3.6875714816438635e-06;-2.978245027173624e-05;1.0451829645303297;9.998444347554512;0.8336090882996183;0.016423679025177097;0.016422099443937032;0.7977905784352248;-0.01571201535184798;0.7978107899244238
21.266384;1.044450571174372;0.8333418743588492;0.797880151641919;3.682809254437659e-06;-2.862965805630768e-05;1.0451830088388627;9.998465344566746;0.8336086587021054;0.016423728858201193;0.016422102460549533;0.7977907317999178;-0.015712015498341603;0.79781170950403
21.276384;1.0444502254559407;0.8333418794299279;0.7978786993821196;3.6903997351569847e-06;-2.7504518727769932e-05;1.045183040717579;9.998487173460518;0.8336083159368433;0.01642377891284432;0.016422105619238823;0.7977908798473119;-0.015712015641796202;0.7978126058636351
21.286384;1.0444498783421545;0.8333418775307088;0.7978772868592943;3.7105470282508384e-06;-2.641511644498786e-05;1.0451830611264377;9.998509726233664;0.833608063847137;0.016423829207379205;0.016422108906499276;0.7977910191647757;-0.01571201578173493;0.7978134835599041
21.296384;1.044449530791861;0.83334186849981;0.7978759146350949;3.7435242097072127e-06;-2.5369600772272656e-05;1.0451830708474985;9.998532890960247;0.8336079065788279;0.016423879786502355;0.016422112300903374;0.7977911459963535;-0.01571201591798251;0.7978143466342619
21.306384;1.0444491838214156;0.8333418521078498;0.7978745821021435;3.7898206945651717e-06;-2.43754962101392e-05;1.0451830705847287;9.998556551669775;0.8336078479695567;0.01642393070387608;0.016422115767609;0.7977912564309967;-0.015712016050687422;0.7978151987369838
21.316384;1.0444488383152941;0.8333418279807097;0.797873288076768;3.849979024123272e-06;-2.3438783066857825e-05;1.045183061122182;9.998580593515397;0.8336078907709064;0.016423981996421377;0.016422119249948942;0.797791346338436;-0.01571201618047331;0.7978160429240204
21.326384;1.0444484949687707;0.833341795684455;0.7978720307507998;3.924359269993391e-06;-2.256371332375215e-05;1.0451830434064415;9.99860491738966;0.8336080358426262;0.016424033669965112;0.016422122678666145;0.7977914111717508;-0.01571201630838994;0.797816881094586
21.336384;1.0444481543604027;0.8333417548778347;0.7978708079572381;4.013081900131618e-06;-2.1753117100658844e-05;1.0451830184256654;9.998629442387399;0.8336082820092507;0.016424085699915464;0.016422125992557757;0.7977914459804442;-0.01571201643562219;0.7978177139032742
21.346384;1.0444478170457667;0.83334170537702;0.7978696179085013;4.1159988549655315e-06;-2.1008241523709506e-05;1.045182987064472;9.998654091106694;0.8336086268391691;0.01642413803834662;0.01642212914352867;0.7977914459064037;-0.01571201656335453;0.7978185407602626
21.356384;1.0444474835759334;0.8333416471426195;0.7978684593048956;4.232620782222444e-06;-2.03288896521527e-05;1.0451829501200993;9.998678772423636;0.8336090673015818;0.016424190621001252;0.016422132091241277;0.7977914068297556;-0.015712016692830146;0.7978193599132272
21.366384;1.0444471544289935;0.8333415802144813;0.7978673308408445;4.362120442772135e-06;-1.971462116732997e-05;1.0451829083588278;9.998703371663762;0.8336095997826383;0.01642424336881472;0.016422134805013325;0.7977913253315229;-0.01571201682537037;0.7978201694248703
21.376384;1.044446829941652;0.8333415046272484;0.7978662313203961;4.503447541471991e-06;-1.9165689535849165e-05;1.0451828625054238;9.998727759169428;0.8336102201286831;0.016424296185636737;0.01642213726551075;0.7977911981615222;-0.015712016962355625;0.7978209681188249
21.386384;1.044446510261508;0.8333414203924479;0.7978651601682348;4.655447883800162e-06;-1.8682861096879156e-05;1.0451828131956178;9.998751811890546;0.8336109240154043;0.01642434895865857;0.01642213945891117;0.7977910224410802;-0.01571201710521413;0.7978217551570232
21.396384;1.044446195345369;0.8333413275686582;0.7978641174352683;4.816928678923238e-06;-1.826705047352142e-05;1.0451827609325461;9.998775424480579;0.8336117071246876;0.016424401569128954;0.016422141372885654;0.7977907966830763;-0.015712017255282776;0.7978225297187018
21.406384;1.0444458850255631;0.8333412263647402;0.7978631033733155;4.986721859397522e-06;-1.7919206677833128e-05;1.0451827060739791;9.998798513205918;0.8336125650063151;0.01642445391078323;0.016422142998568718;0.7977905212709079;-0.015712017413482944;0.7978232916921509
21.416384;1.0444455790377216;0.8333411172046037;0.797862117882459;5.16370048583226e-06;-1.7640230032340927e-05;1.0451826488665734;9.998821029079613;0.833613492902075;0.01642450589548518;0.016422144331044924;0.7977901976357495;-0.015712017580018996;0.7978240417323126
21.426384;1.04444527693507;0.8333410007043444;0.7978611603565987;5.346728563392402e-06;-1.743095821167492e-05;1.0451825895365583;9.998842962683993;0.8336144856305469;0.016424557442146076;0.016422145364427307;0.7977898270172646;-0.01571201775437057;0.7978247805324766
21.436384;1.0444449779928795;0.8333408776083188;0.7978602303280453;5.534717999078809e-06;-1.729202467856906e-05;1.0451825284105836;9.998864326839513;0.8336155376461154;0.01642460846723477;0.016422146084827293;0.7977894098866936;-0.01571201793554587;0.7978255079517025
21.446384;1.0444446813095756;0.8333407487446374;0.7978593280717747;5.726798978935409e-06;-1.7223685962067792e-05;1.045182465990864;9.99888513944555;0.833616643225885;0.01642465888056843;0.016422146474107408;0.7977889460374995;-0.015712018122333134;0.7978262217457486
21.456384;1.044444386080902;0.8333406149805227;0.7978584542264731;5.922365127450724e-06;-1.7225958355833428e-05;1.0451824029154302;9.998905422538972;0.833617796538368;0.016424708581531233;0.01642214652678707;0.7977884351503718;-0.015712018313473824;0.7978269172213804
21.466384;1.0444440917590585;0.8333404771946569;0.7978576089438052;6.120963437898431e-06;-1.729889284216181e-05;1.045182339825105;9.998925205089877;0.8336189914162401;0.016424757465478983;0.016422146262277844;0.7977878774508439;-0.015712018507777405;0.797827588810672
21.476384;1.0444437979799752;0.8333403362831248;0.7978567917197388;6.322173881780713e-06;-1.7442695036094328e-05;1.0451822772292123;9.998944513311855;0.8336202210418453;0.016424805441414395;0.016422145733815775;0.797787273663879;-0.015712018704131563;0.7978282319294905
21.486384;1.044443504420068;0.833340193127093;0.7978560020795081;6.5255038953221096e-06;-1.7657344130341465e-05;1.0451822154279928;9.998963359177335;0.8336214779650611;0.01642485243749566;0.01642214503256293;0.7977866246276833;-0.015712018901456425;0.7978288440344743
21.496384;1.0444432107835735;0.833340048546287;0.7978552401809565;6.7303381597279365e-06;-1.794185737285156e-05;1.0451821544936981;9.998981742590809;0.833622754430218;0.016424898385784332;0.016422144265253565;0.7977859316123385;-0.015712019098730063;0.7978294252642162
21.506384;1.044442916964108;0.8333399033295257;0.7978545067629152;6.936014170570075e-06;-1.8293894262921532e-05;1.0451820943042465;9.998999658807298;0.833624042803663;0.01642494320640552;0.016422143525237548;0.797785197030313;-0.015712019295013233;0.7978299786249045
21.516384;1.0444426231898867;0.8333397582872264;0.797853802740697;7.141949052906063e-06;-1.870992676872807e-05;1.0451820346451608;9.999017103269336;0.8336253359720668;0.01642498680658346;0.016422142890600407;0.7977844245867987;-0.015712019489225414;0.7978305095673177
21.526384;1.0444423299602297;0.8333396142241843;0.7978531287537431;7.347664075054342e-06;-1.9185986761550146e-05;1.045181975311367;9.99903407223973;0.8336266274914438;0.016425029095189468;0.016422142437711385;0.7977836189885842;-0.015712019679827036;0.7978310247713203
21.536384;1.04444203786695;0.8333394718275238;0.7978524850070459;7.552671971084837e-06;-1.97184774090882e-05;1.0451819160888454;9.999050563716118;0.8336279115924694;0.01642506999787424;0.016422142247329685;0.7977827858157066;-0.01571201986477773;0.7978315301163531
21.546384;1.0444417475015582;0.833339331547618;0.7978518713831518;7.756397080609789e-06;-2.0304254959355854e-05;1.0451818566791105;9.999066586793965;0.8336291833935113;0.016425109451518736;0.016422142396767453;0.7977819314456036;-0.015712020041728385;0.7978320292035105
21.556384;1.044441459482614;0.8333391935708275;0.7978512872387451;7.958236266994246e-06;-2.0940336914765664e-05;1.045181796666416;9.999082165155142;0.8336304392553137;0.01642514739149884;0.016422142948059434;0.7977810626285017;-0.015712020208359642;0.7978325235345325
21.566384;1.0444411745243005;0.8333390578980883;0.7978507312583344;8.157612013739426e-06;-2.1623832955448562e-05;1.0451817355033906;9.999097322663022;0.8336316769144789;0.01642518375643569;0.016422143946429695;0.7977801858737938;-0.01571202036277376;0.7978330133506033
21.576384;1.044440893463713;0.8333389244563756;0.7978502018565335;8.353908423257265e-06;-2.235195743585261e-05;1.045181672508074;9.99911207385461;0.8336328950339654;0.01642521849279396;0.016422145423089618;0.7977793073231659;-0.01571202050358489;0.7978334982821187
21.586384;1.044440617238904;0.8333387931824493;0.7978496976366435;8.546402990908794e-06;-2.3121702023217944e-05;1.0451816068592361;9.999126434865726;0.8336340924314128;0.01642525154833337;0.016422147392479013;0.7977784332019661;-0.015712020629691507;0.7978339780831423
21.596384;1.0444403468418644;0.8333386640766233;0.7978492178114412;8.734333835984985e-06;-2.392904105252433e-05;1.0451815375571196;9.999140430539473;0.8336352680796509;0.01642528287765199;0.016422149848229223;0.7977775700213627;-0.01571202074007638;0.7978344527258173
21.606384;1.0444400832436462;0.8333385372637973;0.7978487624940358;8.917093883441216e-06;-2.4768369859606657e-05;1.0451814634428447;9.999154083711833;0.8336364218908601;0.01642531246098155;0.01642215276475112;0.7977767241660885;-0.01571202083381955;0.7978349219142603
21.616384;1.0444398273171354;0.833338413042518;0.7978483324406871;9.094381787431274e-06;-2.5632737583072826e-05;1.045181383398058;9.999167403503044;0.8336375547599438;0.016425340313784977;0.01642215610927217;0.797775901364504;-0.015712020910281572;0.7978353856534646
21.626384;1.0444395797733583;0.8333382918421637;0.7978479284634403;9.266154532495294e-06;-2.6514654280887556e-05;1.0451812965965512;9.999180381692995;0.8336386674829811;0.01642536647848092;0.016422159856213633;0.7977751065012113;-0.01571202096920101;0.7978358450614402
21.636384;1.0444393411694035;0.8333381741192051;0.7978475508405262;9.432469461619683e-06;-2.740712971875951e-05;1.0451812025738278;9.999192998148862;0.8336397601270624;0.016425391011664674;0.016422163987043468;0.7977743436246981;-0.015712021010629622;0.7978363019484567
21.646384;1.0444391120308532;0.8333380603018176;0.7978471988517508;9.59340348608303e-06;-2.830418493122772e-05;1.045181101069867;9.99920523056173;0.8336408325599924;0.016425413979584347;0.01642216847455677;0.7977736156540737;-0.01571202103483599;0.797836758383044
21.656384;1.044438892935413;0.8333379507911226;0.7978468706332795;9.749077670688928e-06;-2.9200428860906096e-05;1.0451809917958692;9.999217054800658;0.8336418849408305;0.01642543545204892;0.01642217326665937;0.7977729239833855;-0.015712021042087146;0.7978372171765664
21.666384;1.0444386844214832;0.8333378459535538;0.797846563496391;9.899728746813582e-06;-3.0090671833854887e-05;1.0451808743847613;9.999228433049277;0.8336429176611824;0.01642545548958662;0.01642217828854585;0.7977722686461076;-0.015712021032356735;0.7978376826137699
21.676384;1.0444384868282006;0.8333377460827486;0.7978462746420127;1.0045772361644769e-05;-3.097008616266997e-05;1.0451807485619224;9.999239305687723;0.8336439312646555;0.01642547413786704;0.016422183462723904;0.7977716488585663;-0.01571202100510721;0.7978381607847865
21.686384;1.0444383002675102;0.8333376513644369;0.7978460017488785;1.018779435160322e-05;-3.1834096096284854e-05;1.0451806142541484;9.999249601718837;0.8336449263537037;0.016425491430120256;0.016422188722914448;0.7977710632680662;-0.015712020959150183;0.7978386590627887
21.696384;1.0444381247424097;0.8333375618437536;0.7978457429696947;1.0326444511617294e-05;-3.267797842732493e-05;1.0451804715018602;9.999259256189813;0.8336459035147546;0.016425507387913537;0.016422194012537264;0.7977705098616987;-0.015712020892843202;0.7978391847442667
21.706384;1.0444379602447973;0.8333374774217471;0.7978454968136672;1.046229288129513e-05;-3.3497048564640293e-05;1.0451803202896515;9.999268216488385;0.8336468635744869;0.01642552202423739;0.01642219927853736;0.7977699861907808;-0.015712020804515864;0.7978397436498587
21.716384;1.0444378067344517;0.8333373979524602;0.7978452624082079;1.0595760087307054e-05;-3.4286820489093534e-05;1.0451801604349964;9.999276435152543;0.8336478078258052;0.01642553535176354;0.016422204463447717;0.7977694902059721;-0.015712020692516943;0.7978403395889956
21.726384;1.0444376640555395;0.8333373233557853;0.7978450395062252;1.0727163706788494e-05;-3.5042228145290285e-05;1.0451799916718678;9.999283855640325;0.833648737738203;0.01642554738997151;0.016422209495926023;0.7977690207511202;-0.01571202055513192;0.7978409748428342
21.736384;1.0444375319433732;0.8333372536476131;0.7978448280341535;1.0856846374994381e-05;-3.5757077683824044e-05;1.0451798138714163;9.99929040909353;0.8336496547596083;0.01642555817133903;0.016422214292038273;0.7977685771736336;-0.015712020390916553;0.7978416508706854
21.746384;1.0444374101452607;0.8333371889574521;0.797844627942141;1.0985265035897298e-05;-3.642477572963403e-05;1.045179627083874;9.999296034178048;0.8336505608197919;0.01642556774746054;0.016422218765496446;0.7977681590733247;-0.015712020198934886;0.7978423684394047
21.756384;1.0444372984829922;0.8333371295323058;0.7978444391663363;1.111286447249892e-05;-3.7039372076053204e-05;1.0451794313393419;9.999300703141298;0.8336514589063692;0.016425576191219475;0.016422222827999416;0.7977677665075414;-0.01571201997850435;0.7978431271591955
21.766384;1.044437196781632;0.8333370756691704;0.7978442612772961;1.1239870173497794e-05;-3.7595844172051105e-05;1.0451792264973496;9.999304430501367;0.8336523527519595;0.01642558359606343;0.016422226386400438;0.7977673998121869;-0.015712019729028852;0.7978439249900935
21.776384;1.044437104756021;0.8333370276251196;0.79784409354114;1.136633512019295e-05;-3.808992471918554e-05;1.0451790122811215;9.999307258837208;0.8336532456171333;0.01642559007080665;0.016422229349877467;0.7977670589261103;-0.015712019450142535;0.7978447583584211
21.786384;1.044437021976316;0.8333369855366501;0.7978439356214917;1.1492388389649685e-05;-3.851822885565371e-05;1.0451787883991583;9.999309233472633;0.8336541395095414;0.01642559572715247;0.0164222316357573;0.7977667429226007;-0.015712019141715758;0.7978456232578232
21.796384;1.044436947909682;0.8333369493824657;0.7978437881805293;1.1618407472670725e-05;-3.8878430102422654e-05;1.0451785546614527;9.99931039018636;0.8336550356538851;0.01642560066394217;0.016422233172461498;0.7977664502571498;-0.015712018803773802;0.7978465167645591
21.806384;1.0444368819191951;0.8333369190313576;0.7978436529304522;1.1745037085907662e-05;-3.916883683938074e-05;1.0451783110477766;9.999310767379495;0.8336559352425288;0.016425604954859056;0.016422233907845727;0.7977661791772557;-0.01571201843660105;0.7978474373033174
21.816384;1.0444368232919579;0.8333368943020607;0.7978435319843655;1.1873087275002547e-05;-3.938770547684951e-05;1.0451780576759286;9.999310418842555;0.8336568397273937;0.016425608648731296;0.016422233811129228;0.797765927482668;-0.01571201804085251;0.7978483832148386
21.826384;1.0444367713852107;0.8333368749624744;0.7978434267882167;1.2003362547970833e-05;-3.953295986258668e-05;1.0451777946624972;9.99930940646993;0.8336577507326096;0.016425611778193558;0.016422232861878282;0.7977656923510229;-0.01571201761764439;0.7978493511856393
21.836384;1.0444367256981204;0.8333368607069738;0.7978433375443991;1.2136533310722573e-05;-3.960245555980115e-05;1.0451775220122246;9.999307790622975;0.833658669864591;0.01642561436366006;0.016422231041552403;0.7977654710201041;-0.01571201716859994;0.7978503355290939
21.846384;1.0444366857954257;0.8333368511548623;0.7978432634547131;1.2273097155783131e-05;-3.9594532997446784e-05;1.0451772396723351;9.999305636918265;0.8336595987017239;0.016425616416077444;0.016422228332300903;0.7977652612018357;-0.015712016695621493;0.7978513286696277
21.856384;1.044436651249215;0.8333368458288979;0.7978432030323748;1.2413391100818492e-05;-3.950845970591999e-05;1.0451769476828991;9.999303025301574;0.8336605386371378;0.016425617941028234;0.016422224716951504;0.7977650603483231;-0.015712016200613858;0.7978523226187764
21.866384;1.0444366216243208;0.833336844134762;0.7978431541687168;1.2557662943930228e-05;-3.934452982970521e-05;1.045176646242005;9.999300041602732;0.8336614906203123;0.016425618939629707;0.0164222201809554;0.7977648647448802;-0.015712015685445998;0.7978533099611987
21.876384;1.0444365964813656;0.8333368454322101;0.7978431143654383;1.2706190742446311e-05;-3.910359363180518e-05;1.0451763356468287;9.999296758977698;0.8336624553545897;0.016425619414078444;0.016422214714432653;0.797764669476742;-0.0157120151518779;0.797854284349191
21.886384;1.0444365754511584;0.833336849112867;0.7978430809742861;1.2859344098960258e-05;-3.878598097474029e-05;1.0451760162210784;9.999293229525213;0.8336634334801046;0.016425619381534355;0.016422208311884706;0.7977644692138307;-0.01571201460129266;0.7978552412172428
21.896384;1.04443655826386;0.8333368545755857;0.7978430513255721;1.3017505605493953e-05;-3.839078385398158e-05;1.0451756882764767;9.999289486119622;0.8336644250816462;0.016425618884770336;0.01642220097394231;0.7977642591381269;-0.01571201403461683;0.7978561778052405
21.906384;1.0444365446627217;0.8333368611867022;0.7978430230936715;1.3180915606171531e-05;-3.7916211049239744e-05;1.0451753520957494;9.99928554268994;0.8336654289763341;0.016425617990516738;0.016422192716859952;0.7977640355419406;-0.015712013452548985;0.7978570925168031
21.916384;1.044436534369865;0.8333368683315124;0.7978429945847522;1.334963439276382e-05;-3.73601919048404e-05;1.0451750079700999;9.999281395324333;0.833666442470326;0.016425616773777504;0.01642218358407796;0.7977637959976435;-0.015712012855735858;0.7978579850532774
21.926384;1.044436527107942;0.8333368755052079;0.7978429646556576;1.3523671947046652e-05;-3.672055874655742e-05;1.0451746562358772;9.999277024268881;0.8336674615912856;0.01642561529992907;0.016422173648150462;0.7977635390712666;-0.01571201224482771;0.7978588574205543
21.936384;1.0444365225979422;0.8333368822728809;0.7978429326304609;1.3703098181360458e-05;-3.5995184873157985e-05;1.0451742972124467;9.99927239383924;0.8336684812948144;0.016425613618343844;0.016422163002984082;0.7977632638813476;-0.01571201162061326;0.7978597142689757
21.946384;1.0444365205973414;0.8333368881521521;0.7978428982304923;1.3888025417562352e-05;-3.5182287820637145e-05;1.0451739311152437;9.99926745540282;0.833669495817045;0.01642561176040579;0.016422151752013604;0.7977629699152862;-0.015712010984188236;0.7978605619012016
21.956384;1.0444365209384976;0.8333368926854091;0.7978428615503481;1.407849129872993e-05;-3.42804215462049e-05;1.0451735580359598;9.999262144182692;0.8336704997013068;0.01642560974470399;0.016422139998820737;0.7977626569282552;-0.01571201033692639;0.7978614072341174
21.966384;1.0444365235093889;0.8333368956067061;0.797842823327615;1.4274341511207312e-05;-3.3288245443213026e-05;1.0451731779890614;9.999256367958406;0.8336714887790029;0.016425607595225638;0.016422127844155837;0.797762324940277;-0.015712009680161183;0.7978622578818507
21.976384;1.0444365282785266;0.8333368967974042;0.7978427849317609;1.4475273887035113e-05;-3.220469641719263e-05;1.0451727909907256;9.999250007142948;0.8336724605209271;0.01642560534689245;0.016422115385529176;0.7977619748292378;-0.015712009014834737;0.7978631225576153
21.986384;1.0444365353787242;0.8333368961137536;0.7978427475444577;1.4680987884235837e-05;-3.1029241310450724e-05;1.0451723970862463;9.999242929139465;0.8336734139631616;0.01642560303479326;0.01642210272094207;0.797761609076649;-0.015712008341451617;0.7978640103225481
21.996384;1.0444365450959552;0.8333368933197621;0.7978427110752544;1.4891234036816172e-05;-2.976196912214809e-05;1.0451719963206076;9.999235009962037;0.8336743491511557;0.01642560069102592;0.016422089956471448;0.7977612316798177;-0.015712007660364916;0.7978649289926989
22.006384;1.0444365576658536;0.8333368881472101;0.7978426737406373;1.5105809504015466e-05;-2.8403877732028138e-05;1.04517158874259;9.999226159403165;0.8336752664041754;0.016425598344140365;0.01642207720470439;0.7977608471797075;-0.015712006972195113;0.7978658841548355
22.016384;1.0444365730026568;0.8333368804284385;0.797842632605743;1.5324574419213856e-05;-2.6957237263043965e-05;1.0451711744343126;9.99921633984841;0.8336761659354829;0.016425596011135888;0.016422064576518413;0.7977604595351107;-0.01571200627811432;0.7978668790199609
22.026384;1.0444365906232553;0.833336870197791;0.7978425840454685;1.5547368301855104e-05;-2.5425755988890725e-05;1.0451707534506776;9.999205572193985;0.8336770480333244;0.016425593688357606;0.016422052179824995;0.7977600713871453;-0.015712005579743598;0.7978679147163078
22.036384;1.044436609802991;0.8333368576486068;0.7978425233482643;1.5773856060147885e-05;-2.3814614733909016e-05;1.045170325701962;9.999193920360602;0.8336779135816419;0.01642559134663529;0.016422040115537048;0.7977596837208619;-0.015712004878779218;0.7978689914127409
22.046384;1.0444366297501015;0.8333368429754242;0.7978424446683405;1.6003488649569046e-05;-2.213044102470709e-05;1.045169890976974;9.999181459092808;0.8336787644835225;0.016425588940098625;0.01642202846543655;0.7977592959832844;-0.01571200417685403;0.7978701096386164
22.056384;1.0444366497200868;0.833336826233327;0.7978423421297828;1.623561099506264e-05;-2.0380913898345165e-05;1.045169449056842;9.999168257885874;0.8336796038430737;0.01642558642955105;0.01642201728962613;0.7977589066899683;-0.01571200347570558;0.7978712702959355
22.066384;1.0444366691039948;0.8333368073502297;0.797842210762292;1.6469562227418218e-05;-1.8574044981057824e-05;1.0451689997183828;9.999154381047926;0.8336804356756656;0.01642558379931972;0.01642200663589819;0.7977585140911827;-0.015712002777209456;0.7978724740033645
22.076384;1.0444366875103954;0.8333367862613431;0.7978420464364817;1.6704652702965533e-05;-1.6717477131650076e-05;1.045168542738221;9.999139879720438;0.833681263934606;0.016425581049097932;0.01642199654946494;0.7977581164977336;-0.0157120020831357;0.7978737213298965
22.086384;1.044436704843265;0.8333367629680479;0.797841845748068;1.6940146361994007e-05;-1.4817787325927462e-05;1.0451680780280526;9.999124787877548;0.8336820914301583;0.016425578172845116;0.016421987073008334;0.7977577125797817;-0.015712001394826727;0.7978750135938373
22.096384;1.0444367212838117;0.8333367374791383;0.7978416062806958;1.7175359584209533e-05;-1.2880229392369031e-05;1.0451676057135215;9.999109131203065;0.8336829194699288;0.016425575154369865;0.016421978231130768;0.7977573020959581;-0.01571200071308029;0.7978763528293281
22.106384;1.0444367372103407;0.8333367097699007;0.7978413263910638;1.7409717578741326e-05;-1.0909410967239736e-05;1.0451671260289175;9.999092939105404;0.8336837481943858;0.016425571977099127;0.01642197001774454;0.7977568861068203;-0.015712000038332244;0.7978777407757048
22.116384;1.0444367532059913;0.8333366798145225;0.7978410044324813;1.764266912548996e-05;-8.91013504517005e-06;1.0451666391738685;9.99907625626062;0.8336845773434992;0.01642556862572475;0.01642196240557659;0.7977564657528754;-0.01571199937086455;0.7978791781215786
22.126384;1.0444367700869528;0.8333366476008807;0.7978406381760035;1.7873610773310854e-05;-6.887133492102732e-06;1.0451661453329852;9.999059144069088;0.8336854073097544;0.016425565084365733;0.016421955364918087;0.7977560409758814;-0.01571199871086355;0.7978806648117597
22.136384;1.0444367888337542;0.833336613061477;0.7978402245077305;1.810191883121302e-05;-4.843928922373864e-06;1.0451656448508395;9.999041670693272;0.8336862394935034;0.016425561335682678;0.016421948873721202;0.7977556106938;-0.01571199805838527;0.7978822005092004
22.146384;1.0444368105103166;0.8333365760342474;0.7978397594444723;1.8327000929190934e-05;-2.7824728631743566e-06;1.0451651382779443;9.999023903595377;0.8336870756400939;0.016425557355210143;0.016421942918851636;0.7977551738358457;-0.01571199741330937;0.7978837835542464
22.156384;1.044436836256007;0.8333365363586602;0.7978392388427794;1.8548308256606902e-05;-7.041881146745865e-07;1.0451646261595076;9.999005907513816;0.8336879172486102;0.016425553113497502;0.01642193749560776;0.7977547300854528;-0.01571199677534319;0.7978854097912782
22.166384;1.0444368672562632;0.8333364940050391;0.7978386593409361;1.8765352057649462e-05;1.3889351090583942e-06;1.0451641088334298;9.998987747198317;0.8336887653661554;0.016425548587008048;0.016421932605692146;0.7977542800269872;-0.015711996144036944;0.797887073932782
22.176384;1.04443690461932;0.8333364490647888;0.7978380188596385;1.8977710435996322e-05;3.4943838277698863e-06;1.0451635864545326;9.99896949728886;0.8336896203376364;0.01642554375490936;0.01642192824710116;0.7977538248727749;-0.015711995518901685;0.7978887714038654
22.186384;1.0444369492350636;0.8333364015862909;0.7978373169171283;1.9184949834374193e-05;5.6096692594981285e-06;1.0451630591772965;9.99895125309213;0.8336904815697695;0.016425538583282388;0.016421924398820988;0.7977533662852102;-0.015711994899785107;0.797890497955079
22.196384;1.044437001707692;0.8333363514540673;0.7978365545261187;1.938650568553018e-05;7.732354760485502e-06;1.0451625273140326;9.99893313685565;0.8336913478366774;0.016425533019952223;0.01642192101291138;0.7977529065892134;-0.01571199428720711;0.7978922491206469
22.206384;1.0444370624610266;0.8333362984691445;0.797835733123295;1.958168730458959e-05;9.859314451718892e-06;1.0451619913340138;9.998915288402065;0.833692218149104;0.01642552700184366;0.016421918021693183;0.7977524488879875;-0.015711993682254684;0.7978940209539818
22.216384;1.0444371320052446;0.8333362425074424;0.7978348537937725;1.9769794444543794e-05;1.198572161517893e-05;1.0451614517236751;9.998897836421671;0.8336930921756734;0.016425520462719213;0.016421915354992427;0.7977519968332706;-0.015711993086217405;0.7978958102208921
22.226384;1.0444372111055609;0.8333361835385832;0.7978339179142737;1.9950156440028805e-05;1.4104888258818037e-05;1.0451609088542173;9.998880884514119;0.8336939696830703;0.01642551333778094;0.016421912950635636;0.7977515544888963;-0.01571199250044377;0.797897614018555
22.236384;1.0444373006717298;0.8333361215243954;0.7978329278873294;2.0122108889650045e-05;1.620895042343883e-05;1.0451603629589399;9.998864530405783;0.8336948495737722;0.016425505567500394;0.01642191074852905;0.7977511263683957;-0.01571199192646233;0.7978994302903247
22.246384;1.0444374015106757;0.8333360563894961;0.7978318866318591;2.0285015482336892e-05;1.8289395219228784e-05;1.0451598141812108;9.998848887523113;0.8336957294220856;0.016425497099808003;0.01642190867551518;0.7977507172561303;-0.015711991365961867;0.7979012585445943
22.256384;1.0444375141728275;0.833335988083502;0.7978307966598774;2.0438305248559658e-05;2.0337366056139653e-05;1.0451592626074013;9.998834083097893;0.8336966059319436;0.016425487889327225;0.01642190663636892;0.7977503318387476;-0.01571199082051426;0.7979030996281541
22.266384;1.0444376389798906;0.8333359166185198;0.7978296597697133;2.0581522347444986e-05;2.2343882739561748e-05;1.0451587082523008;9.99882024068936;0.8336974757478168;0.016425477898649943;0.016421904523050233;0.7977499745389158;-0.01571199029131557;0.7979049550670674
22.276384;1.044437776137027;0.8333358420614025;0.7978284770810468;2.0714349815508437e-05;2.4300197580144517e-05;1.045158151021456;9.998807467767087;0.8336983360569058;0.01642546709919376;0.016421902233544696;0.79774964963353;-0.015711989779016552;0.7979068269212174
22.286384;1.0444379257581926;0.8333357644894673;0.7978272491829281;2.0836538899267016e-05;2.6198805713666232e-05;1.0451575906654487;9.998795850145855;0.8336991848649696;0.016425455469510075;0.016421899676389948;0.7977493613067601;-0.015711989283626143;0.7979087179571318
22.296384;1.0444380878038555;0.8333356839484388;0.7978259764166205;2.094785797856359e-05;2.8034151142296198e-05;1.0451570267514718;9.998785445439232;0.833700020998193;0.0164254429956841;0.01642189675386915;0.7977491134500675;-0.015711988804621907;0.7979106309967869
22.306384;1.0444382620500197;0.8333356004756108;0.797824659166891;2.1048142592449986e-05;2.980208547848319e-05;1.0451564586899873;9.9987762821438;0.8337008440715349;0.016425429666888463;0.016421893346823424;0.7977489094561383;-0.01571198834123157;0.7979125672341244
22.316384;1.0444384480840838;0.8333355141390743;0.7978232983181163;2.1137372776175916e-05;3.149925643387604e-05;1.045155885801726;9.998768368285559;0.8337016541553226;0.016425415467816378;0.016421889321120032;0.7977487522220664;-0.01571198789270244;0.7979145245319827
22.326384;1.0444386452917511;0.8333354250348285;0.7978218957414854;2.121573026959373e-05;3.312342461698014e-05;1.045155307443626;9.998761706239675;0.8337024510870493;0.01642540037891298;0.016421884546245446;0.797748644392949;-0.015711987458398618;0.7979164966906087
22.336384;1.0444388528620887;0.833335333268346;0.797820454376817;2.1283569552894033e-05;3.467406027328282e-05;1.04515472318987;9.998756301559064;0.8337032342772305;0.016425384378186445;0.016421878907767785;0.79774858868607;-0.015711987037676903;0.7979184742660614
22.346384;1.0444390697856085;0.8333352389235845;0.7978189779485888;2.134130639538156e-05;3.615239987973279e-05;1.0451541329468534;9.998752149713164;0.8337040030520375;0.016425367436917415;0.016421872305376516;0.7977485879757958;-0.01571198662975795;0.7979204466191213
22.356384;1.0444392948209307;0.8333351419926932;0.797817470630506;2.138937035685883e-05;3.756078227640419e-05;1.04515353696077;9.998749219321374;0.8337047566905376;0.01642534951633675;0.01642186464290044;0.797748644943027;-0.015711986233861306;0.7979224036723338
22.366384;1.0444395265481226;0.8333350423107351;0.7978159369762944;2.142826684215749e-05;3.890160874362711e-05;1.0451529358078464;9.998747458488548;0.8337054942147966;0.016425330572105167;0.016421855826413267;0.797748761450264;-0.015711985849466027;0.7979243363867493
22.376384;1.0444397635636264;0.8333349395678575;0.7978143821313507;2.1458645264494513e-05;4.017674698879723e-05;1.0451523303629375;9.998746807992529;0.8337062145602366;0.016425310561751418;0.016421845775081656;0.7977489381504465;-0.015711985476324117;0.7979262365973133
22.386384;1.0444400046060704;0.8333348334125206;0.7978128118151661;2.148124512907882e-05;4.138777821661763e-05;1.0451517216509079;9.998747206313398;0.8337069168197929;0.016425289449340203;0.016421834430619613;0.7977491744599228;-0.015711985114290256;0.7979280969471864
22.396384;1.0444402485266377;0.8333347236105845;0.7978112318253447;2.149676244277106e-05;4.253640162777516e-05;1.0451511106112548;9.998748596358137;0.8337076000220945;0.0164252672086298;0.016421821754934784;0.797749468562881;-0.015711984763306028;0.7979299112884058
22.406384;1.0444404942740657;0.8333346101513959;0.7978096474154625;2.150583547564574e-05;4.36243441041021e-05;1.0451504979341815;9.998750926481462;0.8337082629237096;0.016425243827871236;0.016421807724265183;0.7977498175044339;-0.015711984423526303;0.7979316755164545
22.416384;1.0444407408908125;0.8333344931700668;0.7978080629383283;2.150913895000952e-05;4.465301283972746e-05;1.0451498840695554;9.9987541414741;0.833708904108293;0.016425219314373695;0.016421792326243835;0.7977502176132117;-0.01571198409533494;0.7979333878916607
22.426384;1.044440987435146;0.8333343727353199;0.7978064818622306;2.1507412374501387e-05;4.5623077237362394e-05;1.0451492693384552;9.998758182656339;0.833709522105703;0.01642519369666141;0.016421775556135765;0.7977506651172026;-0.01571198377920703;0.7979350485565938
22.436384;1.0444412329742243;0.8333342487249936;0.797804906997904;2.1501415629531927e-05;4.653418110705109e-05;1.0451486540093302;9.998762998521324;0.8337101156623723;0.01642516702443031;0.01642175741460756;0.7977511566203888;-0.015711983475573624;0.7979366590379335
22.446384;1.0444414767320525;0.8333341208993809;0.7978033409232246;2.1491905306994468e-05;4.738549759604435e-05;1.0451480383318588;9.998768551025004;0.8337106837882912;0.016425139362440604;0.016421737912763565;0.797751689305829;-0.015711983184749232;0.7979382214921114
22.456384;1.0444417181859804;0.8333339890886278;0.7978017865569128;2.147966934778376e-05;4.817679412098141e-05;1.0451474225741202;9.998774810541304;0.8337112249987144;0.016425110784672636;0.016421717076065795;0.797752260857717;-0.015711982906864742;0.7979397372569282
22.466384;1.044441956984599;0.8333338533625279;0.7978002474095511;2.146559265477455e-05;4.890884251922776e-05;1.045146807033697;9.99878173676267;0.8337117366979637;0.01642508137658765;0.01642169493906037;0.7977528689514186;-0.015711982641888143;0.7979412061340736
22.476384;1.0444421927938787;0.8333337140796787;0.7977987274750777;2.1450622258288976e-05;4.958295539591033e-05;1.045146192029477;9.998789259851362;0.8337122158082502;0.016425051231326267;0.016421671540487272;0.7977535107454895;-0.015711982389854655;0.7979426273677249
22.486384;1.0444424251500584;0.8333335717975973;0.7977972310083721;2.1435580100170283e-05;5.020028210734784e-05;1.045145577938565;9.998797285065002;0.8337126598855402;0.016425020436969265;0.016421646923422926;0.7977541832994144;-0.015711982151087604;0.7979440006249657
22.496384;1.0444426534202509;0.8333334271275348;0.7977957619541707;2.1421051280507117e-05;5.076143866679001e-05;1.0451449652504081;9.998805710393443;0.8337130674360724;0.016424989073632153;0.01642162113483769;0.7977548845599992;-0.015711981926156485;0.7979453252917666
22.506384;1.0444428769787384;0.8333332806268071;0.7977943233156866;2.140747547236654e-05;5.126650864969058e-05;1.045144354496137;9.998814432112036;0.833713437590998;0.01642495722213279;0.01642159422519789;0.7977556137053068;-0.015711981715668243;0.7979465992019815
22.516384;1.0444430954076218;0.8333331327605452;0.7977929173487704;2.1395252950135404e-05;5.1715471654698244e-05;1.0451437461000652;9.99882334763627;0.8337137699748018;0.016424924972304383;0.016421566251861235;0.7977563705745644;-0.015711981520047602;0.7979478188383446
22.526384;1.0444433084800209;0.8333329839236666;0.7977915461158507;2.138472634207852e-05;5.2109088324767915e-05;1.045143140384756;9.99883237427531;0.8337140647765376;0.016424892427444764;0.016421537278724356;0.7977571547068656;-0.015711981339305243;0.7979489807286766
22.536384;1.0444435160454164;0.8333328344716181;0.7977902110902549;2.1376079022886477e-05;5.244937257207119e-05;1.0451425377104517;9.998841465472177;0.8337143225606943;0.016424859705723934;0.016421507365651306;0.7977579647059124;-0.01571198117289438;0.7979500821147908
22.546384;1.0444437180371695;0.8333326847409646;0.7977889123245314;2.136928889496522e-05;5.2738992148074176e-05;1.0451419385809064;9.998850602123113;0.8337145439593213;0.016424826935453683;0.016421476563894036;0.797758798308616;-0.015711981019898687;0.7979511199743772
22.556384;1.0444439145427749;0.8333325350809572;0.797787648462564;2.1364223355955504e-05;5.298012857203954e-05;1.0451413436575676;9.998859777568484;0.8337147295392471;0.016424794243264422;0.01642144492983997;0.7977596529121298;-0.015711980879429988;0.7979520894019154
22.566384;1.044444105722516;0.8333323857965754;0.7977864174350278;2.1360727949494533e-05;5.3173741479895e-05;1.0451407536812118;9.998868995743692;0.8337148794960225;0.016424761743793963;0.016421412542735537;0.7977605262223849;-0.015711980750950538;0.7979529833890654
22.576384;1.0444442916083663;0.8333322369814024;0.797785217039729;2.1358585645444667e-05;5.331987256646939e-05;1.045140169341423;9.99887827290485;0.8337149930616935;0.01642472953387569;0.016421379502974138;0.7977614165955234;-0.015711980634526064;0.7979537941968455
22.586384;1.044444472055831;0.8333320884619672;0.7977840449260248;2.135748452233875e-05;5.341828759064672e-05;1.0451395911235917;9.998887639835448;0.8337150681043513;0.016424697691002823;0.016421345910644435;0.7977623227821926;-0.015711980530790957;0.7979545141843666
22.596384;1.0444446468796216;0.833331939918394;0.7977828984268748;2.1357072548694183e-05;5.346855517485692e-05;1.0451390192256362;9.998897145861715;0.8337151013148117;0.016424666287630434;0.01642131185268126;0.7977632435253602;-0.01571198044043876;0.7979551358084449
22.606384;1.044444815920496;0.8333317909794876;0.7977817750119685;2.135697668617546e-05;5.3470179764148596e-05;1.0451384536523252;9.998906853607625;0.8337150890496157;0.016424635410776593;0.016421277407277952;0.7977641773595522;-0.015711980363738547;0.7979556521863002
22.616384;1.0444449790026729;0.8333316412442391;0.7977806728576419;2.1356748221075717e-05;5.3423144602262476e-05;1.045137894364697;9.998916825065818;0.8337150283345491;0.01642460515880314;0.01642124265341371;0.7977651223552468;-0.01571198030053159;0.7979560575996972
22.626384;1.0444451359706353;0.8333314903501075;0.797779590644793;2.1355830708615002e-05;5.332838381211221e-05;1.0451373412891938;9.998927107310367;0.8337149174558826;0.016424575624339487;0.016421207686676063;0.7977660758057001;-0.015711980250617572;0.7979563470516288
22.636384;1.04444528672273;0.8333313380459201;0.7977785270190298;2.135363586302475e-05;5.318782757876195e-05;1.0451367942367746;9.998937719975554;0.8337147560761162;0.01642454688924809;0.016421172631383565;0.7977670340863305;-0.0157119802141198;0.7979565160991434
22.646384;1.0444454310554867;0.8333311841534345;0.7977774806073772;2.1349660225011565e-05;5.3004162099998934e-05;1.0451362529531605;9.998948654874063;0.8337145451482604;0.01642451903217677;0.01642113763270362;0.7977679928597508;-0.01571198019142866;0.7979565616753477
22.656384;1.044445568579555;0.8333310284495461;0.7977764501963027;2.1343497578131806e-05;5.2780944396461044e-05;1.0451357173148927;9.998959891101489;0.8337142870774358;0.0164244921325592;0.0164211028408557;0.7977689478993362;-0.01571198018283324;0.7979564826565219
22.666384;1.0444456989026638;0.8333308705902736;0.7977754344808988;2.1334803972336296e-05;5.252276436356782e-05;1.0451351874527026;9.99897140761138;0.8337139859297027;0.016424466261454163;0.016421068404320716;0.7977698962228829;-0.01571198018816766;0.7979562797766816
22.676384;1.0444458217589612;0.833330710117975;0.7977744318570233;2.1323325906131766e-05;5.22349007050197e-05;1.0451346636937484;9.99898318759417;0.8337136467691592;0.01642444147094219;0.016421034470819124;0.7977708365528059;-0.01571198020664128;0.7979559556810861
22.686384;1.0444459369543377;0.833330546482655;0.7977734404739539;2.130890854944736e-05;5.192282534414528e-05;1.045134146426942;9.998995226304572;0.8337132742134855;0.01642441779969716;0.01642100118740343;0.797771768736586;-0.015711980236997148;0.7979555151054831
22.696384;1.044446044354161;0.8333303790576997;0.7977724583854922;2.129139132947676e-05;5.1591663245298615e-05;1.0451336360512755;9.999007539501628;0.8337128715843418;0.01642439528944476;0.016420968693874546;0.797772692731707;-0.01571198027785957;0.7979549649435053
22.706384;1.0444461439468078;0.8333302071907702;0.7977714838065441;2.1270477472310585e-05;5.124596348943412e-05;1.0451331329870157;9.999020157957808;0.8337124412948409;0.01642437399320492;0.016420937111385536;0.7977736078584323;-0.015711980327955427;0.797954313764077
22.716384;1.0444462358524598;0.8333300302984088;0.7977705153878062;2.1245734262005307e-05;5.0890145915312e-05;1.0451326376086931;9.999033115534067;0.833711985489884;0.016424353966949298;0.01642090653312418;0.7977745125450678;-0.01571198038618655;0.7979535706618981
22.726384;1.0444463202487089;0.8333298479447336;0.7977695524249065;2.1216767932934082e-05;5.0528599971581864e-05;1.0451321501195;9.999046454278428;0.8337115061660877;0.016424335253300466;0.016420877023481488;0.7977754044282906;-0.015711980451677612;0.7979527451448718
22.736384;1.0444463972424052;0.8333296598126753;0.7977685948169685;2.118342946646045e-05;5.016502088429835e-05;1.0451316704948597;9.999060235854378;0.8337110052955304;0.01642431787959606;0.016420848619455152;0.7977762805998021;-0.015711980523805506;0.7979518484444195
22.746384;1.0444464667848135;0.8333294656390013;0.7977676428683852;2.114584166021635e-05;4.9802154274696366e-05;1.045131198523152;9.99907453751069;0.833710485171383;0.016424301873129172;0.016420821326599735;0.7977771378196455;-0.015711980602173888;0.7979508936775175
22.756384;1.0444465287496396;0.8333292652401987;0.7977666972501617;2.1104248803776125e-05;4.944217608551627e-05;1.0451307338748248;9.999089446576821;0.8337099484191929;0.016424287264926705;0.0164207951215056;0.7977779724185428;-0.015711980686562273;0.797949893838791
22.766384;1.0444465830311893;0.8333290585378403;0.7977657589982412;2.1058888389366887e-05;4.9086897550669276e-05;1.045130276201855;9.999105057784629;0.8337093976995762;0.016424274073312102;0.01642076996670833;0.7977787800882296;-0.015711980776838608;0.7979488599517722
22.776384;1.0444466295513284;0.8333288454580604;0.7977648296700898;2.100999432601564e-05;4.873765079361558e-05;1.0451298252500614;9.999121456636212;0.8337088356527407;0.016424262288795156;0.016420745824877594;0.7977795565172789;-0.015711980872669114;0.7979478011850558
22.786384;1.0444466683590992;0.8333286258095116;0.7977639117631045;2.0957828343383902e-05;4.8395135115887486e-05;1.0451293808702433;9.999138701352788;0.8337082651472545;0.016424251870104434;0.016420722663320772;0.7977802985419915;-0.015711980973083083;0.7979467258455258
22.796384;1.0444466997406574;0.8333283993070087;0.7977630088666566;2.0902598171566293e-05;4.805954354290425e-05;1.0451289429759225;9.999156823766576;0.8337076892848643;0.01642424274633664;0.016420700452751662;0.7977810043071984;-0.015711981076349153;0.7979456414678588
22.806384;1.0444467241358752;0.8333281656849344;0.7977621254416507;2.0844333756570537e-05;4.773105874563603e-05;1.045128511530023;9.999175840838559;0.8337071110779245;0.016424234821795163;0.016420679166613505;0.7977816725939753;-0.015711981180235347;0.7979445538931468
22.816384;1.0444467420322863;0.8333279247778685;0.7977612663825441;2.078289842619513e-05;4.741029954618699e-05;1.0451280865154426;9.999195765164794;0.8337065333491661;0.016424227979562483;0.016420658779988356;0.7977823024004571;-0.015711981282234857;0.7979434672202405
22.826384;1.0444467539478437;0.8333276765881203;0.7977604363881933;2.071815737955188e-05;4.7098361238084376e-05;1.0451276679463999;9.999216609715404;0.833705958633917;0.016424222088300612;0.016420639270311687;0.7977828927113925;-0.015711981379697187;0.7979423854955826
22.836384;1.0444467604251864;0.833327421292923;0.797759639832122;2.0650132149490356e-05;4.679607646677662e-05;1.0451272559517224;9.99923838121912;0.8337053888266337;0.01642421702140769;0.0164206206230894;0.7977834421341603;-0.01571198147003605;0.7979413135523017
22.846384;1.044446762094367;0.8333271591345681;0.7977588814866016;2.05790104271855e-05;4.650281777978124e-05;1.045126850788509;9.999261067027803;0.8337048251415706;0.016424212679087714;0.016420602836854013;0.7977839487346711;-0.015711981550899718;0.7979402559058361
22.856384;1.0444467598042528;0.8333268903204585;0.7977581668743656;2.0505110614672327e-05;4.621627032738908e-05;1.0451264527496549;9.999284624496559;0.833704268317718;0.016424208994236415;0.016420585924189473;0.7977844103206073;-0.015711981620167362;0.7979392160713326
22.866384;1.0444467546371226;0.8333266150076624;0.7977575015524598;2.0428870575061623e-05;4.593305984467941e-05;1.045126062058618;9.999308977123372;0.8337037186652293;0.016424205914838452;0.016420569899220194;0.7977848249577085;-0.015711981675909446;0.7979381967048952
22.876384;1.044446747734895;0.8333263333401947;0.7977568906890081;2.035084551597285e-05;4.5648812581397644e-05;1.0451256788100043;9.99933401752493;0.833703176419027;0.016424203379607788;0.016420554750131204;0.7977851913345723;-0.01571198171654833;0.7979371995312329
22.886384;1.0444467400909372;0.833326045517346;0.7977563394957028;2.027168858593874e-05;4.535792453990271e-05;1.0451253029967886;9.999359611349698;0.833702642665493;0.016424201312548323;0.016420540430700445;0.7977855087677052;-0.015711981741105233;0.7979362257492222
22.896384;1.0444467324711568;0.8333257518437687;0.797755853134376;2.0191999570596213e-05;4.505402678934784e-05;1.0451249345801128;9.99938560863667;0.8337021200855176;0.01642419962916062;0.0164205268817626;0.7977857769315944;-0.015711981749212078;0.7979352768293347
22.906384;1.0444467254601368;0.8333254527256327;0.797755435925084;2.0112149072453637e-05;4.473075580430269e-05;1.045124573528285;9.999411871177282;0.8337016127781708;0.01642419823419878;0.01642051404695178;0.7977859955485043;-0.015711981740893992;0.7979343544009208
22.916384;1.0444467195357723;0.8333251486600859;0.7977550912766757;2.003234625660621e-05;4.438211495671511e-05;1.0451242198520732;9.999438290401363;0.8337011251692462;0.0164241970242219;0.016420501868137004;0.7977861642361782;-0.01571198171636334;0.79793345954701
22.926384;1.0444467151421215;0.8333248403023285;0.7977548225032628;1.9952866594040503e-05;4.400250616996392e-05;1.0451238736086734;9.999464774910841;0.833700660817182;0.016424195905847677;0.01642049028126697;0.7977862824568565;-0.015711981676040054;0.7979325927818902
22.936384;1.0444467127488697;0.8333245285425106;0.7977546333052609;1.987411791319086e-05;4.3586582023317805e-05;1.0451235348275694;9.999491231211154;0.833700222102209;0.016424194805672598;0.01642047922005605;0.797786349424179;-0.01571198162070716;0.7979317545970196
22.946384;1.0444467128388994;0.8333242144649784;0.7977545273038039;1.9796535302119246e-05;4.3129021047559176e-05;1.0451232034534823;9.99951756141586;0.8336998107106132;0.016424193656634997;0.016420468611894785;0.7977863641239781;-0.015711981551574182;0.7979309455702153
22.956384;1.0444467158331419;0.8333238992671229;0.7977545070692876;1.972055546328499e-05;4.262467175100972e-05;1.0451228793882918;9.999543670675704;0.8336994279465434;0.016424192377714298;0.016420458366243264;0.7977863256328965;-0.01571198147032025;0.7979301659727338
22.966384;1.044446722041429;0.833323584212525;0.7977545733901897;1.9646644829845632e-05;4.2069114382871576e-05;1.0451225625837666;9.999569468258963;0.8336990743513857;0.01642419086875406;0.01642044837156375;0.7977862333474514;-0.015711981379079403;0.7979294154586339
22.976384;1.0444467316701467;0.8333232705820768;0.7977547254261117;1.9575217780957156e-05;4.1459152287651914e-05;1.0451222530776105;9.999594865865784;0.8336987495403702;0.016424189023311456;0.016420438506011558;0.7977860867130256;-0.015711981280218307;0.7979286935885807
22.986384;1.044446744878041;0.8333229596449006;0.7977549616088665;1.950650841901782e-05;4.079326377839573e-05;1.0451219509144327;9.999619783270695;0.833698452974037;0.016424186741499414;0.016420428655640838;0.7977858847445906;-0.01571198117604679;0.7979280009434061
22.996384;1.0444467618665556;0.8333226526308328;0.797755279996211;1.944049951479264e-05;4.007186615907074e-05;1.0451216560423564;9.999644152925612;0.8336981845056967;0.016424183926984495;0.016420418721724117;0.797785625984591;-0.0157119810686095;0.797927338696996
23.006384;1.044446782909349;0.833322350669334;0.7977556776067738;1.937695137523261e-05;3.929701620706899e-05;1.045121368324636;9.999667919099187;0.8336979442523885;0.01642418047360397;0.01642040861061387;0.7977853088909754;-0.0157119809596054;0.797926706605711
23.016384;1.0444468082893166;0.8333220547493738;0.7977561501306462;1.9315521373976575e-05;3.847239348253457e-05;1.0451210876825312;9.999691036065418;0.8336977326934123;0.016424176263504512;0.016420398228935956;0.7977849319934094;-0.015711980850428457;0.7979261019157291
23.026384;1.0444468382840735;0.8333217657255744;0.7977566927069598;1.9255861337827842e-05;3.760357040279999e-05;1.0451208142651003;9.999713470425862;0.8336975508136817;0.01642417118379952;0.01642038749628568;0.7977844939062567;-0.01571198074228629;0.7979255202115071
