time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.036384;1.0444468732385912;0.83332148435714;0.7977573007293353;1.9197662438446626e-05;3.66973416280959e-05;1.0451205484926909;9.999735213238885;0.8336973999045671;0.016424165137212777;0.016420376358078893;0.7977839934907025;-0.015711980636420226;0.7979249573760137
23.046384;1.0444469136074845;0.8333212113095756;0.7977579698999315;1.914068367060506e-05;3.576081077753867e-05;1.0451202909445143;9.999756284371102;0.8336972813163092;0.016424158035473126;0.016420364786183514;0.7977834301641525;-0.015711980534239237;0.7979244103959579
23.056384;1.0444469599289035;0.8333209470421239;0.7977586960110659;1.908470331279436e-05;3.480115121771309e-05;1.045120042200126;9.999776719509327;0.8336971960862761;0.016424149791922228;0.016420352777073488;0.7977828045087632;-0.015711980437147142;0.797923876022308
23.066384;1.0444470127390135;0.8333206917181517;0.7977594751018847;1.90294307992289e-05;3.382527553215785e-05;1.0451198026869466;9.999796563056453;0.8336971446599841;0.01642414031659784;0.01642034035448277;0.797782118458941;-0.01571198034632878;0.7979233496085174
23.076384;1.0444470724883257;0.8333204452969557;0.7977603034790195;1.897449750436393e-05;3.283968565238891e-05;1.0451195725977485;9.999815863757272;0.8336971272388831;0.016424129513545795;0.016420327571559812;0.797781374452758;-0.015711980262758263;0.7979228254007552
23.086384;1.04444713955357;0.8333202077179885;0.797761177105582;1.8919507960863523e-05;3.185101729588121e-05;1.045119351983186;9.999834657480179;0.8336971442999488;0.01642411729413953;0.01642031451039822;0.7977805745414056;-0.01571198018736003;0.7979222972487753
23.096384;1.0444472142472438;0.833319979027365;0.7977620913090856;1.886412386013128e-05;3.086619610705149e-05;1.0451191409579463;9.999852956733317;0.8336971965385988;0.016424103600272168;0.016420301281267653;0.797779720375917;-0.01571198012119744;0.7979217592336476
23.106384;1.0444472967447136;0.8333197593876495;0.7977630413860076;1.8808149735432834e-05;2.9892090772040483e-05;1.0451189398335547;9.999870753392258;0.8336972845917194;0.016424088419286643;0.016420288018059587;0.7977788133373482;-0.015711980065426925;0.7979212061623454
23.116384;1.0444473870578521;0.8333195489896599;0.7977640232956674;1.8751518263418465e-05;2.8935557294416615e-05;1.045118749082091;9.999888019288093;0.8336974093312399;0.01642407178811407;0.016420274863172775;0.7977778541359638;-0.015711980020972;0.797920633684276
23.126384;1.044447485072927;0.8333193479692322;0.7977650339029126;1.8694189038048826e-05;2.80031994512852e-05;1.0451185691828802;9.999904711166478;0.8336975722014712;0.016424053786007645;0.016420261949206313;0.7977768427110017;-0.015711979988353275;0.7979200381272075
23.136384;1.0444475905392914;0.8333191564077164;0.7977660708976793;1.8636068995276363e-05;2.7100139673353265e-05;1.045118400516755;9.999920786855451;0.8336977745659315;0.016424034520198107;0.016420249388172235;0.7977757786738354;-0.015711979967878393;0.7979194166904983
23.146384;1.0444477030988255;0.8333189743643157;0.7977671326059074;1.8576998254263376e-05;2.6229149898815287e-05;1.0451182434019144;9.999936218130696;0.8336980169944832;0.01642401411072792;0.016420237267508627;0.797774661334154;-0.015711979959878587;0.7979187679585144
23.156384;1.0444478224538258;0.8333188018801592;0.7977682179486955;1.85167613674801e-05;2.5391199015626337e-05;1.0451180981709352;9.999950988651701;0.8336982998879051;0.016423992672206893;0.016420225649461037;0.7977734893747831;-0.01571197996475843;0.7979180917266336
23.166384;1.0444479484763132;0.8333186390123773;0.7977693264609982;1.8455044449094855e-05;2.4586879661873862e-05;1.045117965206297;9.999965084115956;0.8336986243408813;0.01642397029782525;0.016420214567216446;0.7977722609934665;-0.0157119799829417;0.7979173882826931
23.176384;1.0444480811838532;0.8333184858875458;0.7977704579753289;1.83913421692511e-05;2.381753996234461e-05;1.0451178449243566;9.999978493747776;0.8336989919420787;0.01642394705103018;0.016420204020399724;0.7977709743767937;-0.015711980014763233;0.7979166579732061
23.186384;1.0444482207193349;0.8333183426159544;0.7977716121407677;1.8324928085384416e-05;2.308517541206799e-05;1.0451177377247212;9.999991229670393;0.8336994044818621;0.01642392295912479;0.01642019398615775;0.7977696279938253;-0.015711980060332458;0.7979159008811012
23.196384;1.04444836729379;0.8333182091191642;0.7977727886896803;1.8254944026558346e-05;2.239201534303136e-05;1.0451176439773135;10.000003340442113;0.8336998641992471;0.01642389801350796;0.01642018444457127;0.7977682206947632;-0.015711980119467447;0.7979151166407698
23.206384;1.0444485210458765;0.8333180851041387;0.7977739884630831;1.8180546630879727e-05;2.1740880227263008e-05;1.0451175640479091;10.000014900268077;0.8337003739047911;0.016423872186519257;0.016420175397888103;0.7977667517751268;-0.015711980191664664;0.7979143046058534
23.216384;1.0444486819302865;0.8333179701811338;0.7977752136706369;1.8101038141016e-05;2.113552488619989e-05;1.045117498295746;10.000025992558934;0.8337009369025825;0.016423845448914825;0.016420166869915976;0.7977652212272596;-0.015711980276099866;0.7979134635382343
23.226384;1.044448849725905;0.833317863967659;0.797776466959849;1.8015913120482685e-05;2.0580439480594345e-05;1.0451174470045583;10.000036706191148;0.8337015570159443;0.016423817766311192;0.016420158888044472;0.7977636300842584;-0.015711980371716033;0.7979125904784903
23.236384;1.0444490241143884;0.8333177661271368;0.7977777506807042;1.7924781462548067e-05;2.0080413882546905e-05;1.045117410295552;10.000047141863684;0.8337022385013998;0.016423789089091465;0.01642015146619497;0.7977619801545803;-0.015711980477274436;0.7979116805377715
23.246384;1.0444492047120424;0.8333176763548089;0.7977790670422725;1.7827258509627032e-05;1.9639991822727873e-05;1.0451173881223814;10.00005741988257;0.8337029855778554;0.01642375935972125;0.016420144602247187;0.7977602733166811;-0.015711980591346864;0.7979107288132439
23.256384;1.0444493910880412;0.8333175943081634;0.7977804185182844;1.7722932844397083e-05;1.9262732746606416e-05;1.0451173802913887;10.000067670905741;0.8337038021432769;0.016423728527752177;0.016420138281373824;0.7977585115594434;-0.015711980712449076;0.7979097325935357
23.266384;1.044449582827918;0.833317519571056;0.7977818078390094;1.761136175011223e-05;1.8950336675737538e-05;1.045117386409738;10.000078005151995;0.8337046922315966;0.016423696563793163;0.016420132476732307;0.7977566976977912;-0.01571198083933039;0.7979086917858157
23.276384;1.0444497795481804;0.8333174517550543;0.7977832375924483;1.749203935843736e-05;1.870227162772475e-05;1.045117405888709;10.000088487981651;0.8337056605407939;0.01642366347820864;0.016420127149586287;0.7977548356997137;-0.01571198097121696;0.7979076079117575
23.286384;1.0444499808427066;0.8333173905876922;0.7977847097840286;1.7364420254094875e-05;1.8516441623314656e-05;1.0451174381118766;10.000099141035074;0.833706712243733;0.01642362932669003;0.01642012224815265;0.7977529303932943;-0.01571198110786217;0.7979064830239054
23.296384;1.044450186290827;0.8333173358601047;0.797786225491959;1.722802323092821e-05;1.8390266675594945e-05;1.0451174825936378;10.000109959457092;0.8337078521715057;0.01642359419105664;0.016420117700849123;0.7977509869366785;-0.015711981249437318;0.7979053190834923
23.306384;1.044450395578372;0.8333172873904525;0.7977877847610645;1.7082498361741794e-05;1.832101187515942e-05;1.045117538940928;10.000120928985519;0.833709084140996;0.0164235581536234;0.01642011341022905;0.7977490104682599;-0.01571198139646536;0.7979041174302797
23.316384;1.0444506086231886;0.8333172450547408;0.7977893871930681;1.6927550471960924e-05;1.830527217626255e-05;1.0451176067384023;10.000132034786903;0.8337104111915804;0.016423521283374678;0.01642010926548091;0.7977470060516709;-0.01571198154975968;0.7979028784772283
23.326384;1.0444508255617162;0.8333172087684324;0.7977910330614044;1.6762777873463023e-05;1.8338531913579954e-05;1.0451176855858704;10.000143263549106;0.8337118364056768;0.016423483639229998;0.01642010516407114;0.7977449786974304;-0.015711981710203007;0.7979016022973832
23.336384;1.0444510465844;0.8333171784201164;0.797792723647647;1.6587615555116213e-05;1.841531317339457e-05;1.04511777518733;10.000154598546382;0.833713363402772;0.01642344528250442;0.01642010101057227;0.7977429334487753;-0.01571198187865175;0.797900289658613
23.346384;1.0444512717937675;0.8333171538249677;0.7977944602731647;1.640142802225637e-05;1.852978595353254e-05;1.0451178752505557;10.000166010289439;0.8337149962385252;0.016423406290171503;0.016420096699892615;0.7977408754467525;-0.015711982056038132;0.7978989422919001
23.356384;1.0444515011808555;0.8333171346907454;0.7977962431959271;1.620363877728951e-05;1.8676120471065316e-05;1.045117985339001;10.000177462085997;0.8337167387699601;0.016423366759011186;0.01642009211669192;0.7977388098319016;-0.015711982243209018;0.7978975622288693
23.366384;1.0444517346256625;0.8333171205702873;0.797798071231833;1.5993854430570998e-05;1.884801672408336e-05;1.0451181049326423;10.000188938304873;0.8337185937502696;0.01642332679101119;0.016420087151286965;0.7977367418613197;-0.01571198244047819;0.797896151696301
23.376384;1.0444519719330825;0.8333171108771646;0.7977999419798764;1.5771951821876486e-05;1.9038580004018893e-05;1.0451182335801386;10.00020047223671;0.8337205620547065;0.01642328648005794;0.01642008170946984;0.7977346772338901;-0.015711982647396663;0.7978947139827376
23.386384;1.0444522129361369;0.8333171049946884;0.79780185249723;1.55380274542069e-05;1.9241383022883962e-05;1.0451183709473642;10.000212147800871;0.833722642147661;0.01642324592138384;0.01642007570687963;0.7977326217883377;-0.015711982863016876;0.7978932532635773
23.396384;1.0444524575091247;0.833317102365269;0.7978037999087271;1.5292236406542527e-05;1.945129344770477e-05;1.0451185168377772;10.000224069431862;0.8337248302383677;0.016423205226379148;0.016420069061383536;0.7977305805790665;-0.015711983086330025;0.7978917736004292
23.406384;1.044452705486197;0.8333171025193379;0.7978057813370122;1.5034719847936063e-05;1.96642590349118e-05;1.045118671272705;10.000236322397251;0.8337271213869198;0.016423164523326598;0.016420061697214605;0.7977285574491929;-0.01571198331643168;0.7978902793884197
23.416384;1.0444529566905496;0.8333171050726178;0.7978077935909639;1.4765662338446332e-05;1.987694198461852e-05;1.0451188345379152;10.000248959263137;0.8337295106937676;0.01642312395110472;0.016420053555845294;0.7977265555271166;-0.015711983552545432;0.7978887760814385
23.426384;1.0444532110144522;0.8333171097189015;0.7978098334364804;1.448529289720905e-05;2.0086559070340495e-05;1.0451190071042522;10.000262018595988;0.833731993807162;0.0164230836564485;0.0164200446049064;0.7977245778942453;-0.015711983794144208;0.7978872695775344
23.436384;1.0444534683686377;0.8333171162859725;0.7978118981179204;1.4193836412978177e-05;2.0290312836974903e-05;1.0451191894858265;10.000275553772482;0.8337345668228204;0.016423043790265403;0.01642003484213336;0.7977226276413518;-0.015711984041010676;0.7978857658535282
23.446384;1.044453728585773;0.8333171247887341;0.7978139851040382;1.38916000931747e-05;2.0484474838261846e-05;1.0451193821264866;10.000289653850242;0.8337372258350679;0.01642300449890607;0.016420024288365465;0.7977207073665264;-0.015711984293124297;0.7978842712309817
23.456384;1.0444539913637434;0.8333171353431983;0.7978160911051306;1.35791148741215e-05;2.0664457259840998e-05;1.0451195852652009;10.000304441056244;0.8337399665692341;0.016422965921106168;0.01642001297563276;0.7977188187480555;-0.015711984550477433;0.7978827916205833
23.466384;1.044454256213319;0.8333171480625984;0.7978182116383282;1.3257100526412835e-05;2.0826162840679123e-05;1.0451197988049703;10.00032004936938;0.8337427844729479;0.01642292819188081;0.016420000947854632;0.7977169625234634;-0.015711984813000346;0.7978813310606309
23.476384;1.0444545224081718;0.8333171630947659;0.7978203417363064;1.2926287267032044e-05;2.096682219869404e-05;1.0451200223852106;10.000336614742933;0.8337456749232739;0.016422891438282388;0.016419988268914668;0.7977151387720189;-0.015711985080683392;0.7978798914563627
23.486384;1.0444547889790652;0.833317180697801;0.7978224768354898;1.2587304053129066e-05;2.1084574845389592e-05;1.0451202556171333;10.000354282816549;0.8337486334254338;0.016422855764779507;0.01641997501936513;0.7977133474961313;-0.01571198535374195;0.7978784740017166
23.496384;1.0444550548420863;0.8333172012122614;0.7978246130285893;1.2240699867561599e-05;2.1178077536488365e-05;1.0451204981853148;10.000373203349488;0.8337516559880793;0.016422821243397688;0.01641996127978977;0.7977115894664712;-0.015711985632630446;0.7978770809302188
23.506384;1.0444553189718897;0.8333172249691305;0.7978267470409088;1.1887026521611647e-05;2.1246696016969844e-05;1.0451207497055006;10.00039349766799;0.8337547391289228;0.016422787918996155;0.016419947115901203;0.7977098667445699;-0.015711985917796243;0.7978757158999946
23.516384;1.04445558041182;0.8333172522609611;0.7978288762214458;1.1526918353007475e-05;2.129064165530057e-05;1.04512100947508;10.000415233897414;0.833757879337732;0.016422755825054678;0.016419932579600935;0.7977081823250478;-0.015711986209263427;0.7978743829319035
23.526384;1.0444558382511984;0.8333172833750453;0.797830997942886;1.1161109941320112e-05;2.1310900406528506e-05;1.045121276357213;10.000438435802597;0.8337610726993896;0.01642272499480346;0.016419917717196007;0.7977065392360029;-0.015711986506496436;0.7978730854892973
23.536384;1.0444560917431254;0.8333173185878514;0.7978331084861703;1.0790346165421824e-05;2.1309450103013667e-05;1.0451215489276453;10.000463105182732;0.8337643152660127;0.016422695454220437;0.0164199025727091;0.7977049397770553;-0.01571198680872639;0.7978718262565885
23.546384;1.0444563404074434;0.8333173581411994;0.7978352026192891;1.0415243082660294e-05;2.128947456339339e-05;1.045121825679115;10.000489239292593;0.8337676037278587;0.016422667206497443;0.016419887191415267;0.7977033853846001;-0.01571198711532063;0.7978706069515908
23.556384;1.044456584031617;0.8333174022828259;0.7978372739735626;1.0036237776305303e-05;2.125454007037746e-05;1.0451221050855117;10.000516842401016;0.8337709352071649;0.016422640231724284;0.016419871621190303;0.7977018772203918;-0.015711987425896707;0.7978694282399731
23.566384;1.0444568226514594;0.8333174513249977;0.7978393154625144;9.653651372417125e-06;2.1207037111762894e-05;1.0451223856515341;10.000545931326627;0.833774306440783;0.016422614497985787;0.01641985590534991;0.7977004166889521;-0.015711987740201556;0.7978682900623252
23.576384;1.0444570565055138;0.833317505646246;0.7978413198433466;9.267760583100588e-06;2.1147523163154975e-05;1.0451226659893147;10.00057652711213;0.8337777132169535;0.016422589963891464;0.01641984007638075;0.7976990051319913;-0.01571198805790111;0.7978671921679279
23.586384;1.0444572859194883;0.8333175656468284;0.7978432805626535;8.878841754300676e-06;2.107568354243543e-05;1.0451229448240131;10.000608630201135;0.83378114989164;0.016422566576879922;0.016419824160965574;0.797697643244518;-0.015711988378519042;0.7978661346553844
23.596384;1.0444575112158512;0.8333176316802279;0.7978451923572559;8.487171956489033e-06;2.099160312490432e-05;1.045123221002659;10.000642199704647;0.8337846094428693;0.016422544277577424;0.01641980819234997;0.7976963310812691;-0.015711988701533522;0.7978651182022611
23.606384;1.0444577327609612;0.833317704002413;0.7978470513151578;8.092928934486295e-06;2.0896012007125577e-05;1.0451234935064628;10.000677149920609;0.8337880845087535;0.016422523004906393;0.016419792215783414;0.79769506841898;-0.01571198902640719;0.7978641435809195
23.616384;1.0444579510178025;0.833317782787887;0.7978488546752432;7.696053502100943e-06;2.078988732224305e-05;1.0451237614025557;10.000713348959854;0.8337915685625988;0.016422502697057667;0.016419776279965277;0.7976938548558214;-0.01571198935247299;0.797863210948554
23.626384;1.0444581664660966;0.8333178681880281;0.7978506005961212;7.296203522487415e-06;2.0674015949353135e-05;1.0451240238097192;10.000750618483934;0.8337950565819094;0.016422483293876303;0.016419760426370382;0.7976926895685641;-0.01571198967877292;0.7978623196927739
23.636384;1.044458379519456;0.8333179603875139;0.797852287745037;6.8928425704166305e-06;2.0548661684838706e-05;1.0451242798692855;10.00078875471904;0.8337985450406026;0.016422464744341683;0.0164197446879256;0.7976915710147507;-0.01571199000404641;0.7978614685886687
23.646384;1.0444585905339792;0.8333180596014139;0.7978539146451997;6.485406933163011e-06;2.0413096743522917e-05;1.0451245286849689;10.000827556712878;0.8338020314534683;0.01642244701012998;0.016419729091424466;0.7976904970585655;-0.01571199032691108;0.7978606558787878
23.656384;1.0444587997852897;0.8333181659608694;0.7978554793555018;6.073453059195671e-06;2.0264800754659735e-05;1.0451247693506787;10.000866831308475;0.8338055139531656;0.016422430064434657;0.016419713657875847;0.7976894654542817;-0.015711990645914418;0.7978598796910149
23.666384;1.0444590073800246;0.8333182794325078;0.7978569798337285;5.65673306723312e-06;2.0099415976782278e-05;1.0451250010754705;10.000906385573773;0.8338089907123286;0.0164224138922845;0.01641969840095292;0.7976884740469048;-0.015711990959396047;0.7978591390084163
23.676384;1.0444592132483286;0.8333183999031163;0.7978584143209697;5.235155237233038e-06;1.9912034473766562e-05;1.045125223225611;10.00094603097305;0.8338124593071936;0.01642239848556256;0.01641968332537141;0.7976875204378842;-0.015711991265497462;0.7978584343272681
23.686384;1.0444594172497428;0.8333185272299127;0.7978597813519713;4.8086819368077475e-06;1.969827255517993e-05;1.045125435296044;10.000985595075148;0.83381591670237;0.016422383837459757;0.016419668433670563;0.7976866015743176;-0.015711991562356812;0.7978577671300708
23.696384;1.0444596192749254;0.8333186611384564;0.7978610797598368;4.377310864894815e-06;1.9453860666594917e-05;1.0451256369171704;10.001024922078964;0.833819359893354;0.016422369948627592;0.01641965373879376;0.7976857139008379;-0.015711991848355224;0.7978571386989372
23.706384;1.0444598192834293;0.8333188011927622;0.7978623086282408;3.941108966159565e-06;1.9173785908624282e-05;1.0451258278388007;10.001063861184377;0.8338227865536835;0.016422356833615974;0.016419639268698327;0.797684853779199;-0.015711992122414087;0.7978565492932053
23.716384;1.044460017297028;0.8333189468897843;0.7978634669677488;3.5002167187579563e-06;1.885247899094195e-05;1.045126007916074;10.001102259860236;0.8338261951387327;0.016422344520283693;0.01641962506532567;0.7976840175313942;-0.015711992384091357;0.7978559980884586
23.726384;1.0444602133619754;0.8333190976792815;0.7978645536024207;3.0548541251882646e-06;1.8484631155854544e-05;1.0451261771147011;10.001139967717291;0.8338295847286809;0.016422333054824698;0.016419611183158305;0.797683201351463;-0.015711992633276693;0.7978554843077538
23.736384;1.0444604075484314;0.8333192529522286;0.7978655675655013;2.605313450731814e-06;1.8065759731209605e-05;1.0451263354735663;10.001176844932715;0.8338329550823789;0.016422322504295383;0.01641959768185179;0.7976824014251281;-0.01571199286984074;0.7978550092910608
23.746384;1.044460600058548;0.8333194121287038;0.7978665084659834;2.151905521182728e-06;1.7592619758342604e-05;1.0451264831180223;10.001212769989865;0.833836306783768;0.016422312936725296;0.016419584616235588;0.7976816141524725;-0.015711993093514082;0.7978545777029342
23.756384;1.0444607912908537;0.8333195747672247;0.7978673764478658;1.6949166509153022e-06;1.7063383196823728e-05;1.0451266203111695;10.001247638043663;0.8338396409921239;0.016422304393791536;0.016419572036675024;0.7976808362687898;-0.0157119933039148;0.7978541964288599
23.766384;1.0444609817419452;0.8333197406276289;0.7978681718866593;1.2346402666566635e-06;1.6477166683697835e-05;1.0451267474308366;10.001281349910586;0.8338429586959158;0.016422296883754278;0.016419560001234536;0.7976800647724913;-0.015711993500727328;0.7978538722825723
23.776384;1.0444611719127577;0.8333199096477536;0.7978688951510043;7.71415745653381e-07;1.5833004769066302e-05;1.0451268650034213;10.001313808725191;0.8338462605578486;0.016422290395238723;0.01641954858320027;0.7976792969144617;-0.015711993684004;0.7978536107456603
23.786384;1.0444613622872898;0.8333200818303816;0.7978695466584548;3.055924915352783e-07;1.5129192646212708e-05;1.0451269738325686;10.001344929914783;0.8338495476220897;0.016422284913828838;0.016419537863718792;0.7976785302464207;-0.01571199385435707;0.797853415854703
23.796384;1.0444615533015782;0.8333202571567152;0.797870126958539;-1.6250324301652327e-07;1.4363810978583746e-05;1.045127075002363;10.001374652904126;0.8338528214974139;0.016422280426418023;0.01641952792155178;0.7976777624150616;-0.015711994012944812;0.7978532904729301
23.806384;1.044461745370637;0.8333204355626534;0.797870636466798;-6.325565398394548e-07;1.353571247442485e-05;1.0451271697563316;10.001402944952703;0.8338560840397155;0.01642227691404527;0.016419518828477808;0.797676991145835;-0.01571199416128911;0.7978532368495355
23.816384;1.0444619390087306;0.8333206169291482;0.7978710751964482;-1.1042998353024605e-06;1.2644604392370923e-05;1.0451272594128358;10.001429785084943;0.8338593374459958;0.016422274351025914;0.016419510638937346;0.797676214838682;-0.015711994300862002;0.7978532571554424
23.826384;1.0444621348851904;0.8333208011000042;0.7978714432083213;-1.5775661277722564e-06;1.169012075228282e-05;1.0451273452619174;10.001455136069437;0.8338625843638728;0.016422272716863955;0.01641950337270141;0.7976754330237564;-0.01571199443271657;0.7978533536464675
23.836384;1.0444623336810066;0.8333209879677157;0.7978717413697809;-2.0522508704408477e-06;1.0671022615802672e-05;1.0451274284167393;10.001478935858364;0.8338658276704394;0.016422272000544982;0.016419497011579194;0.797674646312127;-0.015711994557618028;0.797853528542331
23.846384;1.0444625358130697;0.8333211775912786;0.797871971359678;-2.5282383682154217e-06;9.585442287780836e-06;1.0451275097667871;10.001501112162888;0.8338690703042376;0.01642227218935437;0.016419491517085785;0.7976738564352316;-0.015711994676422616;0.7978537844054895
23.856384;1.0444627413133645;0.8333213702315733;0.7978721353119227;-3.0053721843797337e-06;8.431749073027159e-06;1.0451275900316712;10.001521600267536;0.833872315359504;0.016422273261417014;0.016419486849286097;0.7976730662177144;-0.015711994790140696;0.7978541247157852
23.866384;1.0444629500165403;0.8333215662591038;0.7978722357710373;-3.483450766392302e-06;7.208818769597047e-06;1.045127669779897;10.0015403508994;0.8338755661001369;0.01642227519410961;0.01641948297152771;0.7976722791815916;-0.015711994899695002;0.7978545530741223
23.876384;1.0444631617570659;0.8333217660151955;0.7978722754268821;-3.962175193237268e-06;5.915765385996171e-06;1.0451277494156002;10.001557323378151;0.8338788257160918;0.01642227797708253;0.016419479847299447;0.7976714991851929;-0.015711995005722415;0.7978550716870064
23.886384;1.0444633763175404;0.8333219697345078;0.7978722567518377;-4.4410389988038035e-06;4.552333927318452e-06;1.0451278292196553;10.001572476145986;0.8338820971418006;0.016422281617182656;0.01641947743928061;0.7976707299829416;-0.015711995108558276;0.7978556808240924
23.896384;1.0444635933091915;0.8333221775415094;0.7978721820488738;-4.91932224116969e-06;3.1195616033530094e-06;1.045127909439553;10.001585773276833;0.833885382702823;0.01642228614144617;0.016419475711519176;0.7976699749243176;-0.015711995208360714;0.79785637890828
23.906384;1.0444638122032035;0.8333223894477948;0.7978720533082807;-5.396216795736001e-06;1.6195637092736728e-06;1.0451279903191404;10.001597200890366;0.8338886835094299;0.016422291598155583;0.01641947463000249;0.7976692378321525;-0.015711995305271745;0.7978571624974576
23.916384;1.0444640324554955;0.8333226053120519;0.7978718718529942;-5.870904602732652e-06;5.4894258041330216e-08;1.0451280720316278;10.001606770117045;0.8338919993462772;0.0164222980428619;0.016419474157970883;0.7976685242410178;-0.015711995399485434;0.7978580263729532
23.926384;1.0444642535536082;0.8333228247675007;0.7978716385896424;-6.342548665911065e-06;-1.5718451605087981e-06;1.045128154667767;10.001614505641662;0.8338953291239999;0.016422305520004937;0.016419474257538393;0.7976678410312367;-0.01571199549126954;0.7978589641591389
23.936384;1.0444644749618202;0.8333230471808498;0.7978713546119834;-6.810277435171964e-06;-3.2580154309326763e-06;1.0451282383261273;10.001620436519577;0.8338986711996557;0.01642231405990602;0.016419474905995785;0.7976671949750902;-0.0157119955810311;0.797859969480454
23.946384;1.0444646960972714;0.8333232717386578;0.797871021397706;-7.2732367841965046e-06;-5.000430005416747e-06;1.0451283231631436;10.001624588724567;0.8339020232901075;0.016422323683266408;0.016419476110635777;0.7976665918463333;-0.01571199566927594;0.797861036710456
23.956384;1.0444649163989812;0.833323497591948;0.797870640598098;-7.730686758664768e-06;-6.794891959558797e-06;1.045128409338245;10.001626974360448;0.8339053823018926;0.016422334401694407;0.016419477912300598;0.7976660360965536;-0.015711995756403526;0.7978621603398195
23.966384;1.0444651354138288;0.8333237239149272;0.7978702138322444;-8.182054969238798e-06;-8.636474959782182e-06;1.0451284968690984;10.001627585776014;0.8339087444238314;0.016422346219472334;0.01641948037840358;0.7976655307405651;-0.015711995842591864;0.797863333861556
23.976384;1.0444653528313592;0.8333239499035924;0.7978697428761098;-8.6269700814309e-06;-1.05202342468033e-05;1.0451285855162313;10.00162640143105;0.8339121056000627;0.016422359134187003;0.01641948358278491;0.7976650776383821;-0.015711995927878506;0.797864549953525
23.986384;1.0444655684618152;0.833324174799651;0.7978692302898646;-9.065297990169848e-06;-1.2441634824169928e-05;1.045128674850251;10.001623401243549;0.8339154621599356;0.016422373127762933;0.0164194875870433;0.7976646778369931;-0.01571199601232195;0.797865801433269
23.996384;1.0444657822252452;0.8333243979284333;0.7978686800281986;-9.497132274982999e-06;-1.4396684989331841e-05;1.0451287644023606;10.001618580277569;0.833918810768915;0.016422388158300546;0.0164194924423939;0.7976643313912648;-0.015711996096157217;0.7978670812592115
24.006384;1.0444659942152852;0.8333246186849188;0.7978680975079195;-9.9227012228974e-06;-1.6382115540688142e-05;1.0451288537491747;10.001611947896178;0.833922147460815;0.016422404168274007;0.016419498202749037;0.7976640372110536;-0.015711996179809683;0.7978683820690565
24.016384;1.0444662047265278;0.8333248364692538;0.7978674889878534;-1.0342240638516238e-05;-1.839541825546181e-05;1.0451289426148946;10.001603517376742;0.8339254670564787;0.016422421105267395;0.01641950492812579;0.7976637936124155;-0.015711996263776003;0.797869696390954
24.026384;1.044466414142867;0.8333250506888527;0.7978668608701752;-1.0755961278305617e-05;-2.0434425888894888e-05;1.0451290309876784;10.00159330642143;0.8339287637341248;0.01642243893263448;0.01641951267439364;0.7976635988894519;-0.015711996348592095;0.7978710170526723
24.036384;1.0444666227780672;0.833325260866559;0.797866219648731;-1.1164111630401007e-05;-2.2496653582677416e-05;1.045129119070222;10.001581351219135;0.8339320316881855;0.016422457616867416;0.01641952147998949;0.7976634513942517;-0.015711996434897076;0.7978723371900831
24.046384;1.0444668308010683;0.8333254667358886;0.7978655721561836;-1.1567000747052498e-05;-2.4579235806719335e-05;1.0451292071087275;10.001567716630333;0.8339352652862555;0.016422477115076564;0.016419531367871734;0.7976633494094336;-0.015711996523416687;0.7978736498904218
24.056384;1.0444670382813832;0.8333256682125892;0.797864925446796;-1.1964908990466445e-05;-2.6679662700521405e-05;1.0451292953246614;10.001552492950278;0.833938459341913;0.01642249738131126;0.01641954236487867;0.7976632911027296;-0.015711996614855277;0.7978749475986538
24.066384;1.0444672452473132;0.833325865268146;0.7978642866609749;-1.2358005696921902e-05;-2.8796282572642e-05;1.0451293839665907;10.001535782440724;0.8339416094849551;0.01642251837435259;0.016419554514046933;0.7976632747614691;-0.015711996709753796;0.7978762219547773
24.076384;1.0444674516763075;0.83332605785714;0.7978636631221967;-1.2746385909415936e-05;-3.0928242428340524e-05;1.045129473330198;10.001517690528194;0.8339447122685171;0.016422540060112893;0.01641956787471051;0.7976632991150129;-0.01571199680831937;0.7978774646564305
24.086384;1.044467657525916;0.8333262459268493;0.7978630619659779;-1.3130076812730879e-05;-3.3075342081079627e-05;1.0451295637436522;10.001498337261248;0.8339477652375415;0.01642256241734889;0.016419582520202557;0.797663363463491;-0.015711996910274542;0.7978786685344125
24.096384;1.0444678628237942;0.8333264294062355;0.7978624893669783;-1.350890401055902e-05;-3.523756778758259e-05;1.0451296556616616;10.001477872314275;0.8339507669763805;0.016422585441550067;0.016419598530491894;0.7976634676454643;-0.015711997014763293;0.7978798278951869
24.106384;1.044468067632323;0.8333266082083678;0.7978619502777383;-1.3882396752931951e-05;-3.741429262215437e-05;1.045129749841403;10.001456467627104;0.8339537166984181;0.01642260914402109;0.01641961598643193;0.7976636120165836;-0.015711997120352022;0.797880938582327
24.116384;1.044468271912458;0.8333267823050715;0.797861448640955;-1.4249919371379986e-05;-3.9603868005930546e-05;1.0451298473327038;10.001434301593914;0.8339566133504724;0.016422633549608236;0.01641963497229928;0.7976637972424453;-0.01571199722510378;0.797881998207261
24.126384;1.0444684754859535;0.8333269518153442;0.7978609874194429;-1.4610934172127475e-05;-4.1803891397545295e-05;1.045129949192924;10.001411552378388;0.8339594549172547;0.01642265868765349;0.016419655580820338;0.797664023699961;-0.015711997326738066;0.7978830057598298
24.136384;1.044468678048446;0.8333271170286443;0.7978605684792826;-1.4965116582614774e-05;-4.401144692964836e-05;1.045130056206025;10.001388392152272;0.8339622387703033;0.016422684570282467;0.01641967791309224;0.7976642912717719;-0.015711997422961737;0.7978839606353096
24.146384;1.044468879121882;0.833327278355461;0.797860192647025;-1.5312235306358676e-05;-4.622261803914161e-05;1.0451301688520571;10.001364983844484;0.8339649627979387;0.016422711173700436;0.016419702066804955;0.7976645998946033;-0.015711997511744086;0.7978848627702758
24.156384;1.044469078105985;0.8333274362867654;0.7978598599149251;-1.5651982463838738e-05;-4.843209917298558e-05;1.0451302874470547;10.00134148208737;0.8339676257416823;0.01642273844577491;0.01641972812010579;0.7976649496805669;-0.015711997591307186;0.7978857136037127
24.166384;1.044469274503082;0.8333275913847908;0.7978595700184292;-1.5983905172653387e-05;-5.0633718656696016e-05;1.045130412244258;10.001318026155836;0.8339702265914681;0.016422766329779112;0.016419756126662768;0.797665340157772;-0.015711997659976523;0.7978865157343916
24.176384;1.0444694680528865;0.8333277442396283;0.7978593231840204;-1.6307418376982433e-05;-5.282103340683235e-05;1.0451305435100213;10.001294732915074;0.8339727643691356;0.01642279478160293;0.016419786117570917;0.7976657696787028;-0.015711997716195643;0.7978872713631175
24.186384;1.0444696586629574;0.8333278953816188;0.7978591200733572;-1.662183447852271e-05;-5.498730368089505e-05;1.0451306816363042;10.001271701249516;0.8339752381223745;0.016422823776594105;0.0164198180970081;0.7976662356271449;-0.01571199775887473;0.7978879812435985
24.196384;1.0444698462786337;0.8333280451702747;0.797858961051751;-1.6926413654534512e-05;-5.7125210364245974e-05;1.0451308271490054;10.001249016076128;0.8339776466562813;0.01642285330468729;0.01641985203610339;0.7976667350116495;-0.01571199778778459;0.797888645201155
24.206384;1.0444700307973318;0.833328193705827;0.797858845546351;-1.7220475762634626e-05;-5.9227048741011424e-05;1.0451309806058764;10.001226750546826;0.833979988515997;0.01642288335908096;0.016419887870789303;0.797667264735672;-0.015711997803596327;0.7978892634455339
24.216384;1.0444702120600593;0.8333283408702439;0.797858771750897;-1.750349836093663e-05;-6.128544568897502e-05;1.0451311425228484;10.001204978440745;0.8339822620624793;0.01642291393042554;0.016419925502355274;0.7976678214816204;-0.015711997807548905;0.797889836893086
24.226384;1.0444703898412715;0.8333284864609509;0.7978587369671784;-1.777507992387311e-05;-6.329368341128875e-05;1.0451313133441322;10.001183787291763;0.8339844655001847;0.016422945004249626;0.016419964804569642;0.797668401529694;-0.01571199780100196;0.7978903668684719
24.236384;1.0444705638083902;0.8333286302342986;0.7978587381704187;-1.803486004557124e-05;-6.52454660547764e-05;1.0451314934395162;10.001163272020626;0.8339865976595517;0.016422976559476086;0.016420005636397512;0.7976690004097516;-0.01571199778513712;0.7978908554014371
24.246384;1.0444707335870398;0.8333287718589707;0.797858772128928;-1.828254612895527e-05;-6.713480963383729e-05;1.0451316830595938;10.00114351936586;0.8339886593222998;0.016423008576199306;0.01642004785245163;0.7976696124965397;-0.015711997760839737;0.7978913054023128
24.256384;1.0444708988931886;0.8333289109399448;0.7978588354630474;-1.85179984347634e-05;-6.895621746443231e-05;1.0451318822169653;10.001124609053246;0.8339906535036377;0.016423041046548285;0.016420091305912734;0.7976702309474203;-0.01571199772861382;0.7978917204345545
24.266384;1.0444710595158855;0.8333290471540283;0.797858924951581;-1.874126812613365e-05;-7.070474752844983e-05;1.0451320906483152;10.001106619261092;0.8339925842876065;0.016423073975507706;0.016420135848854017;0.7976708480598103;-0.015711997688581895;0.7978921051131659
24.276384;1.0444712151859217;0.8333291804035176;0.7978590375853563;-1.895257124695975e-05;-7.23756819273146e-05;1.0451323078750188;10.001089609663952;0.8339944555257008;0.01642310737796318;0.016420181345848748;0.797671455916408;-0.015711997640698937;0.7978924655938617
24.286384;1.0444713655438749;0.8333293108801173;0.7978591702352711;-1.915220568682823e-05;-7.396422058139576e-05;1.0451325332306156;10.00107359143788;0.8339962703823818;0.016423141277281422;0.016420227694530533;0.7976720468720517;-0.01571199758484267;0.7978928089562595
24.296384;1.0444715101848576;0.8333294389803517;0.7978593197139681;-1.934042173430281e-05;-7.546552226872283e-05;1.0451327658694434;10.001058512014579;0.8339980314487626;0.016423175698680376;0.01642027482339134;0.797672613689136;-0.015711997520576785;0.797893142198539
24.306384;1.044471648677451;0.8333295651344851;0.7978594834663829;-1.9517310128174182e-05;-7.687437620036785e-05;1.0451330048174647;10.001044273391406;0.8339997409313766;0.016423210663744123;0.01642032266761565;0.7976731499782856;-0.01571199744708728;0.7978934716650777
24.316384;1.044471780612098;0.8333296896948699;0.7978596597523433;-1.9682780898585916e-05;-7.818414588687869e-05;1.0451332490464706;10.001030770685151;0.8340014010579204;0.016423246191917262;0.0164203711572507;0.7976736508950535;-0.015711997363460132;0.7978938026504924
24.326384;1.0444719056475655;0.8333298129439316;0.7978598469900705;-1.983666324665602e-05;-7.938626432077522e-05;1.0451334974994508;10.00101791065351;0.8340030146813724;0.016423282294624746;0.016420420229958807;0.7976741131757349;-0.015711997268920214;0.7978941392343518
24.336384;1.0444720234879932;0.833329935157208;0.7978600436180228;-1.9978834501774944e-05;-8.047146865562693e-05;1.0451337490536052;10.00100560102496;0.834004585236304;0.01642331895878076;0.016420469841977623;0.7976745345928502;-0.01571199716302465;0.7978944847285049
24.346384;1.044472133869957;0.8333300566244619;0.797860248582157;-2.0109270512371584e-05;-8.143184266167203e-05;1.045134002516037;10.00099373893216;0.8340061156515572;0.01642335614424347;0.01642051996158208;0.7976749134615909;-0.015711997045935608;0.7978948429516735
24.356384;1.0444722365880506;0.83333017759068;0.7978604611434089;-2.022802757796374e-05;-8.226193098993371e-05;1.0451342567120194;10.000982213060501;0.8340076073151117;0.016423393804192034;0.016420570555889958;0.7976752485112704;-0.015711996918532017;0.7978952195305847
24.366384;1.0444723314961422;0.8333302981999545;0.79786068013247;-2.0335125859383548e-05;-8.295873025034454e-05;1.0451345105874559;10.000970909832738;0.8340090602072505;0.01642343189423804;0.016420621577981118;0.797675539272952;-0.015711996782236236;0.7978956216880875
24.376384;1.044472418510147;0.8333304185380976;0.7978609035400053;-2.0430428321734884e-05;-8.352136721969914e-05;1.0451347631830286;10.000959717639994;0.8340104737291658;0.016423470354022224;0.016420672961087526;0.7976757864256921;-0.015711996638745285;0.7978960568371265
24.386384;1.0444724977021604;0.8333305386932836;0.7978611286422613;-2.0513687708972842e-05;-8.395051257812558e-05;1.0451350135232957;10.000948536098646;0.8340118468523529;0.01642350909550475;0.01642072462263062;0.7976759913975259;-0.015711996489853393;0.7978965319050162
24.396384;1.0444725694207855;0.8333306587240935;0.7978613525735243;-2.05846270229202e-05;-8.42477064875427e-05;1.0451352605850563;10.000937291165648;0.8340131774784595;0.016423548012117647;0.016420776467697493;0.7976761556205066;-0.01571199633742453;0.7978970536721283
24.406384;1.0444726342603357;0.8333307785798826;0.7978615727775447;-2.0642967178002705e-05;-8.441509136741294e-05;1.0451355032911178;10.000925945373293;0.834014462282018;0.016423586985609258;0.016420828391073936;0.7976762803612653;-0.015711996183413207;0.7978976289113455
24.416384;1.0444726928797645;0.8333308980418894;0.7978617868246248;-2.0688566039333673e-05;-8.445479817228838e-05;1.0451357404289177;10.000914498598123;0.8340156973917775;0.01642362588932412;0.016420880284550375;0.7976763669110403;-0.01571199602978602;0.7978982638481877
24.426384;1.0444727458337455;0.8333310167194415;0.7978619921726523;-2.0721588992656023e-05;-8.436811618569015e-05;1.0451359706273484;10.000902983035102;0.8340168792754304;0.01642366460725649;0.016420932050069916;0.7976764160824532;-0.01571199587830561;0.7978989631269148
24.436384;1.0444727934901332;0.8333311340886298;0.7978621864703614;-2.0742475189110587e-05;-8.415585167262272e-05;1.0451361925080809;10.000891454741005;0.8340180053563885;0.016423703052598073;0.016420983616059877;0.797676427527232;-0.015711995730296406;0.79789972955496
24.446384;1.0444728359905995;0.8333312495080636;0.7978623679096718;-2.0751784708383283e-05;-8.381940602073398e-05;1.0451364048873266;10.000879984727902;0.8340190739717747;0.016423741154308585;0.01642103494453135;0.7976764002641621;-0.0157119955865969;0.7979005655149958
24.456384;1.0444728732585176;0.8333313622297187;0.7978625350680966;-2.0750120546427105e-05;-8.336135054777937e-05;1.0451366068945804;10.000868653323705;0.8340200837749601;0.016423778834956358;0.016421086013877085;0.7976763336877214;-0.015711995447691703;0.7979014739830436
24.466384;1.0444729050963208;0.8333314714906065;0.7978626865359496;-2.0738142148012105e-05;-8.278539283404702e-05;1.0451367979781483;10.000857545334437;0.8340210333663723;0.016423816015387515;0.01642113679143508;0.7976762274844219;-0.01571199531381918;0.7979024580776984
24.476384;1.0444729313292171;0.8333315766571936;0.7978628209817726;-2.0716610418753453e-05;-8.209588571705819e-05;1.0451369778035222;10.00084673850623;0.8340219218228389;0.016423852627529885;0.016421187227156697;0.7976760810389572;-0.01571199518498392;0.7979035205743018
24.486384;1.0444729519134157;0.8333316772657049;0.7978629376683255;-2.068633572480819e-05;-8.1297135465208e-05;1.045137146150826;10.000836286939489;0.8340227494741199;0.01642388860933002;0.016421237264991815;0.7976758936856905;-0.01571199506092186;0.7979046633191671
24.496384;1.0444729669485198;0.8333317729201738;0.797863036881577;-2.0647984911156664e-05;-8.039305120921481e-05;1.0451373028781996;10.000826215238241;0.8340235175241352;0.016423923898575585;0.01642128684827444;0.7976756652986797;-0.015711994941131558;0.7979058860492685
24.506384;1.0444729766248946;0.8333318632020894;0.7978631201771086;-2.0601976323120682e-05;-7.938722073574647e-05;1.0451374479150213;10.000816528850473;0.834024226947346;0.016423958444646034;0.016421335917616554;0.7976753962711141;-0.01571199482504834;0.797907185904366
24.516384;1.0444729812103444;0.8333319476506161;0.7978631903898186;-2.054863633432788e-05;-7.828299620912068e-05;1.04513758128687;10.000807222029866;0.8340248779208077;0.016423992214383634;0.016421384406111687;0.7976750873406162;-0.015711994712204337;0.7979085583425526
24.526384;1.0444729810150135;0.8333320257655331;0.7978632511198654;-2.048841440259955e-05;-7.70833820840046e-05;1.0451377031524491;10.00079827529806;0.8340254696172507;0.016424025174239347;0.016421432237188234;0.7976747395616349;-0.01571199460230981;0.7979099983155713
24.536384;1.044472976283721;0.8333320970625766;0.797863305812623;-2.0421920342068384e-05;-7.579088114724652e-05;1.0451378138101044;10.000789658518991;0.8340260003074765;0.01642405728006807;0.016421479337197294;0.7976743541464978;-0.01571199449536586;0.7979115011293378
24.546384;1.0444729671616724;0.8333321611756495;0.7978633569982416;-2.0349833786165024e-05;-7.440785075063808e-05;1.0451379136774916;10.000781338532954;0.8340264682560843;0.01642408849296538;0.016421525651415098;0.7976739324144109;-0.015711994391696658;0.7979130635452426
24.556384;1.0444729536918034;0.8333322179280972;0.7978634064279547;-2.0272795340018476e-05;-7.29374625795426e-05;1.0451380032503894;10.000773277734531;0.8340268726325245;0.016424118789574383;0.016421571138935973;0.797673475968748;-0.015711994291805108;0.7979146845747833
24.566384;1.0444729357198514;0.8333322673216522;0.7978634559312088;-2.01913386238834e-05;-7.138427527299328e-05;1.0451380830188024;10.000765432924059;0.8340272131743691;0.016424148150383632;0.01642161575669999;0.7976729868097352;-0.01571199419613696;0.7979163647569265
24.576384;1.0444729128677877;0.8333323094525141;0.7978635078521057;-2.0105910460064465e-05;-6.975389533730195e-05;1.045138153348803;10.000757759415706;0.8340274890633327;0.016424176551930708;0.01642165946074746;0.7976724671712389;-0.015711994104721384;0.7979181048350921
24.586384;1.044472884710064;0.8333323444420433;0.7978635647952427;-2.0016943076370946e-05;-6.805226754910145e-05;1.0451382144039094;10.000750212903553;0.8340276984507952;0.016424203976126855;0.016421702222643404;0.7976719192107601;-0.015711994016906466;0.7979199058548468
24.596384;1.0444728509738153;0.8333323724401508;0.7978636293028785;-1.9924929145534605e-05;-6.628493782020226e-05;1.0451382661232331;10.00074275364693;0.8340278389333394;0.016424230419289997;0.01642174403090647;0.7976713449708002;-0.01571199393161619;0.7979217697567166
24.606384;1.0444728115717632;0.8333323936142198;0.7978637034413809;-1.98304325688661e-05;-6.445659877559117e-05;1.0451383082570622;10.000735347372823;0.8340279083730076;0.01642425588513036;0.016421784866068004;0.7976707467280172;-0.015711993847854384;0.7979236985878381
24.616384;1.044472766548928;0.8333324080575;0.7978637881683897;-1.973400168744668e-05;-6.257153434058519e-05;1.045138340459487;10.000727955672836;0.8340279052858951;0.016424280370402607;0.01642182467765086;0.797670127448213;-0.01571199376484475;0.7979256929426728
24.626384;1.0444727160212446;0.833332415771647;0.7978638831047725;-1.9636102671039157e-05;-6.063446019747958e-05;1.04513836232973;10.0007205375118;0.8340278282434676;0.01642430386037209;0.016421863383084104;0.7976694911187737;-0.015711993681938628;0.7979277504800998
24.636384;1.0444726600532706;0.8333324168042462;0.797863987152712;-1.9537091324408596e-05;-5.865049707054432e-05;1.0451383734007296;10.000713069176214;0.8340276748878719;0.016424326333788382;0.016421900878086888;0.79766884297213;-0.01571199359874283;0.7979298653472969
24.646384;1.0444725985885066;0.8333324113374561;0.7978640994104248;-1.943715626665453e-05;-5.6624452665204255e-05;1.0451383731797144;10.000705554054516;0.8340274418827499;0.016424347772273803;0.01642193704862364;0.7976681896162803;-0.01571199351530831;0.7979320291289435
24.656384;1.0444725315221588;0.8333323996471985;0.7978642193099345;-1.933630815829621e-05;-5.456050706857811e-05;1.0451383612211511;10.000698011011753;0.8340271260854052;0.016424368168725674;0.01642197178231871;0.7976675388039367;-0.015711993432025;0.7979342318464591
24.666384;1.0444724587388183;0.8333323820999806;0.7978643460703423;-1.923444200987684e-05;-5.2462523280297796e-05;1.045138337120471;10.000690458535821;0.8340267258273176;0.01642438753183221;0.01642200497793614;0.7976668986804513;-0.01571199334942874;0.7979364623376887
24.676384;1.0444723800543394;0.8333323592044787;0.7978644785944962;-1.9131383017176125e-05;-5.033474827321158e-05;1.0451383003573125;10.000682905855932;0.8340262410260383;0.01642440589644279;0.016422036553230056;0.7976662768975264;-0.01571199326816859;0.7979387091308063
24.686384;1.0444722952235768;0.8333323315505793;0.7978646161546181;-1.9026897224426595e-05;-4.818245646434171e-05;1.045138250165412;10.000675354413273;0.8340256720866436;0.016424423334849128;0.01642206645081029;0.7976656799728538;-0.015711993189003366;0.7979409615794386
24.696384;1.0444722040354735;0.833332299672921;0.7978647591940132;-1.892070112581701e-05;-4.601162537352871e-05;1.04513818566857;10.000667803100201;0.8340250190488622;0.016424439949762993;0.01642209463801359;0.7976651131244745;-0.015711993112871463;0.7979432097691005
24.706384;1.0444721063660405;0.8333322640263777;0.7978649093608065;-1.8812467327516015e-05;-4.382782174430007e-05;1.0451381061126634;10.000660246294922;0.8340242818280242;0.016424455848685373;0.016422121098881047;0.7976645809590225;-0.015711993041035027;0.797945443025714
24.716384;1.0444720021276526;0.8333322250105649;0.7978650689535446;-1.8701870095220126e-05;-4.163558252112825e-05;1.0451380109369235;10.00065267269238;0.8340234607052884;0.016424471122199625;0.016422145823734555;0.7976640884746395;-0.01571199297498681;0.7979476492866634
24.726384;1.0444718911809467;0.83333218291325;0.7978652406106753;-1.858867877022414e-05;-3.943833318337047e-05;1.0451378998039547;10.000645070068114;0.834022556485697;0.016424485844517823;0.016422168812504863;0.7976636410452789;-0.015711992916116194;0.7979498169487544
24.736384;1.0444717733611877;0.833332137855706;0.7978654271604101;-1.8472749583003644e-05;-3.723798709463078e-05;1.045137772742703;10.000637432307554;0.8340215705704396;0.016424500081736133;0.016422190096646038;0.7976632435653315;-0.01571199286545227;0.7979519370591572
24.746384;1.0444716486220362;0.8333320897949844;0.7978656314637141;-1.8353921579875345e-05;-3.503440301824315e-05;1.0451376303129982;10.00062976924116;0.8340205050641643;0.01642451389136672;0.01642220974703813;0.7976629000898086;-0.015711992823703207;0.7979540029420781
24.756384;1.0444715170687613;0.8333320385464084;0.7978658564381991;-1.823200840064347e-05;-3.2825336547601716e-05;1.0451374735692813;10.000622101028284;0.8340193630681543;0.01642452732045124;0.01642222784986232;0.7976626141243853;-0.015711992791454;0.7979560079365576
24.766384;1.0444713787996007;0.8333319838378597;0.7978661049321817;-1.8106860765041423e-05;-3.0607221554295255e-05;1.0451373037636464;10.000614431847207;0.834018148683091;0.01642454040217636;0.016422244476377735;0.7976623889477285;-0.01571199276922005;0.7979579440876672
24.776384;1.044471233796703;0.8333319254007188;0.7978663792289297;-1.7978363313062574e-05;-2.8376918157796504e-05;1.0451371220612384;10.000606735886487;0.8340168656809275;0.016424553149683323;0.01642225966890537;0.7976622277545478;-0.015711992757482765;0.7979598024865724
24.786384;1.0444710820289;0.8333318630677418;0.7978666804876459;-1.7846410560545723e-05;-2.613337424669083e-05;1.0451369294470445;10.000598965050115;0.8340155159663738;0.016424565555837854;0.01642227345029688;0.7976621333767402;-0.015711992756841184;0.7979615743459106
24.796384;1.0444709235742509;0.8333317968194073;0.7978670086875416;-1.7710933710127778e-05;-2.3877703596355842e-05;1.0451367267565177;10.000591064638407;0.8340140997735954;0.016424577599473706;0.016422285846201083;0.7976621075864845;-0.015711992767995068;0.7979632522492333
24.806384;1.044470758575545;0.8333317267383379;0.7978673632132381;-1.7571897726111356e-05;-2.161238374321231e-05;1.0451365147865521;10.000582994342338;0.834012616547768;0.016424589256785378;0.016422296891079317;0.7976621506932874;-0.01571199279152672;0.7979648305739097
