time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.816384;1.0444705871072708;0.8333316529569943;0.7978677432265799;-1.742924784505937e-05;-1.934091473737808e-05;1.0451362943784799;10.000574742115132;0.8340110650121818;0.01642460051116812;0.01642230661123535;0.7976622616178222;-0.015711992827758398;0.7979663046030429
24.826384;1.044470409115798;0.8333315756695309;0.7978681475423192;-1.7282938549123512e-05;-1.7067184504914427e-05;1.0451360663935017;10.00056632408544;0.8340094434076215;0.016424611342831748;0.016422315008190018;0.7976624380443752;-0.015711992876699856;0.7979676698180627
24.836384;1.0444702244847133;0.8333314951280739;0.7978685745375536;-1.7133009822115157e-05;-1.4794478740307e-05;1.045135831736958;10.000557777567384;0.8340077505408743;0.016424621707112962;0.016422322059799994;0.7976626769067456;-0.015711992937920565;0.7979689231109977
24.846384;1.0444700331045456;0.8333314115930586;0.7978690219893311;-1.697955360533227e-05;-1.252585648756655e-05;1.0451355914928717;10.000549146813634;0.8340059864313611;0.016424631537340643;0.01642232773415458;0.7976629751960191;-0.015711993010532246;0.7979700649074101
24.856384;1.0444698349015604;0.8333313252910258;0.7978694869171936;-1.6822619292555106e-05;-1.0265535071381131e-05;1.0451353469359423;10.000540469664656;0.8340041517345038;0.016424640768246918;0.01642233200464685;0.7976633301350534;-0.01571199309350893;0.7979710995288658
24.866384;1.044469629894075;0.8333312363725307;0.7978699661182105;-1.6662244739529658e-05;-8.019303141800459e-06;1.0451350993545898;10.00053177776186;0.8340022468452819;0.016424649346697816;0.016422334859061805;0.7976637387028638;-0.015711993186096455;0.797972033425367
24.876384;1.0444694181834608;0.8333311448874192;0.7978704569265075;-1.6498643535443034e-05;-5.793851226331297e-06;1.0451348499655166;10.000523102282683;0.8340002723116116;0.01642465723088768;0.016422336298518133;0.7976641975442731;-0.01571199328818966;0.7979728734047252
24.886384;1.0444691998534044;0.8333310508194941;0.7978709570761259;-1.6332322416338577e-05;-3.595962570120049e-06;1.0451346000042803;10.000514469096709;0.833998230432877;0.016424664396684267;0.01642233633105389;0.7976647030694447;-0.015711993400661622;0.7979736263406265
24.896384;1.0444689749520648;0.8333309541393119;0.7978714641105535;-1.6163991232536458e-05;-1.4319362443316517e-06;1.0451343507506397;10.00050588803197;0.8339961261412816;0.016424670845974244;0.016422334967918416;0.7976652511572184;-0.015711993525307253;0.7979742994430485
24.906384;1.0444687435494444;0.8333308548202726;0.7978719752489623;-1.599442010209775e-05;6.925120152198463e-07;1.045134103353121;10.000497351580762;0.8339939662369762;0.016424676594720737;0.016422332220391196;0.7976658371137086;-0.01571199366433125;0.7979749000545842
24.916384;1.0444685057486667;0.8333307528253131;0.7978724876102162;-1.582435991499086e-05;2.771766668335574e-06;1.0451338586290653;10.00048884079626;0.8339917576000858;0.01642468164591752;0.01642232809363158;0.7976664562438623;-0.015711993819736134;0.7979754354102792
24.926384;1.044468261708003;0.8333306481296099;0.7978729986764073;-1.5654501195981208e-05;4.799434363022533e-06;1.045133617133283;10.000480330651328;0.8339895057062208;0.01642468598403969;0.016422322583252724;0.7976671044400993;-0.015711993993007257;0.7979759128282033
24.936384;1.0444680116738367;0.8333305408057748;0.797873506615147;-1.5485468381883217e-05;6.767800475961303e-06;1.045133379383789;10.000471792667586;0.8339872145211276;0.016424689592089703;0.01642231567768593;0.7976677781027156;-0.015711994185148653;0.7979763403874124
24.946384;1.04446775592668;0.833330431067361;0.7978740098541238;-1.531787902168423e-05;8.668467283178107e-06;1.0451331458817898;10.000463190331676;0.8339848872345949;0.0164246924659991;0.016422307358869206;0.7976684733583239;-0.015711994396725232;0.7979767273552114
24.956384;1.044467494747049;0.8333303192164061;0.7978745067531109;-1.5152485271115087e-05;1.049378616042409e-05;1.0451329170524402;10.000454471813635;0.8339825264787956;0.016424694625927386;0.01642229760086935;0.7976691855425212;-0.015711994627880033;0.7979770836136229
24.966384;1.0444672284728655;0.8333302055923774;0.797874996177473;-1.4990305667667349e-05;1.2238070711423e-05;1.04513269334376;10.000445565484332;0.8339801343692359;0.01642469611797758;0.0164222863785032;0.7976699096404987;-0.015711994878505563;0.7979774186653509
24.976384;1.044466957469503;0.8333300905461227;0.7978754780479979;-1.4832601996187953e-05;1.3898215953483184e-05;1.0451324752489384;10.000436374453729;0.8339777134947942;0.01642469699639067;0.016422273681675474;0.7976706409534073;-0.015711995148354897;0.7979777413313698
24.986384;1.0444666820334823;0.8333299743967938;0.7978759532819308;-1.468072346270902e-05;1.547345886449088e-05;1.0451322631211106;10.000426780666702;0.8339752677638155;0.016424697307265004;0.016422259516140136;0.797671375177139;-0.015711995436988556;0.7979780608122478
24.996384;1.0444664023782093;0.8333298574279636;0.7978764234344189;-1.4535984463339176e-05;1.696416133478016e-05;1.0451320570448916;10.000416674180965;0.8339728016426072;0.01642469708549612;0.01642224389495115;0.7976721083094281;-0.01571199574369391;0.7979783876375152
25.006384;1.0444661186434847;0.8333297399345195;0.7978768902564023;-1.439967660717521e-05;1.8370707649491605e-05;1.0451318569053814;10.000405990030703;0.8339703190082902;0.01642469634896467;0.01642222683761116;0.7976728367500046;-0.01571199606739563;0.797978732373998
25.016384;1.04446583100428;0.8333296222389015;0.7978773554077463;-1.4273166842878452e-05;1.969365624824079e-05;1.0451316625596159;10.000394716640477;0.8339678231676488;0.016424695088525013;0.016422208373343024;0.7976735572587417;-0.01571199640671259;0.797979103169372
25.026384;1.0444655399047458;0.8333295046744496;0.7978778204410549;-1.4157922512750352e-05;2.09345361392471e-05;1.045131474044182;10.000382877093804;0.8339653174424997;0.01642469327008471;0.016422188539030817;0.7976742668819711;-0.01571199676020616;0.7979795047038359
25.036384;1.044465246137834;0.8333293875872532;0.7978782869590466;-1.4055332094925973e-05;2.2096165480592496e-05;1.045131291703431;10.000370515506669;0.8339628056351496;0.016424690849596742;0.01642216737079419;0.797674963006864;-0.01571199712649277;0.7979799393010779
25.046384;1.0444649507439405;0.8333292713517689;0.7978787568701442;-1.3966469848465273e-05;2.318241787690867e-05;1.045131116129578;10.00035769139454;0.8339602925655801;0.01642468778189031;0.016422144894702482;0.7976756431117598;-0.015711997504199177;0.7979804083110877
25.056384;1.044464654962234;0.8333291563638009;0.7978792327626715;-1.3892080769032789e-05;2.4197830686870936e-05;1.0451309480539464;10.000344467046627;0.8339577840700735;0.016424684016226668;0.016422121128586056;0.7976763043702544;-0.015711997892107553;0.7979809115840218
25.066384;1.0444643602341817;0.833329043011882;0.7978797180607647;-1.3832728173983324e-05;2.5147109809845473e-05;1.0451307883275358;10.000330900148484;0.83395528598822;0.01642467949208245;0.016422096090087216;0.7976769438503767;-0.015711998289392695;0.797981446312275
25.076384;1.0444640680987665;0.8333289316583777;0.7978802164766645;-1.3788856697262256e-05;2.6034383659023176e-05;1.0451306379557228;10.000317052818305;0.8339528031681085;0.01642467414171925;0.01642206979409026;0.7976775591974608;-0.01571199869559095;0.7979820075310573
25.086384;1.0444637800109997;0.8333288226396206;0.7978807311156524;-1.3760734536963062e-05;2.6862669318347035e-05;1.0451304981150795;10.000303003146653;0.8339503391333247;0.016424667892934616;0.016422042244418695;0.7976781491470544;-0.015711999110460298;0.7979825896685104
25.096384;1.0444634972455493;0.8333287162796287;0.797881263968843;-1.3748425206860644e-05;2.7634208371492173e-05;1.0451303700551622;10.00028884661681;0.8339478959788628;0.01642466067251861;0.016422013432146006;0.7976787137853718;-0.015711999533902978;0.7979831877896391
25.106384;1.0444632209098978;0.8333286128922985;0.7978818158428259;-1.3751881678122806e-05;2.8350971463198897e-05;1.045130254920048;10.000274688964776;0.8339454745927236;0.016424652418449554;0.016421983342097136;0.7976792545930427;-0.015711999965818093;0.7979837982119344
25.116384;1.0444629520197277;0.8333285127603229;0.7978823862405802;-1.3771008228733086e-05;2.901415398120583e-05;1.0451301536656132;10.000260642481996;0.8339430752823794;0.01642464309238534;0.016421951967986907;0.797679774046027;-0.015712000406051693;0.7979844182024656
25.126384;1.0444626915779514;0.8333284161151541;0.797882973140764;-1.3805529285361525e-05;2.962335226283608e-05;1.0451300670435502;10.000246832607619;0.8339406981573458;0.016424632678887843;0.016421919329813867;0.7976802749756796;-0.015712000854509526;0.7979850451446908
25.136384;1.0444624405476302;0.8333283231242853;0.7978835732035865;-1.3854807861757654e-05;3.017703530582511e-05;1.0451299955306945;10.000233402933974;0.8339383431848725;0.016424621181302484;0.01642188547688001;0.7976807600421534;-0.015712001311265305;0.7979856765448889
25.146384;1.0444621997627948;0.8333282339194731;0.7978841825940336;-1.3917812789291535e-05;3.067391889215707e-05;1.0451299393162043;10.000220506481684;0.8339360102070722;0.01642460862356776;0.016421850474894036;0.7976812313377738;-0.015712001776805564;0.7979863114008754
25.156384;1.0444619699386204;0.8333281486574026;0.7978847978941201;-1.3993245743194467e-05;3.1113598873307815e-05;1.04512989841943;10.000208290222355;0.8339336988848938;0.016424595048548374;0.01642181439700567;0.7976816904602645;-0.015712002252310772;0.7979869514392108
25.166384;1.0444617517407166;0.833328067500032;0.7978854162802561;-1.4079736675425695e-05;3.1496344780757904e-05;1.0451298727722642;10.000196888030443;0.8339314085763109;0.01642458051301614;0.01642177732661956;0.7976821393420342;-0.015712002739561443;0.7979876000893871
25.176384;1.0444615457847999;0.83332799053525;0.7978860348845366;-1.417601558110903e-05;3.182283791296014e-05;1.0451298621915444;10.000186421572234;0.8339291379033629;0.016424565088534994;0.0164217393575401;0.797682580881958;-0.01571200324050501;0.7979882597011481
25.186384;1.0444613525870297;0.8333279177734823;0.7978866503757254;-1.4281005454340206e-05;3.209396773834739e-05;1.0451298663276605;10.00017699874887;0.8339268842377018;0.01642454886094991;0.01642170058427465;0.7976830185018674;-0.015712003756892762;0.7979889299363051
25.196384;1.0444611725320339;0.8333278491880608;0.7978872592041298;-1.4393804732690737e-05;3.2310976387138046e-05;1.0451298846423758;10.000168708746386;0.8339246441220413;0.016424531918671898;0.01642166109114589;0.797683455421169;-0.01571200429033677;0.7979896086569382
25.206384;1.0444610058384682;0.833327784706029;0.7978878577801762;-1.4513608880531057e-05;3.247612639783959e-05;1.0451299164234529;10.000161609971045;0.8339224142110576;0.016424514338492662;0.016421620944291157;0.7976838944784618;-0.01571200484255593;0.7979902938483057
25.216384;1.0444608524829326;0.8333277241761792;0.7978884423465064;-1.4639675461179236e-05;3.2592859585808236e-05;1.045129960822073;10.000155715841828;0.8339201912951054;0.016424496174723673;0.01642158018794733;0.797684338043662;-0.01571200541525695;0.7979909843840353
25.226384;1.0444607121933422;0.8333276673362554;0.7978890089117445;-1.477130887844489e-05;3.266509010354056e-05;1.045130016936391;10.0001510039419;0.8339179717064714;0.01642447745014883;0.01642153885194403;0.7976847876095207;-0.015712006009818254;0.7979916794411488
25.236384;1.0444605846303519;0.8333276137743312;0.7978895533860846;-1.490779596546707e-05;3.26966717367195e-05;1.0451300839189326;10.000147445097127;0.8339157512966177;0.016424458159725517;0.0164214969708072;0.7976852436412187;-0.015712006627229953;0.7979923787240122
25.246384;1.044460469653087;0.8333275629249514;0.7978900719377942;-1.504838101914063e-05;3.2691016364027994e-05;1.0451301610055685;10.000145020138435;0.8339135259122594;0.01642443828856745;0.01642145460138178;0.7976857062032041;-0.015712007268236027;0.7979930841827401
25.256384;1.0444603674308206;0.8333275141225647;0.7978905613369262;-1.5192379839197094e-05;3.265022062701396e-05;1.0451302475069328;10.000143713171695;0.8339112917379786;0.016424417827522738;0.016421411828508432;0.7976861757983029;-0.015712007933420882;0.7979938004308387
25.266384;1.0444602782783357;0.8333274667052343;0.7978910189681263;-1.533929364939326e-05;3.257456747202855e-05;1.0451303428092988;10.00014349529512;0.8339090453192857;0.016424396779729546;0.016421368763482994;0.7976866534646236;-0.015712008623134682;0.7979945320762942
25.276384;1.0444602023916087;0.833327420154206;0.7978914427358238;-1.548874823025167e-05;3.246318589398562e-05;1.0451304463412885;10.000144324168938;0.8339067834240629;0.01642437516173896;0.016421325532953893;0.7976871401456137;-0.015712009337449217;0.7979952811150244
25.286384;1.0444601397090565;0.8333273741695838;0.7978918312357486;-1.564034329436079e-05;3.231491472082719e-05;1.0451305575399508;10.000146163602539;0.8339045030645609;0.016424353000098167;0.016421282253906117;0.797687636280088;-0.015712010076218485;0.7979960476663956
25.296384;1.044460089938278;0.8333273285896066;0.7978921838782637;-1.5793568859667812e-05;3.2128341294036924e-05;1.045130675828458;10.000148994781492;0.8339022017527932;0.016424330325847013;0.01642123901762897;0.797688141939811;-0.015712010838999323;0.7979968323690311
25.306384;1.044460052657866;0.833327283264396;0.7978925004044038;-1.5947812834969175e-05;3.190161915359321e-05;1.0451308006334088;10.000152810967949;0.8338998778029072;0.01642430717106615;0.016421195894111843;0.7976886570122541;-0.015712011624910125;0.7979976372937235
25.316384;1.04446002733515;0.8333272380331601;0.7978927802148797;-1.6102397202229616e-05;3.163316884848611e-05;1.0451309314925996;10.000157609541175;0.8338975303766656;0.0164242835652868;0.016421152933957933;0.7976891813039967;-0.015712012432727063;0.7979984648101663
25.326384;1.0444600132950839;0.8333271927539552;0.7978930222899933;-1.6256580498996245e-05;3.132249049774821e-05;1.0451310681376431;10.000163380232452;0.8338951588761916;0.0164242595335904;0.016421110165772967;0.797689714840002;-0.01571201326104766;0.7979993158353174
25.336384;1.0444600098517232;0.8333271472768442;0.7978932255534924;-1.6409608363488748e-05;3.0969903899696866e-05;1.0451312104317305;10.0001700905572;0.8338927620998253;0.01642423510467827;0.01642106761088303;0.797690258118734;-0.01571201410823999;0.7980001889439322
25.346384;1.0444600165524391;0.8333271013823306;0.7978933893004299;-1.6560910831203772e-05;3.0575800966289284e-05;1.045131358255405;10.000177678974717;0.8338903383161257;0.01642421031933657;0.016421025309133593;0.797690811908042;-0.015712014972384825;0.7980010804407486
25.356384;1.0444600332749483;0.8333270547673549;0.7978935135074358;-1.6710265236779752e-05;3.013996168755856e-05;1.0451315114874844;10.000186063163186;0.8338878860996007;0.016424185224809425;0.016420983329278938;0.797691377005929;-0.015712015851420014;0.7980019850722211
25.366384;1.044460060076154;0.8333270070889547;0.7978935989374601;-1.6857736380766336e-05;2.966127297280608e-05;1.0451316700835342;10.000195157999963;0.8338854046312572;0.01642415986309533;0.016420941761868365;0.7976919543072108;-0.015712016743238185;0.7980028974782576
25.376384;1.0444600969180906;0.833326958001914;0.7978936473361209;-1.700352041147976e-05;2.913854218536363e-05;1.0451318341423415;10.00020488045537;0.8338828934726753;0.01642413426588223;0.016420900710319465;0.7976925447789371;-0.01571201764554731;0.7980038133795976
25.386384;1.0444601435573628;0.8333269071675931;0.7978936616508199;-1.714784083211984e-05;2.8571684482916776e-05;1.045132003813513;10.00021514209297;0.8338803526213204;0.01642410846003005;0.01642086028355185;0.7976931491422691;-0.015712018555798325;0.7980047294041089
25.396384;1.04446019967742;0.83332685428617;0.7978936457748979;-1.7290895242896297e-05;2.7962034489768827e-05;1.0451321790703039;10.000225849332494;0.8338777825733938;0.016424082479018894;0.016420820590682613;0.7976937673003812;-0.015712019471356406;0.7980056423309747
25.406384;1.044460264932724;0.8333267991362914;0.7978936039769944;-1.7432833361242005e-05;2.731189121640269e-05;1.045132359660944;10.000236902629904;0.8338751839875961;0.016424056366165483;0.01642078173645065;0.7976943976988067;-0.01571202038966624;0.7980065488703628
25.416384;1.0444603387731541;0.8333267415481995;0.7978935405083224;-1.757376310408454e-05;2.66239076081531e-05;1.0451325453552678;10.000248187410854;0.8338725573718065;0.016424030168877397;0.016420743808939323;0.797695037172664;-0.015712021308355934;0.7980074458450308
25.426384;1.0444604203738919;0.8333266813731387;0.7978934592664355;-1.7713829167976306e-05;2.5900494933011596e-05;1.045132736082298;10.000259572579628;0.8338699031548935;0.016424003938457023;0.01642070686700098;0.7976956814522023;-0.015712022225196562;0.7980083298851223
25.436384;1.0444605088475767;0.8333266185084051;0.7978933634530292;-1.7853309473471413e-05;2.514329376425036e-05;1.0451329317400033;10.000270918039764;0.8338672219781104;0.016423977737220024;0.016420670938114106;0.7976963257096531;-0.015712023137741806;0.798009196482623
25.446384;1.0444606034878647;0.8333265528737566;0.7978932557150179;-1.7992561752716504e-05;2.43528723112271e-05;1.0451331321114377;10.000282083927477;0.833864514798609;0.016423951643706063;0.016420636025017487;0.7976969649867283;-0.015712024043044937;0.7980100394138482
25.456384;1.0444607037945008;0.833326484362495;0.7978931385800274;-1.813193372158918e-05;2.3528773521793878e-05;1.0451333370973988;10.000292945866976;0.8338617828921661;0.016423925744000714;0.01642060212317839;0.79769759488519;-0.015712024937872757;0.7980108512413102
25.466384;1.0444608093516927;0.8333264129017336;0.797893014531818;-1.8271827825404544e-05;2.2670011154005445e-05;1.0451335468827843;10.000303413977882;0.8338590281253556;0.016423900104446786;0.016420569236407393;0.7976982119993625;-0.015712025819160775;0.7980116244645749
25.476384;1.0444609197605745;0.8333263385475196;0.7978928859311653;-1.841272744211053e-05;2.177595523043681e-05;1.04513376183614;10.000313444521131;0.8338562531536112;0.01642387475154294;0.01642053737359789;0.7976988135450609;-0.015712026684201907;0.7980123523090739
25.486384;1.044461034654926;0.8333262614733903;0.7978927549852302;-1.855505346724416e-05;2.084723566629224e-05;1.045133982280659;10.000323044276088;0.8338534612656108;0.016423849687589805;0.01642050654383172;0.7976993968487516;-0.01571202753040402;0.7980130284678394
25.496384;1.0444611537365807;0.833326181867723;0.7978926232942001;-1.869906196481422e-05;1.9885976834734995e-05;1.0451342082867414;10.00033227061704;0.833850656158149;0.016423824925265302;0.01642047675723257;0.7976999592959187;-0.015712028354950083;0.7980136460244996
25.506384;1.044461276847344;0.83332609984978;0.7978924912266272;-1.8844836551612766e-05;1.8894906963124387e-05;1.0451344395996887;10.000341216631904;0.8338478419719269;0.016423800500953697;0.016420448015667236;0.7977004985564862;-0.015712029154670334;0.7980141966192803
25.516384;1.0444614040077143;0.8333260154319585;0.7978923579248959;-1.8992288332724396e-05;1.7876234219784883e-05;1.0451346757746784;10.000349984744052;0.8338450237005192;0.016423776454283966;0.016420420305114144;0.7977010128118444;-0.015712029926153857;0.798014670818196
25.526384;1.0444615353100837;0.83332592847294;0.7978922218218257;-1.914122308535611e-05;1.6831565635157363e-05;1.0451349164450772;10.000358674733146;0.8338422073620754;0.016423752798169464;0.016420393602498726;0.7977015006560162;-0.015712030666084915;0.798015059251557
25.536384;1.0444616707549539;0.83332583868221;0.7978920813544933;-1.929148792297159e-05;1.5762542442823714e-05;1.0451351614489057;10.000367385389781;0.8338393993536111;0.016423729515325943;0.01642036788361962;0.7977019606302683;-0.01571203137156667;0.7980153533130727
25.546384;1.04446181020341;0.8333257457351149;0.797891935654639;-1.944308232702294e-05;1.4671104246126878e-05;1.045135410724207;10.000376209588786;0.8338366053354959;0.01642370658348953;0.01642034312618716;0.7977023911682573;-0.015712032040226028;0.7980155453922533
25.556384;1.0444619534981905;0.8333256494178735;0.797891784498514;-1.959614429928848e-05;1.3559297334005153e-05;1.045135664230266;10.000385223500839;0.8338338297897576;0.016423683986709264;0.01642031930703236;0.7977027910580988;-0.015712032670335493;0.7980156294239722
25.566384;1.0444621006050605;0.8333255497223386;0.7978916277854553;-1.9750886615618975e-05;1.2429182594595745e-05;1.0451359219916896;10.000394479319281;0.8338310767950577;0.016423661699068528;0.016420296391112803;0.7977031595500238;-0.01571203326100679;0.7980156017165462
25.576384;1.0444622515576498;0.8333254468261477;0.7978914655311318;-1.9907602720631824e-05;1.1283154798240468e-05;1.0451361841677407;10.000404011713435;0.8338283507166684;0.016423639678205613;0.016420274325380926;0.7977034960931639;-0.01571203381206246;0.7980154609489685
25.586384;1.0444624062408778;0.8333253409924735;0.7978912983031898;-2.0066695312971795e-05;1.0124480393980834e-05;1.0451364511142531;10.000413859930363;0.8338256561376121;0.016423617873276626;0.01642025304531973;0.7977038002688023;-0.015712034323668793;0.7980152069238446
25.596384;1.0444625642599676;0.8333252325324689;0.7978911274703607;-2.0228665271582503e-05;8.957262724140468e-06;1.0451367233451911;10.000424083178101;0.8338229977032198;0.016423596219390654;0.016420232480812657;0.7977040720862693;-0.01571203479628457;0.7980148399719736
25.606384;1.044462724967256;0.8333251218273053;0.7978909545106636;-2.0394067255236717e-05;7.785714462148354e-06;1.0451370013724968;10.000434759633208;0.8338203798334225;0.01642357462873295;0.01642021255425748;0.797704312457934;-0.01571203523079136;0.7980143619886285
25.616384;1.0444628875251918;0.8333250093257032;0.7978907794554079;-2.0563435771357583e-05;6.613759697346016e-06;1.045137285624292;10.00044598183927;0.8338178063789425;0.016423553002044775;0.01642019317726949;0.7977045233088799;-0.015712035628378914;0.7980137770305434
25.626384;1.0444630509678456;0.8333248955132404;0.7978906000286126;-2.0737234432005707e-05;5.4451264902246915e-06;1.0451375765179902;10.000457846546418;0.8338152807551755;0.01642353125108213;0.016420174253988583;0.7977047070183345;-0.015712035990346724;0.7980130905016793
25.636384;1.0444632142830408;0.8333247808516913;0.797890412217566;-2.0915859628147652e-05;4.283235826736754e-06;1.04513787447767;10.000470445696763;0.8338128064902695;0.016423509311153044;0.0164201557004231;0.7977048658512411;-0.015712036318009343;0.7980123080171948
25.646384;1.044463376485309;0.8333246657336846;0.7978902114018196;-2.109963028970104e-05;3.1310498307589092e-06;1.0451381797875297;10.000483878873451;0.8338103875216962;0.01642348713908804;0.016420137467255472;0.7977050021381408;-0.01571203661265503;0.798011434621178
25.656384;1.044463536676969;0.8333245505150189;0.7978899932411548;-2.1288740440079154e-05;1.991287914489478e-06;1.0451384924925546;10.000498270249595;0.8338080276926089;0.01642346470846483;0.016420119539003648;0.797705118709172;-0.015712036875546172;0.7980104747458836
25.666384;1.0444636940696157;0.833324435576786;0.7978897541102398;-2.1483250831573744e-05;8.666906825094586e-07;1.045138812507698;10.000513761864607;0.8338057300819373;0.016423442007650595;0.016420101919200503;0.797705218665955;-0.015712037107919043;0.7980094326933325
25.676384;1.04446384793247;0.833324321343831;0.7978894913339236;-2.1683151315005497e-05;-2.3994288741216904e-07;1.045139139802689;10.000530491514127;0.8338034969061502;0.016423419027604167;0.01642008462712271;0.7977053048081229;-0.01571203731090732;0.7980083126755233
25.686384;1.0444639975951509;0.8333242082368632;0.7978892035979963;-2.1888423900695332e-05;-1.3258723170880045e-06;1.0451394744477362;10.000548571304188;0.8338013298005102;0.016423395736369167;0.016420067699661766;0.797705379469199;-0.01571203748542603;0.7980071180553833
25.696384;1.04446414253967;0.833324096604924;0.797888891163314;-2.2099042746684728e-05;-2.388698868065291e-06;1.0451398165073496;10.000568077028683;0.8337992303382085;0.016423372068412666;0.016420051182123224;0.7977054445323214;-0.015712037632203735;0.7980058506539363
25.706384;1.0444642824056916;0.8333239867414652;0.7978885554417193;-2.2314946804813594e-05;-3.426622775026888e-06;1.045140165921958;10.000589057729657;0.8337972002695234;0.016423347948807083;0.016420035116248136;0.7977055010069246;-0.015712037751998302;0.7980045111672149
25.716384;1.0444644169096804;0.833323878976319;0.7978881984114717;-2.2536024888486602e-05;-4.438557369687159e-06;1.0451405224390216;10.000611547934495;0.8337952413719234;0.01642332332637636;0.016420019542797436;0.7977055484625473;-0.015712037845750464;0.7980031000734098
25.726384;1.0444645458588826;0.8333237736920854;0.7978878222218937;-2.27621182759841e-05;-5.424135616508837e-06;1.045140885636507;10.000635563271032;0.833793355946725;0.016423298181572843;0.016420004515441695;0.7977055854303591;-0.015712037914583286;0.798001618118506
25.736384;1.0444646693002637;0.8333236712523169;0.797887428798527;-2.299308911506292e-05;-6.383233327384136e-06;1.0451412550739383;10.000661093718705;0.8337915473943406;0.0164232725127741;0.016419990112019726;0.7977056106780237;-0.015712037959754475;0.798000066974708
25.746384;1.0444647876231918;0.8333235719822056;0.7978870195778804;-2.3228910683129546e-05;-7.315220964522989e-06;1.0451416305248415;10.00068810993481;0.8337898197298922;0.016423246327241167;0.01641997643730659;0.7977056238147514;-0.015712037982607324;0.7979984501931083
25.756384;1.0444649014721563;0.833323476182653;0.7978865954867709;-2.346967891540888e-05;-8.218730678970343e-06;1.0451420121579085;10.00071657746541;0.8337881769183378;0.016423219640892543;0.016419963614016972;0.7977056248735673;-0.01571203798447651;0.7979967734459296
25.766384;1.044465011591334;0.8333233840768075;0.797886156974553;-2.3715574429066084e-05;-9.09183116601465e-06;1.0451424004422922;10.000746464916377;0.8337866224615795;0.016423192469814954;0.016419951765509064;0.7977056139451092;-0.01571203796648221;0.7979950437393561
25.776384;1.044465118749953;0.8333232957387136;0.7978857042608654;-2.396678486460446e-05;-9.932164585035475e-06;1.0451427958295367;10.000777741719723;0.8337851587890702;0.016423164814430506;0.016419941003272053;0.7977055913990266;-0.01571203792935297;0.7979932681597478
25.786384;1.044465223749169;0.8333232111066371;0.7978852378524429;-2.4223403258493243e-05;-1.0737176574073499e-05;1.045143198581089;10.000810376405575;0.8337837872612994;0.01642313665513343;0.01641993142219869;0.7977055584465711;-0.01571203787351773;0.7979914527569151
25.796384;1.0444653274385818;0.833323130087335;0.7978847589074209;-2.4485392116293557e-05;-1.1504545502528142e-05;1.0451436087705752;10.000844341739569;0.8337825090067839;0.016423107967984445;0.01641992310029867;0.7977055176507737;-0.015712037799357342;0.7979896021565618
25.806384;1.0444654306567671;0.8333230526474067;0.7978842692916597;-2.4752568834464818e-05;-1.2232557272900154e-05;1.0451440261905747;10.000879616930717;0.8337813253082375;0.016423078742739558;0.016419916103222798;0.7977054729797189;-0.015712037707321276;0.7979877202460204
25.816384;1.0444655341365097;0.8333229788099861;0.797883771341695;-2.502457674654093e-05;-1.2920222578198389e-05;1.045144450263182;10.000916177559754;0.833780237434548;0.016423048984126085;0.016419910484319115;0.7977054292848259;-0.01571203759791893;0.7979858115155164
25.826384;1.0444656384588378;0.8333229086252754;0.7978832675060088;-2.5300914140283423e-05;-1.356725097221533e-05;1.0451448801786474;10.000953986753364;0.8337792465486443;0.016423018711383592;0.016419906278106317;0.7977053915722602;-0.01571203747175621;0.7979838819924913
25.836384;1.0444657440537;0.8333228422147996;0.7978827602245503;-2.5580991243544622e-05;-1.4174206980839706e-05;1.045145315034463;10.000992999766094;0.8337783535088498;0.016422987967102492;0.016419903499459914;0.7977053643634571;-0.01571203732966005;0.7979819391553764
25.846384;1.044465851249949;0.8333227798355493;0.7978822520833565;-2.5864172823763677e-05;-1.4742617389789399e-05;1.0451457537944375;10.001033166102202;0.8337775586689227;0.016422956809957402;0.01641990214930404;0.797705351173928;-0.01571203717273498;0.7979799915842992
25.856384;1.0444659603169657;0.8333227218324972;0.7978817458913201;-2.6149814930987607e-05;-1.5274611734493485e-05;1.0451461952994285;10.001074421283251;0.8337768618837965;0.01642292528136826;0.016419902221375036;0.7977053543462014;-0.01571203700214918;0.7979780488848797
25.866384;1.0444660714449148;0.833322668526168;0.7978812441519924;-2.6437256653445222e-05;-1.5772686630667733e-05;1.0451466384146628;10.001116680569215;0.8337762626378181;0.016422893378719664;0.016419903705942984;0.7977053755026554;-0.01571203681873748;0.7979761211345932
25.876384;1.044466184734526;0.8333226201957499;0.7978807482836728;-2.6725770065690507e-05;-1.6240059176199785e-05;1.045147082137858;10.00115983742759;0.8337757605476107;0.016422861058527465;0.016419906588459154;0.7977054162482824;-0.015712036622643363;0.7979742178790301
25.886384;1.0444663002042562;0.8333225771129013;0.7978802586157445;-2.701452497489145e-05;-1.6681211184286728e-05;1.045147525572049;10.001203765066304;0.8337753559397661;0.016422828255005392;0.016419910846354618;0.7977054783285489;-0.015712036413209153;0.7979723477156856
25.896384;1.0444664177614018;0.8333225394998482;0.7978797749942994;-2.730262252211614e-05;-1.7102122960943565e-05;1.045147967846617;10.001248327545618;0.8337750494804089;0.016422794896482604;0.016419916445955474;0.797705562927134;-0.015712036189191952;0.7979705182823015
25.906384;1.044466537140511;0.8333225074844812;0.7978792971327051;-2.7589224288650244e-05;-1.7509665915494338e-05;1.0451484081751874;10.001293393759866;0.8337748409911764;0.01642276091771243;0.016419923338663912;0.7977056699834759;-0.015712035948961818;0.7979687358758525
25.916384;1.0444666578216568;0.8333224811450787;0.7978788244324329;-2.7873653217412224e-05;-1.791041387103637e-05;1.0451488460577956;10.001338838656789;0.8337747288732588;0.016422726267707265;0.016419931453178296;0.7977057985922064;-0.01571203569057072;0.7979670052950951
25.926384;1.0444667790221127;0.8333224605496589;0.7978783556339477;-2.815533604133395e-05;-1.8309846992901604e-05;1.0451492813748002;10.001384537822819;0.8337747104218378;0.016422690911508338;0.016419940688846547;0.7977059478246287;-0.015712035412104943;0.7979653302718476
25.936384;1.044466899899147;0.8333224456686251;0.79787788903582;-2.8433686844217027e-05;-1.8712176922436194e-05;1.0451497142524877;10.00143036693697;0.8337747818705695;0.01642265482680296;0.016419950917147128;0.7977061169215333;-0.01571203511220566;0.7979637137366558
25.946384;1.044467019819859;0.83332243627387;0.797877423119574;-2.8708071948312857e-05;-1.912055995860506e-05;1.0451501448602296;10.001476206038337;0.8337749379954421;0.016422617998920697;0.01641996198750695;0.7977063051400213;-0.0157120347901561;0.7979621580801929
25.956384;1.0444671383694655;0.833322432024383;0.7978769567832025;-2.8977846897179203e-05;-1.9537350316541817e-05;1.0451505733041362;10.001521949304278;0.8337751721982781;0.01642258041873601;0.01641997373893237;0.7977065119365765;-0.015712034445592108;0.7979606654255461
25.966384;1.044467255123925;0.833322432614106;0.7978764893684624;-2.924239155222891e-05;-1.996385651948286e-05;1.0451509996155641;10.001567514045236;0.8337754770057554;0.01642254208518017;0.0164199860167852;0.7977067375401424;-0.015712034078249757;0.7979592372138486
25.976384;1.0444673695214657;0.8333224377356385;0.797876020604857;-2.950110053423348e-05;-2.039996416398602e-05;1.0451514237518762;10.001612834050801;0.8337758441267211;0.016422503010317977;0.016419998681634636;0.7977069830971625;-0.015712033687736736;0.7979578739125953
25.986384;1.0444674809267613;0.8333224469827631;0.7978755501575816;-2.9753334573198236e-05;-2.084432091051537e-05;1.04515184560195;10.001657842314698;0.8337762642917561;0.016422463224151904;0.016420011610375165;0.7977072500313664;-0.015712033273438446;0.7979565755167876
25.996384;1.0444675887088155;0.8333224599269401;0.797875077323981;-2.9998344609665026e-05;-2.1294862482311783e-05;1.045152264993661;10.00170246554394;0.8337767280551858;0.016422422778971;0.016420024702058313;0.7977075394038269;-0.01571203283481327;0.7979553420386379
26.006384;1.0444676922307858;0.8333224762562598;0.7978746012640856;-3.0235249317492583e-05;-2.1749519500700258e-05;1.0451526816758496;10.001746629472864;0.8337772272913178;0.016422381751452858;0.016420037882895464;0.797707851650015;-0.015712032371762087;0.7979541736558715
26.016384;1.0444677908086968;0.8333224957909807;0.7978741212854512;-3.0463172314248634e-05;-2.2206863983465945e-05;1.0451530953735348;10.001790256375651;0.8337777556301282;0.016422340237074704;0.01642005110005794;0.7977081862139282;-0.015712031884686336;0.7979530704110777
26.026384;1.044467883760659;0.833322518438002;0.7978736370494617;-3.068141308171512e-05;-2.2665786148917643e-05;1.0451535059446466;10.001833257527936;0.8337783078128569;0.016422298337363632;0.016420064315265288;0.7977085410082669;-0.015712031374368895;0.797952031231213
26.036384;1.0444679705466733;0.8333225441410731;0.7978731487822696;-3.08895047330154e-05;-2.3124166775729217e-05;1.0451539134677088;10.001875536083384;0.8337788796602809;0.01642225615234472;0.016420077505050534;0.7977089124422123;-0.015712030841874967;0.7979510530732098
26.046384;1.0444680508397117;0.8333225727846301;0.7978726573081646;-3.1087243379701676e-05;-2.3577740100174598e-05;1.0451543181945562;10.001916996765821;0.833779468682486;0.0164222137840342;0.016420090656441635;0.7977092963063999;-0.015712030288418114;0.7979501310602999
26.056384;1.0444681244954073;0.833322604116741;0.7978721638515036;-3.127470957927956e-05;-2.402034179537434e-05;1.0451547204581073;10.001957549664617;0.8337800737165816;0.016422171334148576;0.016420103755715645;0.797709688745354;-0.015712029715150542;0.7979492592062046
26.066384;1.0444681914838165;0.8333226377895641;0.797871669476637;-3.1452239105187184e-05;-2.4445429712796058e-05;1.045155120604114;10.001997112000778;0.8337806937729335;0.016422128890454208;0.01642011677493345;0.7977100865831632;-0.015712029123087418;0.7979484309442566
26.076384;1.044468251775866;0.8333226735029596;0.7978711744476252;-3.16203765365551e-05;-2.484736287492455e-05;1.045155518953227;10.002035613275487;0.8337813276587007;0.01642208652075117;0.016420129659591276;0.7977104870837951;-0.015712028513368288;0.797947639420849
26.086384;1.044468305246043;0.8333227111468016;0.7978706782605237;-3.177977525860133e-05;-2.522170727194584e-05;1.0451559157601766;10.002072995388936;0.8337819739321092;0.016422044279920365;0.016420142332651034;0.797710887767106;-0.01571202788758906;0.7979468780983155
26.096384;1.044468351664505;0.8333227508381759;0.7978701799973889;-3.1931053328693895e-05;-2.556511763843974e-05;1.0451563112116635;10.002109207188703;0.8337826304331835;0.01642200221807088;0.01642015472309036;0.7977112865565267;-0.015712027247865443;0.7979461415439487
26.106384;1.04446839075532;0.8333227928664281;0.7978696784032322;-3.2074690172993034e-05;-2.5875082599775803e-05;1.0451567054767885;10.002144203181912;0.83378329435163;0.016421960379722975;0.016420166796740368;0.7977116816953302;-0.015712026596728004;0.7979454252957949
26.116384;1.0444684222682206;0.8333228375920961;0.797869172243992;-3.221089444263154e-05;-2.6149673459092763e-05;1.045157098655058;10.002177944895308;0.8337839630287919;0.01642191879891619;0.016420178561926936;0.7977120713417042;-0.01571202593705898;0.797944724633998
26.126384;1.0444684460201807;0.8333228853280219;0.797868661054806;-3.233943735689153e-05;-2.6387615871053784e-05;1.0451574906506116;10.002210398839413;0.8337846345751126;0.01642187750066598;0.01642019005153275;0.7977124536955795;-0.01571202527205961;0.7979440336579997
26.136384;1.0444684619387055;0.8333229362965926;0.7978681454399927;-3.245969069016297e-05;-2.6588404254239672e-05;1.045157881226726;10.002241529023609;0.8337853078614937;0.016421836499669128;0.016420201304934094;0.7977128275701325;-0.015712024605021073;0.7979433455848814
26.146384;1.0444684701280487;0.8333229906848757;0.7978676266893582;-3.2570866295510256e-05;-2.6751799202755033e-05;1.0451582702211113;10.002271286805307;0.8337859820319968;0.016421795791769573;0.01642021236225155;0.7977131923845597;-0.015712023938806347;0.7979426538322667
26.156384;1.0444684708459564;0.8333230486876387;0.7978671062108073;-3.267211579678976e-05;-2.6876827066173992e-05;1.0451586576455616;10.002299613011282;0.8337866560077503;0.016421755354235797;0.01642022326149922;0.7977135477697417;-0.015712023275400815;0.7979419527597627
26.166384;1.0444684643624702;0.8333231104632552;0.7978665849470649;-3.2762445422280313e-05;-2.6961116288114732e-05;1.045159043588833;10.00232645460614;0.8337873284022924;0.016421715157286257;0.016420234029952834;0.7977138937353825;-0.01571202261601662;0.7979412373162206
26.176384;1.0444684508381006;0.8333231760895442;0.7978660629378829;-3.284075375249914e-05;-2.7001131340288947e-05;1.045159428076232;10.002351775666433;0.833787997861853;0.01642167517198155;0.01642024468076846;0.7977142310009245;-0.01571202196160795;0.7979405028886507
26.186384;1.0444684302597516;0.8333232456108569;0.7978655397174661;-3.290606466475487e-05;-2.6993280296431692e-05;1.0451598110078946;10.002375555243383;0.8337886634876323;0.016421635368305123;0.016420255220713723;0.797714560829347;-0.01571202131314042;0.7979397467176307
26.196384;1.0444684024195505;0.8333233190633016;0.7978650153879053;-3.2957677757936704e-05;-2.6935245070236842e-05;1.0451601922032425;10.00239778341706;0.8337893250926952;0.0164215957102428;0.01642026565578398;0.7977148847817446;-0.015712020671461706;0.7979389689043216
26.206384;1.0444683670212094;0.8333233964091815;0.7978644913580831;-3.299508408321088e-05;-2.6826305750101605e-05;1.045160571517626;10.00241845927583;0.8337899832723489;0.01642155615816568;0.016420275991654607;0.7977152045843908;-0.015712020037049964;0.7979381710891985
26.216384;1.04446832388408;0.8333234774715609;0.7978639705046586;-3.301782868328127e-05;-2.6666319480012576e-05;1.0451609489465068;10.002437587385636;0.8337906392091351;0.016421516677951123;0.016420286235305365;0.7977155219135654;-0.015712019409854363;0.797937354649808
26.226384;1.0444682730452421;0.8333235619078767;0.7978634570349276;-3.302550299760178e-05;-2.6454793763032812e-05;1.0451613246398566;10.002455182318162;0.8337912943463892;0.016421477240371078;0.016420296398221092;0.7977158381291024;-0.015712018789459995;0.7979365205172282
26.236384;1.0444682146876698;0.8333236492420987;0.7978629561313838;-3.301786946007945e-05;-2.619125388218574e-05;1.045161698837347;10.002471278957506;0.8337919501740165;0.01642143781100616;0.01642030650215028;0.7977161540739781;-0.01571201817547004;0.7979356698264705
26.246384;1.0444681490279792;0.8333237389552552;0.797862473473427;-3.2995002252020434e-05;-2.5876162845300173e-05;1.0451620718338548;10.002485922822514;0.8337926079260418;0.016421398349983168;0.01642031658270841;0.7977164700242849;-0.015712017567774742;0.7979348040319894
26.256384;1.044468076239608;0.8333238305333643;0.7978620149029532;-3.295725135000001e-05;-2.551110279825594e-05;1.0451624439903122;10.00249915127808;0.8337932680207034;0.016421358819918474;0.016420326684898418;0.7977167856851575;-0.01571201696663464;0.7979339247595743
26.266384;1.0444679963363552;0.8333239234445291;0.7978615862999673;-3.290499532420867e-05;-2.5098330605798054e-05;1.0451628156545791;10.002510995481204;0.8337939295159209;0.01642131919178439;0.016420336856988033;0.7977171002438442;-0.01571201637250927;0.7979330339422183
26.276384;1.0444679090385058;0.8333240171438333;0.7978611933779329;-3.283843294000367e-05;-2.464057683633977e-05;1.0451631869902454;10.002521486564612;0.8337945899502662;0.0164212794510289;0.01642034714339818;0.7977174125208625;-0.015712015785736624;0.797932134242745
26.286384;1.0444678137981793;0.833324111123508;0.7978608413469465;-3.275758657396573e-05;-2.4141056067336112e-05;1.0451635578974687;10.00253064758773;0.833795245708497;0.016421239602596893;0.01642035757346798;0.7977177209251125;-0.015712015206430473;0.7979312293188062
26.296384;1.044467710029307;0.8333242049994033;0.7978605345420081;-3.266240174745443e-05;-2.3603346003290995e-05;1.0451639280657434;10.002538482861375;0.833795892492324;0.016421199669078613;0.01642036815965681;0.7977180231540393;-0.01571201463447131;0.7979303230504204
26.306384;1.044467597385522;0.8333242986543766;0.7978602761194311;-3.255281787376668e-05;-2.303154814832339e-05;1.0451642970370723;10.002544973621497;0.8337965256308617;0.016421159684761003;0.016420378911696034;0.7977183161911096;-0.01571201406933295;0.7979294184635584
26.316384;1.044467475901208;0.8333243923000897;0.7978600679913541;-3.2428824874472325e-05;-2.243059572972522e-05;1.0451646642872827;10.002550080271766;0.8337971405885992;0.016421119691253414;0.016420389845214742;0.797718596934176;-0.015712013510240493;0.7979285178656639
26.326384;1.0444673458884302;0.8333244863600762;0.7978599108579086;-3.229052419579542e-05;-2.1805880145001262e-05;1.045165029366768;10.002553749908794;0.8337977333866005;0.016421079728539418;0.016420400968281904;0.7977188628481275;-0.015712012956862264;0.7979276233960713
26.336384;1.0444672076987838;0.8333245813075677;0.7978598044191304;-3.213813543356257e-05;-2.116258855106357e-05;1.0451653919857702;10.002555925825984;0.8337983004845833;0.016421039823038167;0.016420412266990612;0.7977191121229268;-0.01571201240968014;0.7979267365842327
26.346384;1.0444670616652254;0.8333246775810795;0.7978597479424151;-3.1971921653906435e-05;-2.050552702762635e-05;1.0451657519554363;10.00255655123224;0.8337988387651016;0.01642099999358877;0.01642042371129127;0.7977193438279974;-0.01571201186965315;0.7979258576308468
26.356384;1.0444669082547933;0.8333247755813163;0.7978597408157261;-3.179213425043942e-05;-1.9839240834352218e-05;1.0451661091101518;10.002555568910267;0.8337993459996406;0.01642096027031992;0.016420435263487073;0.7977195583176994;-0.015712011337757868;0.7979249856015146
26.366384;1.0444667481022243;0.833324875662308;0.7978597827014045;-3.15990418106727e-05;-1.9168126349980676e-05;1.0451664633754096;10.002552923775548;0.8337998211080696;0.016420920700225546;0.016420446875744985;0.7977197570590269;-0.01571201081476341;0.7979241190795014
26.376384;1.044466581888636;0.8333249780723838;0.7978598731932596;-3.139300213236342e-05;-1.8496343319958126e-05;1.045166814880448;10.002548563004176;0.8338002639926665;0.016420881343183487;0.016420458490190797;0.7977199415678373;-0.01571201030119252;0.7979232564842453
26.386384;1.0444664102721632;0.8333250829202485;0.7978600113785115;-3.117455450636736e-05;-1.782765958133702e-05;1.045167163896386;10.002542434830307;0.8338006754143236;0.016420842271455786;0.016420470047827457;0.7977201126299311;-0.015712009797466567;0.7979223963688505
26.396384;1.0444662339064512;0.8333251901608555;0.7978601956817507;-3.094446499769604e-05;-1.7165676066011468e-05;1.0451675106397218;10.002534487617549;0.8338010567095014;0.016420803563663357;0.016420481500775477;0.7977202704688534;-0.015712009304152952;0.7979215380505167
26.406384;1.0444660535246102;0.8333252995656703;0.797860423525663;-3.070362411353357e-05;-1.6513908627927313e-05;1.0451678551207766;10.002524662300427;0.83380140920758;0.016420765292977837;0.016420492820801002;0.7977204149992457;-0.015712008822095756;0.7979206817462038
26.416384;1.0444658700117326;0.8333254107503355;0.7978606908217596;-3.04528741433205e-05;-1.5875219933665958e-05;1.0451681971104243;10.002512885203872;0.8338017339790296;0.0164207275279374;0.016420503994112042;0.7977205456799135;-0.015712008352392462;0.797919827758558
26.426384;1.04446568435693;0.8333255232536042;0.7978609921590923;-3.0192946807237218e-05;-1.5251677483011875e-05;1.0451685362583363;10.00249907001692;0.8338020320515014;0.01642069034446015;0.016420515003743388;0.7977206614135697;-0.015712007896279884;0.7979189758690833
26.436384;1.0444654974903234;0.8333256365987628;0.7978613215568177;-2.992451876659864e-05;-1.464513464720338e-05;1.0451688722628705;10.00248312534493;0.8338023046889131;0.016420653833173374;0.016420525815906646;0.7977207606888191;-0.015712007454996024;0.7979181257666267
26.446384;1.0444653101379964;0.833325750341596;0.7978616730136874;-2.9648270861218977e-05;-1.405731325295216e-05;1.0451692048616978;10.002464964995704;0.8338025534235712;0.016420618098291453;0.016420536376783867;0.7977208416633281;-0.01571200702987019;0.7979172779334026
26.456384;1.0444651228093151;0.833325864102683;0.7978620409854783;-2.9364915051664627e-05;-1.3489531545019504e-05;1.0451695336748252;10.002444522152983;0.833802779626653;0.01642058324545113;0.01642054661459987;0.7977209021999571;-0.015712006622528373;0.797916433478361
26.466384;1.0444649358463625;0.8333259775955911;0.7978624208695765;-2.907518329512142e-05;-1.2943122563973595e-05;1.0451698581771691;10.002421760082173;0.8338029840219023;0.016420549361211328;0.016420556449928094;0.797720940356417;-0.01571200623477627;0.797915592382352
26.476384;1.0444647494441512;0.8333260906431379;0.7978628091845197;-2.8779790541993982e-05;-1.2420231888409736e-05;1.0451701778249258;10.002396665470528;0.8338031669846935;0.016420516501715558;0.0164205658150922;0.7977209549972708;-0.015712005868372295;0.797914752545238
26.486384;1.0444645636876402;0.8333262031467672;0.7978632037722146;-2.847940716115302e-05;-1.192413710242381e-05;1.045170492113947;10.002369234126807;0.8338033295398809;0.01642048469851619;0.016420574668993167;0.7977209458236012;-0.015712005525024872;0.7979139111099055
26.496384;1.0444643786828587;0.8333263150748614;0.7978636038215953;-2.817455753586719e-05;-1.145884065092696e-05;1.045170800523058;10.002339471139418;0.833803474028666;0.0164204539688863;0.016420582993736655;0.7977209130721614;-0.01571200520636595;0.7979130659012272
26.506384;1.0444641946875428;0.8333264264764708;0.7978640090558301;-2.7865457033840672e-05;-1.1028099107458253e-05;1.0451711023984636;10.002307398176617;0.8338036037759059;0.016420424321012626;0.016420590776116087;0.7977208568384223;-0.01571200491375167;0.7979122156008394
26.516384;1.0444640120775237;0.8333265374621941;0.7978644189276459;-2.7552055775765838e-05;-1.063458078107483e-05;1.0451713968090603;10.002273049906503;0.8338037222608397;0.016420395753257072;0.01642059799691426;0.7977207760482976;-0.015712004648102035;0.7979113594977344
26.526384;1.0444638312387649;0.8333266482122413;0.7978648326544552;-2.723426804498067e-05;-1.028000049960677e-05;1.0451716825256545;10.002236463069424;0.8338038330162343;0.016420368246964193;0.016420604644649894;0.7977206680770658;-0.015712004409926185;0.7979104976258738
26.536384;1.0444636525092255;0.8333267589995549;0.7978652493116867;-2.691202082151558e-05;-9.965761668858983e-06;1.0451719582322705;10.00219767602905;0.8338039403724162;0.016420341760974694;0.016420610736074957;0.7977205292315404;-0.01571200419942438;0.7979096313825615
26.546384;1.0444634761591587;0.8333268701304208;0.7978656675828963;-2.658510698043647e-05;-9.692883363273676e-06;1.0451722228075426;10.00215674388241;0.8338040495826889;0.01642031623434719;0.016420616320428662;0.7977203554716602;-0.015712004016578192;0.7979087636513152
26.556384;1.044463302422055;0.8333269818622914;0.7978660857252634;-2.6253123636427083e-05;-9.46130244669349e-06;1.0451724754316187;10.002113748774997;0.8338041658456167;0.016420291593524806;0.01642062147020107;0.7977201429415554;-0.015712003861336078;0.7979078982736697
26.566384;1.0444631314822872;0.8333270944212776;0.7978665016197929;-2.5915567427875118e-05;-9.269598804876737e-06;1.0451727155623036;10.002068795531766;0.8338042935081703;0.016420267762694445;0.016420626267092585;0.797719888151427;-0.015712003733842593;0.7979070399815877
26.576384;1.0444629633495686;0.8333272081001718;0.7978669125788083;-2.55719733891478e-05;-9.115820981079494e-06;1.0451729429473453;10.002022004420274;0.8338044361872484;0.016420244674681728;0.016420630786695048;0.7977195877794165;-0.015712003634438972;0.7979061943172538
