time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.586384;1.044462797780264;0.8333273233209014;0.7978673153720717;-2.5221984271959186e-05;-8.998809830051848e-06;1.0451731575984373;10.001973499875973;0.833804597336516;0.016420222277519082;0.016420635089338206;0.7977192382527702;-0.015712003563472098;0.7979053667546248
26.596384;1.0444626343141972;0.8333274406046365;0.7978677065860308;-2.486533266081293e-05;-8.918454545642611e-06;1.0451733596698725;10.00192338995212;0.833804780407152;0.01642020053462724;0.01642063922259739;0.7977188357659706;-0.015712003521274887;0.7979045617585828
26.606384;1.044462472337443;0.8333275605003868;0.7978680829164765;-2.4501819960527216e-05;-8.874561466674996e-06;1.045173549297839;10.001871752314885;0.8338049885176558;0.016420179423855284;0.016420643231248647;0.7977183769011773;-0.015712003508300217;0.797903782067701
26.616384;1.044462311154316;0.8333276835404796;0.797868441699303;-2.413134159195637e-05;-8.865968985390569e-06;1.0451737264534529;10.001818640786906;0.8338052244523406;0.016420158944619075;0.016420647169027015;0.7977178591929135;-0.015712003525099126;0.7979030281376238
26.626384;1.0444621500532525;0.8333278102104916;0.7978687816622191;-2.3753936546191e-05;-8.891002564981564e-06;1.0451738909643908;10.001764101169526;0.8338054906070557;0.016420139119993633;0.016420651107827897;0.7977172812971252;-0.0157120035720929;0.7979022984984573
26.636384;1.0444619883428508;0.8333279408822315;0.7978691027786495;-2.3369857182736195e-05;-8.947941677035144e-06;1.0451740427148464;10.001708179220099;0.8338057883055159;0.016420119973729237;0.01642065513521375;0.7977166430232655;-0.015712003649227927;0.7979015909627639
26.646384;1.044461825420355;0.8333280757247499;0.79786940526678;-2.2979631126737072e-05;-9.034436293928411e-06;1.0451741818013038;10.001650919591151;0.8338061178841194;0.01642010149469005;0.016420659342195464;0.7977159457421649;-0.01571200375567253;0.7979009034741402
26.656384;1.0444616608809043;0.8333282146897022;0.7978696890572731;-2.2584050759239235e-05;-9.146888409235858e-06;1.0451743085426184;10.001592367152105;0.8338064797532216;0.016420083625740697;0.016420663817837397;0.7977151929131628;-0.015712003889711442;0.7979002339602701
26.666384;1.0444614945488593;0.8333283576176223;0.7978699539922782;-2.2184094591356086e-05;-9.280318331996282e-06;1.0451744233931246;10.001532575115984;0.8338068746596317;0.016420066296664853;0.016420668648060105;0.7977143898065309;-0.015712004048889682;0.7978995798073527
26.676384;1.044461326403038;0.8333285043654457;0.7978701999782121;-2.1780852879897e-05;-9.428181760269947e-06;1.045174526822842;10.0014716086723;0.8338073032329099;0.01642004946533612;0.01642067390452239;0.7977135427450265;-0.015712004230420906;0.7978989381180218
26.686384;1.0444611565075068;0.8333286548278248;0.7978704266227681;-2.137551104336922e-05;-9.582516594817123e-06;1.0451746192223341;10.001409537606202;0.8338077656435838;0.016420033117204684;0.016420679635459623;0.7977126586213849;-0.015712004431609652;0.797898306609597
26.696384;1.0444609849567847;0.8333288088595381;0.7978706327978172;-2.0969342049897224e-05;-9.735092460463867e-06;1.0451747008828367;10.001346430781775;0.833808261102045;0.016420017237460408;0.016420685867591652;0.7977117443111225;-0.015712004649976696;0.797897684338103
26.706384;1.0444608118208654;0.8333289662338228;0.7978708169942699;-2.0563632494239583e-05;-9.878802823964383e-06;1.04517477211562;10.001282368307129;0.8338087873757279;0.016420001801820638;0.016420692600216242;0.797710805925843;-0.015712004883202152;0.7978970722745314
26.716384;1.0444606372124325;0.8333291267044762;0.7978709781774449;-2.01595808565954e-05;-1.0008356680647704e-05;1.0451748334192659;10.001217461046762;0.833809340295415;0.016419986784883833;0.01642069979543406;0.7977098484313079;-0.015712005129153505;0.7978964733357558
26.726384;1.0444604614243755;0.8333292900871998;0.797871115793555;-1.9758226948050328e-05;-1.012020027631892e-05;1.0451748854242786;10.001151851837875;0.8338099131868445;0.016419972161765533;0.016420707391998832;0.7977088756718671;-0.015712005386011328;0.7978958914574545
26.736384;1.0444602848944404;0.8333294562575106;0.7978712289825532;-1.9360409413828344e-05;-1.0211876709224963e-05;1.0451749286447776;10.001085696430792;0.8338104971492174;0.016419957904116635;0.01642071533084011;0.7977078907787611;-0.01571200565231461;0.7978953306298575
26.746384;1.0444601080445206;0.8333296250803993;0.7978713164362634;-1.896676687380265e-05;-1.0281607871533154e-05;1.0451749633976537;10.00101914398252;0.8338110823563256;0.016419943978597026;0.01642072356009843;0.7977068967760409;-0.015712005926847888;0.7978947945289832
26.756384;1.0444599311761193;0.8333297963485461;0.7978713770274354;-1.8577775388302958e-05;-1.0328417901300574e-05;1.045174989955443;10.00095233579198;0.8338116595592605;0.01641993035395854;0.016420732026209976;0.7977058968551521;-0.015712006208501404;0.7978942857846266
26.766384;1.0444597543880079;0.8333299697295664;0.7978714101624685;-1.8193737141181483e-05;-1.0352013361532086e-05;1.0451750087077376;10.000885417174494;0.8338122212962659;0.016419917023379416;0.016420740672836925;0.7977048943396721;-0.01571200649619002;0.7978938048404637
26.776384;1.0444595775870062;0.8333301447171829;0.7978714154687765;-1.7814737055017557e-05;-1.0352526281423921e-05;1.0451750201783794;10.000818538336382;0.8338127622344741;0.016419904023994177;0.01642074944332478;0.7977038926313584;-0.015712006788780562;0.7978933501317672
26.786384;1.0444594006209447;0.8333303206341431;0.7978713921727172;-1.7440668276952997e-05;-1.0330706498328052e-05;1.0451750248754366;10.000751843557072;0.833813278129858;0.016419891428766525;0.0164207582808895;0.7977028950332204;-0.015712007085110197;0.7978929192861834
26.796384;1.0444592233049137;0.8333304967001516;0.7978713389137172;-1.7071294630770068e-05;-1.0287945343288926e-05;1.0451750231413706;10.000685465564457;0.8338137646073603;0.016419879318889555;0.016420767137686955;0.7977019044726964;-0.01571200738417614;0.7978925093951439
26.806384;1.0444590453912854;0.8333306721163364;0.7978712541097507;-1.6706344710067096e-05;-1.0225831189187764e-05;1.0451750151462744;10.000619529684982;0.8338142174183555;0.016419867762147343;0.016420775992973268;0.7977009232363775;-0.015712007685164585;0.7978921161843944
26.816384;1.0444588666685846;0.8333308460991338;0.7978711360056792;-1.6345674025000026e-05;-1.01461409912813e-05;1.045175000970604;10.000554163540713;0.8338146334001345;0.016419856801058043;0.016420784857081424;0.7976999527537341;-0.015712007987080195;0.7978917330969961
26.826384;1.0444586870641253;0.833331017868756;0.7978709825359144;-1.5989347520576053e-05;-1.0051341107538678e-05;1.045174980745578;10.000489504572483;0.8338150103680566;0.016419846442054197;0.016420793746828696;0.7976989937165094;-0.01571200828840205;0.7978913513961449
26.836384;1.0444585066272256;0.8333311866604993;0.7978707917672989;-1.5637564379107487e-05;-9.944620103497988e-06;1.0451749548271554;10.00042569632337;0.8338153463075609;0.016419836652690818;0.016420802659761494;0.7976980466299228;-0.015712008587180793;0.7978909615746382
26.846384;1.0444583254459001;0.8333313517465515;0.7978705623996997;-1.529058042531482e-05;-9.829445988654877e-06;1.045174923854708;10.000362866940744;0.8338156391215709;0.01641982737144765;0.016420811573976506;0.7976971123379129;-0.015712008881417987;0.7978905548613032
26.856384;1.0444581435638665;0.8333315124312497;0.7978702937993061;-1.4948691998808292e-05;-9.709128507115664e-06;1.0451748886590446;10.000301101570358;0.8338158866861856;0.016419818522262576;0.016420820458936527;0.7976961920366169;-0.015712009169340985;0.7978901243003144
26.866384;1.0444579609739106;0.8333316680676989;0.7978699858755917;-1.461215829511145e-05;-9.58604014428533e-06;1.0451748501621203;10.000240439771186;0.8338160868008422;0.016419810030929016;0.0164208292829716;0.7976952868860271;-0.015712009449315438;0.7978896659623957
26.876384;1.044457777711488;0.8333318181034847;0.7978696389000904;-1.428105024342395e-05;-9.460623678178713e-06;1.0451748092255562;10.000180899228287;0.8338162374312665;0.01641980183772345;0.016420838017369946;0.7976943978775681;-0.01571200971958225;0.7978891794061505
26.886384;1.0444575939080865;0.8333319620832444;0.7978692532183231;-1.3955213851345465e-05;-9.33103506286668e-06;1.0451747663979614;10.000122489521031;0.8338163370387991;0.016419793894472613;0.016420846630530107;0.7976935262017442;-0.01571200997828989;0.7978886663166257
26.896384;1.0444574097210892;0.833332099579676;0.7978688290625758;-1.3634421950777905e-05;-9.193618314858049e-06;1.0451747218420464;10.000065210692144;0.8338163843059572;0.016419786157832923;0.016420855075610686;0.7976926735108183;-0.015712010223775448;0.7978881287686236
26.906384;1.0444572252558884;0.83333223012471;0.7978683664518774;-1.3318532477518884e-05;-9.04392178244849e-06;1.045174675534353;10.000009059682286;0.83381637763066;0.016419778596794266;0.01642086329203897;0.7976918415712321;-0.01571201045466022;0.7978875687160932
26.916384;1.044457040569576;0.8333323532057113;0.7978678648537536;-1.3007542474006314e-05;-8.87773800406073e-06;1.0451746274200537;9.999954041819365;0.8338163151079263;0.0164197711967763;0.016420871226215165;0.7976910316751784;-0.015712010669736667;0.7978869882614379
26.926384;1.0444568557215614;0.8333324683021164;0.7978673229716343;-1.2701624406851733e-05;-8.69157031940141e-06;1.0451745773938468;9.999900174781233;0.8338161945159213;0.016419763955161867;0.016420878845457617;0.7976902445449341;-0.01571201086785663;0.7978863899339904
26.936384;1.0444566708223453;0.8333325749219553;0.7978667393423844;-1.2401117257640635e-05;-8.482669266267959e-06;1.0451745252606226;9.999847486367353;0.8338160132926855;0.016419756892332858;0.01642088612668245;0.7976894806092613;-0.015712011047735026;0.7978857765744477
26.946384;1.0444564860634176;0.8333326726165013;0.7978661132752972;-1.2106383790558147e-05;-8.249007792055987e-06;1.0451744707922592;9.99979600568296;0.8338157693099324;0.01641975006521703;0.01642089303491325;0.7976887400032867;-0.01571201120767776;0.7978851504441767
26.956384;1.0444563016692614;0.8333327609886007;0.7978654451294277;-1.1817634963290325e-05;-7.989010503443632e-06;1.0451744138917858;9.999745743215195;0.8338154616923038;0.016419743554230478;0.016420899510579106;0.7976880223939352;-0.01571201134558802;0.7978845124166991
26.966384;1.0444561177627343;0.8333328397325274;0.7978647360503585;-1.1534868157886409e-05;-7.701096432760617e-06;1.045174354748716;9.99969667422119;0.8338150907458073;0.01641973743523741;0.016420905473046588;0.7976873270456306;-0.015712011459281385;0.7978838624152823
26.976384;1.0444559342915203;0.8333329086936722;0.7978639879917094;-1.1257936751584673e-05;-7.3834739690856524e-06;1.0451742938781994;9.99964874234756;0.8338146572837477;0.01641973175968563;0.01642091084100107;0.797686653278387;-0.01571201154677094;0.7978831999903142
26.986384;1.0444557510913681;0.8333329678763004;0.797863203954447;-1.0986651153701276e-05;-7.034242616678154e-06;1.0451742320490927;9.999601871871732;0.8338141616932782;0.016419726545623084;0.01642091555175312;0.7976860010349838;-0.01571201160637564;0.7978825237734779
26.996384;1.04445556800732;0.8333330173798975;0.7978623876096655;-1.0720823946691266e-05;-6.651716574108787e-06;1.0451741701376016;9.999555976893774;0.8338136034430464;0.016419721775935276;0.01642091955823616;0.797685370847576;-0.01571201163672491;0.7978818310283884
27.006384;1.044455384983773;0.8333330573723919;0.7978615422603358;-1.046027777513338e-05;-6.234922133246552e-06;1.0451741089721942;9.999510969441388;0.8338129816582841;0.016419717406244563;0.016420922818742748;0.7976847634120364;-0.01571201163673204;0.7978811187631737
27.016384;1.044455202082699;0.8333330881415969;0.7978606701794391;-1.0204867095497884e-05;-5.783988398519032e-06;1.045174049191836;9.999466764903717;0.8338122961862113;0.016419713386496906;0.016420925305864455;0.7976841795180899;-0.015712011605511694;0.7978803856868217
27.026384;1.044455019494842;0.8333331100975423;0.7978597726919257;-9.954520154177712e-06;-5.300146074399969e-06;1.045173991136632;9.99942328581135;0.8338115480082186;0.016419709684426517;0.016420927017607105;0.797683620035459;-0.01571201154239004;0.7978796330570509
27.036384;1.0444548375809821;0.8333331236636415;0.7978588504137475;-9.709290186579555e-06;-4.785373734887607e-06;1.0451739348591575;9.999380458600047;0.8338107388076529;0.0164197062874525;0.016420927964109953;0.7976830857321396;-0.015712011447190484;0.7978788635901228
27.046384;1.0444546568337676;0.8333331291947996;0.7978579035297274;-9.469416169555345e-06;-4.242116617410477e-06;1.0451738802029436;9.999338193624881;0.8338098706944755;0.016419703187435995;0.01642092814574585;0.7976825773535493;-0.01571201132035791;0.7978780794877629
27.056384;1.0444544777697788;0.8333331270285783;0.7978569322580517;-9.235354525000256e-06;-3.6731591553298753e-06;1.0451738268165303;9.999296371454902;0.8338089465051598;0.016419700375880877;0.016420927548541978;0.7976820956451124;-0.015712011162636444;0.7978772811795362
27.066384;1.044454300895073;0.8333331175605111;0.7978559373103115;-9.007722691037373e-06;-3.081309863254283e-06;1.0451737741360325;9.999254861787563;0.833807970096191;0.016419697854258983;0.01642092615752088;0.7976816409741926;-0.015712010974834205;0.7978764671742348
27.076384;1.0444541267192864;0.8333331012431173;0.7978549199375722;-8.787154273811825e-06;-2.4690349713924595e-06;1.0451737214150987;9.99921354656085;0.8338069462741867;0.016419695642321493;0.016420923972639074;0.7976812131298936;-0.01571201075780435;0.7978756343512076
27.086384;1.044453955719151;0.8333330785938798;0.7978538814001335;-8.574140639179198e-06;-1.8381253579859317e-06;1.045173667760406;9.999172315510194;0.8338058803137087;0.016419693770676553;0.016420921016288375;0.7976808115775952;-0.015712010512287534;0.7978747784254687
27.096384;1.0444537882846945;0.8333330502600206;0.7978528224569221;-8.368978593413809e-06;-1.1894293135441095e-06;1.0451736121094843;9.99913105515365;0.8338047772418689;0.016419692262067832;0.016420917335606255;0.7976804358246933;-0.015712010238793827;0.797873894481617
27.106384;1.0444536247357514;0.8333330170387138;0.7978517432943842;-8.171834934410815e-06;-5.231619776081753e-07;1.0451735532431836;9.999089658478477;0.8338036414697718;0.01641969111987265;0.016420913002090788;0.7976800854488352;-0.015712009937688072;0.7978729770818456
27.116384;1.044453465421829;0.8333329797927935;0.797850643468092;-7.982791288832324e-06;1.6037450264925385e-07;1.0451734899069869;9.999048051947321;0.8338024769093566;0.0164196903271206;0.016420908106495734;0.7976797596880317;-0.015712009609206597;0.7978720205027651
27.126384;1.0444533108280665;0.8333329393139909;0.7978495219415385;-7.80183112862501e-06;8.603659840386321e-07;1.0451734209132562;9.999006217267963;0.8338012869992376;0.01641968985155553;0.016420902751497497;0.7976794570393307;-0.015712009253422653;0.7978710203381707
27.136384;1.0444531615808976;0.8333328962539535;0.7978483775282972;-7.62887872604454e-06;1.5754975334417578e-06;1.0451733451853242;9.998964189141129;0.8338000745948295;0.016419689664085583;0.016420897038202712;0.7976791751276299;-0.015712008870369942;0.7978699754865084
27.146384;1.0444530183170229;0.8333328511668359;0.7978472089830052;-7.463926975377241e-06;2.3041066859450487e-06;1.045173261871619;9.998922036936236;0.8337988420111201;0.016419689756638073;0.016420891045630867;0.7976789109053952;-0.01571200846021222;0.7978688882977513
27.156384;1.044452881539391;0.8333328045725636;0.7978460147742512;-7.307106062265619e-06;3.0442222470184093e-06;1.0451731705121499;9.998879850973754;0.8337975910502029;0.016419690131741133;0.0164208848219463;0.7976786610003699;-0.015712008023239913;0.797867763063108
27.166384;1.0444527515892024;0.8333327569906529;0.7978447935360189;-7.1585750127185075e-06;3.7936935256237257e-06;1.0451730710697387;9.998837732952962;0.8337963232353892;0.01641969078239303;0.01642087839644856;0.7976784218425518;-0.015712007559634193;0.797866604768203
27.176384;1.0444526286963736;0.8333327089138459;0.7978435445698145;-7.018421970217493e-06;4.5503813380548e-06;1.0451729637656697;9.998795781932415;0.8337950403364104;0.01641969169337393;0.016420871793653237;0.7976781900153153;-0.01571200706918714;0.7978654185608749
27.186384;1.0444525130076001;0.8333326607098946;0.7978422673691239;-6.886740996156866e-06;5.3118708526021765e-06;1.0451728489291918;9.998754088777995;0.8337937445736204;0.016419692849855474;0.016420865035982335;0.7976779629113772;-0.015712006551258144;0.7978642089537019
27.196384;1.0444524045814425;0.8333326125664152;0.7978409610509901;-6.7637130425853055e-06;6.074814382154046e-06;1.0451727269940239;9.99871275056455;0.8337924384202864;0.016419694235421223;0.016420858143604767;0.7976777385075658;-0.015712006004971635;0.7978629793272438
27.206384;1.0444523034571669;0.8333325645231583;0.7978396247685566;-6.64956668301819e-06;6.834765362271403e-06;1.045172598466632;9.998671883428642;0.8337911243123772;0.016419695829251537;0.016420851140366555;0.7976775144210314;-0.01571200542942166;0.7978617331972304
27.216384;1.0444522097707836;0.8333325165200979;0.7978382582383271;-6.544521749018148e-06;7.586878798850977e-06;1.0451724637909423;9.998631608632405;0.8337898041081435;0.016419697609813322;0.016420844061539545;0.7976772878687806;-0.015712004823783758;0.7978604755958092
27.226384;1.0444521237551083;0.8333324684745533;0.7978368613212523;-6.44875515848492e-06;8.326579992314033e-06;1.0451723233062484;9.998592030095933;0.8337884782745533;0.016419699552639232;0.016420836958237636;0.7976770564046187;-0.015712004187527957;0.7978592119836977
27.236384;1.0444520456778696;0.8333324203768788;0.7978354336255056;-6.362372671197585e-06;9.049326017329186e-06;1.045172177340444;9.99855323005993;0.8337871457931411;0.016419701618606543;0.01642082990247536;0.7976768181249217;-0.01571200352079759;0.797857946248271
27.246384;1.0444519758419188;0.8333323722994768;0.7978339750221651;-6.2854583386437845e-06;9.749833160130935e-06;1.0451720262515687;9.998515269000075;0.8337858054159664;0.016419703753168202;0.016420822993650233;0.7976765714182877;-0.0157120028245789;0.7978566803859436
27.256384;1.0444519146051483;0.83333232432131;0.7978324861939537;-6.21817511608083e-06;1.0421838756352224e-05;1.0451718703908652;9.998478178233121;0.8337844571577785;0.016419705905087303;0.016420816356588323;0.7976763149450321;-0.015712002100422055;0.7978554151291853
27.266384;1.044451862361107;0.8333322764949803;0.7978309687179449;-6.160743228256761e-06;1.1059070898274438e-05;1.0451717101171594;9.998441963523078;0.8337831027125142;0.016419708050412433;0.01642081012720195;0.7976760477868908;-0.01571200134998325;0.7978541507274481
27.276384;1.0444518195116175;0.8333322288955435;0.7978294249835737;-6.113302351142694e-06;1.1656715538033159e-05;1.0451715458912898;9.99840662498985;0.833781744632538;0.01641971020623757;0.016420804439565045;0.7976757693910639;-0.015712000574754723;0.7978528879771671
27.286384;1.0444517864794824;0.8333321816328761;0.7978278580963123;-6.075859666958032e-06;1.2212027822946368e-05;1.0451713783338143;9.998372170900312;0.8337803851974874;0.016419712427324446;0.016420799420330312;0.797675479188293;-0.01571199977612675;0.7978516279928867
27.296384;1.0444517636814095;0.8333321347892254;0.7978262718972068;-6.048362580527924e-06;1.2724086226801353e-05;1.0451712081403106;9.998338614587924;0.8337790259573552;0.016419714786759056;0.016420795180999263;0.7976751762995206;-0.01571199895561428;0.797850370907432
27.306384;1.0444517514082317;0.833332088391191;0.7978246705836862;-6.030724948178564e-06;1.3193574306670715e-05;1.0451710359254414;9.998305967911929;0.8337776677823183;0.016419717352574425;0.016420791813627256;0.7976748598994523;-0.015711998114959342;0.7978491155310877
27.316384;1.0444517497374861;0.8333320424340781;0.797823057659119;-6.02275961172843e-06;1.3622450281023006e-05;1.0451708620817817;9.998274234610282;0.8337763109146031;0.016419720176474667;0.016420789394007377;0.7976745298701834;-0.015711997256050478;0.7978478595873193
27.326384;1.0444517585579656;0.8333319969158931;0.7978214352091328;-6.02417600446409e-06;1.401326018495024e-05;1.045170686636188;9.998243403703176;0.8337749550714675;0.01641972329179009;0.01642078798136098;0.7976741867909667;-0.01571199638078383;0.7978465995794288
27.336384;1.0444517776431557;0.8333319518929249;0.7978198043495895;-6.034719644555691e-06;1.4368591756384054e-05;1.045170509152039;9.998213458958517;0.8337735997169935;0.016419726712391888;0.01642078761519426;0.7976738315556628;-0.01571199549097392;0.7978453312074754
27.346384;1.044451806702099;0.83333190752077;0.7978181665428002;-6.054308560341426e-06;1.4690709332085983e-05;1.0451703288192606;9.99818439574482;0.8337722443240924;0.016419730439537004;0.01642078831371613;0.797673465575053;-0.015711994588278683;0.7978440511178165
27.356384;1.0444518454527905;0.8333318640438642;0.797816524358241;-6.0829905058261085e-06;1.49813854495006e-05;1.0451701447122825;9.998156222100528;0.8337708884615499;0.01641973447813167;0.01642079007153798;0.7976730911365796;-0.015711993674155433;0.7978427585023049
27.366384;1.0444518937572456;0.8333318217648737;0.7978148812149278;-6.120768939443004e-06;1.5242443262197766e-05;1.0451699559624492;9.99812895295776;0.8337695318859715;0.01641973884941277;0.016420792860388753;0.7976727110812138;-0.01571199275002579;0.7978414546487261
27.376384;1.0444519516951558;0.8333317810255856;0.7978132413801421;-6.1674613796800205e-06;1.5476506360728554e-05;1.045169761734843;9.998102601787329;0.8337681746560623;0.01641974358877639;0.016420796642009503;0.7976723281678791;-0.015711991817435027;0.7978401412744979
27.386384;1.0444520194722247;0.8333317421952108;0.7978116103895809;-6.2226644820903135e-06;1.568673116885605e-05;1.0451695611132763;9.998077169944848;0.8337668169757569;0.01641974873421664;0.016420801388531154;0.7976719447718039;-0.01571199087792263;0.7978388194320988
27.396384;1.0444520972272184;0.8333317056306673;0.7978099953370361;-6.285842261914034e-06;1.5875937185586412e-05;1.0451693529868078;9.998052661311736;0.83376545903633;0.016419754317517125;0.01642080708328026;0.7976715629328804;-0.015711989932964077;0.7978374893727634
27.406384;1.0444521848850956;0.8333316716280302;0.7978084049020393;-6.356442878037208e-06;1.604642411569822e-05;1.045169136030038;9.998029116533482;0.8337641014921855;0.016419760360570367;0.016420813695743216;0.7976711848434709;-0.015711988984157755;0.7978361506576793
27.416384;1.044452282163704;0.833331640414986;0.797806848266994;-6.433930813204135e-06;1.620058825438415e-05;1.0451689087772826;9.998006621178957;0.8337627460981792;0.01641976687402242;0.016420821168381394;0.7976708135516902;-0.0157119880332475;0.7978348019447788
27.426384;1.0444523887388715;0.8333316121700096;0.7978053332737102;-6.5177742100766e-06;1.6341357459342872e-05;1.0451686697452467;9.997985279842906;0.8337613953882324;0.016419773855714997;0.016420829432462036;0.7976704528498756;-0.01571198708181169;0.7978334412585218
27.436384;1.0444525044461714;0.833331587044165;0.7978038657886526;-6.607463785075251e-06;1.647159031902964e-05;1.0451684176485578;9.997965191924516;0.8337600519718263;0.0164197812907889;0.016420838422353378;0.7976701064146028;-0.015711986130833595;0.7978320670049317
27.446384;1.044452629340102;0.8333315651700035;0.7978024502880612;-6.702572579545209e-06;1.659333149576664e-05;1.0451681516281934;9.99794645186723;0.833758718771229;0.01641978915567731;0.016420848070803754;0.797669777279872;-0.015711985180497958;0.7978306786307169
27.456384;1.044452763608861;0.8333315466493656;0.7978010901922917;-6.802787855473162e-06;1.6708018585522485e-05;1.0451678713318349;9.997929154901874;0.8337573994055929;0.01641979742149524;0.016420858306636567;0.7976694677377787;-0.015711984230413607;0.7978292764684157
27.466384;1.0444529074640694;0.8333315315284;0.79779978777576;-6.907838303179324e-06;1.681697027454869e-05;1.0451675768272994;9.997913384754566;0.8337560975486531;0.016419806053602715;0.01642086906998124;0.7976691793717469;-0.015711983280025904;0.7978278607233239
27.476384;1.044453061061291;0.8333315197708868;0.7977985441631333;-7.01735867210862e-06;1.692183025689465e-05;1.0451672684337774;9.997899200551863;0.8337548160291512;0.01641981501409512;0.01642088032365029;0.7976689132388747;-0.01571198232884691;0.7978264301108793
27.486384;1.0444532245344598;0.8333315112711493;0.7977973597269677;-7.130812351722976e-06;1.7025238984148782e-05;1.0451669465879432;9.997886644944197;0.8337535566070647;0.01641982426663602;0.01642089204124729;0.7976686700483062;-0.01571198137642754;0.7978249819572977
27.496384;1.0444533980607495;0.8333315059021796;0.7977962347537187;-7.247514963966782e-06;1.7131043141035092e-05;1.0451666117882552;9.997875754869929;0.8337523204708767;0.016419833771836943;0.016420904190344667;0.7976684502907765;-0.015711980422328416;0.7978235138598582
27.506384;1.0444535817999363;0.8333315035215376;0.7977951697504222;-7.366679485069344e-06;1.7243791592040385e-05;1.0451662646320334;9.997866556797677;0.8337511091367606;0.01641984348313168;0.01642091673466157;0.7976682544309927;-0.01571197946618704;0.7978220242969579
27.516384;1.0444537758414696;0.8333315039500994;0.7977941654781453;-7.4874016365901136e-06;1.7368125860152362e-05;1.0451659059646559;9.997859060712084;0.8337499247771339;0.016419853356996694;0.016420929647480327;0.7976680829094148;-0.015711978507651048;0.7978205114840138
27.526384;1.0444539801835135;0.833331507003445;0.7977932230679594;-7.608667877452573e-06;1.7507956021186715e-05;1.0451655369887136;9.9978532636142;0.8337487694675672;0.016419863365764148;0.016420942913393924;0.7976679358163249;-0.015711977546317018;0.7978189724252085
27.536384;1.0444541946618517;0.8333315125554663;0.7977923438754696;-7.729506458809866e-06;1.7665256845579955e-05;1.0451651592096476;9.997849156384584;0.8337476445877668;0.016419873500391532;0.01642095651388237;0.79766781277427;-0.015711976581970946;0.7978174034508213
27.546384;1.0444544189771892;0.8333315205847388;0.7977915292843882;-7.84913767541278e-06;1.7839379867247067e-05;1.0451647743304475;9.997846729514817;0.8337465514390717;0.01641988376180424;0.016420970411131903;0.797667713232939;-0.01571197561487515;0.7978158020093266
27.556384;1.0444546528133982;0.8333315311802602;0.797790780913447;-7.966972567971922e-06;1.8027541521013397e-05;1.0451643841570917;9.997845976705612;0.8337454923159223;0.01641989414893991;0.016420984543849174;0.7976676365620694;-0.01571197464583128;0.7978141680642995
27.566384;1.044454895878793;0.8333315444820764;0.7977901005789904;-8.082581564380476e-06;1.822590726935679e-05;1.045163990470096;9.997846895691463;0.8337444707607732;0.01641990465520846;0.016420998831432637;0.797667581775888;-0.015711973676113888;0.797812503717109
27.576384;1.0444551478998394;0.833331560626131;0.7977894897161072;-8.19568745189547e-06;1.8430628156305374e-05;1.0451635949068794;9.997849489856812;0.8337434910024474;0.01641991527533364;0.01642101317398547;0.7976675476643114;-0.015711972707293225;0.797810812104447
27.586384;1.0444554086089703;0.8333315797946771;0.7977889491110189;-8.306110293272394e-06;1.8638901032338855e-05;1.0451631989223344;9.997853775794528;0.8337425577175738;0.01641992601932467;0.01642102745976821;0.7976675334289091;-0.015711971740972375;0.7978090970880908
27.596384;1.0444556776564973;0.8333316022976153;0.7977884791882653;-8.413688539782655e-06;1.884984907299608e-05;1.0451628038028193;9.99785979012193;0.8337416762563387;0.016419936925769117;0.016421041589791654;0.7976675386593494;-0.015711970778650827;0.797807363266069
27.606384;1.0444559544199024;0.8333316285281012;0.7977880801541765;-8.518227754122918e-06;1.906452555181786e-05;1.0451624106781878;9.99786758448411;0.8337408521563658;0.016419948061853765;0.016421055489189745;0.797667562452108;-0.015711969821679016;0.797805615253477
27.616384;1.0444562378039566;0.8333316588195492;0.7977877518546009;-8.619494052567207e-06;1.9285422547985753e-05;1.0451620205623833;9.997877212122294;0.8337400900676413;0.01641995950067064;0.01642106909173204;0.7976676028509098;-0.015711968871205382;0.7978038566889042
27.626384;1.0444565262500314;0.8333316933511985;0.7977874937885587;-8.717229126143041e-06;1.951619395799829e-05;1.0451616344351757;9.997888715993254;0.8337393934180067;0.016419971281620524;0.01642108232818605;0.797667657067528;-0.015711967928288748;0.7978020899901513
27.636384;1.0444568179574543;0.8333317321768923;0.7977873053623741;-8.811135847744333e-06;1.9760957387959818e-05;1.0451612532587116;9.997902126285034;0.8337387647853852;0.016419983388712114;0.01642109513051945;0.7976677221188698;-0.015711966994021914;0.7978003168818046
27.646384;1.0444571110444505;0.8333317753228854;0.7977871860411051;-8.900861304628425e-06;2.0023394484598292e-05;1.0451608778823052;9.997917468808646;0.8337382062438802;0.016419995766142035;0.016421107436383815;0.7976677953483834;-0.015711966069434348;0.7977985392773396
27.656384;1.0444574036652714;0.8333318227781731;0.7977871351627143;-8.986046057373044e-06;2.03066387191409e-05;1.0451605089087337;9.997934771909524;0.8337377198153807;0.016420008345773483;0.016421119191966118;0.7976678744018887;-0.01571196515553155;0.7977967597708305
27.666384;1.0444576942228967;0.8333318743661408;0.7977871519001185;-9.066386742554586e-06;2.0613108158545733e-05;1.0451601466616158;9.997954059118696;0.8337373080045847;0.01642002106847531;0.01642113035523506;0.7976679570034932;-0.015711964253567634;0.7977949810249225
27.676384;1.0444579814586161;0.8333319297482614;0.7977872355583782;-9.141559094052043e-06;2.0943569684612485e-05;1.045159791313403;9.997975338085181;0.8337369736641581;0.01642003389962305;0.016421140895384052;0.7976680408335479;-0.01571196336510677;0.7977932050777143
27.686384;1.0444582642703792;0.8333319886252769;0.7977873855549962;-9.21105188800151e-06;2.1296750525577522e-05;1.0451594430311553;9.997998609585894;0.8337367190454396;0.016420046837982434;0.016421150796385755;0.7976681235062439;-0.015711962491864538;0.797791434240013
27.696384;1.0444585415033918;0.8333320509208691;0.7977876011805691;-9.274164054645477e-06;2.167014310530805e-05;1.0451591020598467;9.99802388530225;0.8337365450487302;0.016420059915440807;0.016421160063592934;0.7976682030823725;-0.015711961635630156;0.7977896725313437
27.706384;1.0444588118977047;0.8333321168086036;0.7977878818885136;-9.33017177591335e-06;2.2060709272754128e-05;1.0451587687560417;9.998051175687632;0.8337364514284736;0.01642007318324122;0.01642116871153646;0.7976682789501249;-0.01571196079834798;0.7977879252292547
27.716384;1.044459074073353;0.8333321866110727;0.7977882282016986;-9.378459479879021e-06;2.246530214743167e-05;1.0451584435410202;9.998080458852595;0.833736437465386;0.016420086694143514;0.0164211767391429;0.7976683522741532;-0.015711959982262224;0.7977861976709609
27.726384;1.0444593265022606;0.8333322606361553;0.7977886422292045;-9.418564416702513e-06;2.2881596419032542e-05;1.0451581268098897;9.998111677742113;0.8337365020986761;0.0164201004955529;0.016421184121882714;0.7976684257967184;-0.015711959189817156;0.797784495763664
27.736384;1.0444595676267134;0.8333323390533889;0.7977891268819383;-9.45019837411806e-06;2.3308767539861964e-05;1.0451578188583972;9.998144763313533;0.8337366436023351;0.016420114637690993;0.016421190816996667;0.7976685033159547;-0.01571195842331954;0.797782826848464
27.746384;1.04445979610099;0.8333324218836493;0.7977896847583631;-9.473260209843128e-06;2.3747152926526302e-05;1.0451575198402847;9.998179649211853;0.833736859809681;0.01642012918758258;0.016421196763084202;0.7976685893280571;-0.015711957684836807;0.7977811990068294
27.756384;1.0444600109116235;0.833332508991802;0.797790317955763;-9.48780066340566e-06;2.419760936028594e-05;1.045157229740183;9.998216270313563;0.8337371484841403;0.01642014422596324;0.01642120188203977;0.7976686888240423;-0.015711956976347276;0.7977796202376283
27.766384;1.0444602112586736;0.8333326000179588;0.7977910283614296;-9.493953863882808e-06;2.4661639985872077e-05;1.0451569484172916;9.998254553190192;0.8337375070438544;0.016420159823323427;0.01642120609457697;0.7976688067250789;-0.015711956299768383;0.79777809865645
27.776384;1.044460396346503;0.8333326943567584;0.7977918176893891;-9.491929587279171e-06;2.514183047091607e-05;1.0451566757782556;9.998294405738095;0.8337379324908339;0.016420176018394766;0.016421209335072417;0.7976689470078945;-0.015711955656825826;0.7977766424243644
27.786384;1.044460565344784;0.8333327912165698;0.7977926873378852;-9.48204225410848e-06;2.564095463718034e-05;1.0451564118975059;9.998335714852859;0.8337384218587252;0.016420192815675982;0.01642121155031923;0.7976691121874361;-0.015711955049060304;0.7977752591473746
27.796384;1.0444607175152565;0.8333328897208411;0.7977936383294397;-9.464701527928464e-06;2.6160231017413082e-05;1.0451561569482022;9.998378353994525;0.8337389724783459;0.01642021020040547;0.016421212692740862;0.7976693034910275;-0.01571195447805174;0.797773955612861
27.806384;1.044460852294211;0.8333329890411375;0.7977946714252585;-9.44043317824894e-06;2.6698837475262195e-05;1.0451559111269617;9.998422190892226;0.8337395820199818;0.016420228151619216;0.016421212721912812;0.7976695212954947;-0.01571195394545822;0.7977727373135799
27.816384;1.0444609693349665;0.8333330884945845;0.7977957871047244;-9.409915969656019e-06;2.725480412197601e-05;1.0451556746774782;9.998467093778292;0.8337402483955124;0.016420246636633;0.01642121160621605;0.7976697652118631;-0.015711953452736988;0.7977716076852743
27.826384;1.04446106858356;0.8333331875227351;0.7977969849424571;-9.37392126312277e-06;2.7826007842792013e-05;1.0451554478866087;9.998512948512955;0.8337409697115895;0.01642026559827148;0.01642120931666061;0.7976700338952013;-0.01571195300097337;0.7977705682229259
27.836384;1.044461150280013;0.8333332855822008;0.7977982630807828;-9.33317907617231e-06;2.8410646280097032e-05;1.0451552309880878;9.998559677050045;0.8337417446356205;0.016420284954887437;0.016421205825098997;0.7976703251283309;-0.015711952591039764;0.7977696190314153
27.846384;1.0444612148657586;0.8333333820634984;0.7977996188206308;-9.288279295536954e-06;2.9006899533362182e-05;1.0451550240719856;9.998607228943568;0.8337425728071961;0.016420304614003414;0.016421201114949963;0.7976706363349738;-0.015711952223868803;0.7977687590712452
27.856384;1.0444612628976784;0.8333334763333693;0.7978010496480414;-9.239690185156313e-06;2.9612128708123468e-05;1.0451548271385427;9.998655552882076;0.8337434546916589;0.01642032448578022;0.01642119519485564;0.7976709652535792;-0.01571195190051876;0.797767986858842
27.866384;1.04446129490222;0.8333335678564161;0.7978025537354307;-9.187867281823442e-06;3.0222823829565675e-05;1.045154640256264;9.998704587286944;0.8337443909075416;0.01642034448869897;0.016421188099996164;0.7976713103022733;-0.015711951621982766;0.7977673016431146
27.876384;1.0444613112140844;0.8333336562452851;0.797804130194947;-9.133377246587586e-06;3.083563646716403e-05;1.045154463639978;9.99875427658628;0.8337453812803056;0.01642036455178883;0.016421179877926885;0.797671670363465;-0.015711951389006492;0.7977667041632676
27.886384;1.0444613120661832;0.8333337412384145;0.7978057790830205;-9.076962439718953e-06;3.144822816688187e-05;1.0451542976229928;9.998804581590434;0.8337464238911381;0.01642038461525069;0.016421170577856425;0.7976720444140878;-0.015711951202034474;0.7977661965360073
27.896384;1.0444612978199295;0.8333338226929689;0.7978075006370002;-9.019435781074784e-06;3.2058927315563574e-05;1.0451541426310813;9.998855475455427;0.8337475150666462;0.01642040462746496;0.016421160252962058;0.7976724314577307;-0.015711951061293403;0.7977657816518777
27.906384;1.0444612689560933;0.8333339005386868;0.7978092942168696;-8.961483099237832e-06;3.266586365849853e-05;1.0451539991486356;9.99890693942596;0.8337486506774762;0.01642042453975127;0.016421148959147387;0.797672830598361;-0.015711950967041467;0.7977654630749083
27.916384;1.0444612259124861;0.8333339746830458;0.7978111577522604;-8.903572786899174e-06;3.3266563566407086e-05;1.04515386758763;9.998958953999766;0.8337498271884413;0.01642044429790867;0.016421136742869935;0.7976732410688713;-0.01571195091973518;0.7977652455095369
27.926384;1.0444611691096637;0.8333340449950823;0.7978130877568376;-8.845957221567033e-06;3.3858093252135804e-05;1.0451537481160105;9.999011486436379;0.8337510414894642;0.01642046383342607;0.01642112363388927;0.7976736618809319;-0.015711950919902143;0.7977651347549465
27.936384;1.0444610990586238;0.8333341113596634;0.7978150796642962;-8.788713516399593e-06;3.4437623961799474e-05;1.0451536406212694;9.999064494047003;0.8337522905646354;0.016420483065871527;0.016421109648404836;0.7976740908246747;-0.01571195096785067;0.7977651369023493
27.946384;1.0444610162960288;0.8333341737078062;0.7978171281870065;-8.731918378993646e-06;3.500320502558551e-05;1.0451535448074478;9.999117934183127;0.8337535718014608;0.01642050191938851;0.01642109479166789;0.797674523926879;-0.01571195106332326;0.7977652575111868
27.956384;1.0444609212760712;0.8333342320356221;0.7978192277504468;-8.675862212362673e-06;3.5554161787172417e-05;1.0451534602645673;9.999171756629238;0.8337548834719636;0.016420520337060453;0.016421079060589303;0.7976749560944657;-0.01571195120520753;0.7977655010861993
27.966384;1.0444608143925833;0.8333342863943373;0.7978213733101808;-8.621027545595155e-06;3.60908127334654e-05;1.045153386534952;9.999225895995448;0.8337562246767575;0.016420538276224667;0.01642106245126572;0.7976753818416776;-0.015711951391603134;0.7977658709193574
27.976384;1.0444606961240628;0.8333343368702342;0.7978235609966142;-8.567858675101449e-06;3.6613888326093426e-05;1.0451533232759522;9.999280286185066;0.8337575947964607;0.016420555689468812;0.016421044968984527;0.7976757955387359;-0.015711951620273893;0.7977663691783576
27.986384;1.0444605671879998;0.8333343836478715;0.7978257877260974;-8.51657623636276e-06;3.7124262012335926e-05;1.0451532703818218;9.999334877441731;0.8337589929650665;0.016420572509968208;0.016421026634068477;0.7976761917410746;-0.015711951889028374;0.7977669965949806
27.996384;1.044460428517677;0.8333344270310465;0.797828050304508;-8.467114467277556e-06;3.7622945061304015e-05;1.0451532279598277;9.999389641156027;0.8337604174813698;0.01642058865826059;0.016421007476232423;0.7976765656790228;-0.015711952195731706;0.797767752053926
28.006384;1.0444602811110364;0.8333344672872681;0.7978303450872175;-8.419066102023288e-06;3.811076050290072e-05;1.0451531962782066;9.99944456882807;0.8337618650996524;0.01642060406813578;0.016420987524790362;0.7976769134177056;-0.015711952538224373;0.7977686336123633
28.016384;1.0444601259014206;0.8333345044949424;0.7978326682942931;-8.371589915414884e-06;3.858787061673573e-05;1.0451531756751844;9.99949966227557;0.8337633309632506;0.016420618706661345;0.016420966807009375;0.7976772316155668;-0.015711952914459305;0.7977696404687242
28.026384;1.0444599636434706;0.8333345385530395;0.7978350164190517;-8.323388876624287e-06;3.90538703168423e-05;1.0451531663850198;9.999554919011924;0.833764809497137;0.01642063257640128;0.01642094535286314;0.797677517298737;-0.015711953322723345;0.7977707736314498
28.036384;1.0444597948913494;0.8333345692561268;0.7978373860511665;-8.272803226333471e-06;3.950830075806227e-05;1.0451531684823365;9.99961033772632;0.8337662955855899;0.01642064571007936;0.016420923200595273;0.7976777678906056;-0.015711953761744335;0.7977720353736474
28.046384;1.0444596200742158;0.8333345963178994;0.7978397732131186;-8.217993862201521e-06;3.995058468226349e-05;1.0451531819796465;9.999665941814465;0.8337677854672054;0.01642065816500288;0.016420900398197984;0.7976779812611926;-0.015711954230653486;0.7977734286864271
28.056384;1.0444594395146043;0.8333346193660017;0.7978421731226447;-8.157189153039572e-06;4.0379209675971736e-05;1.04515320683964;9.999721780157289;0.8337692769752036;0.01642067001931588;0.016420877000741314;0.797678155621645;-0.015711954728702383;0.7977749566043123
28.066384;1.0444592534238164;0.8333346379782268;0.797844580796939;-8.088888817179727e-06;4.0791555504672314e-05;1.0451532428874617;9.999777905314616;0.8337707689906795;0.01642068136977728;0.016420853065860268;0.7976782896168011;-0.015711955254860258;0.797776621376644
28.076384;1.0444590619834804;0.833334651777764;0.7978469919085865;-8.01195013894139e-06;4.1184703057194945e-05;1.045153289809407;9.99983436700867;0.8337722608584294;0.016420692323015292;0.016420828639430434;0.7976783826210639;-0.015711955807684284;0.7977784237581321
28.086384;1.044458865445291;0.8333346605445955;0.797849403030775;-7.925534728977991e-06;4.155564888249236e-05;1.0451533472501937;9.999891211097292;0.8337737523841544;0.016420702978772725;0.016420803739785664;0.7976784349393458;-0.015711956385506737;0.7977803627894298
28.096384;1.044458664113372;0.8333346642605151;0.7978518114551281;-7.828925824756857e-06;4.1900915647089e-05;1.0451534149046136;9.999948466506993;0.8337752439740511;0.01642071342027962;0.016420778364047935;0.7976784480558443;-0.015711956986653893;0.797782436619147
28.106384;1.0444584582224004;0.8333346630427838;0.797854215321741;-7.72138249018072e-06;4.2216980241458435e-05;1.0451534925578294;10.000006142540501;0.833776736541045;0.016420723721585033;0.016420752513567418;0.7976784247143242;-0.015711957609492275;0.7977846439035755
28.116384;1.0444582479152718;0.8333346570436811;0.7978566139292123;-7.602159255110051e-06;4.250140347480334e-05;1.0451535800446825;10.00006423856164;0.8337782313214964;0.016420733956673473;0.016420726216178426;0.7976783685082477;-0.01571195825240354;0.7977869848247093
28.126384;1.0444580333660434;0.8333346464121398;0.7978590078662895;-7.470614045699749e-06;4.275378004149316e-05;1.0451536771602585;10.000122744241677;0.8337797296657258;0.016420744190403787;0.016420699529745758;0.7976782833710357;-0.015711958913909835;0.7977894613880753
28.136384;1.0444578148149921;0.8333346312736913;0.7978613987760294;-7.326307400900646e-06;4.2975877248785144e-05;1.04515378360133;10.000181633866363;0.833781233003348;0.016420754467086712;0.0164206725315499;0.7976781732109027;-0.015711959592742946;0.7977920770870236
28.146384;1.0444575924464399;0.8333346116821372;0.7978637884806458;-7.169071869560577e-06;4.3170519016896676e-05;1.045153898938054;10.000240871102344;0.8337827429270321;0.01642076482211377;0.01642064530733346;0.7976780415341223;-0.015711960287677615;0.7977948362992254
28.156384;1.0444573662862486;0.8333345876352376;0.7978661781694307;-6.99906627558463e-06;4.3340081375090926e-05;1.0451540226030218;10.000300416685116;0.8337842608538897;0.016420775299073393;0.016420617938947467;0.7976778910782326;-0.015711960997469084;0.7977977439720462
28.166384;1.0444571361915935;0.8333345591720756;0.7978685686473735;-6.8168044073420905e-06;4.348597684062387e-05;1.0451541539195068;10.000360224037246;0.833785787425633;0.016420785951148764;0.016420590493520723;0.7976777236358922;-0.015711961720968802;0.797800806143791
28.176384;1.0444569018853813;0.833334526431373;0.7978709610948642;-6.623074859931157e-06;4.360911983880225e-05;1.0451542921483745;10.000420235988402;0.8337873223858048;0.016420796835612327;0.016420563027018352;0.7976775401351375;-0.015711962457131814;0.7978040306767565
28.186384;1.0444566630552585;0.8333344896313435;0.7978733573646204;-6.418743436844995e-06;4.371037264133861e-05;1.0451544364764367;10.00048039076397;0.8337888650346699;0.016420808007734704;0.01642053559109445;0.7976773409238663;-0.015711963204934183;0.7978074265812625
28.196384;1.0444564195169046;0.8333344490115494;0.7978757597670699;-6.20460238852353e-06;4.3790288146055104e-05;1.045154585951949;10.000540615371156;0.8337904145227876;0.016420819519229208;0.016420508227326422;0.7976771261880715;-0.015711963963455974;0.7978110023719028
28.206384;1.0444561713086176;0.8333344047572642;0.7978781708224333;-5.9813262472146e-06;4.3848787305985526e-05;1.0451547394794303;10.000600809557;0.8337919696371964;0.01642083142556507;0.016420480961919903;0.797676896326057;-0.015711964732156244;0.7978147651775629
28.216384;1.0444559186424622;0.8333343569394879;0.7978805932359406;-5.74946212224337e-06;4.3885733781382225e-05;1.04515489588224;10.000660848218391;0.8337935288438725;0.016420843786768894;0.016420453811730577;0.7976766521017484;-0.01571196551099083;0.7978187201557626
28.226384;1.044455661825245;0.8333343055177801;0.7978830297430607;-5.509441682771091e-06;4.390154704072252e-05;1.045155053988128;10.00072059988702;0.8337950909163897;0.01642085665633132;0.016420426796634028;0.7976763945269939;-0.015711966300151117;0.7978228696698398
28.236384;1.0444554011975122;0.8333342504031481;0.7978854827628946;-5.2615622535281555e-06;4.3896754214792014e-05;1.0451552127362367;10.00077994218954;0.833796655440376;0.016420870071581592;0.016420399954297376;0.7976761246296777;-0.015711967099700113;0.7978272133842482
28.246384;1.0444551369991513;0.8333341915003448;0.797887954195711;-5.005953818603741e-06;4.3871351962558355e-05;1.0451553712467005;10.0008387658764;0.8337982227231207;0.016420884048248256;0.016420373344431863;0.7976758435250124;-0.015711967909368223;0.7978317494721178
28.256384;1.0444548692322202;0.833334128702314;0.7978904455345219;-4.7426812015550076e-06;4.382474150553727e-05;1.0451555288013668;10.000896966107847;0.8337997933883233;0.016420898581545402;0.01642034703537669;0.7976755527743107;-0.01571196872845369;0.7978364759389637
28.266384;1.0444545976828534;0.8333340619380206;0.797892958197905;-4.47193821023583e-06;4.375560946204538e-05;1.0451556847435963;10.000954427500275;0.8338013682080173;0.016420913658037193;0.016420321088687878;0.7976752544189224;-0.015711969555865714;0.7978413910250847
28.276384;1.0444543220620697;0.8333339912489657;0.797895493525381;-4.194115521240133e-06;4.366157250049385e-05;1.0451558383407182;10.001011017693667;0.8338029482140895;0.01642092926708529;0.01642029555527268;0.7976749506772041;-0.015711970390440717;0.797846492403138
28.286384;1.044454042113872;0.8333339167386915;0.7978980525394005;-3.909710853514745e-06;4.353931098822002e-05;1.0451559887059927;10.001066595741044;0.8338045349505563;0.016420945402555193;0.016420270480333288;0.797674643736744;-0.015711971231288487;0.7978517764185994
28.296384;1.0444537576520518;0.8333338384720875;0.7979006361633025;-3.619227583178111e-06;4.338547109918219e-05;1.045156134807321;10.001121026976858;0.8338061309479552;0.016420962059633754;0.016420245907768766;0.79767433545084;-0.015711972077776;0.797857238368117
28.306384;1.0444534685807496;0.8333337564830666;0.7979032456444992;-3.323146243447781e-06;4.319766634981665e-05;1.0451562754927892;10.00117420118477;0.8338077399538241;0.016420979235821146;0.016420221881855167;0.7976740269698285;-0.015711972929241758;0.7978628735744633
28.316384;1.0444531748562857;0.8333336708210923;0.7979058827035895;-3.0219652217484485e-06;4.297491910553552e-05;1.0451564094793502;10.001226050390237;0.8338093665452405;0.01642099693868141;0.016420198449921937;0.7976737189841684;-0.01571197378473816;0.797868678100899
28.326384;1.0444528763285859;0.8333335815513373;0.7979085493449932;-2.7162241905631475e-06;4.2717299367601785e-05;1.045156535271344;10.00127654938814;0.8338110153819344;0.016421015190573065;0.01642017566561505;0.7976734122798623;-0.015711974642937235;0.7978746483333549
28.336384;1.0444525726378213;0.8333334887237143;0.7979112474226561;-2.406462712041548e-06;4.242519192240079e-05;1.04515665114954;10.001325696064047;0.8338126903080636;0.016421034017356437;0.01642015359137347;0.7976731073942603;-0.015711975502395538;0.7978807807980562
28.346384;1.0444522633601772;0.8333333923598464;0.7979139785260122;-2.0932302827467443e-06;4.209929129250923e-05;1.0451567553960548;10.001373499437635;0.8338143938737582;0.016421053426732973;0.016420132301283835;0.7976728036464813;-0.01571197636207177;0.7978870722495606
28.356384;1.0444519482397647;0.8333332925150467;0.7979167443313983;-1.7771417770550389e-06;4.174111586110415e-05;1.0451568464694263;10.00141998657948;0.8338161277103299;0.01642107340562527;0.016420111884747648;0.7976724990336231;-0.015711977221579358;0.797893518522481
