time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.366384;1.0444516272571716;0.8333331893280269;0.7979195466292405;-1.4588174755504358e-06;4.135300019389566e-05;1.0451569228671216;10.001465202127852;0.8338178930614902;0.016421093937259677;0.016420092447926474;0.7976721910698925;-0.015711978081068025;0.7979001138621372
28.376384;1.044451300583117;0.8333330829733313;0.7979223868193944;-1.1387847497613482e-06;4.093773067326206e-05;1.045156982955135;10.0015091964996;0.8338196909670087;0.016421114998312888;0.016420074110517383;0.7976718774334132;-0.015711978941092115;0.7979068521950208
28.386384;1.044450968540053;0.8333329736142677;0.7979252656689387;-8.174930626747219e-07;4.049817727367642e-05;1.0451570250120077;10.001552019586953;0.8338215223195397;0.016421136537027994;0.016420057004741084;0.7976715558538703;-0.015711979802561813;0.7979137279847561
28.396384;1.0444506315639888;0.8333328613810893;0.7979281837965261;-4.953511107243933e-07;4.0036995711491415e-05;1.045157047375478;10.001593717943738;0.8338233877122125;0.016421158474464306;0.016420041279023516;0.7976712236679077;-0.015711980666601896;0.7979207356577629
28.406384;1.0444502901495996;0.8333327463335953;0.7979311423594616;-1.7276840670149598e-07;3.9556405539441735e-05;1.045157048518949;10.001634336596648;0.8338252869768522;0.016421180732272167;0.016420027090816185;0.7976708780106094;-0.01571198153429261;0.7979278697433899
28.416384;1.0444499448095943;0.8333326285084114;0.7979341433562509;1.496870583462705e-07;3.905769101835091e-05;1.045157027036903;10.001673924438022;0.8338272186844286;0.016421203252628955;0.016420014589109685;0.7976705166980355;-0.01571198240640264;0.797935125906728
28.426384;1.044449596064485;0.8333325080794218;0.797937189605129;4.7114212322682827e-07;3.854085231530815e-05;1.0451569816139332;10.001712529182077;0.833829179984748;0.01642122599748309;0.016420003909505713;0.7976701385638933;-0.015711983283423988;0.7979425007602412
28.436384;1.0444492444006437;0.8333323854197175;0.7979402845678456;7.904763637632769e-07;3.8005062557247054e-05;1.0451569109956405;10.001750189410247;0.8338311669635697;0.016421248942787143;0.01641999517993254;0.7976697430008347;-0.01571198416606122;0.797949990350798
28.446384;1.0444488901975577;0.8333322609410546;0.797943432099301;1.1065254407694645e-06;3.744926262620418e-05;1.0451568139909715;10.001786936385388;0.8338331750966236;0.01642127207389407;0.016419988519052176;0.7976693297245223;-0.01571198505553664;0.7979575891766504
28.456384;1.0444485337229859;0.8333321349121304;0.797946636384256;1.4182184856725093e-06;3.687207221497151e-05;1.0451566895543927;10.001822797098667;0.8338351995048261;0.016421295375011507;0.01641998403353514;0.7976688988860666;-0.015711985953352714;0.7979652909212358
28.466384;1.0444481752207773;0.8333320074691599;0.7979499021393293;1.724545623398712e-06;3.6271310684591706e-05;1.0451565368690368;10.001857800653415;0.8338372356297137;0.0164213188185728;0.016419981817888955;0.7976684509411043;-0.015711986861025783;0.7979730899895731
28.476384;1.0444478150369154;0.8333318787261177;0.7979532345942205;2.0245138473698216e-06;3.5644185199519985e-05;1.045156355378747;10.001891994237486;0.8338392806251783;0.0164213423642594;0.016419981944729226;0.7976679862617058;-0.015711987780002344;0.79798098224052
28.486384;1.0444474536873272;0.8333317488125329;0.7979566388066964;2.317182598395394e-06;3.498832225953704e-05;1.0451561448151583;10.001925449846558;0.8338413343301307;0.016421365960689608;0.016419984459557;0.7976675047641832;-0.015711988711604907;0.7979889647755904
28.496384;1.04444709182397;0.8333316179088298;0.797960119045896;2.601660452502348e-06;3.430233775518821e-05;1.0451559051324484;10.001958251470668;0.8338433986218581;0.016421389548075534;0.01641998939631129;0.7976670054768716;-0.01571198965702842;0.7979970352767418
28.506384;1.0444467301725588;0.8333314863302951;0.797963679421411;2.8771244686095924e-06;3.35853544924494e-05;1.0451556363330268;10.001990478754205;0.8338454758134027;0.016421413071918533;0.01641999679216962;0.7976664861292285;-0.015711990617337582;0.7980051908354604
28.516384;1.0444463695041937;0.8333313544959079;0.797967324914776;3.1429047721880777e-06;3.283616678558217e-05;1.045155338386722;10.002022193465523;0.8338475679060763;0.016421436497108487;0.016420006679797285;0.7976659432871839;-0.015711991593296167;0.7980134269356991
28.526384;1.044446010632563;0.8333312227734945;0.7979710612525004;3.398461550035042e-06;3.205282203833701e-05;1.0451550112909567;10.002053422527915;0.8338496770006077;0.01642145980197968;0.016420019070244863;0.7976653730820389;-0.015711992585019284;0.7980217381356329
28.536384;1.04444565440207;0.8333310913875276;0.7979748941895999;3.643293214818431e-06;3.1232722355074636e-05;1.0451546551093767;10.00208414636881;0.8338518054300861;0.016421482957142273;0.016420033948434956;0.7976647719711019;-0.015711993591703777;0.7980301197559424
28.546384;1.044445301662289;0.833330960457177;0.7979788291911105;3.876950178918939e-06;3.0372454280297617e-05;1.0451542699176406;10.00211430774859;0.8338539549012517;0.01642150590987656;0.016420051279994918;0.7976641369450195;-0.015711994611743774;0.7980385682033765
28.556384;1.0444449532834787;0.8333308300822306;0.7979828715634241;4.099094065599804e-06;2.946718555681159e-05;1.0451538557638826;10.002143838430216;0.8338561256397871;0.0164215285860473;0.016420071023795314;0.7976634648900465;-0.01571199564310998;0.7980470798526849
28.566384;1.04444461023874;0.8333307003893293;0.7979870270080608;4.309475090221303e-06;2.8510491024687984e-05;1.045153412689087;10.002172689406233;0.8338583165774062;0.01642155090733141;0.016420093147801344;0.7976627518803381;-0.01571199668369335;0.7980556505181972
28.576384;1.044444273673608;0.8333305715269403;0.7979913021442812;4.5078727167057015e-06;2.7495095717640157e-05;1.0451529407122113;10.002200843756778;0.8338605259533018;0.01642157281006314;0.01642011763733291;0.7976619934917973;-0.015711997731580114;0.7980642763374517
28.586384;1.0444439448350606;0.8333304436194379;0.797995704356655;4.6940818864937484e-06;2.6414237037407204e-05;1.0451524397663332;10.002228300742143;0.8338627513863702;0.016421594247169574;0.016420144490598185;0.7976611857075795;-0.01571199878521316;0.7980729544852317
28.596384;1.044443624825373;0.8333303167093682;0.7980002410278503;4.867942962939079e-06;2.5262666031407976e-05;1.0451519096740838;10.002255056273365;0.8338649902496807;0.016421615174244213;0.016420173708838737;0.7976603255705657;-0.01571199984351109;0.7980816826460524
28.606384;1.044443314390629;0.8333301907527841;0.7980049188928289;5.02942211098944e-06;2.4036404157253303e-05;1.045151350169721;10.002281105675058;0.8338672408829104;0.016421635542359106;0.016420205290479533;0.7976594115908858;-0.015712000906027;0.798090458395849
28.616384;1.0444430139845087;0.8333300656432981;0.7980097440496793;5.178730939681764e-06;2.2731647514619224e-05;1.0451507609031596;10.002306458052916;0.8338695029136861;0.016421655302555425;0.01642023922655448;0.7976584437618246;-0.015712001972869188;0.7980992795419573
28.626384;1.0444427239908478;0.8333299411909183;0.7980147220837835;5.316409965790877e-06;2.1344465587890244e-05;1.0451501414702047;10.002331139999912;0.8338717760159912;0.01642167440784613;0.016420275490165732;0.7976574230565525;-0.015712003044370964;0.798108145060833
28.636384;1.044442444849736;0.833329817094167;0.7980198578369851;5.443351257814036e-06;1.9871751290160444e-05;1.0451494914796446;10.002355185738677;0.8338740591809506;0.01642169281498545;0.016420314030107797;0.7976563510412572;-0.015712004120987957;0.7981170556221152
28.646384;1.0444421771316499;0.8333296929568461;0.7980251554512842;5.560741682842264e-06;1.831165127436319e-05;1.0451488105619122;10.00237862312043;0.833876351579;0.016421710498184593;0.016420354778189334;0.7976552299912405;-0.015712005203514387;0.7981260129486943
28.656384;1.044441921651842;0.833329568319712;0.7980306187670524;5.6699060049505165e-06;1.6663072156554707e-05;1.045148098389253;10.002401465525173;0.8338786535179961;0.016421727465546383;0.016420397661725497;0.7976540628521012;-0.015712006293184397;0.7981350185938535
28.666384;1.044441679422574;0.833329442684125;0.798036251627708;5.772173698151347e-06;1.4925419639902864e-05;1.045147354757635;10.002423721588372;0.8338809659559384;0.016421743760198317;0.016420442611877268;0.7976528524948177;-0.015712007391475387;0.7981440733672114
28.676384;1.0444414513919438;0.833329315505432;0.7980420585512104;5.868854860452546e-06;1.3098207671598011e-05;1.045146579589779;10.002445409920618;0.8338832892836122;0.016421759447748163;0.016420489562427008;0.7976516007990646;-0.015712008499764105;0.7981531775563676
28.686384;1.0444412382933208;0.8333291861652181;0.7980480455862919;5.96122497256081e-06;1.1180122085795776e-05;1.045145772865552;10.00246655511046;0.8338856230766927;0.016421774602344674;0.016420538438375307;0.7976503083956321;-0.01571200961906479;0.798162331365708
28.696384;1.0444410407199685;0.8333290539737931;0.7980542202491502;6.050446079126947e-06;9.168282789249099e-06;1.045144934592901;10.00248717678352;0.8338879665620001;0.016421789297738874;0.016420589149123362;0.7976489750031232;-0.0157120107499914;0.7981715354196072
28.706384;1.044440859230015;0.8333289181978184;0.7980605908520741;6.137457550230937e-06;7.058088821880675e-06;1.0451440647515693;10.002507293909378;0.8338903188283638;0.016421803598697333;0.016420641601450136;0.7976475996485041;-0.015712011892757144;0.7981807916536777
28.716384;1.0444406943906355;0.8333287781140751;0.7980671663604778;6.222973993314808e-06;4.843651020623783e-06;1.045143163168891;10.002526945304282;0.8338926788330052;0.016421817549562377;0.016420695717366422;0.7976461807672468;-0.01571201304713082;0.7981901044103611
28.726384;1.0444405467956064;0.8333286330891497;0.7980739567065068;6.307694669770275e-06;2.5188347798099714e-06;1.0451422294859434;10.0025462071423;0.8338950452064221;0.016421831171997178;0.016420751437231;0.7976447164434043;-0.015712014212534497;0.7981994808955394
28.736384;1.0444404171042405;0.8333284825719905;0.7980809726030366;6.3924993443647505e-06;7.828390750891733e-08;1.045141263254808;10.002565187618051;0.8338974161146117;0.01642184447297479;0.016420808720311545;0.797643204433842;-0.015712015388211736;0.7982089308990187
28.746384;1.0444403060369662;0.8333283259350436;0.7980882247320823;6.4784185081729695e-06;-2.4823064604496124e-06;1.0451402640059602;10.002584009665513;0.8338997897104264;0.016421857447710304;0.0164208675495487;0.7976416418779806;-0.015712016573355587;0.798218466540357
28.756384;1.0444402142162044;0.8333281623321411;0.7980957232809694;6.566520964668645e-06;-5.166479184896548e-06;1.045139231254103;10.002602803681864;0.833902164649483;0.01642187007514051;0.01642092792668319;0.7976400251291126;-0.01571201776732625;0.7982281018799592
28.766384;1.0444401419941862;0.8333279907573616;0.7981034781686291;6.657795919363377e-06;-7.977735668216126e-06;1.045138164545906;10.00262170820128;0.8339045400556852;0.01642188231617167;0.01642098985709421;0.7976383502769865;-0.015712018969966744;0.798237851542596
28.776384;1.0444400894315715;0.8333278102050574;0.7981114993778072;6.753025348198349e-06;-1.092066612308117e-05;1.0451370635269968;10.00264086651404;0.8339069152993389;0.016421894124863848;0.016421053335261972;0.7976366141582409;-0.01571202018178722;0.7982477293793874
28.786384;1.044440056366546;0.833327619719825;0.7981197973045702;6.8527816053649974e-06;-1.4001566036940523e-05;1.045135927947048;10.002660420732791;0.8339092897260812;0.016421905464387286;0.016421118338705364;0.7976348146029679;-0.015712021403869417;0.7982577485446177
28.796384;1.0444400424829652;0.8333274183389446;0.7981283832512371;6.95750694843871e-06;-1.722793844410341e-05;1.0451347576388952;10.002680510960442;0.8339116622613186;0.016421916307653803;0.016421184835454083;0.7976329497894744;-0.01571202263768311;0.7982679218637425
28.806384;1.044440047319384;0.8333272050353607;0.7981372694315767;7.06752386930705e-06;-2.06077492658803e-05;1.04513355251837;10.002701273402879;0.8339140315350335;0.016421926627386257;0.016421252799292903;0.79763101789892;-0.01571202388504637;0.798278261596607
28.816384;1.0444400702819463;0.83332697869584;0.7981464682600004;7.183044962609687e-06;-2.414924821535411e-05;1.0451323125480827;10.002722833354618;0.8339163967177753;0.01642193639482873;0.016421322217275873;0.7976290173289162;-0.0157120251480615;0.798288779397733
28.826384;1.0444401107721741;0.8333267381501119;0.7981559918916976;7.30427209910038e-06;-2.786094683902433e-05;1.045131037639387;10.002745308919085;0.8339187580850033;0.016421945586852133;0.0164213930852247;0.7976269469663073;-0.015712026428877604;0.7982994867720291
28.836384;1.044440168282825;0.8333264822240551;0.7981658524957793;7.431532186830101e-06;-3.175137752136651e-05;1.045129727564471;10.00276882599106;0.8339211166513968;0.016421954190251546;0.01642146540080842;0.797624806146159;-0.015712027729551024;0.7983103956783841
28.846384;1.0444402423370778;0.8333262097643752;0.7981760626061125;7.565359757835446e-06;-3.5828899642681426e-05;1.0451283819361106;10.002793520661564;0.8339234732766829;0.016421962206605748;0.016421539165780954;0.7976225942490928;-0.015712029052135784;0.7983215191651571
28.856384;1.0444403324535079;0.8333259196768126;0.7981866352861693;7.706450876890438e-06;-4.010169598681105e-05;1.0451270002742403;10.002819531438636;0.8339258280042994;0.01642196965907161;0.01642161440146973;0.797620310613204;-0.015712030398805987;0.7983328721196208
28.866384;1.0444404381883186;0.8333256109874102;0.7981975844387857;7.855548626908625e-06;-4.457783920450829e-05;1.0451255821249528;10.00284700524592;0.8339281798553306;0.016421976585248996;0.016421691163383687;0.7976179548105862;-0.015712031771903917;0.798344471625057
28.876384;1.0444405590687138;0.8333252828148388;0.7982089250117155;8.013439611371434e-06;-4.9265226355669014e-05;1.0451241271328042;10.002876107674453;0.8339305267988436;0.016421983019236436;0.016421769539483995;0.7976155264788252;-0.015712033173861002;0.7983563364613641
28.886384;1.0444406944619171;0.8333249342379856;0.7982206725707459;8.18106137414699e-06;-5.417145832046727e-05;1.0451226350265368;10.002907013193227;0.8339328660548799;0.01642198898423822;0.01642184964475629;0.7976130250663569;-0.015712034607004193;0.7983684865990166
28.896384;1.0444408436349233;0.8333245642120103;0.798232842390683;8.35958172070143e-06;-5.930378724894547e-05;1.04512110557541;10.002939885349447;0.8339351948868808;0.016421994496690944;0.016421931629587373;0.7976104501723565;-0.01571203607345657;0.7983809427503177
28.906384;1.0444410059407068;0.8333241716256056;0.7982454487141271;8.550405605764148e-06;-6.466881953690539e-05;1.0451195385494356;10.002974866790115;0.8339375113396905;0.016421999572286208;0.016422015685784237;0.7976078021050977;-0.015712037575152424;0.7983937252368773
28.916384;1.0444411808602831;0.8333237553986438;0.7982585043893914;8.75506060475988e-06;-7.027229019113214e-05;1.0451179337000105;10.003012072641885;0.833939814473818;0.016422004231745255;0.016422102028683955;0.7976050822901035;-0.015712039113772565;0.7984068532317798
28.926384;1.0444413679494708;0.8333233145399953;0.7982720206630443;8.9749317396024e-06;-7.611974599889073e-05;1.0451162908266722;10.003051576440658;0.8339421041633988;0.01642200850915713;0.01642219086743613;0.7976022932326482;-0.01571204069066189;0.7984203450301736
28.936384;1.0444415668352618;0.8333228482139228;0.79828600759998;9.21106963944974e-06;-8.221743114375984e-05;1.0451146098935233;10.003093400034334;0.8339443806581529;0.016422012465967858;0.016422282386780444;0.7975994379221805;-0.015712042306952615;0.7984342184905943
28.946384;1.044441777237383;0.8333223557758056;0.7983004753688853;9.464286756907903e-06;-8.857178090436216e-05;1.0451128910125278;10.003137523557049;0.833946644338191;0.016422016200012546;0.016422376746207147;0.7975965191431277;-0.015712043963855164;0.7984484915264587
28.956384;1.0444419989797515;0.8333218366981673;0.7983154351222724;9.735319112627166e-06;-9.518822359181447e-05;1.0451111342759973;10.00318391115794;0.8339488959232528;0.016422019836891438;0.01642247408950011;0.7975935388936216;-0.01571204566285561;0.7984631823238312
28.966384;1.0444422319579911;0.8333212904626982;0.79833089875793;1.002477949683808e-05;-0.00010207126470368595;1.0451093396280375;10.003232543302628;0.8339511366259003;0.016422023510913368;0.016422574553550624;0.7975904980065792;-0.015712047405690988;0.7984783084125264
28.976384;1.0444424760838542;0.8333207165096342;0.7983468783541029;1.03330774322764e-05;-0.00010922545860719489;1.045107506805983;10.003283444786172;0.833953368142985;0.016422027347996495;0.016422678269795408;0.7975873961527111;-0.015712049194195585;0.79849388528465
28.986384;1.0444427312498292;0.8333201142359973;0.7983633856899796;1.0660505981798248e-05;-0.00011665592524573967;1.0451056352619865;10.003336686349598;0.8339555928156919;0.016422031454812573;0.016422785360297943;0.7975842320033238;-0.015712051030119623;0.7985099261756399
28.996384;1.0444429972721683;0.8333194830429588;0.7983804317900812;1.1007315761417073e-05;-0.00012436845636312735;1.0451037240869014;10.003392366607173;0.8339578136931127;0.01642203591531631;0.01642289593226981;0.7975810033140738;-0.015712052914949048;0.7985264432217855
29.006384;1.0444432738927933;0.8333188224433706;0.7983980270253352;1.1373652795465042e-05;-0.00013236947089240945;1.045101772006312;10.003450602284031;0.8339600345133396;0.016422040791824053;0.01642301007591176;0.7975777069324408;-0.01571205484978742;0.7985434488384838
29.016384;1.0444435609289657;0.833318132143084;0.7984161819260452;1.1759557029049794e-05;-0.00014066578472550492;1.0450997775027273;10.003511522670221;0.8339622597762715;0.016422046127674915;0.01642312786804607;0.7975743386980734;-0.01571205683539742;0.7985609562493882
29.026384;1.0444438583677191;0.8333174120292969;0.7984349076455376;1.216511238756354e-05;-0.00014926413312488907;1.0450977389561091;10.003575256149373;0.8339644946298258;0.016422051950214452;0.016423249378480196;0.7975708932478163;-0.015712058872403553;0.7985789794103058
29.036384;1.0444441663103479;0.8333166621322338;0.7984542155881732;1.2590566028847316e-05;-0.0001581706510177738;1.0450956546398702;10.003641918592285;0.8339667446522582;0.016422058271921242;0.01642337467421941;0.7975673638120769;-0.01571206096151555;0.798597533056864
29.046384;1.0444444849429877;0.8333158825649906;0.7984741172930797;1.303631270187957e-05;-0.00016739126533771195;1.045093522749314;10.003711608362407;0.833969015761583;0.0164220650940615;0.016423503814415895;0.7975637422692324;-0.01571206310363741;0.7986166326782405
29.056384;1.0444448145457028;0.8333150734034034;0.7984946250205243;1.3502837328834341e-05;-0.00017693293770380784;1.0450913416387668;10.003784404707673;0.833971313852322;0.016422072415024073;0.01642363683752913;0.7975600198135406;-0.015712065299875257;0.7986362945188836
29.066384;1.044445155462943;0.8333142346050048;0.7985157519331748;1.3990682976541714e-05;-0.00018680413287932532;1.0450891099996864;10.003860376337723;0.8339736439775313;0.016422080238652017;0.01642377375458085;0.7975561877755476;-0.015712067551538207;0.7986565356126125
29.076384;1.0444455080830293;0.8333133660346156;0.798537511392156;1.4500438957774797e-05;-0.000197014215830715;1.045086826743304;10.003939601671059;0.8339760099937222;0.016422088582175372;0.016423914555250503;0.7975522379613077;-0.015712069860099133;0.7986773734533247
29.086384;1.04444587284068;0.8333124675060165;0.7985599162810643;1.5032749444642395e-05;-0.000207572941151825;1.045084490745989;10.004022183890342;0.833978415278681;0.016422097478191327;0.01642405922230546;0.7975481629688969;-0.01571207222699364;0.7986988263509631
29.096384;1.0444462501735479;0.8333115388026344;0.7985829793221295;1.5588307093223616e-05;-0.00021849032704953614;1.0450821006565025;10.004108247621112;0.8339808636050947;0.016422106965711933;0.016424207745886144;0.7975439568805939;-0.01571207465339592;0.7987209147329725
29.106384;1.0444466404020436;0.8333105797345818;0.7986067141538111;1.6167835728889202e-05;-0.0002297763116542714;1.0450796547720371;10.00419792826063;0.8339833593317063;0.016422117075402018;0.016424360123585967;0.7975396155196158;-0.01571207714021839;0.7987436614389293
29.116384;1.0444470436303954;0.8333095901512942;0.7986311361145456;1.6772135028933582e-05;-0.00024144004624706758;1.0450771510390684;10.004291371110913;0.8339859072477537;0.016422127816076933;0.016424516352948556;0.7975351354120112;-0.01571207968825388;0.7987670902076266
29.126384;1.0444474597974611;0.8333085698472056;0.7986562625101691;1.7402163436161303e-05;-0.00025348967272699306;1.0450745872771041;10.004388736325113;0.8339885120065333;0.016422139178463416;0.016424676441981253;0.7975305123088371;-0.01571208229827952;0.7987912237634942
29.136384;1.044447888841716;0.8333075185261586;0.7986821125803758;1.805905775507395e-05;-0.00026593307336953814;1.0450719614569657;10.004490195446404;0.8339911770624396;0.016422151159806192;0.016424840423710944;0.797525740805195;-0.015712084971078198;0.7988160829803937
29.146384;1.0444483308414327;0.8333064358929744;0.7987087069269279;1.874404215107393e-05;-0.00027877860282066836;1.0450692718250933;10.004595919020069;0.8339939045087078;0.016422163785144234;0.016425008349225622;0.797520814949036;-0.015712087707421066;0.7988416870255121
29.156384;1.044448786086517;0.8333053217483412;0.7987360668504663;1.9458272925966047e-05;-0.00029203522347767517;1.0450665169568856;10.004706061979523;0.8339966961425735;0.016422177108839735;0.016425180278639078;0.7975157290038312;-0.015712090508113386;0.7988680534805844
29.166384;1.0444492550891376;0.833304176034998;0.7987642144151766;2.02027441008432e-05;-0.00030571261492479384;1.0450636958124162;10.004820750455512;0.8339995540323759;0.01642219120206222;0.016425356287537437;0.7975104778473491;-0.015712093374080326;0.7988951984746104
29.176384;1.0444497384822609;0.8333029988375216;0.7987931729711342;2.0978348359451997e-05;-0.00031982107647662345;1.0450608076494252;10.004940075655897;0.834002479818308;0.01642220614117596;0.01642553647861657;0.797505056442076;-0.015712096306450287;0.7989231375203689
29.186384;1.0444502368767514;0.8333017903094233;0.7988229673273834;2.178600673427952e-05;-0.0003343708115199767;1.0450578517946376;10.005064101189035;0.8340054739244209;0.016422221997099144;0.016425720987148253;0.7974994592188016;-0.015712099306614293;0.7989518866793552
29.196384;1.0444507508728818;0.8333005505643257;0.7988536232690118;2.262667631674355e-05;-0.0003493713229203474;1.0450548275171394;10.005192880148625;0.834008535991077;0.016422238820776387;0.016425909968747317;0.7974936807586371;-0.01571210237611133;0.7989814630434103
29.206384;1.0444512811765905;0.8332992796110967;0.7988851667691608;2.350124218095408e-05;-0.0003648316661147957;1.045051734090081;10.005326462671727;0.8340116655979829;0.016422256644966313;0.016426103576365297;0.7974877167076866;-0.01571210551643318;0.7990118841936289
29.216384;1.044451828607091;0.8332979773519638;0.798917623521013;2.4410447091901992e-05;-0.0003807611341694726;1.0450485708239547;10.005464883459185;0.834014861724693;0.01642227550784505;0.016426301954618232;0.7974815635503212;-0.015712108728939977;0.7990431672540965
29.226384;1.0444523940173742;0.8332966436081051;0.7989510190700788;2.5354850671980124e-05;-0.00039716928493904426;1.0450453369037938;10.005608146521645;0.8340181220855928;0.016422295470201295;0.01642650525137663;0.7974752180698106;-0.015712112014728226;0.7990753289483393
29.236384;1.0444529782868257;0.8332952781209095;0.7989853791637543;2.633478764898955e-05;-0.0004140652498600724;1.0450420312629911;10.00575622988754;0.8340214439191629;0.016422316608037953;0.016426713621629778;0.7974686773168598;-0.01571211537457731;0.7991083868297963
29.246384;1.0444535823857004;0.8332938805385693;0.7990207298182315;2.7350449610908434e-05;-0.0004314575795884114;1.0450386527506519;10.005909112702197;0.8340248252743264;0.01642233899364645;0.01642692721702206;0.7974619388341923;-0.015712118809278666;0.7991423595909977
29.256384;1.0444542073479617;0.8332924504556604;0.7990570971929721;2.840206141790208e-05;-0.0004493548164282684;1.0450352003403516;10.006066798299893;0.8340282653430874;0.016422362691692022;0.016427146173367626;0.7974550005334821;-0.015712122319922427;0.7991772659190376
29.266384;1.0444548541138814;0.8332909874983853;0.7990945075786385;2.9489923321639542e-05;-0.00046776555130818935;1.0450316731077551;10.006229309886017;0.8340317643135307;0.016422387766894076;0.01642737060315068;0.7974478598093919;-0.01571212590783244;0.7992131241425133
29.276384;1.0444555234476791;0.833289491393672;0.7991329875409067;3.061432264892313e-05;-0.000486697854388432;1.0450280701691348;10.006396672159836;0.8340353233690964;0.016422414282532202;0.01642760058751023;0.797440512738565;-0.01571212957457752;0.7992499533256514
29.286384;1.0444562160058444;0.8332879620019694;0.7991725639534583;3.177551725236616e-05;-0.0005061593194948664;1.0450243907230607;10.006568897797315;0.8340389443941556;0.0164224423008581;0.016427836174395395;0.7974329545092501;-0.015712133322089206;0.7992877739514662
29.296384;1.044456932406539;0.8332863993094735;0.799213263632835;3.297377442070766e-05;-0.0005261580867589967;1.0450206340857249;10.006745987459556;0.8340426296465131;0.016422471898432742;0.01642807740064316;0.7974251805880178;-0.015712137152476324;0.799326607614648
29.306384;1.0444576732515758;0.8332848033869905;0.799255112813953;3.420936040997599e-05;-0.0005467037067847774;1.045016799732009;10.006927950651315;0.834046381861817;0.016422503178732714;0.016428324319991423;0.7974171873089552;-0.015712141067680884;0.7993664767358113
29.316384;1.044458439136402;0.8332831743222049;0.7992981371291166;3.548253127476256e-05;-0.0005678071146803518;1.045012887357095;10.007114829919406;0.8340502042629605;0.016422536264262766;0.016428576998988028;0.7974089716806854;-0.015712145069326604;0.799407404056916
29.326384;1.0444592306411828;0.833281512107475;0.7993423622381763;3.6793537895307205e-05;-0.0005894802254610812;1.0450088968307334;10.007306701973608;0.8340541000861972;0.016422571280049873;0.016428835496253676;0.797400531093428;-0.015712149158643555;0.7994494118900319
29.336384;1.0444600483344648;0.833279816544231;0.7993878141993996;3.814262564507214e-05;-0.0006117356542628684;1.045004828074779;10.007503658370066;0.834058072174346;0.016422608354471634;0.016429099865171326;0.7973918630483551;-0.015712153336302728;0.7994925223119702
29.346384;1.0444608928530406;0.8332780872394207;0.7994345190645187;3.953007320400205e-05;-0.0006345866555440047;1.0450006810055443;10.007705786670902;0.834062123139485;0.01642264763280244;0.016429370164203747;0.7973829647605564;-0.015712157602289795;0.7995367576582163
29.356384;1.0444617650476475;0.8332763236426206;0.799482502587309;4.0956250388995594e-05;-0.0006580468797804604;1.0449964555533093;10.007913168757847;0.8340662555277812;0.016422689274724598;0.016429646446655823;0.7973738329984147;-0.015712161955933328;0.7995821403558596
29.366384;1.0444626660765841;0.833274525068563;0.7995317906738424;4.242166104148234e-05;-0.0006821295002553735;1.0449921516964287;10.008125896980435;0.8340704715656405;0.01642273343321104;0.016429928749567276;0.7973644645779034;-0.015712166396043892;0.7996286928117771
29.376384;1.0444635973214578;0.8332726907258505;0.7995824100747451;4.3926944721576405e-05;-0.0007068464152547323;1.0449877694466094;10.008344088285385;0.8340747731674499;0.01642278024491825;0.01643021710120102;0.7973548571437142;-0.015712170921167844;0.7996764370520406
29.386384;1.0444645601755183;0.8332708198053713;0.7996343885806513;4.5472812899724694e-05;-0.0007322084605332992;1.0449833088666092;10.008567879236798;0.8340791623916347;0.016422829845713107;0.016430511533190934;0.7973450092098163;-0.015712175529914284;0.7997253933429581
29.396384;1.044465555946977;0.8332689116100741;0.7996877544606694;4.705995239284428e-05;-0.0007582260932317684;1.044978770185312;10.008797418400505;0.834083641499905;0.01642288238187329;0.016430812086639133;0.7973349193861757;-0.015712180221169592;0.7997755791440032
29.406384;1.044466585963283;0.8332669655671363;0.7997425357025111;4.868892362648927e-05;-0.0007849094771701474;1.0449741538214425;10.009032872787895;0.8340882123412401;0.016422937998484544;0.01643111881918067;0.7973245859988316;-0.015712184994168064;0.7998270100546678
29.416384;1.0444676516209908;0.8332649811059056;0.7997987595858825;5.0360174466875224e-05;-0.0008122681819741362;1.044969460260198;10.009274430826942;0.8340928760046334;0.016422996828040083;0.016431431810621955;0.7973140076864415;-0.01571218984849868;0.7998797018811875
29.426384;1.0444687542472875;0.8332629576112147;0.7998564524483388;5.207423327405231e-05;-0.0008403111384750978;1.0449646899436278;10.009522296071115;0.8340976334443919;0.01642305898609349;0.016431751158775623;0.797303184089399;-0.01571219478397331;0.7999336715448782
29.436384;1.0444698949710614;0.8332608945134419;0.7999156398594495;5.383185182538847e-05;-0.0008690469067753053;1.04495984322698;10.00977668340173;0.8341024861520265;0.016423124558777445;0.01643207697587537;0.7972921158234897;-0.015712199800348565;0.7999889362746533
29.446384;1.0444710746597097;0.8332587913652477;0.7999763473596375;5.5633963681720436e-05;-0.0008984841613922477;1.0449549204021888;10.010037815129989;0.8341074357956328;0.016423193593666775;0.01643240938725584;0.7972808041464622;-0.0157122048971269;0.8000455126505549
29.456384;1.0444722938747248;0.833256647797789;0.8000386006836088;5.7481614677453374e-05;-0.0009286318401376328;1.0449499218159897;10.010305918794517;0.8341124833486515;0.016423266107013543;0.016432748516203008;0.7972692508232067;-0.015712210073529895;0.8001034163972008
29.466384;1.0444735529738265;0.833254463431369;0.8001024251237107;5.9375964383649164e-05;-0.0009594987171413148;1.0449448480298344;10.010581228767585;0.8341176285468906;0.01642334209952216;0.016433094464399157;0.7972574579055924;-0.01571221532845236;0.8001626623886363
29.476384;1.0444748523179925;0.8332522378752705;0.8001678454032723;6.131826613193578e-05;-0.0009910932811077451;1.044939699876825;10.010863985622112;0.8341228697771915;0.016423421573943633;0.016433447315775885;0.7972454272719309;-0.015712220660292608;0.8002232650411146
29.486384;1.0444761923718446;0.8332499707911981;0.8002348865121007;6.330976112564364e-05;-0.0010234243908927977;1.0449344783190424;10.01115443725655;0.8341282044720676;0.016423504543598033;0.016433807158115925;0.7972331602766415;-0.015712226066814716;0.8002852395750301
29.496384;1.0444775736712724;0.8332476619288044;0.8003035744273506;6.535158667121427e-05;-0.0010565020934222874;1.0449291842338826;10.011452842954009;0.8341336296751538;0.016423591026769786;0.016434174086262972;0.7972206574761588;-0.015712231545198255;0.8003486028469421
29.506384;1.0444789967916892;0.8332453111252085;0.8003739360175148;6.744478917656114e-05;-0.0010903377194942977;1.0449238183443086;10.011759476251779;0.8341391420908961;0.016423681040812526;0.016434548189589292;0.7972079182701026;-0.015712237092216075;0.8004133722634432
29.516384;1.044480462400901;0.8332429182571087;0.8004459983894783;6.959034176788482e-05;-0.0011249429094685461;1.044918381305092;10.012074631306058;0.8341447379287236;0.016423774605536953;0.016434929558804573;0.797194940858789;-0.01571224270433545;0.800479564119728
29.526384;1.0444819713382145;0.8332404831547366;0.8005197882561165;7.178910023816019e-05;-0.0011603282953929405;1.044912873865445;10.012398630089136;0.8341504132026185;0.016423871752258505;0.016435318297530557;0.7971817225230825;-0.015712248377680465;0.8005471933126882
29.536384;1.0444835246701227;0.8332380055679983;0.8005953316882193;7.404182969777003e-05;-0.0011965029623084381;1.044907297039971;10.01273182179778;0.8341561642280259;0.01642397252688417;0.016435714508863622;0.797168259635389;-0.01571225410799351;0.8006162735693573
29.546384;1.044485123719391;0.8332354852011902;0.8006726541253062;7.634930236083382e-05;-0.0012334747769258134;1.0449016521749444;10.013074573938711;0.8341619876608343;0.016424076978783266;0.016436118280440146;0.7971545474936589;-0.01571225989072748;0.8006868171723588
29.556384;1.0444867700691465;0.8332329217370581;0.8007517803672918;7.871235159775994e-05;-0.0012712507339480627;1.0448959409069254;10.01342725520392;0.8341678798670246;0.016424185147637067;0.01643652968910527;0.7971405806071906;-0.015712265721215278;0.8007588348609397
29.566384;1.0444884655637203;0.8332303148564442;0.8008327346722888;8.11319422082053e-05;-0.001309836933486626;1.0448901651100309;10.01379022197957;0.8341738361180981;0.01642429706400257;0.016436948811002272;0.7971263533525162;-0.015712271594690942;0.800832336461952
29.576384;1.0444902122513033;0.8332276643293606;0.8009155410344942;8.360928627936551e-05;-0.0013492385316896307;1.0448843268829686;10.014163825676377;0.8341798503810612;0.016424412758477887;0.01643737573102583;0.7971118602532518;-0.01571227750609557;0.8009073326134805
29.586384;1.0444920122769934;0.8332249701569329;0.8010002233734753;8.614591800093288e-05;-0.001389459909624003;1.0448784286044728;10.014548427534766;0.8341859156274432;0.01642453226882155;0.016437810550473504;0.7970970956984725;-0.015712283449905357;0.8009838367121612
29.596384;1.044493867891907;0.8332222326521839;0.801086805448429;8.874367677537114e-05;-0.001430504641531271;1.044872473037219;10.014944397063969;0.8341920238990166;0.01642465564243305;0.016438253381935084;0.7970820537937356;-0.015712289420206676;0.8010618647211505
29.606384;1.0444957816065643;0.8332194524092597;0.801175310446418;9.140458337610221e-05;-0.0014723750607547454;1.0448664634086275;10.015352098815425;0.8341981660171074;0.016424782930100048;0.016438704334239797;0.7970667287376955;-0.015712295410791492;0.801141432565672
29.616384;1.0444977562751259;0.8332166302038123;0.8012657603377886;9.413069060859046e-05;-0.0015150721344597202;1.0448604034568902;10.015771881658006;0.8342043312786772;0.01642491417271877;0.01643916350208357;0.7970511151974635;-0.01571230141500086;0.8012225540194494
29.626384;1.0444997949843176;0.8332137668898656;0.801358175223409;9.69240142644237e-05;-0.001558596093045471;1.0448542974380854;10.016204077926643;0.8342105075769494;0.01642504939207665;0.016439630961842783;0.7970352083971088;-0.015712307425602715;0.8013052408834972
29.636384;1.0445019009269576;0.833210863372257;0.8014525729455481;9.978646492925582e-05;-0.0016029474189560547;1.0448481500374445;10.016649020650885;0.8342166824024717;0.016425188589901295;0.01644010676798526;0.7970190042855267;-0.01571231343489512;0.8013895037513041
29.646384;1.0445040774000964;0.8332079206555258;0.8015489691197019;0.00010271970159228918;-0.0016481273834938318;1.044841966259466;10.017107071277113;0.8342228438879516;0.01642533175158737;0.016440590953484383;0.797002499699443;-0.015712319434758783;0.8014753518374355
29.656384;1.0445063278518782;0.833204939862969;0.8016473775152099;0.00010572507107379222;-0.0016941377027941385;1.0448357514414903;10.017578633524803;0.8342289806815688;0.016425478849435814;0.0164410835376079;0.7969856921498796;-0.015712325416542147;0.8015627922841043
29.666384;1.0445086559723045;0.8332019222428397;0.80174781038654;0.00010880368778025202;-0.0017409799066560924;1.044829511380603;10.018064147177125;0.8342350811566416;0.01642562984512715;0.01644158453282575;0.7969685794508101;-0.01571233137098702;0.8016518294134356
29.676384;1.044511065778393;0.8331988692743283;0.8018502781433934;0.00011195645904444156;-0.0017886551433920338;1.044823252525268;10.018564079546909;0.8342411328326521;0.016425784697655463;0.01644209393823798;0.7969511597595917;-0.015712337288318046;0.8017424640188839
29.686384;1.0445135615941672;0.8331957827953362;0.8019547886229536;0.00011518402736304519;-0.0018371640476727014;1.0448169821850635;10.01907892184442;0.834247122052067;0.01642594337696423;0.016442611721962496;0.7969334319032974;-0.015712343158313293;0.8018346929351438
29.696384;1.0445161480410732;0.8331926649909237;0.8020613466964897;0.00011848676997939489;-0.0018865057878451252;1.044810708586654;10.019609185118458;0.8342530338758856;0.0164261058726563;0.016443137816210773;0.7969153953534284;-0.015712348970204498;0.8019285092227403
29.706384;1.0445188300337078;0.833189518277954;0.8021699541090704;0.00012186485420293583;-0.0019366768979730046;1.0448044406577592;10.020155397698208;0.8342588520289028;0.016426272187730576;0.01644367213482269;0.7968970501687934;-0.015712354712601302;0.8020239023921854
29.716384;1.0445216126257504;0.8331863452481385;0.8022806094547399;0.0001253182297833381;-0.0019876713273949153;1.044798187749948;10.020718098719618;0.8342645586046497;0.01642644232546814;0.016444214588386828;0.796878397066054;-0.015712360373578326;0.8021208578553164
29.726384;1.0445245008338089;0.8331831487173301;0.8023933083460433;0.0001288465917554211;-0.0020394814379950037;1.044791959611241;10.02129782325905;0.8342701334990593;0.016426616288833365;0.016444765082869926;0.7968594367836678;-0.015712365940641817;0.8022193564090322
29.736384;1.0445274996286436;0.8331799317949692;0.8025080434941788;0.0001324494307716165;-0.0020920986397306735;1.0447857665751108;10.021895090817143;0.8342755540309377;0.01642679409346669;0.016445323519923307;0.7968401692039854;-0.015712371400354343;0.8023193743281569
29.746384;1.0445306140232982;0.8331766979278497;0.8026248045279795;0.00013612614161041857;-0.0021455132009803807;1.04477961973643;10.022510404143494;0.8342807951003695;0.016426975776838694;0.01644588980328677;0.7968205935137573;-0.015712376737980042;0.8024208829868749
29.756384;1.0445338491095624;0.8331734509115802;0.8027435774284633;0.00013987612677903664;-0.0021997139285239603;1.0447735310471127;10.023144261411584;0.8342858295538287;0.016427161392191636;0.016446463827176565;0.7968007090777874;-0.015712381937518127;0.8025238482571512
29.766384;1.0445372100365176;0.8331701948361988;0.8028643438310462;0.00014369884847233064;-0.0022546882387042538;1.0447675133946563;10.02379717529561;0.8342906287994447;0.01642735099234515;0.016447045441606627;0.7967805157727854;-0.015712386981839636;0.8026282305848058
29.776384;1.0445407020442043;0.8331669340080814;0.8029870804966803;0.00014759375652435323;-0.0023104219676698323;1.0447615807260608;10.024469678464797;0.8342951636061273;0.016427544615625067;0.01644763442638966;0.7967600136638706;-0.01571239185264497;0.802733985265829
29.786384;1.044544330584174;0.8331636728900527;0.8031117586891009;0.00015156009434538526;-0.002366898605637228;1.0447557481732166;10.025162312518422;0.8342994041235476;0.016427742280012623;0.01644823049363949;0.7967392028049414;-0.01571239653037775;0.8028410633320617
29.796384;1.04454810139553;0.833160416078618;0.8032383436022342;0.00015559674461975377;-0.002424098592920145;1.0447500320699548;10.025875619110582;0.8343033191160689;0.01642794399058629;0.01644883329942211;0.7967180830930071;-0.015712400994088802;0.802949412912272
29.806384;1.0445520204754428;0.8331571684418062;0.8033667939782398;0.0001597023048906034;-0.0024819992627866634;1.0447444499204508;10.026610146891777;0.8343068754821267;0.016428149756123275;0.016449442445306654;0.7966966538785877;-0.015712405221184965;0.8030589792275575
29.816384;1.0445560940524363;0.8331539353664145;0.8034970615209418;0.00016387529111767336;-0.0025405755555271393;1.0447390204848424;10.027366469809346;0.834310038334377;0.016428359588556245;0.016450057476427946;0.7966749140123023;-0.015712409187259854;0.8031697031095847
29.826384;1.0445603286239247;0.8331507228882211;0.8036290903880444;0.00016811420274593874;-0.0025998009774423378;1.0447337639368193;10.02814519792932;0.8343127709507953;0.01642857348216739;0.01645067788656093;0.796652862645171;-0.01571241286613378;0.8032815193178154
29.836384;1.0445647310522002;0.8331475376831656;0.8037628173232659;0.0001724174606374801;-0.0026596476037348306;1.044728701901175;10.028946965162458;0.8343150342437151;0.016428791404560713;0.016451303126909872;0.7966304998702561;-0.015712416229979573;0.8033943552436458
29.846384;1.0445693086755599;0.8331443870105529;0.8038981718356564;0.0001767833483997979;-0.002720084727103736;1.044723857398964;10.029772405852125;0.8343167862313611;0.01642901330645084;0.016451932602521924;0.7966078267585248;-0.01571241924939004;0.8035081301189784
29.856384;1.0445740692877834;0.8331412786616037;0.8040350754689508;0.00018120993444675337;-0.0027810776629097135;1.0447192548920832;10.030622146009275;0.834317981833536;0.01642923913071212;0.01645256565101364;0.7965848455009332;-0.01571242189333924;0.8036227543088789
29.866384;1.0445790209731372;0.8331382209660663;0.8041734408298875;0.00018569499088184747;-0.002842587392775697;1.044714920420136;10.031496814756396;0.8343185727973766;0.01642946881383149;0.016453201525379126;0.7965615597857963;-0.015712424129014635;0.8037381282144469
29.876384;1.044584172020655;0.8331352228785932;0.8043131716982869;0.00019023597700227476;-0.0029045699944455394;1.0447108817145598;10.032397055762404;0.8343185077211627;0.016429702281620374;0.016453839397289435;0.7965379747516739;-0.01571242592154555;0.8038541413716508
29.886384;1.0445895310152447;0.8331322941074348;0.8044541636673564;0.0001948300958532156;-0.0029669760048295314;1.0447071682939566;10.033323517457532;0.834317732272377;0.01642993943891265;0.016454478368172445;0.7965140965287045;-0.015712427233798027;0.8039706722564877
29.896384;1.044595106959811;0.8331294452054714;0.8045963040199402;0.00019947438990735463;-0.0030297501898242855;1.0447038115290699;10.034276835909298;0.83431618955898;0.016430180161808083;0.016455117468807012;0.7964899318262412;-0.01571242802630789;0.8040875883665681
29.906384;1.044600909329855;0.8331266875790047;0.8047394708420338;0.00020416576042750663;-0.0030928308030160083;1.0447008446128936;10.035257639224147;0.8343138204192428;0.016430424308503118;0.016455755650702505;0.796465487716519;-0.015712428257116048;0.8042047463331417
29.916384;1.0446069480926674;0.8331240334321173;0.8048835319973053;0.00020890086451924963;-0.0031561484655560656;1.0446983024907166;10.036266566508473;0.8343105631270785;0.016430671739663675;0.016456391784289433;0.7964407718582636;-0.015712427881462713;0.8043219915032789
29.926384;1.0446132336955276;0.833121495675339;0.8050283443331352;0.00021367602818681984;-0.0032196263446478144;1.0446962219191955;10.037304279640743;0.8343063527966652;0.01643092231927126;0.01645702466091255;0.7964157931029046;-0.015712426851640215;0.8044391567397593
29.936384;1.0446197770014924;0.8331190878456088;0.8051737531758529;0.0002184872064819727;-0.0032831818210757903;1.0446946417305563;10.03837147186989;0.8343011214782183;0.016431175898852554;0.016457652989303507;0.7963905616754564;-0.01571242511700484;0.8045560617264762
29.946384;1.044626589271435;0.8331168240866322;0.8053195919469898;0.0002233298731730031;-0.0033467277108475825;1.0446936031851133;10.039468885448509;0.8342947989652263;0.01643143231153311;0.01645827539182951;0.7963650888895755;-0.015712422623786318;0.8046725132269468
29.956384;1.0446336822701783;0.8331147191728625;0.8054656815695481;0.00022819892606537506;-0.003410171933035983;1.0446931502556;10.040597328969163;0.8342873135613064;0.016431691377488795;0.016458890407774783;0.796339387404033;-0.015712419314597922;0.8047883055713787
29.966384;1.0446410683306153;0.8331127885307285;0.8056118292928374;0.0002330887551697594;-0.00347341645544233;1.0446933297980103;10.041757668056656;0.8342785921618296;0.016431952900896964;0.016459496494846484;0.7963134720534071;-0.015712415127965753;0.8049032209349027
29.976384;1.0446487602704186;0.8331110482643141;0.8057578270354748;0.00023799334625024404;-0.0035363560691868178;1.0446941916290153;10.042950786548266;0.8342685597842666;0.016432216653228665;0.016460092019788673;0.796287360376637;-0.01571240999815356;0.8050170285071855
29.986384;1.044656771299435;0.8331095152138456;0.8059034500362814;0.0002429062387800899;-0.003598877495263553;1.044695788546363;10.044177556020859;0.8342571390669146;0.016432482362891583;0.016460675250743725;0.7962610726864628;-0.01571240385531572;0.8051294822948918
29.996384;1.04466511499843;0.833108207032008;0.8060484563675511;0.0002478203705392684;-0.0036608599126737346;1.0446981763504446;10.045438839456697;0.8342442492719968;0.016432749725061823;0.01646124435855959;0.7962346321257596;-0.015712396625808606;0.8052403194003217
29.999994;1.0446738053761688;0.8331071422440237;0.8061925865494942;0.0002527279734103391;-0.0037221761990943827;1.0447014139468473;10.046735503463054;0.8342298045188867;0.016433018416871125;0.01646179741336766;0.7962080648566919;-0.015712388232439485;0.8053492597882244
29.999994;0.1323138792624912;0.023369721719055894;0.18712193951860728;-0.10244592007520893;-0.7813948676050361;0.11179856354167364;10.048068412507345;0.8342137124575089;0.016433288102972336;0.016462332367985204;0.7961814000010458;-0.015712378594529286;0.8054560060682019
29.999995;0.13232425712158655;0.023380044739785465;0.18734426162979553;-0.10243933371087446;-0.781435844151277;0.11180569079943574;10.04943842010696;0.8341958744831918;0.016433558436348836;0.016462847035116475;0.7961546692991874;-0.015715367627683274;0.8055603013227826
29.999996;0.13233597699571192;0.023390645969980688;0.1875633166694717;-0.10243371532115257;-0.7814772088001235;0.11181386499810306;10.050846368129207;0.8341761869516882;0.016433829055492892;0.016463339075028432;0.7961279069914345;-0.015718355243460665;0.805661749598548
29.999998;0.13234841824674287;0.02341310083919577;0.18786708519014253;-0.10242560887899672;-0.7814963062026896;0.1118251593323765;10.052293089250835;0.8341545416448105;0.016434099574500663;0.01646380599606221;0.7961011497586555;-0.015723341349186723;0.8057600296811568
30.000002;0.13236413324551038;0.023457523476633813;0.18832813222209735;-0.10241491761837596;-0.781477228728474;0.11184165006597692;10.053779345590236;0.8341308253104668;0.01643436972500443;0.016464244997009676;0.7960744408623376;-0.015734325850602672;0.8058548386436248
30.00001;0.13238534124055043;0.023546294343641985;0.18911220806454643;-0.10239834426116497;-0.7813817891679194;0.11186641122270075;10.055305138348677;0.8341049138901011;0.01643463983533074;0.016464652717500205;0.796047836681263;-0.015757308662615196;0.8059459087400691
30.000026;0.13241740050245857;0.023724331486351107;0.19055108087802408;-0.10236984925045114;-0.7811325408118699;0.1119085082537612;10.056868103460705;0.8340766495354215;0.01643491107494689;0.016465025706059615;0.7960223782205766;-0.015802289725913563;0.8060340503305623
30.000058;0.13247071021399556;0.024078373761063403;0.19328523176481296;-0.10231764422302453;-0.7805789182444602;0.11198200189597658;10.058462553881668;0.8340458266619143;0.016435184704142094;0.0164653619667631;0.7960020210072901;-0.015897269019969233;0.8061233723557496
30.000122;0.132565428127166;0.024788432593176472;0.19864403297049077;-0.10221463196260841;-0.7793977513699123;0.1121199563339358;10.060079701224108;0.834012240329502;0.016435461048914198;0.016465662428419098;0.795997613987629;-0.016100246570056258;0.8062254662925821
30.00025;0.1327432292457247;0.026211685419067654;0.2092525533599286;-0.10200329115064956;-0.7769126985266587;0.11238543084278486;10.061707647418343;0.83397575105526;0.01643573929878199;0.016465930678616774;0.7960589603558759;-0.016560222450794963;0.8063927489707089
30.000506;0.13308755094000557;0.029077437884504464;0.23042975488218048;-0.10154494470383045;-0.7716045059331764;0.11291446021730867;10.063332220939309;0.8339362844808154;0.016436017777798597;0.016466171056210257;0.7963838630266631;-0.01769219677555659;0.806831908335165
30.000545;0.1331512345166936;0.02952072521789911;0.2337600774159294;-0.1014678454199255;-0.7708011673354205;0.11301205071078257;10.064939227788726;0.8338938090172218;0.016436294136896692;0.01646638709956584;0.7964311175577096;-0.017888169666087906;0.8069665443288898
30.000545;0.13316355457852697;0.029525188011939933;0.23386095976522012;-0.10146503601293033;-0.7708502093424026;0.11303219275432443;10.066516522257663;0.8338483399731578;0.016436565180978427;0.016466581203669246;0.7964025177391841;-0.017888141235127032;0.8070136336283195
