time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.000546;0.13317693035831937;0.029542040646191283;0.23404261743485896;-0.10146057739056404;-0.7708763497467052;0.11305587032374281;10.068056322819292;0.8337999398874983;0.01643682591678804;0.016466754639906746;0.7963748830584179;-0.01789411160743959;0.8070543739806445
30.000547;0.13319062732505008;0.029558763774633217;0.23421131147643182;-0.10145705958537402;-0.7709028926832673;0.11308106748903668;10.069556969804365;0.8337486982482587;0.016437068995184465;0.01646690713846083;0.7963460593810291;-0.0178990809473831;0.8070865311839698
30.000549;0.13320389631450005;0.029587116100325186;0.2344561315092791;-0.10145102851351695;-0.7709078072350035;0.11310978076957542;10.071022157025713;0.8336947106178157;0.016437286138968416;0.016467036196949645;0.7963168960311788;-0.017909049452818387;0.8071113258348238
30.000553;0.13321979157731434;0.02963907820129203;0.2348614490595628;-0.10144180549118355;-0.7708680858951522;0.11314501873000549;10.072458486051865;0.8336380924390591;0.016437470712010457;0.01646713729827952;0.7962912214486586;-0.017930017319811725;0.8071331751808175
30.000561;0.13324106653819218;0.029736816736327217;0.23558880483218336;-0.10142570140309375;-0.7707399027090883;0.11318877817638538;10.073872914299374;0.8335790118993951;0.016437618930797947;0.01646720463858972;0.7962728166998122;-0.017971984713801285;0.8071568576138659
30.000577;0.13327175794868845;0.029925630067031368;0.2369715274951747;-0.10139405888287713;-0.7704348425116576;0.11325102418895003;10.075271346526064;0.8335176816588892;0.016437728236594115;0.016467231421424217;0.7962684031823735;-0.01805895177020456;0.8071907198226357
30.000609;0.13332193595494454;0.030297004702989287;0.2396796373309703;-0.10132995561482089;-0.769767813309683;0.11334769095491401;10.076659029345414;0.8334542925255701;0.016437794928902467;0.016467211646937464;0.7962966585217492;-0.01824391860784438;0.8072558605590157
30.000673;0.13341528961521618;0.031035452696837645;0.24505639655309697;-0.10120173085568503;-0.7683652694961238;0.11351269750950635;10.078042011638342;0.8333889484282085;0.0164378142343621;0.016467143359055907;0.796403255134663;-0.01865088532963074;0.8074020002927801
30.000801;0.1335928970986394;0.03252134877853888;0.25587323647897064;-0.10093046117329638;-0.765402130958271;0.11381696648519447;10.079428198257244;0.8333216887290666;0.016437782000776346;0.016467029720350235;0.7966999236621666;-0.019620852016557704;0.8077503771557829
30.001057;0.13394965360274333;0.035552134780746404;0.2778763995712084;-0.10033509817267662;-0.7589959933239989;0.11441642214776257;10.080826639477756;0.8332525529865585;0.01643769531899831;0.016466877578643443;0.7975155167734881;-0.022164818731434617;0.8086597927761405
30.001313;0.13431367684037618;0.03866940092584871;0.3003777009962469;-0.09966012127319161;-0.7519820297651054;0.11504497471712173;10.082245255775275;0.8331815698315405;0.016437551691523607;0.016466696452520295;0.7985680169025637;-0.025490785527746265;0.809837990268898
30.001569;0.13468558368464117;0.04186378098635499;0.3232972071922687;-0.09890318234511114;-0.7443452614159854;0.11570351793691949;10.08368869706266;0.8331087016851204;0.016437348111765174;0.016466498952824496;0.7998584883757568;-0.029570752453183646;0.8112948879946102
30.001825;0.13506502692005987;0.045130228154068766;0.34658998661161483;-0.0980595742831026;-0.7360590293426656;0.11638992732291138;10.085158177640533;0.8330338396798141;0.01643708131323074;0.016466301122694853;0.8013900410434995;-0.03437471955049523;0.8130438172736408
30.002081;0.1354497910534936;0.048461319048647256;0.37019937867254016;-0.09712472765231717;-0.7271081601929517;0.11710504940445327;10.086653491318202;0.8329568622778358;0.01643674933367344;0.01646612141966942;0.8031648480284446;-0.03987268686207095;0.8150982264259281
30.002337;0.13583925553201256;0.051848682084443196;0.39405947833569654;-0.09609672181339572;-0.7174883554407387;0.11784770423035158;10.088174784952038;0.8328777269323413;0.016436352988179387;0.016465978721666136;0.8051831818972589;-0.04603665443129059;0.8174704213439477
30.002593;0.13623276557725453;0.05528675046140252;0.41812632073598127;-0.09497245203561125;-0.707186689405755;0.11861671019182267;10.089722170717485;0.8327965148282462;0.016435895908345398;0.016465890236983888;0.8074454324299699;-0.052838622289412114;0.8201731678886525
30.002849;0.13663002478594563;0.0587591422843503;0.4422763139819793;-0.09373111811809319;-0.6960585518126104;0.11941291095062409;10.091294311311549;0.8327133524985626;0.016435383555629;0.016465869900132147;0.809788117309413;-0.06025159044016469;0.8230559437119692
30.003105;0.13702691123441993;0.06224381794478088;0.4663588470102261;-0.09236718392523073;-0.6840920095723326;0.12023518473986985;10.092888172856075;0.8326282841883965;0.0164348218931239;0.01646592741655437;0.8121578599231366;-0.06824955886405486;0.8260784188312016
30.003283;0.13730236262782874;0.06468181108851728;0.48305987066134665;-0.09134298991586408;-0.6752625775965594;0.12083543874197121;10.094499797240601;0.83254123904037;0.01643421617296441;0.016466067908404384;0.81379331537477;-0.07415252754148757;0.8282512727918585
30.003283;0.13729666389226;0.06469557520245829;0.48296460329175894;-0.09134551074961794;-0.6753234739965277;0.12087459711617433;10.096124370608118;0.8324521113262617;0.01643357094695238;0.016466292229044263;0.8137260885077382;-0.07415249647690846;0.8282142139753748
30.003284;0.1372906269277533;0.0647229627250175;0.4829546783912582;-0.09134001706316687;-0.6753197239402873;0.12091658788055257;10.097755960506605;0.8323608798053329;0.016432891365278077;0.016466598022325196;0.8136686544608182;-0.07418646570255535;0.828189602357346
30.003285;0.1372843054586497;0.0647506030481469;0.4829330979389547;-0.09133517973376383;-0.6753150200972737;0.12095833622399763;10.09938797027207;0.8322676797607352;0.01643218430883048;0.016466981559188874;0.8136132924048578;-0.07422043525617765;0.8281668949362847
30.003287;0.1372777716607527;0.0647917572534582;0.4829975506227541;-0.09132361914268666;-0.6752559418442567;0.12100276397189907;10.101014449731652;0.8321727606962945;0.016431458296739605;0.0164674394620822;0.8135680901148198;-0.07428840514998834;0.8281574885117136
30.003291;0.1372739657536488;0.06486027709649193;0.48324023994709403;-0.09130033846977041;-0.6750925301991035;0.1210537868820159;10.102631662724164;0.8320763692114754;0.016430722398522998;0.01646796847502638;0.8135430081096028;-0.07442437533934028;0.8281746215054446
30.003299;0.13727552368328877;0.06498269547759516;0.4838471342292294;-0.09125324272984967;-0.6747244363267594;0.1211173148018895;10.104237668618259;0.8319786515475401;0.016429985571642762;0.016468563732945737;0.8135579249597129;-0.0746953457200329;0.8282444446567371
30.003315;0.1372882429367826;0.065213746940414;0.4851991193156752;-0.09115726185049952;-0.673941169672079;0.12120526535573327;10.105829975121834;0.8318796077259047;0.01642925695328794;0.01646921850569883;0.8136496634019891;-0.07524131619071617;0.8284168157145175
30.003347;0.13732524008118768;0.0656623580743128;0.48804648112521465;-0.09096366040805665;-0.6723241778607796;0.1213435789316309;10.107404058089315;0.831779098701095;0.016428545415218133;0.016469925808606747;0.8138950419865908;-0.0763382867149687;0.8287946037624866
30.003411;0.13741171709549224;0.06654654220942367;0.49388939253441977;-0.09057078426398789;-0.6690119183706414;0.12158522113205848;10.108953349286582;0.8316769060429751;0.01642785773347416;0.016470679713972404;0.8144479177760474;-0.078557257307313;0.8295877167172521
30.003539;0.137598048843778;0.06830093054504355;0.5057017989237654;-0.08976288466029905;-0.6621983480784125;0.12203617792940902;10.110470363306252;0.8315728201637071;0.016427197102341334;0.016471475620998963;0.8156121936147496;-0.08309322799023826;0.8312271006502606
30.003795;0.13798322351112577;0.07176910571484361;0.5291913920878077;-0.08802759340805047;-0.6477265029507147;0.122921448662036;10.111948603748726;0.8314667333979775;0.01642656329593532;0.01647231006096736;0.8177468209852599;-0.09254719877605899;0.834392751481627
30.004051;0.1383630801019095;0.07518170586266554;0.5521579737781435;-0.08611577682603411;-0.632082703789191;0.12383103883781789;10.113383712597;0.8313586982732201;0.016425953970239052;0.016473180371767496;0.8194097973163409;-0.1024951696619051;0.8372542339473049
30.004307;0.13873688789646413;0.07851862456611937;0.5744670032836792;-0.08402338574779553;-0.6152495163379558;0.12476494919677962;10.114773319687076;0.8312489008352419;0.01642536589700708;0.016474084059892348;0.8205081528170771;-0.11291414062989615;0.8397342353356354
30.004563;0.13910167425980088;0.08176338251129804;0.5960214368778738;-0.08174849612782814;-0.5972340105577923;0.12571815728130536;10.116116905102327;0.8311375781269319;0.01642479593555691;0.016475018533183342;0.8209839443523382;-0.12378311165856826;0.841790993402695
30.005075;0.13981851550343635;0.08790196374198632;0.6366567660771728;-0.07665568048169688;-0.557674314752552;0.12764560777631223;10.11741646001622;0.8310249664922761;0.01642424157713753;0.016475982230642172;0.8198522632591604;-0.14676008274103236;0.8444382828069344
30.005214;0.1399912244458505;0.08948258700670353;0.6468476448840497;-0.07515641787932151;-0.546244581384274;0.12819822264695982;10.118676203590187;0.8309113199995564;0.016423700562323975;0.016476976301591978;0.8190342468238907;-0.15324405389160317;0.8448394390545791
30.005214;0.13997424028738728;0.0894934795017048;0.6466566485561942;-0.0751477616092331;-0.546232513635818;0.1282279130431949;10.119900789376342;0.8307969656916853;0.016423170641672452;0.016478005254134898;0.818978050868707;-0.15324402513270538;0.8448287258987927
30.005215;0.13995877489344713;0.08951315973383332;0.6465214570530945;-0.07512991618199186;-0.5461486878098174;0.12826058091528028;10.1210942312433;0.830682337400432;0.01642264977965181;0.01647907594412515;0.8189157676693619;-0.15329099648054956;0.8448215655348436
30.005216;0.1399432698300916;0.08953214216780035;0.6463819698021238;-0.07511157906280254;-0.5460612260218466;0.12829212334809337;10.122259620466608;0.8305679608002158;0.01642213571705917;0.016480195577180827;0.8188553660489737;-0.15333796793423726;0.8448170681389461
30.005218;0.13992875771683158;0.08956208105289737;0.6463177398900508;-0.07508133065729757;-0.545884402259417;0.1283264451362368;10.123398316111917;0.8304543862818404;0.016421625570336214;0.01648137025606127;0.8187887079251418;-0.15343293946301645;0.8448158716328806
30.005222;0.13991731651138709;0.08961320357134538;0.6463934118269195;-0.07502977727613135;-0.5455431838375052;0.12836646758909762;10.124509902947311;0.8303420939940447;0.016421116248045937;0.016482604653495634;0.8187095945608547;-0.1536219110117247;0.8448201380716052
30.00523;0.13991124580788042;0.08970911288973259;0.6467682571152746;-0.07493320423048978;-0.5448593472865207;0.1284201300916907;10.125594106539182;0.8302314283446846;0.016420604930077253;0.016483901739365852;0.8186048051782329;-0.15400088252557614;0.8448343932389536
30.005246;0.13991615826183793;0.08989351810737903;0.6477300282392628;-0.07474832075609017;-0.5435019462007135;0.1285033876249925;10.126652544093119;0.8301225863135686;0.016420089097628397;0.016485261897177545;0.8184481323017005;-0.15475685396850664;0.8448675268469443
30.005278;0.13994376999676336;0.09025519415030976;0.6498601624068713;-0.07438677041468439;-0.5407948124349428;0.12864520092621298;10.12768821277532;0.8300156512945273;0.01641956666924141;0.01648668271918684;0.8181874036993404;-0.15626782532304967;0.8449396180713085
30.005342;0.14001427932694283;0.09096676860592072;0.6542978328290354;-0.07366995177771837;-0.5353870657281625;0.12890552264435393;10.128703457492948;0.8299106680867772;0.01641903671235756;0.016488159991180053;0.817720494866963;-0.15928379656747838;0.8450966741258952
30.00547;0.14016807174230875;0.09236135328146382;0.6632246416043915;-0.07223521946544968;-0.5245487918839415;0.12940429725329453;10.129698261847063;0.829807720655636;0.016418499416769098;0.016489688306604824;0.8168443527828979;-0.16528476765129277;0.8454466329076862
30.005726;0.1404830758827355;0.09505727120801151;0.6806405428375539;-0.06934290236161883;-0.5027707357111031;0.130373479408634;10.130670034278687;0.8297069602336277;0.016417954946898218;0.016491260998593688;0.8151580072801002;-0.1771727385028972;0.846270610600784
30.006238;0.14108620806397534;0.10008972958274007;0.7131365038218002;-0.06345722636965652;-0.45889416247316406;0.13225504389265455;10.131614894957183;0.8296085968278106;0.016417403709953947;0.016492870036397808;0.8119025495909467;-0.200500709049882;0.8483908456713067
30.00675;0.14164062702959312;0.10466254413293574;0.742364397127272;-0.057467224202264404;-0.41480194144285204;0.13407697359435133;10.132529464106732;0.8295128804565116;0.016416848060705296;0.01649450601157157;0.8087271204860792;-0.22324067921769383;0.8510837043887793
30.007774;0.14261439027943007;0.11248496682976801;0.7919057338358051;-0.045347375585732944;-0.32698692075058616;0.13751724950725464;10.133411967970455;0.8294200533555551;0.016416292507082892;0.01649615911384882;0.8026619213786665;-0.2670286489223333;0.857998681428418
30.008798;0.14340868110237873;0.11868886982942381;0.830531015639488;-0.03326688878509576;-0.24094293858438437;0.14068585840407438;10.13426268490707;0.8293302939504524;0.01641574301004898;0.016497820574440637;0.7968971937060094;-0.30863561808031537;0.8666265211145036
30.009822;0.14404327287542354;0.12346358261247642;0.859766962127013;-0.021453671325680383;-0.15787874358330814;0.14357680629786093;10.13508419469671;0.8292437179223052;0.016415207784866565;0.016499482609343585;0.7914171712225527;-0.3481675866205585;0.8766248300442709
30.010656;0.14445687784792463;0.1264481717879024;0.8777101806525872;-0.012149131686869413;-0.09302602475642598;0.14573212261397522;10.135880979135704;0.8291604084981712;0.016414697666589987;0.0165011379501638;0.7871450871069061;-0.3789135544789818;0.8855743177090012
30.010656;0.1444454446378254;0.12643201855754774;0.8774055739921872;-0.01213660206978896;-0.09294698719312809;0.14573485277933762;10.136658792525992;0.8290803922122386;0.01641422328533371;0.01650278074445556;0.7870952207206467;-0.3789135215882209;0.8855623379597578
30.010657;0.1444357761613925;0.1264364167408307;0.8772422005957461;-0.012123033872288039;-0.09285403926703638;0.14574105298911094;10.137424806988326;0.8290036115958154;0.016413791396658255;0.016504406960694745;0.7870418832776349;-0.3789494878803783;0.8855619926714984
30.010658;0.14442758102062583;0.1264413837369591;0.8770832692519797;-0.012110461644152436;-0.09276135338909788;0.1457447987383858;10.138187925885157;0.8289299847009343;0.016413403894367073;0.016506012482282922;0.7869913656680853;-0.3789854533073012;0.885563732111168
30.01066;0.14442058402505265;0.12644976145438572;0.8769500421051241;-0.01208784888291532;-0.09259258701770678;0.145750193438269;10.13895909808408;0.8288594933375453;0.016413059293898292;0.016507591048510496;0.7869369617268279;-0.3790574178561329;0.8855773026157748
30.010664;0.14441451016974216;0.12646399782107104;0.8768610491741632;-0.012043942039826217;-0.09226988558403107;0.14575936392720032;10.139752001200778;0.8287922148607981;0.016412754494730758;0.01650913460394739;0.786875046328281;-0.37920138153436667;0.8856151423280493
30.010672;0.1444105159243404;0.12649035835763706;0.876852488440448;-0.011957775632041293;-0.09164736164233113;0.14577744874605403;10.140581929141428;0.828728310468152;0.016412485276320114;0.016510634857540594;0.7867960611365873;-0.3794893443580875;0.8856997397098713
30.010688;0.14440974288852748;0.1265408069502061;0.8769999792239997;-0.011784406394658106;-0.09041330556784939;0.14581358284126011;10.141462109778242;0.8286680105308724;0.016412245909663153;0.016512083934485028;0.7866814051651696;-0.38006530637791375;0.8858765603595374
30.01072;0.1444176745973999;0.1266409328313334;0.8774470654043413;-0.011437608907561958;-0.08796800153661809;0.14588888931202948;10.14240156876427;0.8286116060419442;0.016412029636002197;0.016513474508733517;0.7864913930511753;-0.3812162677090023;0.8862345789524066
30.010784;0.14443955425823946;0.12683546820108693;0.8784709957875866;-0.010744226622837269;-0.08311116579408145;0.14604048817825435;10.14340652435344;0.8285594237302546;0.016411830173735698;0.016514800135348874;0.7861482882888056;-0.38351322851933844;0.8869543668095212
30.010912;0.14448771249805453;0.1272097106496035;0.8805860176275472;-0.009359936767786754;-0.07345763908857747;0.14634550568991245;10.144481906677429;0.8285117678552153;0.01641164218613568;0.016516055581313513;0.7854963066499403;-0.38808418898644265;0.8884000615109529
30.011168;0.14458737853219297;0.12791047718080203;0.8846506318301395;-0.006615162938395216;-0.05438000017001067;0.14694807125819423;10.145631241331396;0.8284688984424663;0.0164114599238655;0.016517237491330668;0.7842336234916902;-0.3971381492804545;0.8913241005723131
30.01168;0.14477119895942503;0.1291296465907722;0.891780341093757;-0.0012273297704099343;-0.017059830346732203;0.1481103117775372;10.146856197500393;0.8284310843268113;0.016411276566740147;0.01651834525662441;0.7817794056746256;-0.4149061095878984;0.8973015999708722
30.012704;0.14507155400648186;0.1309260199857643;0.9021546955182335;0.009103559249664604;0.05420218595352174;0.1502643557112882;10.14815634772208;0.8283986362978959;0.016411085777297035;0.01651938091028514;0.7770718079274546;-0.4491200701219943;0.9096978578313643
30.013728;0.14528680005429107;0.13200685097471554;0.9081026778131667;0.0187986610040732;0.12087333116476609;0.1521983417565937;10.149529602495234;0.8283718964039261;0.016410882810957376;0.016520347502437124;0.7726019292814587;-0.481631031099215;0.922530034515598
30.014752;0.14543407970586558;0.13251932551606896;0.9105596874096082;0.027848159679039326;0.1830023448659731;0.1539324097920896;10.150973354452493;0.8283512252642455;0.016410663848007555;0.016521246916672453;0.7683597613374632;-0.512520992723467;0.9356339108935658
30.015776;0.14552751581874462;0.13258653290404382;0.9102977767896656;0.036261607735222;0.240732638869456;0.1554886742991754;10.152485290203057;0.8283369772071941;0.016410425698740738;0.016522078979508647;0.7643341969734024;-0.5418679551873281;0.9488705276611629
30.0168;0.14557561359738636;0.13231152274652508;0.9079770547080063;0.044060164328431135;0.2942651801420436;0.15688720933839156;10.15406349751311;0.8283294813155578;0.016410166571557326;0.016522842512605166;0.7605141310442048;-0.5697499186588364;0.9621260325386148
30.017824;0.14559114008243565;0.131784025536229;0.904134737607947;0.05127654418230829;0.34384854746012017;0.15814505591720357;10.155706117635427;0.8283290546496633;0.016409886591375666;0.01652353704343468;0.7568905456991412;-0.5962388832558291;0.9753068257904312
30.018848;0.1455807082004137;0.13107327098934288;0.8992036311105445;0.05794667705345747;0.38974623931571545;0.15927923855565512;10.157410581556215;0.8283360282734644;0.01640958699650708;0.016524163505346134;0.7534525153789315;-0.6214038490355743;0.9883351424310572
30.019872;0.14555104587114723;0.13023598778282977;0.8935295321394308;0.06410989607765823;0.4322320724752151;0.1603047796609809;10.15917257382076;0.8283507539819206;0.01640926864633309;0.016524723585635705;0.7501912116636912;-0.6453128160112351;1.00115099208633
30.020896;0.14550646491062422;0.12931642326453918;0.8873876884785674;0.06980257231513368;0.47155676734929186;0.16123470633607723;10.160986277754716;0.8283735741117988;0.016408931971057025;0.016525219006485837;0.7470999055773574;-0.6680267841847136;1.0137059250970044
30.02192;0.1454519463374476;0.12835011745717856;0.8809900384163594;0.07506391179344746;0.5079816864250501;0.1620800533127523;10.16284724338045;0.8284047532553129;0.01640857869982711;0.01652565158313141;0.744168873172611;-0.6896057535632554;1.0259610014697196
30.022944;0.1453920149399903;0.12736538860702304;0.8745024347191677;0.07992877485179244;0.541734014322214;0.16285186509495714;10.164755275499923;0.8284444250851474;0.016408213272466613;0.01652602334665274;0.7413922731632637;-0.7101077241399529;1.037889667575815
30.023968;0.1453265405868526;0.12638079533670096;0.8680521057758861;0.08442936816755005;0.5730364903576638;0.1635571933459032;10.166713691344121;0.8284926346901847;0.016407842288380096;0.016526336037676493;0.7387601171194885;-0.7295846958666811;1.0494674800693335
30.024992;0.14525973786794513;0.125412342100445;0.861723014402708;0.08859860744196965;0.6020983679639658;0.1642050910475632;10.168726207719136;0.8285494194562508;0.01640747282657963;0.01652659034724003;0.7362682898516829;-0.7480886686513315;1.0606821260102712
30.026016;0.14519143688982197;0.12447072742510817;0.8555891861171018;0.09246306004621288;0.6291010133708748;0.16480160039798397;10.170795293724659;0.8286148201805406;0.01640711160952884;0.016526785626256948;0.7339075372235239;-0.7656686423706174;1.0715223528850322
30.02704;0.14512483711870017;0.12356520875711964;0.8496950128430905;0.09604998180454688;0.6542155635061132;0.16535173787404137;10.172922857414497;0.8286888611606696;0.016406765370104843;0.01652692051192294;0.7316734535005989;-0.7823706168838651;1.0819841236386054
30.028064;0.1450582671987127;0.12269872804954289;0.844070076257713;0.09938189872927641;0.67760164576904;0.16586149462960095;10.17511127792617;0.8287715346163197;0.01640644142871071;0.016526994791929005;0.7295565507454217;-0.7982375920544321;1.0920628676960058
30.029088;0.14499375834469566;0.12187672661210665;0.8387396416065727;0.10247941817281558;0.6993890940150811;0.16633484743870827;10.177362712875588;0.8288627594233108;0.016406147299321543;0.016527011146610208;0.7275523813226662;-0.8133115677701142;1.1017611912915897
30.030112;0.14493109577653548;0.12109926988733698;0.8337054379160591;0.10536313454941668;0.7197180439186822;0.16677476328650317;10.179677823795581;0.8289623792164996;0.016405889086898377;0.01652697407938197;0.725655589827018;-0.8276335439405617;1.1110841002921261
30.031136;0.14487179634102718;0.12036811635366318;0.8289712965004796;0.10805121157194068;0.7387036215185172;0.1671852010254147;10.182056594542274;0.8290702418746011;0.01640567056727833;0.016526886884149064;0.7238598650319559;-0.8412395204882898;1.1200354734344689
30.03216;0.14481530625218578;0.11968284992505235;0.8245380916518161;0.11055793163799169;0.7564447267438204;0.1675681148938061;10.184499950009432;0.8291862730702462;0.01640549389390304;0.016526750211637548;0.7221609183601173;-0.8541664973592578;1.1286240926174966
30.033184;0.14476155651898034;0.1190412786766747;0.8203915302234526;0.11289885145748824;0.7730470069412884;0.1679264550588952;10.187009722520449;0.82931049631107;0.016405360084127126;0.016526563030502726;0.7205525496936344;-0.8664464745375632;1.1368561108389925
30.034208;0.1447100584841549;0.11844276584435576;0.8165303465768998;0.11508521071566606;0.7885888191880167;0.1682621656845621;10.18958778122871;0.8294430310747444;0.01640526903525337;0.016526324337645466;0.7190306756752112;-0.8781134520475071;1.1447426284962252
30.035232;0.14466262515846096;0.11788680920509992;0.8129412867363982;0.11713027034700074;0.8031499249255412;0.16857718806222766;10.192235806758658;0.8295840925615696;0.016405220517865273;0.016526034391958842;0.7175912407144449;-0.8891984299573501;1.1522943193862476
30.03728;0.14457647664972617;0.1168691568026685;0.8063795763005488;0.1208698848728109;0.8296556367190323;0.16914947100480385;10.194955462464577;0.829733962957313;0.016405214957345378;0.016525694647742693;0.7148521091487944;-0.909768408388299;1.1665200677551182
30.039123;0.144509961963381;0.1160867109298582;0.801331079323606;0.12384655533260928;0.8508085600325267;0.16960897837370492;10.197747965795203;0.8298929069538811;0.01640525229774171;0.01652530636812525;0.712633057371874;-0.9265633875018564;1.1782695297268866
30.040967;0.14445197307340113;0.1154096732703733;0.796963211412109;0.12650163108044754;0.8697118217120048;0.170021685148772;10.200613139971862;0.830061099906324;0.016405330404240245;0.01652486985904301;0.7106198452535119;-0.9418753674645278;1.1890888026102382
30.040967;0.1444505746847682;0.11541437560617587;0.7969996188278222;0.126478838150133;0.8697692151347313;0.17002556554895673;10.203548993036303;0.8302386049193248;0.016405445123822457;0.016524385486986065;0.7107102542765809;-0.9418753484278929;1.18903459547227
30.040967;0.14444961979403892;0.11541908063989798;0.7970363736582666;0.12645620152522086;0.8698315263500588;0.1700295798081351;10.206551761586422;0.8304253489423996;0.016405591723572248;0.016523854929216583;0.7108020676393206;-0.9418753305333123;1.1889847871134924
30.040967;0.1444491748591608;0.11542382822966259;0.7970733269250291;0.1264337879283102;0.8698986859959054;0.17003366863340155;10.209615940646238;0.8306210979699168;0.016405766322853316;0.016523280920603362;0.7108950749621911;-0.941875313912183;1.188939651510684
30.040968;0.14444931081718898;0.11542828317398356;0.7971077654789932;0.12641321337966135;0.8699815133584445;0.17003776303337315;10.212734884396822;0.8308254754860208;0.01640596682504047;0.016522666418060748;0.7109881051242681;-0.9418832986649528;1.1889053047884435
30.040969;0.14445009612387003;0.11543271076217233;0.7971411468086607;0.12639292278263983;0.8700689727733606;0.17004180324264143;10.215901245005174;0.8310380586913482;0.01640619306770637;0.016522015247483098;0.7110820110937819;-0.9418912848456577;1.1888764005052657
30.040971;0.14445159864838458;0.11543696362751618;0.7971721037629418;0.126374391919218;0.8701708989576642;0.1700467522150642;10.219106436595684;0.8312585265504003;0.016406445704438243;0.016521332432722587;0.7111756570511133;-0.9419072724837345;1.188859094298018
30.040975;0.14445375399988028;0.11544128934616507;0.7972028417180312;0.1263584793949627;0.8702934660568155;0.17005059335752443;10.222340806085457;0.8314867470671222;0.016406725008510707;0.016520621684617574;0.7112669744453888;-0.9419392616203066;1.1888589113964403
30.040983;0.14445677050087946;0.11544389924672133;0.7972200863198315;0.12634926216308065;0.8704632093329967;0.17005631473945956;10.22559421734711;0.8317227244332966;0.016407030831808327;0.016519882798557334;0.7113559799380079;-0.9420022523202923;1.1888882458189014
30.040999;0.1444604364392888;0.11544491011640913;0.7972259868569965;0.1263508112708409;0.8707089485096415;0.17006289457391963;10.228855746439077;0.8319664689474923;0.016407362208565143;0.01651911215149167;0.7114357015802669;-0.9421282446607349;1.18896890919578
30.041031;0.14446380222263802;0.11543935530693997;0.7971913855025861;0.12637469138741295;0.8711157252138415;0.17007329663766732;10.232114405348373;0.8322179179613651;0.016407716345654057;0.016518304908990533;0.711500106252359;-0.9423812387192475;1.1891488913402724
30.041095;0.14446833277357207;0.11542510537205723;0.7970932285922668;0.12644302216727651;0.8718270596726669;0.1700894719925489;10.235361073091878;0.8324769241214773;0.0164080889484857;0.016517456257405798;0.7115290913798212;-0.9428842345702575;1.1895148525249226
30.041223;0.14447152601334126;0.11538907066751959;0.7968542635787874;0.12659786888750077;0.8731485251646198;0.1701193633967561;10.238589063420521;0.8327432342286125;0.016408475334471408;0.016516561552393942;0.7114915482401598;-0.9438862322803164;1.1902475218460444
30.041479;0.14447289840168864;0.1153127723659334;0.7963486779642036;0.1269229017185636;0.875661237757945;0.17017490754193573;10.241792935235486;0.8330164579314432;0.016408871020264996;0.016515617082189658;0.711318427607958;-0.9458722319077336;1.1916937657362945
30.041991;0.14446891605090612;0.11515771539742663;0.7953288693527819;0.1275756403689144;0.8804758720885131;0.17027903322011395;10.244966968630013;0.8332960731460286;0.01640927228185158;0.01651462153746847;0.7108837487231561;-0.9497682335043031;1.1945212835992072
30.043015;0.14445297501895774;0.11485793134900794;0.7933738608789419;0.1288382983077178;0.8895859202246331;0.17047866800409026;10.248104170328364;0.8335814519925449;0.016409676144753603;0.016513576470518366;0.7099546029199002;-0.9572712371038332;1.1999617019615094
30.045063;0.1444180480371192;0.11431811815020772;0.7898612032923156;0.13116596862841887;0.9061886831541214;0.17084175604400403;10.251195780906004;0.8338718862516995;0.016410079046407795;0.01651248586805223;0.7081451602356407;-0.971194242712517;1.2100899356782338
30.047111;0.14439101508746066;0.11386345686928867;0.786893117939379;0.13323271498612804;0.9209459304974128;0.17116726485823663;10.254231329377692;0.8341666538602893;0.01641047596491202;0.016511355999621086;0.7065206401856301;-0.9837702503272512;1.2193231292516176
30.049159;0.14437219435900664;0.11348464384205298;0.7844044084363585;0.13506948646716174;0.9340655215972142;0.17145817275873915;10.257200005856298;0.8344651099206842;0.01641086111446883;0.0165101947091351;0.7050662792580029;-0.9951212599658646;1.2277298592300652
30.051207;0.1443591011122913;0.11316964889513856;0.7823259913932945;0.13670203678922066;0.9457384955934012;0.17171845189776122;10.260092859988848;0.8347666788756837;0.016411228839655446;0.016509009853486235;0.7037643098160904;-1.0053652716672055;1.2353784846192566
30.053255;0.14435212913684078;0.11291182148334158;0.7806102272912353;0.13815451944836166;0.9561272580978888;0.1719510642109399;10.26290307840966;0.8350707548412776;0.01641157415604951;0.016507807839358;0.7026019156603073;-1.0146092854621485;1.242335171893739
30.055303;0.14434996054957286;0.11270214122172466;0.7792021971196011;0.1394476252583075;0.9653821049861995;0.17215897852343065;10.265623967290189;0.8353766819722992;0.01641189323399671;0.01650659250443908;0.7015651993878869;-1.0229503013575676;1.2486603570764603
30.057351;0.14435326490999156;0.11253479008787634;0.778058354195923;0.1406003973123697;0.9736290349457657;0.17234518491869538;10.26824781198657;0.8356838604131422;0.016412183515230952;0.016505364754645053;0.7006421975056069;-1.0304763193417013;1.2544105686126137
30.059399;0.14435961979885736;0.11240349355080273;0.7771484945747015;0.1416264687748562;0.9809776524826234;0.1725116795984768;10.270766394447735;0.8359918338124304;0.01641244358340996;0.01650412314853122;0.6998218887126405;-1.0372673393866993;1.2596381813942261
30.061447;0.1443698453956625;0.11230395836997437;0.7764385961302609;0.1425412572427859;0.9875282404543331;0.17266044037423064;10.27317117705859;0.8363002423887925;0.01641267293283868;0.016502864724158;0.6990931811430344;-1.0433953614410787;1.2643906194528653
30.063495;0.14438378628277415;0.11223122729240084;0.775895192120455;0.14335758329570072;0.9933697284293765;0.1727934245925495;10.27545308399242;0.8366087045546249;0.016412871599877914;0.016501585732049243;0.6984489156778098;-1.0489243854210417;1.2687123606304924
30.065543;0.1444011802724657;0.11218270904963841;0.7755017555782993;0.1440857867041413;0.9985748034728162;0.17291158811700574;10.27760298694327;0.8369167478647513;0.016413040231006003;0.016500282515353643;0.697879901276974;-1.0539134112145405;1.272643699467649
30.067591;0.1444207868403243;0.11215523728174082;0.7752431058384992;0.14473371782990072;1.003206000703288;0.17301690647303483;10.279612920059892;0.8372238214732295;0.01641318042975747;0.016498952074577026;0.6973789832351589;-1.0584154386934277;1.2762217657545476
30.071687;0.14444234181087962;0.11212770604575752;0.7749746273306584;0.14583735625223845;1.010978715136143;0.1732023841599238;10.28147785395079;0.8375293848425939;0.016413294539715458;0.01649759182187945;0.6964290806404031;-1.0661944677047324;1.2823081950639703
30.075373;0.1444704930277441;0.11215377396551311;0.7750434593402926;0.1466318163334977;1.0165597443356575;0.17333604368624064;10.283197237615283;0.8378329944004055;0.016413384586162053;0.01649619945201743;0.6957581291779179;-1.0719494980462776;1.2868758040555155
30.079059;0.14450101904364593;0.11221270639458218;0.7753286609444888;0.1472717101224882;1.0210492736139263;0.1734459079054925;10.284774829719792;0.8381342775483551;0.016413450849900865;0.016494773068063996;0.6952209655790034;-1.076735529458964;1.2907190485777393
30.082746;0.14453549488052994;0.11229887921660925;0.7757830442092096;0.14778536041913556;1.0246318851344909;0.1735340015096946;10.286216955140798;0.8384328803361241;0.01641349130966638;0.01649331054151637;0.6947962441951846;-1.0807075616415553;1.2939515285856595
30.086432;0.14457353813995183;0.11240651916129543;0.7763689616476607;0.1481954066652162;1.027466885258884;0.1736053599483272;10.287531124297047;0.8387285167660214;0.016413502598850077;0.016491808591469728;0.6944634520569697;-1.0840035942820847;1.29667474267921
30.090119;0.1446127957023244;0.11253007405908706;0.7770608179029324;0.14851782993160786;1.0296817390216935;0.1736610262243971;10.288725502825033;0.8390210276935799;0.01641348168148386;0.0164902630041399;0.6942080022919401;-1.08673662709277;1.298973530200813
30.093805;0.1446551103722656;0.11266664746982216;0.7778288127180006;0.14877082862928453;1.0313892235047986;0.17370504994784858;10.289807645363727;0.8393103492912202;0.016413426831955423;0.016488670744979773;0.6940153347918667;-1.0890026598229863;1.3009190626820055
30.097491;0.14469822322229497;0.11281174062068795;0.7786540477985596;0.14896520182086892;1.0326800296611458;0.17373849148367412;10.290782880411612;0.8395964374503128;0.01641333720813297;0.01648703219061104;0.6938739671595874;-1.0908816922466804;1.302571053419861
30.101178;0.1447438539637837;0.11296545144361235;0.7795282400762948;0.14911254409582467;1.0336220120851352;0.17376341926596653;10.29165417030428;0.8398792192039464;0.01641321185975395;0.01648535081810571;0.6937744817636559;-1.0924397241537278;1.303978880152794
30.104864;0.14479010304570156;0.11312205070383348;0.7804222614665158;0.14922167155633453;1.0342899112811355;0.17378190654574224;10.292423238599302;0.8401586047160564;0.016413049485267117;0.01648363184653527;0.6937094845427187;-1.0937317553567885;1.305184103972816
30.108551;0.1448375624175451;0.1132831325007705;0.7813442401359273;0.14929864563621018;1.0347216180811938;0.1737940287548187;10.293091844511107;0.8404345043699036;0.016412849033739935;0.016481881943421654;0.6936715547078954;-1.0948027856843936;1.3062201829076052
30.112237;0.14488616383567446;0.1134465513677077;0.7822797842497429;0.14935029831442728;1.0349650562009847;0.17380185624915825;10.293662481233435;0.8407067816416591;0.016412610519850705;0.016480109027364853;0.6936551819204253;-1.0956898149606793;1.3071151814408668
30.115923;0.1449348361187928;0.11360979520135951;0.783217264411834;0.14938081818460722;1.0350569437211483;0.1738044532627525;10.294138350112437;0.8409752035795789;0.0164123360715925;0.01647832209272885;0.6936557432953496;-1.096426843013294;1.3078953154804172
30.11961;0.1449843748776439;0.11377329593838618;0.7841553310457879;0.14939493019783934;1.0350241758337866;0.1738048872612774;10.294522690920951;0.8412394687222734;0.016412030277738087;0.0164765313398859;0.6936685888843385;-1.0970368697146067;1.3085774348528227
30.126983;0.1450484333953508;0.1140743135051502;0.7859700389991428;0.14937600284209251;1.034653440471127;0.17381223083538974;10.29481781187016;0.8414992672168233;0.01641169808329168;0.016474747427517845;0.6936301751869031;-1.0979808950107501;1.3095170791147943
30.133618;0.1451092323693026;0.11434241081845387;0.7875774844020866;0.14932734158128685;1.0340949424987151;0.17381154902728654;10.295024906547283;0.8417542721347028;0.016411341976032154;0.016472979783459595;0.6936351106616907;-1.098573918901627;1.3101851195440375
30.140254;0.14516968237304667;0.1146039427769513;0.7891443893075286;0.14925912815857942;1.0333981808049586;0.17380589055287093;10.295143991943716;0.84200406237275;0.016410962054657967;0.01647123549209371;0.6936571004403858;-1.098995941405195;1.3107189601039675
30.146889;0.1452295996362527;0.11485805536576722;0.7906658419012037;0.14917852152362282;1.032614249408244;0.17379829006297365;10.295172821317742;0.842248102994381;0.016410558652369858;0.01646951967565176;0.6936898673860523;-1.0992939625591491;1.3111542501086342
30.153525;0.14528891216920314;0.11510335271929444;0.7921324419615631;0.1490916682034447;1.031786626157455;0.17378777025692313;10.295106853025006;0.8424858317863269;0.016410134574362;0.0164678362214084;0.6937281068508621;-1.0995039824434019;1.3115178821173312
30.16016;0.14534742226003194;0.11533997925896394;0.7935459814236433;0.14900144952062955;1.0309370892801208;0.17377534709966008;10.294941295960516;0.8427167497588832;0.016409695469645796;0.01646618742470475;0.693768519920183;-1.099652001188097;1.311829372252961
30.166796;0.145406046070662;0.11556858341417407;0.7949056626714436;0.1489121691080165;1.0300891577192055;0.1737620456030523;10.294672400360389;0.8429404468153894;0.016409248523182936;0.016464573936091586;0.6938078909905697;-1.0997550189594854;1.3121006017328263
30.173431;0.14546274170300114;0.11578677342500826;0.7962060512674377;0.14882386402480172;1.0292577862448846;0.17374891124449138;10.294296924542882;0.8431565905306571;0.016408800621063462;0.01646299674706572;0.693844116584135;-1.0998280359308694;1.312342157605106
30.180067;0.14551934767241306;0.11599775872207498;0.797459464316338;0.14873871340503625;1.0284449954244521;0.17373500102783543;10.293812005258982;0.8433649109655752;0.016408357792562656;0.016461459278411725;0.6938761996161001;-1.0998790522617528;1.3125590000063008
30.186702;0.14557485879376222;0.11620030913942363;0.7986632592452821;0.14865675747315016;1.0276582736749769;0.17372136464255758;10.2932159584659;0.8435651702531136;0.016407926022728964;0.01645996727655847;0.693903251550686;-1.0999140681003399;1.312754273378142
30.193338;0.14563038190864386;0.11639463225825014;0.7998132770278343;0.1485802119136732;1.0269051095844282;0.1737070368870636;10.292508724949665;0.8437571008804629;0.01640751124230584;0.0164585274523781;0.6939244414488189;-1.0999400836073014;1.3129320418923678
30.199973;0.14568381413387466;0.11658015740131465;0.8009177374559501;0.14850701154011223;1.026186253018166;0.17369304631046834;10.29169238722579;0.843940356807516;0.016407118050945628;0.016457146375602607;0.6939409009061185;-1.0999570989751926;1.313091612938057
30.206609;0.14573826681290222;0.11675880111217209;0.8019734438984016;0.14844053045374828;1.0255032290993817;0.1736794262365233;10.290772160728485;0.8441145308666123;0.01640674892118797;0.01645582968931222;0.6939506960303239;-1.0999691144143924;1.3132341597602817
30.213244;0.14579055206643696;0.1169298458028242;0.8029937612712559;0.1483764846501996;1.0248497357564388;0.17366621427444226;10.289756807578224;0.8442792366363947;0.016406404744637483;0.016454581577702722;0.6939548412404936;-1.099978130119329;1.3133609035596117
30.21988;0.14584292359421777;0.11709349534468194;0.8039685026102834;0.14831836251704622;1.0242348742406724;0.1736534412051395;10.28865822356485;0.8444341824778004;0.01640608556923145;0.016453404481250253;0.6939522733456427;-1.0999841462497748;1.3134704585862058
30.226515;0.14589440349266475;0.11724890004980754;0.8048980503024862;0.14826501160048977;1.0236586797729457;0.17364111901194984;10.28749086667292;0.8445791432005321;0.01640578992896787;0.01645229892189054;0.6939438548600235;-1.099988162943739;1.313563441450253
30.236515;0.1459515395786461;0.11746137330928673;0.8061981389771495;0.14817619085868297;1.0227979751815248;0.17362923655925805;10.286271518257935;0.844713876542893;0.01640551471614357;0.016451264518170264;0.6939274523468912;-1.099992180339142;1.313639788631732
30.246515;0.14600775788175835;0.11765880364870357;0.8074076734769351;0.14809712785749;1.0220128933309987;0.17361676394751804;10.285018331474594;0.8448381180691887;0.01640525754676947;0.0164503021491849;0.6939050174100165;-1.099995198569745;1.3136991207501278
30.256515;0.1460626718970265;0.11784453039132614;0.8085525984070709;0.148024539304751;1.0212846380320704;0.17360565856263116;10.283748024211656;0.8449516431460681;0.0164050183457876;0.016449414303727358;0.6938756123674665;-1.099996217749337;1.3137395557627805
30.266515;0.1461166110351067;0.11801658858162148;0.8096181854858221;0.14796036161853454;1.0206253779258625;0.17359386442810562;10.282473986806712;0.8450543042848172;0.01640479878420942;0.01644860288697314;0.6938383476631056;-1.099997237965354;1.3137618307729972
30.276515;0.1461694265295437;0.11817668932460615;0.810617644248128;0.14790301816572682;1.0200262901140853;0.1735833051802394;10.281207727788205;0.8451460477451236;0.016404602046576178;0.016447867233755294;0.6937952854516567;-1.0999972592719949;1.3137658111480535
30.286515;0.14622097468438877;0.11832639742893447;0.8115630629882546;0.14785090348861862;1.019478261045933;0.17357188439812035;10.27996044684081;0.8452269316566862;0.01640443231645384;0.016447203807885547;0.6937454287410721;-1.0999982816881788;1.3137523824408723
30.296515;0.14627248354892555;0.11846561325316093;0.8124473717300738;0.1478062699576784;1.0189892237740938;0.17356149788695327;10.278742162251033;0.8452971073968104;0.016404293065466362;0.016446607427092075;0.6936887795521512;-1.0999983052083837;1.3137196586440398
30.306515;0.1463217469322438;0.11859485265254324;0.8132868427533756;0.14776473921965502;1.0185455796639817;0.17355104720661055;10.27756052216961;0.8453567474596386;0.01640418654299221;0.016446072893744036;0.6936253764162554;-1.09999832981445;1.313668369681687
30.316515;0.14637102068713223;0.11871466921880833;0.814073011488678;0.14772945074653743;1.0181542132768553;0.17354045226950204;10.276420920542868;0.8454059662763486;0.01640411562213389;0.016445595273818354;0.6935553113328138;-1.0999983554918826;1.3135985299806368
30.326515;0.14642021633373495;0.11882665888410238;0.8148175582592619;0.147699126915419;1.017807829837185;0.1735296587600178;10.275327184282238;0.845444803538298;0.016404085729599543;0.016445169445911022;0.693478747451126;-1.0999983822563073;1.3135103452060963
30.336515;0.1464673770531124;0.11892938099991673;0.8155216450225534;0.14767109101396286;1.0175023340512899;0.17351863157460176;10.274281588567522;0.8454732754100204;0.016404104599828582;0.01644478948253843;0.6933959258517151;-1.0999984101688864;1.313404151095062
30.346515;0.14651562454119463;0.11902533216580341;0.8161852127461146;0.14764901698521926;1.017241600005669;0.17350734224067932;10.273283603720909;0.8454914374305351;0.016404180935945208;0.016444446671112573;0.693307145175317;-1.099998439323687;1.3132802660382343
30.356515;0.14656187654294553;0.11911289458867276;0.8168143815238995;0.14762840995894713;1.0170164889311546;0.17349576247490361;10.272328960836301;0.8454994325222795;0.016404324281329357;0.016444127963692396;0.693212704075227;-1.099998469823414;1.3131389764997308
30.366515;0.1466091241701171;0.119195328989172;0.8174148040324645;0.14761201624843268;1.0168250319124716;0.17348386629089388;10.271410807982006;0.845497510859292;0.016404545610633044;0.016443817376035053;0.6931128557860141;-1.0999985017790719;1.3129806646059539
30.376515;0.14665551665782878;0.11927043159859962;0.8179814415800218;0.14759833449582463;1.0166695935795207;0.1734716333903547;10.270521608156848;0.8454859953002498;0.01640485683823065;0.016443499071439074;0.6930078321531583;-1.099998535328863;1.3128058784179386
30.386515;0.14670094562871352;0.11933928618118107;0.8185222594909153;0.14758629734628545;1.0165429606170489;0.17345904556023453;10.2696536501456;0.8454651991185371;0.016405269271924098;0.01644315916276313;0.6928979084584127;-1.0999985706363482;1.312615277464012
30.396515;0.14674652444278208;0.11940240120282807;0.8190345147655693;0.14757749921715246;1.0164474517329682;0.17344708483242832;10.268798916842208;0.8454353544559853;0.016405792156502525;0.016442785125988426;0.6927834414466887;-1.0999986078740558;1.312409544109818
30.406515;0.14679211931099442;0.11946084070874495;0.8195263000823664;0.14757072933550827;1.0163746113039482;0.17343374296656205;10.267949544854531;0.8453965916966942;0.016406432140851208;0.016442365070292626;0.6926648349254444;-1.0999986472153997;1.3121893857282994
30.416515;0.14683684056704974;0.11951308686529737;0.8199920669841764;0.14756573983883067;1.0163278352995777;0.17342002630432812;10.267097593198697;0.8453489428181998;0.016407193581755936;0.01644188861307176;0.692542478610991;-1.0999986888225213;1.3119556070870066
30.426515;0.1468815506893926;0.1195609568289626;0.8204393618501522;0.14756251884744362;1.0162998527317595;0.1734069438161013;10.266233430747912;0.8452923554237244;0.016408078990106413;0.016441347728168746;0.692416750837336;-1.0999987328220164;1.3117091407292285
30.436515;0.14692636599502507;0.11960423400271933;0.8208657549491283;0.14756160506271457;1.0162923466963623;0.17339249773915763;10.265344963904997;0.8452267361614677;0.016409089676496815;0.016440736744061688;0.6922880510526611;-1.0999987792793167;1.3114510653921525
30.446515;0.14697127053724618;0.11964294835438548;0.8212710051011953;0.14756285244109454;1.0163030157704247;0.1733786925315257;10.264418852173101;0.8451520057777324;0.016410226382619453;0.016440052880974134;0.6921568012841623;-1.0999988281878657;1.3111825906649655
30.456515;0.14701522885550058;0.11967637570021761;0.821655089055949;0.147565231980959;1.0163303213894126;0.17336354683938526;10.263441407001052;0.8450681181552029;0.016411488777646522;0.016439296832663184;0.6920234191576382;-1.0999988794802504;1.310904908870001
30.466515;0.14705904828182823;0.1197065663824647;0.8220265884991427;0.1475686082933408;1.0163657811544713;0.1733490927344597;10.26239824024679;0.8449750327002303;0.01641287419654537;0.016438471856609613;0.6918882428412741;-1.0999989330513857;1.3106190528615316
30.476515;0.1471026640779891;0.11973388541370981;0.8223874216574495;0.14757289636665336;1.0164072922799983;0.17333337258977088;10.261274654651666;0.8448727306907398;0.016414376958980632;0.016437582543158767;0.6917514784835338;-1.0999989887794477;1.3103259008729498
30.486515;0.14714626893685742;0.11975657855060654;0.8227236699061015;0.14757967547831202;1.0164625879280118;0.17331844015739517;10.260056945205207;0.8447613315630438;0.01641598830657371;0.01643663485504668;0.691613260401807;-1.099999046531102;1.3100261900792178
30.496515;0.1471885959045667;0.11977585675775651;0.8230502761637104;0.1475863949413414;1.0165214726022638;0.17330335734383406;10.258733269000379;0.8446411775307443;0.016417696833551283;0.016435636570728277;0.6914737380464215;-1.0999991061573775;1.3097204093946189
30.506515;0.1472317314112398;0.11979278427149202;0.8233623856373543;0.14759531178849086;1.0165839285537661;0.17328718946142452;10.257294012044518;0.8445128112591069;0.016419489593396272;0.016434596759385335;0.6913331052806462;-1.0999991674980263;1.309408671732309
30.516515;0.14727368132469162;0.11980588449801313;0.8236605696104137;0.14760462930834148;1.0166506995477294;0.17327200115483507;10.255732009122715;0.8443769449311173;0.016421353257658214;0.01643352455905464;0.6911916025370828;-1.0999992303890498;1.309090720984411
30.526515;0.14731542868154004;0.11981600088456652;0.8239446005271321;0.14761521975539965;1.0167201009110243;0.17325684468814626;10.254043185336968;0.8442344385163816;0.016423274899331874;0.016432428206923692;0.6910495103177464;-1.0999992946631927;1.3087661173078613
30.536515;0.14735694943713776;0.11982353625549903;0.824216817592651;0.1476269624018321;1.0167904865919557;0.17324074533654443;10.25222754307813;0.8440862403122323;0.016425242663688232;0.0164313143965519;0.6909071102563737;-1.0999993601450526;1.3084345271862945
30.546515;0.14739708771923482;0.11982839151880767;0.8244825012432494;0.14763768745294809;1.0168538878477051;0.17322570260128575;10.250288789771657;0.8439332965776466;0.016427245963999134;0.016430187864989478;0.6907646197294006;-1.0999994266594901;1.308095898142372
30.556515;0.14743789326502657;0.11983201496109408;0.8247396973003007;0.14765036768367362;1.0169153877749277;0.17321070764913424;10.248232353689593;0.8437764200232187;0.01642927472372944;0.016429052156720206;0.690622154541127;-1.0999994940647206;1.3077503595517848
30.566515;0.14747831181241725;0.11983334597318725;0.8249867220970923;0.14766392847104828;1.016973819856239;0.1731957599549527;10.246063626581021;0.8436161574054449;0.01643131874326051;0.016427911725008043;0.6904797359921401;-1.0999995622756609;1.307398038135937
