time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.576515;0.1475172943717199;0.11983164201889969;0.8252239928687694;0.14767732372337722;1.0170283691586361;0.17317987504391708;10.243787539140937;0.8434527691834716;0.016433368029269327;0.01642677305998431;0.6903372895446802;-1.0999996312523477;1.3070390451022371
30.586515;0.14755579093560292;0.11982785280875119;0.8254522306259318;0.14769144347439964;1.0170780248098188;0.17316508125552135;10.241409168086381;0.8432863451433923;0.01643541276888992;0.016425643940565622;0.6901946442076808;-1.0999997009619136;1.3066735855522593
30.596515;0.14759464649699092;0.11982415032234386;0.825681235087568;0.1477062830975109;1.0171166927657396;0.17315041443799992;10.238934315001893;0.843116952514861;0.016437442531720053;0.016424532647386213;0.6900516096365741;-1.0999997713300682;1.3063019893690386
30.606515;0.14763209795209453;0.11981658245943319;0.8258934703180624;0.14772154086048772;1.0171545248812905;0.17313592285391635;10.236369504140963;0.8429446805250091;0.01643944625044874;0.016423447990504412;0.6899080980733874;-1.0999998422228185;1.3059246312859325
30.616515;0.1476688759356686;0.11980821955589753;0.826105919469363;0.14773631043640575;1.0171801232607978;0.1731216686078874;10.233721785250488;0.8427695631362012;0.016441413373850883;0.016422399787481144;0.6897641755424087;-1.099999913484988;1.3055418671283394
30.626515;0.14770520747657173;0.11979725584466076;0.8263047412543212;0.1477526344296253;1.017206090845196;0.17310670848461873;10.230998742795562;0.8425915233009007;0.01644333516310863;0.016421398615380552;0.6896200228226331;-1.099999985003479;1.305154048031427
30.636515;0.14774084738863869;0.11978556667774384;0.8265039682848296;0.1477684924168361;1.0172205228400946;0.17309307102016752;10.228208677742662;0.8424104591655832;0.016445205432262945;0.01642045409286577;0.6894758793990889;-1.1000000567349106;1.3047615735832745
30.646515;0.1477759199537964;0.11977248874437595;0.8266978593909093;0.14778467503790726;1.0172284666512696;0.1730797575203777;10.225361090857241;0.8422263749589244;0.01644702051615221;0.0164195735533993;0.6893320248377222;-1.1000001286721013;1.3043648995835575
30.656515;0.14780944004212637;0.11975715118634198;0.8268854311789099;0.14780026920958653;1.0172310509112357;0.17306675955348838;10.222467129879627;0.8420393680256639;0.01644877853322111;0.01641876203469519;0.6891887734320837;-1.1000002008004313;1.3039644277168656
30.666515;0.14784339631706145;0.1197414738276357;0.8270681833175066;0.14781706482315024;1.0172274027278905;0.17305406520442837;10.219538309119113;0.8418495335685371;0.016450478415221396;0.0164180222490371;0.6890464262539958;-1.1000002730853404;1.3035603876236082
30.676515;0.14787677390688947;0.11972472670635208;0.8272462102594698;0.1478341472375023;1.0172189337562407;0.17304165725244505;10.216584009968113;0.8416569773560738;0.016452118824495775;0.016417354589231666;0.6889052136123346;-1.1000003454662726;1.3031528879767498
30.686515;0.14790852025710904;0.11970603518648537;0.8274187046926009;0.1478504268886403;1.0172059428525684;0.17302951957195933;10.213611057858785;0.8414619094822037;0.016453696763413257;0.01641675806496445;0.6887653109404511;-1.1000004178479943;1.3027420824908071
30.696515;0.14794053977609004;0.1196871446297982;0.8275861829215446;0.14786767933586917;1.017187702580807;0.17301763997222247;10.210625334617657;0.8412646978588171;0.016455206735996108;0.01641623200831763;0.6886269130724381;-1.1000004900934068;1.302328306006082
30.706515;0.14797165026071535;0.11966837367891003;0.8277568100339607;0.14788409193834787;1.017160305762587;0.17300599873265882;10.207632250112896;0.8410658382414348;0.01645664173126422;0.016415777309027803;0.6884902583985344;-1.1000005620254147;1.301912137733621
30.716515;0.14800106046352438;0.11964682309395187;0.8279145480643546;0.14790058681903995;1.0171361770054739;0.17299355627515223;10.204635325266413;0.8408658792165989;0.01645799539255192;0.016415395497752356;0.6883555615156451;-1.1000006334583323;1.301494380842425
30.726515;0.1480306083003131;0.11962524445168629;0.828067585469838;0.14791801239128718;1.0171089851330701;0.17298224780736668;10.201635250392519;0.840665404073408;0.016459263066074818;0.016415086343919055;0.6882229591189456;-1.1000007042252586;1.3010759646973735
30.736515;0.14805815918780638;0.11960298680298488;0.8282230286134391;0.14793347724408584;1.017074237858523;0.17297098064085983;10.198631008443586;0.8404650471805807;0.016460440898213066;0.016414846826367725;0.6880925409348414;-1.1000007741765745;1.300657827778382
30.746515;0.1480859099541089;0.11957962721765368;0.8283651686267006;0.14795040241285543;1.0170407899148821;0.17295963864403227;10.195620555446693;0.8402654336628309;0.016461524089081234;0.016414672127819545;0.6879643961633534;-1.1000008431851969;1.3002408810905863
30.756515;0.14811160040403137;0.11955566927646843;0.8285098752126624;0.14796561745925926;1.017003127511224;0.17294809620272253;10.192599803995298;0.8400670996552007;0.016462506051704965;0.016414557256441854;0.6878386058754917;-1.1000009111515383;1.2998260374844293
30.766515;0.1481364279624704;0.11952981983398898;0.8286411274058141;0.1479811386906377;1.016967324316238;0.17293623095705615;10.189563280166054;0.8398704970993469;0.01646337956730828;0.01641449822086528;0.6877151864734325;-1.1000009779791262;1.299414182946901
30.776515;0.14816111094897996;0.11950507114234807;0.828775135042912;0.1479964685618808;1.0169253506068403;0.17292393221022942;10.186507102746377;0.8396760584544907;0.01646413780252356;0.01641449188034029;0.6875940573523097;-1.1000010435589842;1.2990061235119275
30.786515;0.14818388154166928;0.1194774666171978;0.8288941756360931;0.14801126486983907;1.0168874937298538;0.1729111091766198;10.18343144570318;0.8394842449257837;0.016464774063413165;0.016414534951626557;0.6874751139514947;-1.100001107795661;1.298602574340425
30.796515;0.14820546246194463;0.11945022781239621;0.8290158821083214;0.14802474959078096;1.0168435408297185;0.17289769457278126;10.180341239783285;0.8392955123548318;0.016465282840959584;0.01641462318249008;0.6873583534680063;-1.1000011706255426;1.2982041212191133
30.806515;0.14822704819815166;0.11942222305409603;0.8291250528016397;0.14803947328843226;1.0168027404055033;0.17288363693274;10.177245423961603;0.8391102246396628;0.016465661555617194;0.01641475042258143;0.6872439215423681;-1.1000012319932035;1.297811179231666
30.816515;0.1482463624831478;0.11939358219757729;0.8292346324297883;0.14805207971498666;1.0167576430071088;0.17286888853382956;10.174155330130795;0.8389286183016098;0.01646591027828727;0.016414908538108883;0.6871320331383601;-1.100001291826648;1.297424060426633
30.826515;0.1482644726112432;0.11936433516812923;0.8293380853401318;0.14806372777342316;1.016708647724947;0.1728534071567341;10.171082963722213;0.838750834806755;0.01646603030243003;0.016415089855572808;0.6870228282193479;-1.1000013500338626;1.2970431378454603
30.836515;0.14828146618897553;0.1193338961066665;0.8294304197647505;0.1480760077701121;1.0166661029325366;0.17283716991224485;10.168039896233404;0.8385769748237121;0.016466023260604732;0.01641529030181146;0.6869162627392278;-1.1000014065020147;1.2966689732506225
30.846515;0.14829707887386598;0.1193038993128097;0.8295241607362719;0.14808634561567938;1.016614234370831;0.172820178227484;10.165036688501518;0.8384071633902513;0.016465890430891115;0.016415510292391463;0.6868120921548966;-1.1000014610989293;1.2963023082646656
30.856515;0.14831240487572891;0.11927452550509088;0.8296141583525997;0.14809720689123929;1.0165626210022867;0.17280245628983953;10.162082899255289;0.8382416175027501;0.016465632238186454;0.016415753758891954;0.6867099310476888;-1.100001513680324;1.2959439810381925
30.866515;0.14832543661314274;0.11924403664659187;0.829699369228605;0.14810626678716787;1.0165094329079642;0.17278405227239987;10.15918808752663;0.8380806546556069;0.016465248648717373;0.01641602628649942;0.6866093146420233;-1.1000015640930236;1.295594880265189
30.876515;0.14833726083679608;0.11921267673587095;0.8297747951668288;0.14811550338966675;1.0164609040083201;0.17276503133873336;10.156362493475402;0.8379246091139066;0.016464739816123442;0.01641633288374487;0.6865097391114573;-1.1000016121852996;1.2952559495502733
30.886515;0.14834760770919247;0.11918218764346712;0.8298533740209889;0.14812282763812792;1.016404631361636;0.17274546038724264;10.153616058570895;0.8377737501123635;0.01646410631879449;0.016416677209296824;0.6864107345999005;-1.1000016578309113;1.2949281473779979
30.896515;0.14835657172256225;0.11915168132689727;0.8299279157140769;0.148129604542451;1.0163495479594815;0.1727253966480779;10.150956536698557;0.8376282972378543;0.016463349659945767;0.016417062075438655;0.6863119280229255;-1.100001700932397;1.29461228779613
30.906515;0.14836412793681006;0.11912132593240805;0.829999274425113;0.14813496793529946;1.016290188131772;0.17270488123219582;10.14838821884628;0.8374885006834772;0.016462473299263543;0.016417489371020492;0.686213039351835;-1.1000017413905245;1.2943089338124378
30.916515;0.1483712504481846;0.11909218696612002;0.8300689150763256;0.14814055351944852;1.0162315876791406;0.1726839395696229;10.145912198127512;0.8373546845082981;0.01646148331456979;0.016417959507911944;0.6861139011254831;-1.1000017790801997;1.2940184868809492
30.926515;0.1483759452436135;0.11906238553216202;0.8301347197765786;0.14814379054560717;1.0161705926242168;0.1726625969968598;10.143527380258513;0.8372271902749422;0.016460388176092227;0.01641847083964644;0.6860145101501006;-1.100001813860663;1.293741266885786
30.936515;0.14837932241359458;0.11903212291327911;0.8301913303315983;0.14814690581898665;1.0161154695209011;0.17264090130748908;10.141231272935142;0.83710627371883;0.016459198231849284;0.016419019102448116;0.6859150081485034;-1.1000018456018124;1.293477457977562
30.946515;0.14838113791861965;0.11900316277303011;0.8302518004876599;0.148147420429594;1.0160513511087614;0.17261892886550778;10.139021098370094;0.8369920436404872;0.01645792533037269;0.016419597534251755;0.6858156250998128;-1.1000018741992805;1.29322708798629
30.956515;0.14838151926758056;0.11897474937255788;0.8303098263856268;0.14814666769784224;1.0159869702644375;0.17259677048253666;10.13689518594716;0.8368844588033426;0.016456582142371688;0.016420197772224705;0.6857166522292968;-1.1000018995843643;1.2929901318394081
30.966515;0.14838049316453356;0.11894668076662487;0.8303636955896545;0.14814389150000712;1.0159172934366278;0.1725745091295175;10.134853517455312;0.8367833638840423;0.01645518158057471;0.016420810863772207;0.6856184166772022;-1.1000019217317396;1.292766625451556
30.976515;0.14837810812993965;0.11891952817615314;0.8304171935006474;0.14813991799235637;1.0158479911334932;0.17255220090684847;10.132896436053546;0.8366885482909927;0.016453737180064945;0.01642142800924924;0.6855212532179897;-1.1000019406413313;1.292556686398128
30.986515;0.14837442365322498;0.1188925883205875;0.8304654992013942;0.14813398237822478;1.0157735541785553;0.1725298774170698;10.131021975794846;0.8365998037122686;0.016452263740784564;0.016422041179548104;0.6854254820337551;-1.1000019563198518;1.2923605018961897
30.996515;0.14836949672432667;0.11886661558152921;0.830513929804399;0.14812665905979353;1.0156975354978388;0.17250756749166726;10.129224755838813;0.8365169205265617;0.016450777709665056;0.01642264392834745;0.6853313877512597;-1.100001968798272;1.292178346668263
31.006515;0.14836337348242276;0.11884105246700206;0.8305587917163332;0.14811724845518376;1.015614660663331;0.17248430852150257;10.127497817265564;0.8364395960065079;0.01644929686212648;0.01642323222280197;0.6852392216018238;-1.1000019781494454;1.2920105604472285
31.016515;0.1483562063729077;0.1188153712783066;0.8305959522905566;0.14810757463738403;1.0155362889725763;0.1724621378603882;10.125835129272753;0.8363673425045742;0.01644783829514765;0.016423804887376423;0.6851492223786538;-1.1000019844715683;1.291857461915138
31.026515;0.14834876234030986;0.11879194092482645;0.830637699561794;0.1480956915118691;1.0154435007692648;0.17244008253762746;10.124233275978689;0.8362994651887471;0.01644641610290055;0.016424363675380475;0.6850616343529965;-1.1000019878621876;1.2917192604034204
31.036515;0.1483391863637891;0.11876848423132845;0.8306789648177404;0.1480819640332445;1.015351577331467;0.17241815920764197;10.122692032841409;0.836235104750448;0.016445040793913738;0.016424912780761892;0.6849767279774691;-1.1000019884131453;1.2915960056797249
31.046515;0.14832849097405254;0.11874526918882149;0.830716003502745;0.1480661248731104;1.0152515488489502;0.17239637889589518;10.121213183255355;0.8361733322898388;0.016443720176935857;0.016425457813482633;0.6848948077027984;-1.1000019862123058;1.2914876113197578
31.056515;0.14831672107922445;0.11872313682375318;0.83075454875386;0.14804930042801503;1.0151510344243524;0.17237475414675527;10.119798613701313;0.8361132556319212;0.016442460771205064;0.01642600467129625;0.684816182398602;-1.10000198133259;1.291393932774131
31.066515;0.14830394634711483;0.11870124023032298;0.8307886662046702;0.14803047030628547;1.015042868100608;0.17235331234791115;10.11845001308817;0.8360540913073499;0.016441268921234806;0.016426558688589877;0.6847411094760034;-1.1000019738294262;1.2913148300430068
31.076515;0.14829024862839338;0.11868023906400202;0.8308227877772845;0.14801092301506316;1.0149356367315432;0.17233209702178923;10.117170260272404;0.8359951788240378;0.016440150383055768;0.01642712446270171;0.6846697303379048;-1.1000019637617346;1.2912502162076447
31.086515;0.14827570937557977;0.11865947019869397;0.8308521867233228;0.14798952958854897;1.0148209739412986;0.17231114595660815;10.115964224551936;0.8359359322984506;0.016439108740343683;0.016427705408016996;0.6846020365105027;-1.1000019512158592;1.2912001200379446
31.096515;0.14826040764212073;0.11863979683432092;0.8308825946830404;0.14796730670617533;1.0147050825857562;0.17229047498895697;10.11483802970377;0.8358757983670788;0.016438144674058162;0.01642830243670232;0.6845379114005965;-1.1000019363148226;1.2911647162161937
31.106515;0.14824442474420718;0.11862031402010424;0.8309074749347974;0.14794376087288416;1.014583734557062;0.17227007730398844;10.113797456961697;0.8358143015998999;0.016437256407240145;0.01642891402926903;0.6844772074073201;-1.100001919208908;1.2911442421241752
31.116515;0.14822784430042127;0.1186017550128633;0.8309315313906529;0.14791957154022456;1.0144609621598435;0.17224991867455897;10.112846342046325;0.8357511079358396;0.016436440261079124;0.016429537967752823;0.6844197856548669;-1.1000019000475618;1.2911388116021705
31.126515;0.14821074811695087;0.11858355454218421;0.8309504619999851;0.1478941237363702;1.0143320633984658;0.17222993488871627;10.111986276541291;0.8356860153761885;0.0164356910050663;0.01643017145611308;0.6843655429954775;-1.1000018789555517;1.29114826121627
31.136515;0.1481932124671364;0.11856627955638235;0.8309677545862093;0.1478682361831013;1.0142023532204782;0.1722100432234311;10.111217168379847;0.8356189255562788;0.016435002341498372;0.016430809954709403;0.6843144656600706;-1.1000018560305782;1.2911721195799977
31.146515;0.1481753073756809;0.11854921319302926;0.8309781352455122;0.14784126084873808;1.0140671299188104;0.17219015620730643;10.110537187382711;0.8355498425915834;0.016434367561591553;0.016431448058250565;0.684266642768866;-1.10000183133892;1.2912096450106525
31.156515;0.14815710251677752;0.11853321534998265;0.8309873698032;0.14781418791345388;1.013933028535339;0.17217018767170497;10.109943191868354;0.8354788721935177;0.016433779742687796;0.01643208157086198;0.6842222097324169;-1.10000180490447;1.291259873071461
31.166515;0.14813867787097712;0.11851743670122765;0.8309896055415044;0.14778600679014628;1.0137928298079846;0.17215005368155223;10.109432544321926;0.835406194477956;0.01643323200007764;0.01643270759041191;0.6841812838534007;-1.100001776713671;1.2913217018230747
31.176515;0.14812012993250928;0.1185027119431587;0.8309907367971386;0.14775786260202575;1.0136540698976724;0.17212966985086026;10.109004503447224;0.8353320108003001;0.016432718379960857;0.016433322672995035;0.6841439293421782;-1.1000017467315022;1.2913939959050333
31.186515;0.14810156170378494;0.11848818785792872;0.8309850983187446;0.1477287489372514;1.013509365989573;0.17210894170329338;10.108659963421449;0.8352564988913631;0.016432233560255024;0.016433921363236098;0.6841101557778708;-1.100001714913411;1.2914756551116855
31.196515;0.14808306766346246;0.1184746955513797;0.8309786386439597;0.14769981084287867;1.0133661362085504;0.17208775954584465;10.108400181391005;0.8351797692426427;0.016431771242921372;0.016434496354680837;0.6840799091972033;-1.100001681213696;1.2915656769299362
31.206515;0.14806473741051143;0.11846121714272673;0.8309645263295029;0.14767001758016832;1.0132167895669935;0.17206601154367632;10.108225532444036;0.8351017838676221;0.016431324131714633;0.016435039899469477;0.6840530350694586;-1.1000016456010657;1.2916631850457785
31.216515;0.14804666925662774;0.11844886897509331;0.8309506893968182;0.14764070765854012;1.0130700542026687;0.17204359793950452;10.108135439761785;0.8350222860762851;0.016430885301081617;0.01643554487909423;0.6840292723911792;-1.1000016080794086;1.2917673370201739
31.226515;0.14802897496940987;0.11843649008746213;0.8309294378853826;0.1476105072311413;1.012915925578573;0.17202043190839655;10.108129186228952;0.8349408394957801;0.016430448492841695;0.01643600489972598;0.6840082999041082;-1.1000015686942994;1.2918771875650512
31.236515;0.14801177387536085;0.11842502422847112;0.8309076166508563;0.14758073406597183;1.012762936570565;0.17199644005006756;10.10820597443806;0.8348569661356116;0.016430007654919452;0.016436414486734798;0.6839898123163668;-1.100001527530654;1.2919916472549315
31.246515;0.14799518511308904;0.11841370922224183;0.8308802863391582;0.14755070977107715;1.0126058301086909;0.17197156674329034;10.108364079491066;0.8347702563498075;0.01642955742117197;0.016436769171231505;0.6839736027341294;-1.1000014847167385;1.292109510898547
31.256515;0.1479793302685298;0.11840310327487895;0.8308515931812167;0.14752088439822447;1.0124471156658021;0.17194577561970625;10.10859942044991;0.8346804016351352;0.016429094352360448;0.016437064841778995;0.6839596016366186;-1.1000014404230776;1.292229494768831
31.266515;0.1479643341451352;0.11839258429334773;0.8308175054099874;0.14749074765967185;1.0122826611279874;0.17191904777408426;10.10890379401354;0.8345872171404702;0.01642861672508165;0.016437298047205742;0.6839478603301323;-1.1000013948469523;1.2923503163145478
31.276515;0.1479503056441285;0.11838251826137185;0.8307807574980065;0.1474610492412312;1.012116941735804;0.17189137126893006;10.109264910515513;0.8344906423366356;0.01642812288753548;0.01643746788378241;0.6839384877844855;-1.1000013481884687;1.2924707821002528
31.286515;0.14793731537969035;0.11837260635858253;0.8307395285659528;0.14743132680989648;1.011946021267165;0.1718627282294715;10.109668901438198;0.8343906718968933;0.016427611066716703;0.01643757723216345;0.6839315542618541;-1.1000013006281253;1.292589793654915
31.296515;0.14792539281031689;0.11836323664761224;0.8306968998884497;0.14740201126680103;1.0117722472197852;0.17183309825400067;10.110102632368047;0.8342873116492692;0.016427080968477854;0.016437632142448026;0.6839270544968264;-1.1000012523053893;1.292706305632021
31.306515;0.14791466336689862;0.11835267041708164;0.8306408481885192;0.14737366042640598;1.0115982581927943;0.17180246902226776;10.110554735261436;0.8341806195012719;0.016426535271117884;0.01643764014924103;0.6839249569503951;-1.1000012032961999;1.2928193363725125
31.316515;0.14790488776657845;0.1183435523427651;0.8305917808618027;0.14734486950588896;1.0114159414790092;0.17177083785234706;10.111015411503717;0.8340707261276656;0.016425979424273714;0.016437608604039596;0.6839252167068333;-1.1000011536150498;1.2929280455816565
31.326515;0.1478962042505916;0.11833397918894525;0.8305366856376207;0.14731614911605218;1.0112280834613054;0.17173821409592635;10.111474807480162;0.8339578189773876;0.0164254192278095;0.01643754381091458;0.6839277179315563;-1.1000011032499304;1.2930317707053525
31.336515;0.1478886401972262;0.11832479628171746;0.8304820983966369;0.1472879347348528;1.011037964470511;0.17170462690450086;10.111923153698255;0.8338421739143766;0.016424858709364172;0.016437450668156082;0.6839322418125021;-1.1000010521925563;1.2931299151048519
31.346515;0.14788220882292785;0.11831500368268474;0.8304217446408046;0.147259778542768;1.0108428115483312;0.1716701244174506;10.11235401340145;0.833724196504093;0.016424300315912393;0.016437331500410417;0.6839384557964897;-1.1000010004447984;1.2932218127654576
31.356515;0.14787688730239837;0.11830544919238929;0.8303619369663195;0.14723210660736719;1.0106457883885058;0.1716347618511942;10.112765575311863;0.8336044005150252;0.016423745966149636;0.016437184248132335;0.6839458646720677;-1.100000948019948;1.2933067627703447
31.366515;0.1478726196288342;0.11829516534095864;0.8302962138947871;0.14720447719635266;1.010443965323526;0.17159859063661875;10.113157928548606;0.833483376807508;0.016423197938497745;0.01643700269584414;0.6839537941286927;-1.1000008949549098;1.293384147412873
31.376515;0.14786933587780562;0.11828487692807754;0.8302295274799795;0.14717747040990992;1.0102413707318152;0.17156165728573794;10.11353015155076;0.8333618025843716;0.016422658959645006;0.016436779229533637;0.6839614691792024;-1.1000008413261775;1.2934534778260105
31.386515;0.14786696010617928;0.11827420693609264;0.8301590673116527;0.14715023687719844;1.0100320730598427;0.17152400669926693;10.113879655099135;0.8332404458244712;0.016422131051968082;0.016436507264915756;0.6839681295638541;-1.1000007872469793;1.2935144178521045
31.396515;0.14786540045446483;0.11826338120365294;0.8300860666726027;0.1471237852549281;1.0098228457159921;0.1714856797850837;10.114203392266486;0.8331201446699283;0.016421614880825944;0.016436182700954878;0.6839731194588581;-1.1000007328362176;1.2935668523933566
31.406515;0.14786454228203258;0.11825205154266454;0.8300076952732883;0.14709726285715796;1.009607545924732;0.17144671117957622;10.114499215029966;0.8330017503659108;0.016421110917103018;0.016435805485007657;0.6839759322031876;-1.1000006781831762;1.293610942749048
31.416515;0.14786425705730047;0.11824097210460147;0.8299286524096336;0.14707140338815122;1.0093909209355918;0.17140714021527861;10.114765594110551;0.8328860284455262;0.016420621061863802;0.016435379809295596;0.683976189129507;-1.1000006233448008;1.2936470902421644
31.426515;0.1478644107192933;0.11822914876115971;0.8298415308444829;0.1470452579396955;1.0091661298178745;0.17136702673952334;10.115000104361743;0.8327736074408146;0.016420147992241986;0.0164349115925472;0.6839735428370795;-1.100000568383119;1.2936757896350028
31.436515;0.14786486084106154;0.1182177791483151;0.8297539546077479;0.14701992764635485;1.0089405357133558;0.17132644393550778;10.11519899535901;0.8326650283609496;0.016419692459218475;0.016434406008523913;0.6839675882807693;-1.1000005133965631;1.2936974756558162
31.446515;0.1478654595414781;0.11820588492633019;0.8296584960650025;0.1469944657535638;1.008707431076659;0.1712854518000354;10.115359039765334;0.8325608339029553;0.01641925204892747;0.016433868102175935;0.6839578713303955;-1.1000004585027379;1.2937125060793555
31.456515;0.14786606880180217;0.11819424533172689;0.8295599614186372;0.14696944421961297;1.0084705963071252;0.17124408622853854;10.115479424410507;0.832461620846651;0.01641882180786524;0.016433304793141226;0.6839439602864983;-1.1000004038126445;1.2937212551737038
31.466515;0.14786657402691392;0.11818241932984495;0.829454993169767;0.14694463887435905;1.0082283799117906;0.17120236561284827;10.11556085817561;0.8323680294423503;0.01641839433115433;0.01643272540096577;0.6839255057078164;-1.100000349439969;1.293724202182919
31.476515;0.1478668897023357;0.11817057061423063;0.8293446234027654;0.14692005077434694;1.0079808254816702;0.1711602957654072;10.115602757246576;0.8322807239718635;0.01641795957843858;0.016432141344659694;0.6839022510359316;-1.1000002955204131;1.2937219769900852
31.486515;0.1478669585262992;0.11815871999533228;0.8292289885803875;0.14689548046050016;1.0077267713748683;0.17111787315303098;10.115601619509206;0.8322004128322554;0.016417506127826283;0.016431566289507645;0.6838740032198221;-1.1000002422175603;1.2937153186155723
31.496515;0.1478667440163172;0.11814697454536464;0.8291088227730786;0.1468713708237526;1.0074696462714188;0.171075088470854;10.115551971842235;0.8321278579746977;0.016417023453241555;0.016431015767046996;0.6838406209661844;-1.1000001897083924;1.2937049541132686
31.506515;0.14786621943166153;0.1181349350523821;0.8289813960674571;0.14684696207120537;1.0072046914203105;0.17103192322019603;10.115448536600827;0.832063828012583;0.016416503148799447;0.01643050587848455;0.6838020462008466;-1.1000001381569937;1.293691542984609
31.516515;0.14786535897040914;0.11812316921875483;0.8288507873483058;0.1468227535278559;1.006935887146211;0.17098834509081332;10.115287477552611;0.8320090476567755;0.016415938124200974;0.016430053141335183;0.6837583378128058;-1.1000000877089164;1.2936757325814123
31.526515;0.1478641386599956;0.11811102256327184;0.8287128638499859;0.14679845026329313;1.0066618035510797;0.17094432382906663;10.115066434117487;0.8319641797478783;0.016415321515828116;0.01642967593361127;0.6837096686139468;-1.1000000385017443;1.2936582156667993
31.536515;0.14786254076542782;0.11809909141872743;0.8285722749366339;0.14677407580564095;1.0063832287971022;0.17089986131043294;10.114784707622661;0.8319298073608604;0.016414647311703785;0.016429394450509064;0.6836563031067411;-1.0999999906751257;1.2936397496970786
31.546515;0.14786054734286194;0.11808687609019801;0.8284261749085772;0.14674936897134463;1.0060988569475982;0.1708550024810093;10.114443535359234;0.8319064197689018;0.016413911538403884;0.016429228094067116;0.6835985912846054;-1.0999999443899202;1.2936211623085827
31.556515;0.1478581306133553;0.11807444858535483;0.8282756763542599;0.14672480310161676;1.0058122225349335;0.17080982238914028;10.114044949346749;0.8318944353294123;0.016413111974258814;0.01642919330834323;0.683536968728315;-1.0999998998355243;1.2936033523729904
31.566515;0.14785525312167788;0.11806186974032265;0.8281218001218553;0.1466997243661776;1.0055189412923766;0.17076441228740644;10.11358950523682;0.8318942423218704;0.01641224730097184;0.016429303433994086;0.6834719615359051;-1.099999857210243;1.2935872804877466
31.576515;0.1478518706037897;0.1180492151062003;0.8279656468624291;0.1466747864884522;1.0052236377208361;0.17071887624879742;10.11307470110077;0.8319061803182488;0.016411317171417323;0.01642956879079873;0.6834042085760295;-1.0999998167089386;1.2935738563898895
31.586515;0.14784793181488606;0.11803608320034673;0.8278050291177016;0.14664929778422928;1.004921710283929;0.1706733351797242;10.112495084127703;0.83193047617838;0.016410322411497515;0.016429996137265344;0.6833344715121138;-1.0999997785271138;1.2935637279822685
31.596515;0.14784338138352793;0.11802304501976932;0.827644426813331;0.14662399802708503;1.0046184455096032;0.17062793088604666;10.111843808433834;0.8319672561654523;0.01640926460955773;0.016430589277768484;0.6832636168930416;-1.0999997428586443;1.2935571984919583
31.606515;0.1478381644715927;0.11800956220777846;0.8274804945135612;0.14659820712699254;1.0043092706920218;0.1705828201148465;10.111114483680703;0.8320166071294671;0.016408145594942743;0.016431351689553265;0.683192589169673;-1.0999997098943293;1.2935543430860297
31.616515;0.14783223000929874;0.1179962393819291;0.8273174681570833;0.146572700401475;1.0039995128633912;0.1705381600860869;10.11030207634253;0.832078570819246;0.01640696727894593;0.016432288729914698;0.6831223842542502;-1.0999996798332654;1.2935551662093139
31.626515;0.14782554087654567;0.11798258056082378;0.8271517034077774;0.14654684325470352;1.003684651704188;0.17049410192056247;10.10940238987491;0.8321530945253153;0.016405732209118368;0.01643340705248051;0.683054015759214;-1.0999996528768083;1.2935597010128783
31.636515;0.147818089338334;0.11796923008247337;0.8269872621572467;0.14652145878950013;1.0033701679020965;0.17045079329298893;10.10841111052992;0.83224002082001;0.016404444179427154;0.016434712324280353;0.6829884750051496;-1.099999629192527;1.2935680551922664
31.646515;0.1478098983669659;0.1179557096307068;0.8268204444928715;0.14649593841031036;1.0030517231274674;0.17040837447577686;10.107324027930785;0.832339121625794;0.016403107619799587;0.016436207456902805;0.6829266920919504;-1.0999996088888955;1.293580406909152
31.656515;0.14780100180267877;0.1179426769068065;0.8266553970841007;0.14647093376077697;1.0027337738249715;0.17036697213357496;10.106137982468843;0.8324501011571467;0.016401726726104265;0.016437892467190716;0.6828694682375192;-1.09999959202359;1.2935969110316947
31.666515;0.14779141911307053;0.11792974583576893;0.8264890392725612;0.1464462992767546;1.0024153326846008;0.17032670227309152;10.104851447066583;0.832572536502564;0.016400305956519996;0.01643976548938223;0.6828173943145857;-1.0999995786323327;1.2936175751636547
31.676515;0.14778114198231304;0.11791715278111115;0.8263225298272904;0.1464221140705399;1.0020969031667102;0.17028767252013713;10.103465065309921;0.8327058432339964;0.016398850842102734;0.016441822932863864;0.6827708430319027;-1.0999995687499666;1.2936422584629153
31.686515;0.14777013610585316;0.11790496793833215;0.8261558847463294;0.14639843476969713;1.0017786786786305;0.17024998168349775;10.101981487781515;0.8328493258101343;0.01639736777003717;0.016444058534763446;0.6827300290503303;-1.0999995623964758;1.2936707588542626
31.696515;0.14775835129779977;0.1178932411028556;0.8259890784114939;0.1463753178217985;1.0014607207067052;0.17021372460315684;10.10040391278066;0.8330022370808692;0.016395863549534727;0.01644646305099791;0.6826950536059572;-1.0999995595436627;1.2937028220303575
31.706515;0.14774573177036907;0.11788199637210234;0.8258220482565741;0.14635281266624708;1.0011430877847092;0.17017898944079513;10.098735533774164;0.8331637788764154;0.01639434533396113;0.01644902478000405;0.6826659411934406;-1.0999995600996746;1.293738048228358
31.716515;0.14773222065601252;0.11787123899957212;0.8256546956723172;0.14633095264240922;1.0008259561309183;0.1701458355173859;10.096980989461139;0.8333331075408262;0.01639282078378766;0.01645173021228245;0.6826427084560417;-1.0999995639244808;1.2937758282377507
31.726515;0.1477177580793946;0.11786096701777844;0.825486900151945;0.14630975413223465;1.000509646743192;0.1701142732919235;10.095147325468744;0.8335093840865206;0.01639129827509536;0.016454564903974723;0.682625416235615;-1.0999995708645403;1.293815397303128
31.736515;0.14770228053812073;0.11785118063063611;0.8253185724918813;0.14628922346943232;1.0001945826786816;0.17008427379578708;10.093243100038706;0.8336918108530624;0.01638978633898484;0.01645751435999208;0.6826141640916976;-1.099999580777229;1.2938559624647985
31.746515;0.14768572831365148;0.11784188815722826;0.8251497201413233;0.14626936058469492;0.9998812500104268;0.17005580002037843;10.091277304538798;0.8338796376994654;0.01638829285080057;0.01646056404337549;0.6826090606071767;-1.099999593531757;1.2938968286234775
31.756515;0.14766805666527297;0.11783310938402662;0.824980449348191;0.14625016200132027;0.9995701720658013;0.1700288351404292;10.089259202467016;0.8340721623166238;0.016386824828134822;0.01646369801064611;0.6826102192785413;-1.0999996089997057;1.2939374503382435
31.766515;0.14764923885358355;0.11782487483143855;0.8248108952749846;0.1462316315627619;0.9992618186785139;0.17000339811621035;10.087198638518956;0.8342687494387597;0.016385388365706747;0.01646689731082997;0.6826177927266556;-1.099999627040579;1.2939774274136937
31.776515;0.14762925670922664;0.1178172210593768;0.8246411776954627;0.14621378874470864;0.9989564434045627;0.16997954611501587;10.085106449767604;0.8344688726291128;0.016383988920639223;0.01647014019462057;0.6826319870976416;-1.099999647491329;1.2940165227024434
31.786515;0.1476080915279807;0.11781018511533342;0.8244714170715289;0.14619666644091056;0.9986540100186622;0.16995736476190437;10.082994178653175;0.8346721457981071;0.016382631697601364;0.016473404408048755;0.6826530331372327;-1.0999996701707326;1.2940546487322295
31.796515;0.14758572498638317;0.11780380062141442;0.8243017469089675;0.14618030315905145;0.9983543236879028;0.16993695245860335;10.080872260642806;0.8348783157878464;0.01638132132528003;0.01647666952675055;0.682681168946036;-1.0999996948857451;1.2940918023150834
31.806515;0.14756214300042036;0.1177980915686393;0.824132308376756;0.14616473327326324;0.9980572412198587;0.16991840305411732;10.07874783047695;0.8350872075679707;0.016380061735126555;0.01647991702190669;0.6827166463157602;-1.0999997214325874;1.2941280525102943
31.816515;0.14753733552780027;0.11779306440438427;0.8239632708415404;0.14614998192977913;0.9977628233735619;0.1699017905042829;10.076623801011749;0.8352986308024778;0.01637885631116493;0.01648312876626335;0.6827597285458993;-1.0999997496087848;1.2941635871642625
31.826515;0.14751129513230155;0.11778871036969152;0.8237948905321022;0.14613606926228626;0.9974714061117399;0.16988716417393798;10.07449960622248;0.83551226753746;0.016377707169523918;0.016486286828571447;0.6828106634595233;-1.0999997792484415;1.2941987147618244
31.836515;0.14748401574820783;0.11778501587365536;0.823627546913575;0.14612301417592446;0.9971835277749361;0.16987455450797254;10.072373401213042;0.8357276288949418;0.01637661457277218;0.016489374209671614;0.6828696251569785;-1.0999998102492465;1.2942337998824351
31.846515;0.1474554869997627;0.11778196648528783;0.8234617111335257;0.14611083021854526;0.9968997738584823;0.1698639750141416;10.070244481135374;0.8359441521214624;0.01637557764055763;0.01649237496514781;0.6829366541489537;-1.0999998425537583;1.2942692036397025
31.856515;0.14742568365312447;0.11777956388945618;0.8232980274451746;0.14609936434537657;0.9966196164356378;0.1698554183605674;10.06811407566199;0.8361613109334466;0.016374595426508935;0.016495274961323598;0.6830116455149262;-1.0999998761205427;1.2943052588039372
31.866515;0.14739455778290336;0.1177777463447753;0.8231367247393871;0.1460889418996986;0.9963458211443779;0.16984885708471634;10.065983973157238;0.8363785775197864;0.016373667582127722;0.016498062829719308;0.6830943883798931;-1.0999999109193874;1.2943422459074867
31.876515;0.14736204434155956;0.11777650520378409;0.8229783824147228;0.1460794038928035;0.9960777708763009;0.16984425027385414;10.063854874692487;0.8365953168015896;0.016372794663151547;0.01650072940514948;0.6831846310147973;-1.0999999469282395;1.2943803458912961
31.886515;0.14732807970201975;0.11777580952807253;0.8228234088068214;0.1460707362914875;0.9958158594541869;0.16984155186553554;10.0617273564362;0.8368108186939042;0.016371978054881883;0.016503266919770873;0.6832821308315619;-1.0999999841358041;1.294419610573838
31.896515;0.14729261544463873;0.11777563755564206;0.8226722046567679;0.146062906459579;0.9955604583673014;0.16984071878479712;10.059603808079006;0.8370244544433947;0.016371219345968597;0.01650566861609967;0.6833866640271067;-1.1000000225475144;1.2944600246870686
31.906515;0.14725562270951126;0.11777598655134361;0.8225251403352176;0.14605586685740926;0.9953119371448003;0.1698417218679606;10.057486963454222;0.8372357503912796;0.016370519494640946;0.016507928071222498;0.6834980234112605;-1.1000000621576058;1.2945016328705963
31.916515;0.14721709802018523;0.11777686300867948;0.8223825394567823;0.14604955750826118;0.9950705913364725;0.1698445560308087;10.055377191619865;0.8374443219340306;0.016369878585232787;0.016510038730523684;0.683615988713921;-1.1000001029169806;1.2945446182906253
31.926515;0.1471770615992523;0.11777826423363863;0.8222447282433721;0.14604390733177183;0.9948366290349692;0.16984923637601815;10.053273266965913;0.837649804019357;0.016369295777598408;0.016511994014267877;0.6837402246068446;-1.1000001447397236;1.2945892854508907
31.936515;0.14713554247097868;0.11778017176786347;0.8221120983674144;0.14603884344734339;0.9946102633917994;0.16985578857687436;10.051174458605217;0.8378518593348762;0.016368769104784357;0.016513787458053607;0.6838701812408127;-1.10000018751216;1.2946359896692043
31.946515;0.14709257009544935;0.1177825546162913;0.8219850837768625;0.14603430434659498;0.9943917690299926;0.1698642473706639;10.049080706613086;0.8380502189100957;0.016368296185852692;0.016515412081927146;0.6840051057677687;-1.1000002310904196;1.2946850904328235
31.956515;0.14704817612604618;0.11778537301446318;0.8218640716433839;0.14603023904609816;0.9941814490445067;0.1698746481615024;10.04699191125514;0.8382447169669144;0.016367876049386373;0.016516859345490787;0.6841441651547975;-1.1000002753169547;1.2947369436264302
31.966515;0.14700239820953193;0.11778858268652415;0.8217493520908452;0.1460265921864703;0.9939796169440814;0.16988700931748982;10.044906771704515;0.8384353117409757;0.016367510417604016;0.016518118991681124;0.6842865975533403;-1.1000003200334403;1.294791850727381
31.976515;0.1469552916458935;0.11779213840868016;0.8216410991809627;0.14602329320908483;0.9937866272091453;0.16990132432665817;10.04282112970828;0.838622066922146;0.016367202254896497;0.01651917976768144;0.6844317931604833;-1.1000003650612271;1.2948499777112619
31.986515;0.14690693774218938;0.1177959934248419;0.8215393636954733;0.14602025677864322;0.993602850526935;0.16991756140647044;10.040727145348585;0.8388050986961536;0.016366952903293798;0.01652003068272104;0.6845792930578855;-1.100000410187259;1.2949113682505011
31.996515;0.14685743015962952;0.11780009934269213;0.8214441172638902;0.14601738944149162;0.9934286056913673;0.1699356602212674;10.038613562741666;0.8389845313716178;0.01636676206055106;0.016520662801943732;0.6847287485798662;-1.1000004551799762;1.2949760721253707
32.006515;0.14680685772657248;0.11780441119825832;0.8213553171324822;0.1460146017094594;0.9932641807046606;0.16995553098901367;10.036467283485921;0.839160473657796;0.016366630000631408;0.01652107026858107;0.6848798375941285;-1.100000499803051;1.2950442599622138
32.016515;0.14675530629983372;0.1178088925371642;0.8212729415174296;0.14601182248548294;0.9931099028368151;0.16997706234376844;10.034276462766934;0.839332991482643;0.01636655816809062;0.01652124985799076;0.6850322004246379;-1.1000005438090417;1.2951161633414998
32.026515;0.14670286672267793;0.11781351568959068;0.8211969803217367;0.14600900734082037;0.9929661494627627;0.17000013379343237;10.032032661885086;0.8395020836968828;0.016366547797694284;0.016521200389282103;0.6851854759484852;-1.1000005869358986;1.295191887792355
32.036515;0.14664963676855014;0.11781825895199681;0.8211274001290777;0.14600613842391266;0.9928333250528788;0.1700246250745856;10.029730057846113;0.8396676865832265;0.01636659867102787;0.016520922522636417;0.6853393487687429;-1.1000006289344333;1.295271344618914
32.046515;0.1465957238491445;0.11782310509913438;0.8210641305740168;0.1460032178937226;0.9927118473886775;0.17005041869836646;10.027363217268901;0.8398296907226792;0.016366709546052093;0.016520419111897465;0.6854935322234322;-1.1000006696107496;1.2953543306774904
32.056515;0.14654124725335801;0.11782804400451423;0.8210070782385667;0.14600025941410805;0.9926021433757266;0.17007739702402364;10.024926012085242;0.839987977943519;0.016366879438106198;0.01651969678875873;0.6856477483745324;-1.1000007088298176;1.2954405763994872
32.066515;0.14648633260204572;0.11783307664565022;0.8209561649756925;0.14599728630794015;0.9925046352244338;0.17010544077767317;10.022412272674412;0.8401425228211519;0.016367108077602187;0.0165187669448034;0.6858017346180686;-1.1000007464819652;1.2955297868772242
32.076515;0.14643110066534418;0.11783821492491628;0.8209113869414358;0.14599433249219002;0.9924196834997823;0.1701344338123581;10.019816838023507;0.8402934658060113;0.016367395854634738;0.016517644383438102;0.6859552827352138;-1.1000007824706004;1.295621761230143
32.086515;0.14637565613543055;0.1178434764183052;0.8208728472194023;0.1459914353783846;0.9923475260468717;0.17016427473171972;10.017136388522381;0.8404410260529558;0.016367743862410227;0.016516345556184232;0.6861082836045196;-1.100000816726306;1.2957164437198452
32.096515;0.14632008476147224;0.11784887849492141;0.8208407181076062;0.14598862913651406;0.9922882883124632;0.17019488876941552;10.014370009196533;0.840585362936446;0.016368153868502724;0.016514887963907782;0.6862607014694128;-1.1000008492112043;1.2958138478278487
32.106515;0.14626446233714485;0.11785443255211679;0.8208151509255787;0.14598594507542753;0.9922420324670835;0.17022622250515831;10.011519012990867;0.8407265285875135;0.016368627905535563;0.01651328983159763;0.6864125154729616;-1.1000008799222116;1.295914017184749
32.116515;0.14620885852643728;0.11786013812671751;0.8207962064778987;0.14598340618195563;0.9922087877178033;0.17025822058034715;10.008586055797533;0.8408644639107847;0.016369167569677327;0.01651156937491374;0.6865636999879298;-1.1000009089055471;1.2960170968647793
32.126515;0.14615333235168018;0.11786598479722918;0.8207838371521308;0.14598101461492782;0.9921885597234615;0.17029080571102398;10.005573923007303;0.8409990135311403;0.016369774148961045;0.01650974443066979;0.6867142165421197;-1.1000009362502083;1.2961233801290464
32.136515;0.14609794060208334;0.11787196266589568;0.8207778929392837;0.14597875017722337;0.9921813073656883;0.17032387554101708;10.002484762868438;0.8411299889270701;0.016370449725277528;0.016507832964638196;0.6868640146585058;-1.1000009620619957;1.2962331593396914
32.146515;0.14604275393680763;0.1178780654125769;0.8207781331698509;0.145976587398844;0.9921869168528736;0.1703573170488625;9.999320098277057;0.8412572172705486;0.016371198037707705;0.01650585329341555;0.6870130592374337;-1.100000986468583;1.2963465092382795
32.156515;0.14598785832162964;0.11788428175624963;0.8207842401525578;0.14597451441593853;0.9922052193266481;0.1703910291323151;9.99608128287514;0.8413805288602078;0.016372024215004177;0.01650382282612883;0.6871613505727248;-1.1000010096403743;1.2964632675681358
32.166515;0.1459333438632599;0.11789059189751283;0.8207958332854371;0.1459725349429909;0.9922359914169996;0.17042493392869648;9.992771113676845;0.8414997710682534;0.016372933050009846;0.01650175657731668;0.6873089231814776;-1.1000010317671587;1.2965831526597078
32.176515;0.1458792982648801;0.1178969750045696;0.82081248633909;0.14597065986368593;0.9922788850265541;0.17045896613262967;9.989395214599263;0.841614891596964;0.01637392758198397;0.016499667141511992;0.6874558289552676;-1.1000010530199247;1.2967058159539637
32.186515;0.14582581107095216;0.11790341692773358;0.8208337772013249;0.14596890626274533;0.9923333695489238;0.1704930555018192;9.9859597366687;0.8417259743394117;0.016375009950041652;0.016497564540876173;0.6876021032117435;-1.1000010735500387;1.2968308023844008
32.196515;0.14577297490426194;0.11790991057391695;0.8208593451557538;0.1459673013450322;0.9923987650769883;0.1705271233567442;9.982467728949668;0.841833175720525;0.01637618269291359;0.01649545495043541;0.6877477209091074;-1.1000010934929323;1.2969575599701466
32.206515;0.14572087523010047;0.1179164509384567;0.8208888704081682;0.1459658769874466;0.9924743384703001;0.1705610915837026;9.97891864971306;0.841936653691031;0.01637744834368162;0.016493341112931423;0.6878925697318259;-1.1000011129541525;1.2970855827089767
32.216515;0.14566958264728366;0.11792302987800975;0.820922024213941;0.14596465882761517;0.9925593939925689;0.17059489612565956;9.97530924152255;0.8420365369902528;0.01637880778591755;0.01649122476568938;0.6880364970273715;-1.1000011320089493;1.2972145192620492
32.226515;0.1456191582436706;0.11792963612075662;0.8209584649741551;0.14596366165501493;0.992653275294475;0.17062849573400052;9.971633759890343;0.8421329098703652;0.016380258802802874;0.016489108149912262;0.6881793986258992;-1.1000011507141965;1.2973441367246268
32.236515;0.14556966616745906;0.11793626187763483;0.8209978295096373;0.14596289076754732;0.9927552950867983;0.17066186483511367;9.967885071232162;0.8422258394364676;0.01638179611276831;0.01648699433683138;0.688321236462622;-1.1000011691134581;1.2974742825923529
32.246515;0.14552117886082613;0.11794290478742527;0.821039716832794;0.1459623411885277;0.9928647214642506;0.17069498425211874;9.964055813692664;0.8423154808512395;0.01638341263288309;0.01648488769045019;0.6884620130254369;-1.1000011872474775;1.297604905709158
32.256515;0.14547376243250248;0.11794955914922951;0.8210837088832549;0.14596198975628794;0.9929808170143981;0.17072784686542147;9.960137505176021;0.8424021702386157;0.016385101135255903;0.016482793955068967;0.6886018039663133;-1.1000012051673245;1.2977360413116292
32.266515;0.14542745876950205;0.11795621098970936;0.8211294010051141;0.14596179172262405;0.9931028494259717;0.17076046392770194;9.956119928669564;0.8424864147664187;0.01638685540931141;0.01648071927456906;0.6887408063087929;-1.100001222915567;1.2978677473737608
32.276515;0.14538229233139902;0.11796284399568047;0.82117640653035;0.1459616953377175;0.993230125737883;0.17079285157004317;9.951993401276294;0.8425688505953428;0.01638867008337486;0.01647866914055187;0.6888793063037831;-1.1000012404791861;1.298000027062762
32.286515;0.14533828598425405;0.11796944262353339;0.821224349456461;0.14596166463452126;0.9933620916739212;0.17082500334222733;9.94775066681211;0.8426502332233445;0.016390540211885376;0.01647664761514242;0.6890175796528477;-1.1000012577668181;1.2981327710556108
32.296515;0.14529545978343858;0.11797598683479997;0.8212728640363893;0.14596169004468992;0.9934983843287174;0.17085687538544247;9.943385650437342;0.8427314232535018;0.016392461530741496;0.016474656833641948;0.689155805274629;-1.1000012746257963;1.298265808845971
32.306515;0.1452538274803919;0.11798244959350784;0.8213215991078137;0.14596178015035846;0.9936387602917627;0.17088840212867665;9.93889220776085;0.8428133327280135;0.016394430679870092;0.016472697972474293;0.6892940326122102;-1.1000012908679857;1.2983990228551592
32.316515;0.145213402023105;0.11798880321814952;0.8213702272160898;0.14596194639136753;0.9937830026025221;0.17091952995623727;9.934265548470917;0.8428968303476795;0.016396445080446635;0.016470772569030793;0.6894321857643225;-1.1000013062947187;1.2985323710117298
32.326515;0.14517419456129713;0.11799502772750059;0.8214184616525828;0.1459621949096949;0.9939309215650397;0.1709502356935674;9.929504629248774;0.8429826696909016;0.016398502126523915;0.01646888216510397;0.6895700991736841;-1.1000013207166894;1.2986658497436987
32.336515;0.1451362048073695;0.11800111362501974;0.8214660827473078;0.14596252673702617;0.9940824194297043;0.17098051874914488;9.92461407299664;0.8430714863140174;0.016400597333645257;0.016467027259611723;0.6897075671373579;-1.1000013339557546;1.2987994881338414
32.346515;0.1450994177227258;0.11800706135301998;0.8215129499426287;0.1459629403627337;0.9942375003224984;0.17101039033598164;9.919605275250461;0.8431637999147098;0.01640272293425719;0.016465207074879605;0.689844356139308;-1.100001345847499;1.2989333601765536
32.356515;0.14506380853640916;0.11801288065694905;0.8215589811337203;0.14596343336596995;0.9943961911262917;0.1710398712441155;9.914494871766141;0.8432599889302473;0.016404868390224016;0.016463420452260163;0.6899802070222997;-1.1000013562554725;1.2990675849292137
32.366515;0.14502934710526735;0.11801858904193646;0.8216041335201236;0.14596400644446383;0.9945584831783637;0.17106899285589308;9.909301722195536;0.84336030074483;0.016407021386588328;0.016461667769469668;0.6901148677330359;-1.1000013650687588;1.2992023027046515
32.376515;0.14499600017939693;0.11802420926988703;0.8216484115236627;0.14596467285438958;0.994724313082837;0.17109780437779923;9.90404624947602;0.8434649149449144;0.01640916804193219;0.016459952564530794;0.6902481032447843;-1.1000013721864312;1.2993376710866815
32.386515;0.14496373457115744;0.11802976236551244;0.821691877185766;0.14596546259669185;0.9948935039521992;0.1711263729968822;9.898751476751048;0.8435739655181896;0.016411293669065588;0.016458280998905367;0.6903796792912132;-1.1000013775202253;1.299473904626575
