time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.396515;0.1449325273931322;0.11803525614412008;0.8217346388126476;0.14596641313778255;0.9950657134243289;0.17115476499563076;9.893442992665612;0.8436874712404645;0.016413384373095714;0.016456659597734926;0.6905093659196345;-1.1000013810155314;1.2996113271467602
32.406515;0.14490237867516542;0.11804067889567829;0.8217768313798096;0.1459675519872929;0.9952404544686293;0.17118303115794442;9.88814716585021;0.8438052852047574;0.016415427755332244;0.01645509341782523;0.6906369112934873;-1.100001382674489;1.2997503907814258
32.416515;0.14487330677548524;0.11804600165379818;0.821818617640919;0.14596887861707883;0.9954171818079701;0.17121120779510715;9.882888199924752;0.8439271509863508;0.0164174118718759;0.016453585636319126;0.6907619765228922;-1.1000013825515123;1.29989156105161
32.426515;0.1448453290596757;0.11805118134178112;0.8218602105538344;0.14597035904135852;0.9955953927978667;0.1712393202363896;9.877685896870316;0.8440527796460419;0.016419323723356482;0.01645213819009201;0.6908841518365725;-1.1000013807092925;1.3000350922094046
32.436515;0.14481845306932647;0.11805616380558698;0.8219018724619114;0.14597193993939295;0.9957746352423907;0.17126738628711125;9.872555163323655;0.84418187138881;0.016421149747044436;0.01645075222105841;0.6910030658556034;-1.100001377181166;1.3001809262807504
32.446515;0.1447926907024599;0.11806089233779571;0.8219438572227801;0.14597356846356452;0.9959544371871324;0.17129541971833692;9.867506715387691;0.8443140909192204;0.016422877904580954;0.01644942814480063;0.6911184455358405;-1.1000013719655648;1.3003288178411523
32.456515;0.1447680749239945;0.11806531932689304;0.821986329314502;0.14597520049961493;0.9961343117165463;0.1713234294581612;9.862548374853441;0.844449017890737;0.01642449786063074;0.016448166702840855;0.6912300799505693;-1.1000013650335776;1.3004784819510613
32.466515;0.14474464971296921;0.11806941254122784;0.8220293232440463;0.1459767974961972;0.9963138388731928;0.17135141669049578;9.857685931781704;0.8445861561429829;0.016425999144038;0.016446970408847666;0.6913377707274662;-1.1000013563418454;1.3006296293868582
32.476515;0.14472244394043027;0.11807314952341497;0.8220727505354591;0.14597832386145218;0.9964927175136806;0.1713793755600169;9.852923721034578;0.844725040423118;0.01642737057377413;0.01644584343638975;0.6914413155820174;-1.100001345850669;1.3007819961739038
32.486515;0.14470145914605362;0.11807650672963146;0.8221164163223289;0.14597974936188107;0.9966707444816377;0.17140729659148532;9.848266166200853;0.844865317785071;0.016428601572886274;0.016444790120413322;0.6915405225532193;-1.1000013335394754;1.3009353546686244
32.496515;0.1446816780257648;0.11807945611366882;0.8221600419396231;0.1459810547470315;0.9968477202129327;0.17143516553748642;9.843719517416494;0.8450067125225251;0.01642968360953255;0.01644381408128563;0.6916352513956197;-1.1000013193962694;1.3010894340568402
32.506515;0.14466308667055508;0.11808197005822665;0.8222033057639304;0.14598223414694822;0.9970233788920361;0.1714629554396237;9.839292652316637;0.8451489522942891;0.016430610868948224;0.016442918586496946;0.691725425872089;-1.1000013033830578;1.301243885025345
32.516515;0.14464569332350305;0.11808402855976693;0.8222458994825582;0.1459832875972736;0.9971974389469704;0.1714906226247413;9.834997532011688;0.8452917419143111;0.01643137996759047;0.01644210711210326;0.6918109777444089;-1.100001285422204;1.301398354005221
32.526515;0.14462952815323335;0.11808562601843431;0.8222875612730399;0.14598421269581657;0.9973696758945568;0.17151811295432162;9.830848995668948;0.8454347489515622;0.01643198920258769;0.01644138400040051;0.6918918061461022;-1.1000012654114317;1.3015525747893635
32.536515;0.14461463165684413;0.11808678157549145;0.8223280336249893;0.14598500565519185;0.9975399174516715;0.17154536665333536;9.826863055608525;0.8455775495367798;0.016432438444333997;0.016440754718314618;0.691967790400907;-1.1000012432502762;1.3017064452025875
32.546515;0.1446010401860961;0.11808754822618647;0.8223670074350313;0.1459856660610434;0.9977080231757284;0.17157231860821753;9.82305504752798;0.8457195762351696;0.016432729649025098;0.016440224516763594;0.6920387775575381;-1.1000012188734527;1.3018600626993937
32.556515;0.14458877301979506;0.11808800192882726;0.8224041568796691;0.14598620073627994;0.9978738801539897;0.17159890327101587;9.819438845569138;0.8458601427494846;0.01643286671217105;0.016439796469434484;0.6921045693087042;-1.100001192264971;1.3020136791138717
32.566515;0.1445778301347926;0.11808821341672683;0.8224392237835217;0.14598662704914428;0.9980373816683762;0.17162506015932283;9.816025628371841;0.8459985410764955;0.01643285401721283;0.01643947062094906;0.6921649871374495;-1.1000011634484013;1.302167617992846
32.576515;0.14456819546332622;0.11808823178576507;0.8224720298848034;0.14598696977798087;0.998198423075152;0.1716507337467618;9.812821948029649;0.8461341273720555;0.016432694738306233;0.016439244399070622;0.6922199470860081;-1.1000011324763288;1.3023221907522498
32.586515;0.1445598430790539;0.11808808863187108;0.8225024305578178;0.1459872514708674;0.9983569298661588;0.17167587359786615;9.809830219389655;0.8462663564714258;0.016432390369737485;0.01643911390926214;0.6922694733134632;-1.1000010994097142;1.3024775980208483
32.596515;0.14455275361671066;0.11808780471579665;0.8225303353983148;0.1459874827087906;0.9985128674137403;0.1717004371887113;9.807051341853464;0.8463948003545636;0.016431941331141953;0.016439075582378088;0.6923136627422714;-1.1000010642852833;1.30263387153369
32.606515;0.14454692412915743;0.11808739196193821;0.8225557513956515;0.14598765398082422;0.9986662290466376;0.17172439085088204;9.804485193350848;0.8465191421647669;0.016431347455285912;0.0164391271873456;0.6923526037782558;-1.1000010271049132;1.3027909481290152
32.616515;0.14454235648109826;0.11808685585192256;0.8225787030840479;0.14598773514693736;0.9988170494389726;0.1717477061735324;9.802128926916838;0.8466391336313851;0.01643060820729657;0.016439267857477523;0.6923863370150755;-1.1000009878617127;1.3029487838518394
32.626515;0.14453904355576852;0.11808619740214682;0.8225990952309904;0.1459876896423964;0.9989654460814461;0.17177035231104953;9.79997597951093;0.8467545804480506;0.01642972313602369;0.016439497472500206;0.6924149434400563;-1.100000946568274;1.3031073130087611
32.636515;0.14453696206315347;0.11808541553429601;0.8226166745784375;0.14598749241323586;0.9991116198970058;0.17179229310303895;9.798016571998199;0.8468653450157996;0.016428692261256612;0.016439815788853358;0.6924386176338304;-1.1000009032530011;1.3032663292091045
32.646515;0.14453605911934364;0.11808451033620847;0.8226310910826684;0.14598713065545085;0.9992558117828977;0.17181349664829698;9.796239584625841;0.8469713030635803;0.01642751575886556;0.016440222649931176;0.6924575902547295;-1.1000008579503506;1.303425518359098
32.656515;0.14453624067157128;0.11808348085826331;0.8226419598192891;0.14598658766262634;0.9993983509652564;0.1718339462314061;9.794635062773791;0.8470723155071026;0.016426192945211637;0.016440719502062866;0.6924720283967706;-1.1000008107149546;1.3035845772178836
32.666515;0.14453737860254154;0.11808232281557525;0.8226488709922997;0.14598583555967165;0.9995397772702131;0.17185363845312862;9.793195681943235;0.8471682612191785;0.016424721382884012;0.016441309383817333;0.6924820294735692;-1.1000007616382523;1.3037432105547215
32.676515;0.1445393270794517;0.11808103479563492;0.8226513684601156;0.14598484692246977;0.9996807831213927;0.1718725736132307;9.791916971251224;0.8472590403579786;0.01642309698460427;0.016441995120268744;0.6924876374056818;-1.100000710850765;1.3039010615793851
32.686515;0.14454192738277305;0.11807962252751321;0.8226489337998479;0.1459836044169609;0.9998219775494708;0.17189074817289499;9.790798137689965;0.847344545548717;0.01642131531863694;0.01644277892381426;0.6924888684089652;-1.100000658512108;1.304057704830844
32.696515;0.1445450053522414;0.11807809541940063;0.8226409986748816;0.1459821019947733;0.9999637787656829;0.17190814944173258;9.789843326284414;0.8474246740450352;0.01641937349395879;0.01644366305193405;0.6924857745892196;-1.1000006047894415;1.3042126837683556
32.706515;0.14454838188762822;0.11807646517075068;0.8226270044820841;0.14598034856473002;1.000106479714841;0.17192475739714463;9.789060044451992;0.8474992929392333;0.01641727100061365;0.016444649815594833;0.6924784887718562;-1.1000005498344918;1.3043655595254209
32.716515;0.14455189361617193;0.11807474829950448;0.8226064956626863;0.1459783705991685;1.0002503006150438;0.17194055493187457;9.788455007573818;0.847568128186501;0.01641500896896098;0.016445742072969873;0.692467228396605;-1.1000004937591028;1.304515946283553
32.726515;0.14455540577942189;0.11807296486993946;0.8225791653067691;0.14597621074887762;1.0003954198097462;0.17195553592833734;9.78803205583274;0.8476307436341813;0.01641258949093377;0.016446943816235883;0.6924522548200611;-1.100000436617626;1.3046635286368196
32.736515;0.14455881169143445;0.11807113191129544;0.8225448027065366;0.14597392601313675;1.0005420193611487;0.17196970935583641;9.787793428106422;0.8476866294338432;0.01641001612114312;0.01644825926888081;0.6924338119407638;-1.1000003784303636;1.3048081034450643
32.746515;0.1445620195753912;0.11806926042528376;0.8225032219436802;0.14597158248434958;1.0006902887618463;0.1719830997144492;9.787741418936065;0.847735266987641;0.016407295116214807;0.016449691024090628;0.6924120942576825;-1.100000319235029;1.304949617400227
32.756515;0.14456493829266276;0.11806736106212427;0.8224542572823398;0.14596924921723475;1.0008403984469043;0.1719957391072977;9.787878631431305;0.8477761601427248;0.016404435691496293;0.016451238461837246;0.6923872132515927;-1.100000259113074;1.3050881188355534
32.766515;0.1445674802531827;0.11806545022604886;0.8223978011397851;0.1459669955431851;1.0009924836745916;0.1720076552729349;9.788207137031085;0.8478088716861422;0.01640144847431182;0.01645289778098345;0.6923591833275113;-1.1000001981798615;1.3052236729191078
32.776515;0.14456957323677955;0.11806355025242622;0.8223338561749409;0.14596488645848613;1.0011466204863597;0.1720188665801152;9.788727465409842;0.8478330233522462;0.016398344170551752;0.01645466342497068;0.6923279948759683;-1.1000001365671233;1.3053563128926535
32.786515;0.14457116084997482;0.11806168568696179;0.8222626006274092;0.1459629772573841;1.0013028160203272;0.1720293884812184;9.789438631013205;0.8478482694720773;0.016395133610406752;0.016456528828888373;0.6922937147218973;-1.100000074423702;1.3054860087447635
32.796515;0.14457219645353278;0.11805987908700921;0.8221843959668422;0.14596131090240153;1.0014610264418138;0.1720392391734409;9.790338972473437;0.8478543461141518;0.016391828086312774;0.016458486570893716;0.6922565071164332;-1.100000011937835;1.3056126971138746
32.806515;0.1445726408832266;0.11805815289980698;0.8220996989921093;0.14595991484161874;1.0016211494446265;0.17204843196345027;9.791426370196186;0.847851179916695;0.016388439150841518;0.01646052916459277;0.6922165822182957;-1.0999999493533827;1.3057363550420267
32.816515;0.14457245960035658;0.11805653668214698;0.8220089684444395;0.145958798928778;1.0017830308954416;0.17205696789848285;9.79269756963629;0.8478389186136703;0.016384977712560894;0.01646264983650008;0.6921741810801539;-1.099999886941369;1.305856996385625
32.826515;0.14457162048570252;0.11805506815894516;0.8219126128274421;0.1459579562630274;1.0019464966971017;0.17206484636517563;9.79414692569925;0.8478178718682287;0.016381452930766396;0.016464842405163334;0.6921296024920768;-1.0999998249381813;1.305974619676986
32.836515;0.14457009973679447;0.11805378535915097;0.8218109418652545;0.14595737060348546;1.0021112944461963;0.1720720842821873;9.79576554950488;0.8477884296526383;0.01637787177545188;0.016467100354627284;0.6920831734845415;-1.0999997635031924;1.3060892047047188
32.846515;0.14456789161491618;0.11805271801058057;0.8217041523148534;0.1459570293644036;1.002276988132015;0.17207872369828922;9.797542709035431;0.8477509714742176;0.016374239100057544;0.016469415883751753;0.6920351851641899;-1.099999702716989;1.3062007608814505
32.856515;0.14456501222125373;0.1180518849483557;0.8215923794372878;0.14595692668250992;1.0024429530595753;0.17208482194462468;9.799468384721047;0.8477058186927879;0.016370557767942367;0.016471780065849293;0.6919858920373597;-1.0999996426147787;1.3063093775429868
32.866515;0.14456149276929017;0.1180512953998191;0.8214757372310764;0.14595705614306617;1.002608466494183;0.1720904342930237;9.801533794398642;0.8476532486604984;0.0163668292554234;0.0164741840677454;0.6919355708362039;-1.0999995832329117;1.306415210608666
32.876515;0.14455736562404187;0.11805094767421362;0.821354315439283;0.1459574059675024;1.0027727746145705;0.17209560124378878;9.803730204866438;0.847593492866706;0.01636305474285445;0.016476619773216263;0.6918845388858191;-1.09999952462828;1.3065183995174956
32.886515;0.14455265775646806;0.11805082702550715;0.8212282001238281;0.1459579582778096;1.002935060468389;0.17210034433827717;9.806048054626531;0.8475267230102738;0.016359236085370953;0.01647907936071029;0.6918330921064829;-1.0999994668631758;1.306618992001321
32.896515;0.144547400901068;0.11805090966443656;0.8210975326147067;0.14595869346140164;1.003094423078716;0.17210467065656984;9.808476600781564;0.8474530891695984;0.01635537640587156;0.016481555356321433;0.6917814441680183;-1.099999409990024;1.3067169288485625
32.906515;0.14454164082715137;0.1180511728963073;0.8209625584329803;0.14595959543347828;1.003249980499062;0.17210858281213276;9.811004232850333;0.8473727625313968;0.016351480324305404;0.016484041540297013;0.6917297248498107;-1.0999993540640614;1.3068120587719119
32.916515;0.1445354299337579;0.11805160376358599;0.8208236410770648;0.14596065006225847;1.0034010209311153;0.17211208561241803;9.813619375275387;0.847285919179682;0.016347553556240253;0.016486533534345846;0.6916780062252484;-1.0999992991700833;1.3069041501155165
32.926515;0.14452881735083048;0.11805219931459614;0.8206812445788683;0.14596184469871804;1.0035471303171564;0.17211518554486568;9.816310401374754;0.8471927099591888;0.016343601819263216;0.01648902819834929;0.6916263172842128;-1.0999992454226324;1.3069929192461744
32.936515;0.14452184900452206;0.11805295929216977;0.8205358759136054;0.14596317345708665;1.0036882468417512;0.17211788690594243;9.819063989958199;0.8470932740174995;0.016339630054460624;0.016491522592751925;0.6915746119500519;-1.0999991929372444;1.3070780733515701
32.946515;0.14451457084434816;0.11805387777986873;0.8203879961356451;0.14596464245682209;1.003824592707038;0.1721201879583468;9.821863850475081;0.8469877947039344;0.01633564255601996;0.01649401396705554;0.6915226962099604;-1.099999141812839;1.3071593283994052
32.956515;0.14450702776095656;0.11805493987337103;0.8202379766700063;0.14596627576330082;1.003956573203327;0.17212208056048828;9.824691132415081;0.8468765511686043;0.016331643431344616;0.016496499926788994;0.6914702268202666;-1.0999990921358154;1.3072364177842564
32.966515;0.14449926085117493;0.11805612411529516;0.820086126467522;0.14596811769960946;1.004084725175162;0.17212355702049817;9.82752610173976;0.8467599045094675;0.01632763714085235;0.016498977657577067;0.6914168321221941;-1.0999990439968446;1.30730912417649
32.976515;0.14449131550812092;0.11805740558565117;0.8199327447691905;0.1459702241377659;1.0042096599442598;0.17212461968489604;9.830350369006181;0.8466382211087191;0.01632362902780069;0.016501443309867397;0.6913622260375325;-1.099998997524871;1.3073773107426712
32.986515;0.1444832572116765;0.11805876097059076;0.8197781843631962;0.1459726528615843;1.0043319833020716;0.17212527545347223;9.833148279152509;0.8465117938457193;0.016319625456311028;0.016503891997242125;0.6913062212559937;-1.0999989529124192;1.3074409496126707
32.996515;0.14447517638252907;0.11806017953122372;0.8196228593867242;0.14597546269885653;1.0044522421438968;0.1721255121416993;9.835906916690547;0.8463807930319983;0.016315633748535712;0.016506318030825105;0.6912486632378534;-1.0999989104010859;1.3075001621746085
33.006515;0.14446718197515082;0.11806166950991367;0.8194671644637048;0.14597871557881373;1.0045708837028569;0.17212528984275233;9.83861624142137;0.846245283179724;0.016311662257247502;0.016508715402278346;0.6911893267872056;-1.099998870240502;1.3075552108127046
33.016515;0.14445938958438131;0.1180632522139039;0.8193114014227773;0.14598247549660853;1.0046882395314736;0.172124561143447;9.84126951817336;0.8461053293796114;0.016307720692374468;0.016511077974053323;0.6911278813042596;-1.0999988326510042;1.3076064090183932
33.026515;0.14445190271116376;0.11806494975999804;0.8191557716313304;0.14598680321016952;1.0048045967118735;0.17212328779359204;9.843862717139677;0.845961076520926;0.01630382052808343;0.01651339954273308;0.6910639975882319;-1.099998797818956;1.3076540538205756
33.036515;0.14444480010194427;0.11806677317050514;0.8190004282708129;0.14599174760427625;1.0049203046617976;0.17212143975719396;9.846393333908804;0.8458127065510865;0.01629997438712023;0.016515674594383;0.6909974717032803;-1.0999987659224202;1.3076984516930532
33.046515;0.14443814411844308;0.11806872199175873;0.8188455396630056;0.14599733805594306;1.005035814506472;0.17211899460352761;9.848859047571192;0.8456603842522715;0.016296194146179187;0.01651789898368891;0.6909282327150823;-1.099998737139819;1.3077399579399513
33.056515;0.14443199275901947;0.11807079922302838;0.8186913095691333;0.14600358980845765;1.0051516465502635;0.17211594275786898;9.851256534112007;0.8455042892369513;0.01629248948509364;0.016520069410426493;0.6908562879877385;-1.0999987116238703;1.3077789571798986
33.066515;0.14442639520479636;0.11807302058496022;0.818537971225665;0.14601052498601755;1.0052683328305496;0.1721122905576091;9.853581967158643;0.8453446756642771;0.016288867584594056;0.016522182200309626;0.6907816898239579;-1.0999986894780887;1.3078157772507806
33.076515;0.14442138935277946;0.11807540511654566;0.8183857823673609;0.14601818609753192;1.00538636974646;0.1721080589751893;9.855832230358663;0.8451818683668375;0.016285333232723898;0.016524232852946675;0.6907045002890655;-1.0999986707537457;1.307850554472462
33.086515;0.14441700919397166;0.11807796499987966;0.8182350351034953;0.14602662989982937;1.0055062064607527;0.1721032791779827;9.858004710146519;0.8450162189509701;0.016281889724397744;0.0165262170223848;0.6906247567330636;-1.0999986554543428;1.3078831472365833
33.096515;0.14441327914835717;0.11808070931183685;0.8180860454648172;0.14603591744321617;1.0056282584142813;0.1720979837485722;9.860096276016815;0.8448481269501026;0.01627854069591651;0.016528131925021027;0.6905425010184156;-1.0999986435480882;1.3079132181735709
33.106515;0.14441020475558708;0.11808365294393743;0.8179390908240729;0.14604610901950296;1.0057529236654976;0.1720921998665875;9.862102823365174;0.8446780789148692;0.01627529182670421;0.016529976750040642;0.6904578447998736;-1.099998634983772;1.3079404305969415
33.116515;0.14440778008958183;0.11808682018155549;0.8177943965638194;0.14605725600271052;1.0058805998429046;0.1720859497440459;9.86401978655619;0.844506591870477;0.01627215131441786;0.016531751563918444;0.6903709918864184;-1.0999986296955202;1.3079645297742024
33.126515;0.14440599489575193;0.11809024351273799;0.8176522090438954;0.14606938930165217;1.0060116982997371;0.1720792492632833;9.865843435921805;0.8443341104618;0.016269128082969115;0.01653345579316648;0.690282215373647;-1.0999986276080587;1.3079852766653355
33.136515;0.14440483495735598;0.1180939568071018;0.8175128287541187;0.1460825180810045;1.0061466390227307;0.17207210405733894;9.867571956134055;0.8441609584678389;0.016266229208466765;0.01653508820394721;0.6901918265868575;-1.09999862865827;1.308002465085988
33.146515;0.1444042836508379;0.1180979800593721;0.8173765816902993;0.14609664047309856;1.0062858098025058;0.17206451505267356;9.869205428870247;0.8439873874182835;0.016263460229730846;0.0165366479233947;0.6901001592681028;-1.099998632820864;1.3080160182303033
33.156515;0.1444043152101676;0.11810230785577099;0.8172438165233522;0.14611175459087444;1.0064295280138462;0.1720564933716095;9.870745335263972;0.8438136607374563;0.016260827307391836;0.016538134834206412;0.690007561566124;-1.0999986401114243;1.308025952641956
33.166515;0.14440488499375342;0.1181069116914159;0.8171149367444024;0.14612786486595308;1.0065780395279076;0.1720480690103866;9.872194295645315;0.8436400472080052;0.01625833653094291;0.01653955023868761;0.6899143575223479;-1.099998650562427;1.3080322849783017
33.176515;0.14440593188266884;0.11811174577439344;0.8169904057519676;0.1461449778478293;1.006731516322514;0.17203928546891015;9.873555695952081;0.8434667559649403;0.016255990804088776;0.016540898348007184;0.6898207809912266;-1.0999986642024093;1.3080350728149077
33.186515;0.14440738694055966;0.11811675375456349;0.8168706769747687;0.14616308452252186;1.0068900502322726;0.17203019385033058;9.874833219405424;0.8432939338015302;0.01625378820053536;0.016542186500497255;0.6897269746867143;-1.0999986810506464;1.3080345239907336
33.196515;0.14440918228673844;0.11812188263887163;0.8167560952124681;0.14618214407934885;1.0070536773728402;0.17202085539381506;9.876031115198005;0.8431217065845193;0.016251722409511345;0.016543423885785648;0.6896330898282537;-1.0999987011136176;1.3080310142136464
33.206515;0.1444112610622983;0.11812709340592492;0.8166468625633317;0.14620208264090326;1.007222425829725;0.17201134295954346;9.877154357230777;0.8429502086228007;0.016249784171842637;0.016544621534590125;0.6895393595605074;-1.0999987243889118;1.3080250188770732
33.216515;0.14441357581057118;0.1181323575199086;0.8165430745844684;0.14622280218975342;1.007396360466172;0.17200173725128773;9.87820729791205;0.8427795984180144;0.016247963179921693;0.016545793488974468;0.6894460743379253;-1.0999987508827953;1.308017106823067
33.226515;0.14441606755790257;0.11813764864075024;0.8164447726192098;0.14624419046196963;1.0075755751049849;0.1719921241464884;9.879192968666139;0.8426100543889611;0.01624624866783875;0.016546955508381905;0.6893535264978478;-1.0999987806111549;1.3080079858723732
33.236515;0.14441865184399147;0.11814294356279605;0.8163519856378817;0.1462661309116736;1.0077601129137832;0.17198259438512756;9.880114871130093;0.8424417665945249;0.016244628164785;0.016548121249551052;0.6892619588740826;-1.099998813569268;1.3079984162976814
33.246515;0.14442123500819626;0.11814823085180023;0.8162647429909204;0.14628851015714384;1.0079498897512271;0.17197324327238886;9.880978507016565;0.8422749395192708;0.016243087464716414;0.016549300359409175;0.6891715111510115;-1.0999988497160542;1.3079890706533484
33.256515;0.1444237376316435;0.11815351835984633;0.8161830748755176;0.146311217563789;1.0081446931699738;0.17196417195972571;9.881789858907176;0.8421097931582053;0.016241612261238474;0.016550500282548782;0.6890822154822388;-1.0999988889878145;1.3079805658974664
33.266515;0.14442609708052498;0.11815883922326084;0.8161070526510826;0.14633414372217732;1.0083442669106635;0.17195548380159006;9.882552447164306;0.8419465699304192;0.016240188700709115;0.01655172893533961;0.688994087750943;-1.0999989313108172;1.3079735509813244
33.276515;0.1444282629746543;0.11816425524915787;0.8160368096630045;0.14635718539992862;1.0085484206110074;0.17194727135702642;9.88326662460266;0.8417855548506946;0.016238803167176366;0.01655299578587689;0.6889072401374292;-1.0999989766138123;1.3079686561938488
33.286515;0.14443020444120544;0.11816985096320066;0.8159724533116686;0.1463802532888642;1.0087570262909082;0.17193960852539267;9.88393174674882;0.8416271126206256;0.01623744259797945;0.016554311376679523;0.688821922878608;-1.0999990248263476;1.3079664378153573
33.296515;0.1444319168933591;0.1181757190743663;0.8159139634604021;0.146403279003306;1.0089699011365787;0.17193255023340068;9.88454863710892;0.8414717077461668;0.016236094280797298;0.016555686089736944;0.6887384767907583;-1.099999075843459;1.3079674637002345
33.306515;0.14443341412382366;0.11818194646914965;0.8158611864074152;0.1464262153669374;1.0091867703024926;0.17192613034509624;9.885120381956702;0.8413198452806758;0.016234744570447872;0.016557129221500187;0.6886572241284725;-1.099999129503169;1.307972422284968
33.316515;0.14443471504610306;0.11818860600211095;0.8158138551700208;0.14644902405306456;1.0094073283911624;0.1719203640557614;9.8856518017825;0.8411719798242097;0.016233378306365582;0.01655864847783197;0.6885783991337311;-1.099999185609228;1.3079821212362726
33.326515;0.1444358406898988;0.1181957523227858;0.815771589168226;0.14647166484370822;1.0096312608044342;0.17191525653296003;9.886148804719056;0.841028473636684;0.016231980657359042;0.016560249037634315;0.6885021868631597;-1.0999992439590451;1.3079974263656855
33.336515;0.1444368203058415;0.11820342287975762;0.8157339322193607;0.14649409766197288;1.0098582417696516;0.171910811165602;9.886618131761123;0.8408895954074425;0.016230539792993194;0.016561932380828714;0.6884287934085238;-1.0999993043458156;1.3080192164615594
33.346515;0.14443769139431878;0.1182116435578485;0.8157004227042263;0.14651628346145437;1.01008798754593;0.17190703753589964;9.887066976994111;0.8407555349081227;0.016229047402038527;0.016563695892610576;0.6883584756498023;-1.0999993665567638;1.3080483082836742
33.356515;0.14443849238165193;0.11822042725657304;0.815670640585328;0.14653818000857388;1.010320328860108;0.17190395423667773;9.887501620609614;0.8406264117437402;0.016227497422561146;0.016565533993833204;0.6882915351737875;-1.099999430378561;1.3080853270420116
33.366515;0.14443926387119368;0.11822976315003741;0.8156442142235248;0.14655974022220172;1.0105551981707024;0.17190158450670082;9.887925877276192;0.8405022682378877;0.01622588447509301;0.016567439509067285;0.688228268456644;-1.099999495595538;1.3081306005304993
33.376515;0.14444005609213031;0.11823961443504664;0.8156208109399894;0.14658090783574276;1.0107925160388038;0.17189995651404;9.888341434019251;0.8403830831877456;0.016224201896656295;0.016569402777027134;0.688168917099788;-1.0999995619923764;1.3081841405240688
33.386515;0.1444409265072453;0.11824993045794666;0.8156001610044615;0.146601613179941;1.011032095428362;0.171899105560428;9.88874928365764;0.8402688156536116;0.016222441147159768;0.016571409830883517;0.688113702915455;-1.0999996293666772;1.3082457118949649
33.396515;0.1444419289345694;0.11826065169406869;0.8155820949799746;0.14662177873538015;1.011273651956251;0.17189906398708804;9.889149334001447;0.8401594215237506;0.016220593797506417;0.016573443277768815;0.688062902027577;-1.0999996975287951;1.3083149374324186
33.406515;0.14444310325470833;0.11827170192140218;0.8155665241156603;0.14664132333702304;1.0115168619497814;0.17189984791282178;9.889539389169428;0.840054830672542;0.016218653212604035;0.016575484673431798;0.6880168613129728;-1.0999997662940824;1.3083913441878665
33.416515;0.1444444692500278;0.11828299302637997;0.8155534017595727;0.1466601589819438;1.0117613697493462;0.17190145898267933;9.889916883074012;0.8399549301093711;0.016216614055740496;0.016577514582998196;0.6879759654766001;-1.0999998354784837;1.308474342106009
33.426515;0.14444602925536731;0.11829444813218114;0.8155427443383182;0.1466781931447358;1.012006756693062;0.17190389807514084;9.890281627153188;0.839859560658562;0.01621447118723574;0.01657951163140091;0.6879405858757286;-1.0999999048928943;1.3085632713998843
33.436515;0.14444778136390443;0.11830601802724451;0.8155346507810829;0.14669533405954022;1.012252546248119;0.1719071736275945;9.890635789424003;0.8397685400114284;0.016212219743451037;0.01658145412160947;0.6879110222075603;-1.099999974355283;1.3086575659621362
33.446515;0.14444973007847903;0.1183176782283755;0.8155292475503256;0.14671148999252873;1.0124982647067815;0.17191129783766607;9.890982055692302;0.8396817068000179;0.01620985566251623;0.016583323028739057;0.6878874704565694;-1.100000043718258;1.30875688251721
33.456515;0.14445188398994535;0.11832942017617105;0.8155266341803777;0.14672657116452553;1.012743523144299;0.17191627920732117;9.891323177431904;0.8395989155123585;0.016207375520254908;0.01658510280643611;0.687870039862503;-1.1000001128784953;1.3088610889507348
33.466515;0.14445424824812014;0.11834124571486841;0.8155268908481241;0.14674049688721677;1.012988047544871;0.1719221227041647;9.891662643204938;0.8395199971153509;0.01620477696741669;0.01658678006866585;0.6878588226246344;-1.1000001817692777;1.3089701488783596
33.476515;0.14445682087795791;0.11835315813672384;0.8155301111966836;0.146753200396485;1.0132316213064836;0.17192884154276758;9.89200446957116;0.8394447670941848;0.01620205984712643;0.01658834343924337;0.6878539638149518;-1.1000002503508273;1.3090840158831771
33.486515;0.1444595992239147;0.11836514982283243;0.8155364372355363;0.14676463309653373;1.0134740492953962;0.17193646525655787;9.892352470320242;0.839373073898027;0.016199226273059912;0.016589785148897314;0.6878556181877101;-1.1000003185965757;1.309202635632924
33.496515;0.1444625949243192;0.11837719761753242;0.815546090300443;0.14677476737092154;1.0137152370857518;0.1719450282256674;9.892709308466221;0.8393048230691449;0.016196280028420006;0.01659110139598561;0.6878638130780902;-1.1000003864660135;1.309325989962761
33.506515;0.1444658398929085;0.11838927180696557;0.8155593467036971;0.1467835934080917;1.0139552640895897;0.17195454953174072;9.893075166531245;0.8392399543836006;0.016193226203900336;0.016592290838778945;0.6878783987657346;-1.1000004538676857;1.309454071308115
33.516515;0.14446936926519646;0.11840135068579974;0.8155764250366317;0.1467911123017307;1.0141943032122689;0.171965025163796;9.893447981413585;0.8391784295847609;0.016190070901784186;0.016593353070714044;0.6878991550676571;-1.1000005206479577;1.3095868293094606
33.526515;0.14447319457437383;0.11841342768051477;0.8155973825046866;0.14679732686180322;1.0144324594346108;0.1719764400751414;9.893825938296372;0.8391202692954404;0.01618682158363601;0.016594287813571272;0.6879259259604055;-1.1000005866175353;1.3097241699567497
33.536515;0.14447729753864835;0.11842550650821392;0.8156221348780198;0.14680223108948234;1.0146696794454002;0.1719887849721781;9.89420925198067;0.8390655676460416;0.016183487973767438;0.01659509489224331;0.6879586499445869;-1.1000006515824727;1.3098659544151618
33.546515;0.14448164797914526;0.11843759038002896;0.815650553289505;0.14680580311125915;1.0149057377536632;0.17200206140444718;9.894599283053331;0.8390144400001643;0.016180081559951907;0.016595774771007595;0.6879972663509536;-1.1000007153635452;1.3100119237269834
33.556515;0.14448622299722055;0.11844967420340831;0.8156825226998932;0.14680800952431985;1.015140265950494;0.17201628129374924;9.894997584659901;0.8389669501946371;0.01617661379625213;0.0165963285107009;0.6880415983062402;-1.1000007778066558;1.3101616354998755
33.566515;0.14449101622520735;0.1184617460762822;0.8157179363174533;0.14680882278574886;1.0153728343581923;0.172031466482423;9.89540702019399;0.8389230530205795;0.016173095288444888;0.016596756222650107;0.6880913442447528;-1.1000008387887366;1.3103145006615065
33.576515;0.14449603943832207;0.11847379814972393;0.815756686179657;0.14680823441605498;1.0156029992042888;0.172047642483831;9.89583226650841;0.8388825942318524;0.016169536689855296;0.01659705543288113;0.6881461570348372;-1.100000898230093;1.3104698349158865
33.586515;0.14450132197439267;0.11848583387470787;0.8157987003915772;0.1468062474369831;1.0158302465788507;0.17206482726260536;9.896277704095457;0.8388453882403798;0.01616595026778499;0.016597221726652872;0.68820567500511;-1.1000009560969093;1.3106268873191997
33.596515;0.1445069088263407;0.11849786084672358;0.8158439886333768;0.14680286008137888;1.0160539351089104;0.17208302277400953;9.896745447735698;0.8388112896619909;0.01616235061686778;0.016597251214705785;0.6882694855261619;-1.1000010123763595;1.310784920871232
33.606515;0.1445128503730126;0.1185098829714782;0.815892642120203;0.14679806873160958;1.0162733289177475;0.17210221041112775;9.897235685919123;0.8387801936991237;0.016158753822175322;0.016597142218339148;0.6883371247912213;-1.100001067056292;1.310943244978862
33.616515;0.1445191902431908;0.11852190969435278;0.8159448204204025;0.14679189149981886;1.0164876839297454;0.1721223480150688;9.897747343222234;0.8387520203666426;0.01615517570070341;0.01659689495509849;0.6884081465945991;-1.100001120135181;1.3111011382143989
33.626515;0.1445259701163344;0.1185339736716008;0.8160007563817563;0.14678438239530284;1.0166963091357817;0.1721433739120288;9.898277170364281;0.8387267411602718;0.016151630479790475;0.016596510467410272;0.6884821835704215;-1.1000011716359217;1.3112578661966137
33.636515;0.14453324116359711;0.11854613403424515;0.8160607293830862;0.14677562278636672;1.0168985583212278;0.17216521793479733;9.898818720315063;0.8387044113674981;0.016148130662404146;0.01659599071183817;0.6885589509570963;-1.1000012216023904;1.3114128233851563
33.646515;0.14454105661020605;0.11855846223079936;0.816124971707622;0.14676570583138512;1.0170937939710343;0.1721878091412466;9.899363046241762;0.8386851580366635;0.01614468760440913;0.016595339598174483;0.6886382194915864;-1.1000012700974846;1.3115656095564716
33.656515;0.14454946074422778;0.11857103099676863;0.8161935805189096;0.14675472628755698;1.0172813959063998;0.17221107855437148;9.899900502466851;0.838669126691022;0.01614131203794999;0.016594562949094938;0.6887197848286114;-1.1000013171990346;1.3117160029265014
33.666515;0.14455849853048358;0.118583916996;0.8162665039451547;0.14674277676510436;1.0174608037436468;0.1722349611787609;9.90042217819897;0.8386564037949229;0.016138014022727534;0.016593667015102224;0.6888034307137579;-1.100001362972593;1.3118639165193493
33.676515;0.14456822679888517;0.11859720596247965;0.8163435454181531;0.14672994784932855;1.0176315461758394;0.17225939282363165;9.900920127447995;0.8386469583797814;0.01613480264635197;0.016592657626819357;0.6888889144033045;-1.1000014074566011;1.3120093802913306
33.686515;0.1445787060889621;0.1186109903992675;0.8164243749134584;0.14671632671245888;1.017793265782078;0.17228429899555903;9.901386716881795;0.8386406411635241;0.016131685630598386;0.016591540896966503;0.6889759995627288;-1.1000014506905238;1.3121525239588472
33.696515;0.14458998391918046;0.11862536010010685;0.8165086023702223;0.14670199020523256;1.0179457459620258;0.17230958394061857;9.901814694731554;0.8386372119117362;0.016128668316635106;0.016590323558783523;0.6890644652067401;-1.1000014927418906;1.3122935138100185
33.706515;0.1446020821249464;0.11864039428784873;0.8165958294087576;0.14668699579997532;1.0180888807618775;0.1723351255729341;9.902198471030298;0.8386363660750492;0.016125752765172505;0.016589012218857092;0.6891540581477045;-1.1000015336947953;1.312432431478975
33.716515;0.14461498989529759;0.11865616409962122;0.8166856233069829;0.14667137838888394;1.0182226053341157;0.17236077695348756;9.90253516636012;0.8386377597378375;0.016122938233072245;0.0165876128616859;0.6892444844895742;-1.1000015736191069;1.3125692020059396
33.726515;0.1446286659039371;0.11867273704536022;0.8167775231815761;0.1466551546846167;1.0183468963322648;0.1723863780057671;9.902823584940291;0.8386410384523958;0.016120222448873817;0.016586130427895782;0.6893354473717601;-1.1000016125528242;1.312703667602887
33.736515;0.14464305137056774;0.11869017268819564;0.8168711006615119;0.14663833161960374;1.0184618124476004;0.17241177873454097;9.90306122303814;0.8386459020440241;0.01611760195129478;0.016584568412857905;0.689426621727983;-1.1000016505144878;1.312835718517652
33.746515;0.1446580828461549;0.11870851699118933;0.8169659846658976;0.14662091843822014;1.0185674889092478;0.17243686149040924;9.903242534338107;0.8386521823679198;0.016115071570228096;0.016582929764826105;0.6895175854888542;-1.1000016875210117;1.3129654122819399
33.756515;0.14467369256323812;0.11872780139557274;0.8170618333012104;0.1466029362733787;1.0186641186464642;0.17246154656674567;9.903360148406719;0.8386598300455065;0.016112624892450734;0.01658121789848819;0.6896078291520976;-1.1000017235719264;1.3130930661541038
33.766515;0.14468980300374756;0.11874804073695343;0.817158303974567;0.14658441836234984;1.018751953228239;0.17248578014244267;9.903406708434014;0.8386687968306389;0.01611025598288676;0.016579436505019064;0.6896968453031977;-1.1000017586242254;1.3132192165244931
33.776515;0.14470632930494323;0.1187692310121698;0.8172550535876333;0.14656541014199365;1.0188313126251645;0.17250951699844366;9.903374855389707;0.8386789335324071;0.01610796060002591;0.016577589743671083;0.689784205039795;-1.100001792601278;1.3133444558219027
33.786515;0.144723189955192;0.11879135315631204;0.817351753098076;0.1465459703331955;1.018902606183559;0.1725327150166703;9.903255912098833;0.838689992825334;0.01610573556562692;0.01657568261915468;0.689869582797166;-1.1000018254199542;1.3134693390870171
33.796515;0.1447403159187992;0.1188143803647854;0.8174480809528644;0.146526163036298;1.0189663405687281;0.17255534322969004;9.903039888649296;0.8387017040322272;0.016103577425730337;0.016573720504440306;0.6899527529249884;-1.1000018570057035;1.3135944565542204
33.806515;0.14475764926428686;0.1188382822889426;0.8175436798469317;0.14650605369657596;1.0190230461552128;0.1725773843952852;9.902716935284332;0.8387138336722981;0.01610148213117848;0.01657170913459995;0.690033566433365;-1.100001887299195;1.313720521863983
33.816515;0.14477513395686975;0.11886302592873713;0.8176381125757718;0.14648571444598033;1.0190731335930174;0.17259882733772888;9.902277740272252;0.8387261738480344;0.016099444748054244;0.016569654841989773;0.6901118978423859;-1.1000019162594048;1.3138482849045838
33.826515;0.1447927124152199;0.11888857947475244;0.8177308604900361;0.14646521618324473;1.019116821964216;0.17261966460920955;9.901712596482016;0.8387384706991818;0.016097458720901396;0.016567563791126408;0.690187601330018;-1.1000019438566055;1.3139783515469705
33.836515;0.14481033045651126;0.11891491963987204;0.8178213595805178;0.1464446162393654;1.0191542277538463;0.1726398970601637;9.90101108230635;0.8387503815602524;0.01609551624171961;0.016565441136459785;0.6902605279837878;-1.1000019700664376;1.3141110955693438
33.846515;0.14482794067106497;0.11894203488845316;0.8179090678370713;0.146423971080925;1.0191855295611274;0.17265953936158537;9.900163188145669;0.8387615000714129;0.016093609575002093;0.016563291025967247;0.6903305702724097;-1.1000019948681181;1.3142466342716224
33.856515;0.14484550166750007;0.11896992009040962;0.817993521129725;0.1464033557193156;1.0192110653094288;0.1726786260613961;9.899160544436414;0.8387713779253871;0.016091732695309897;0.016561116859484044;0.690397670863135;-1.1000020182311374;1.3143848023123463
33.866515;0.14486297414598953;0.11899856776403886;0.8180742849776497;0.14638285893258726;1.0192313028367033;0.17269720623956894;9.897996289813717;0.8387795209421653;0.01608988281834658;0.01655892098744516;0.6904618167832909;-1.1000020401063475;1.3145251976960677
33.876515;0.14488031443894817;0.11902796264563026;0.818150853335363;0.14636256944205062;1.019246724896163;0.17271532643281004;9.896664604637055;0.838785426316241;0.016088060456934554;0.016556704282031532;0.6905230627197749;-1.100002060441711;1.3146673223557586
33.886515;0.14489747053960755;0.11905808129799476;0.8182226519075296;0.1463425740433204;1.0192577415597732;0.1727330286031094;9.895161402793129;0.8387886448277501;0.01608626791481203;0.016554466959243997;0.6905815443000276;-1.1000020792089202;1.3148106956197798
33.896515;0.14491438629024003;0.11908889610287754;0.818289149410714;0.14632295899123124;1.0192646784741803;0.1727503677930109;9.893484994456033;0.8387887765242863;0.016084507608399745;0.01655221015655809;0.6906374432424723;-1.1000020964276442;1.314954893003682
33.906515;0.14493101144967707;0.11912037540207726;0.8183499633995801;0.14630380848391766;1.019267757904891;0.17276742052503397;9.891635490387829;0.8387854221751538;0.016082781566501045;0.016549935905179478;0.6906909632315765;-1.1000021121729773;1.3150995809009778
33.916515;0.1449473056522681;0.11915247562655129;0.8184048669777313;0.14628520889297641;1.0192670619030544;0.1727842702454093;9.889614020337786;0.8387781552482797;0.016081091892527367;0.01654764547915031;0.6907423457312504;-1.1000021265443214;1.3152445657477487
33.926515;0.14496323732656216;0.1191851382910246;0.8184536781511573;0.1462672594479822;1.0192625808437652;0.17280098969133775;9.88742246250243;0.8387664911965496;0.016079440705037487;0.01654533863456645;0.6907918568198502;-1.1000021396225246;1.3153898395190182
33.936515;0.14497878539115228;0.11921829620217157;0.8184961650296908;0.14625007171150006;1.0192543703346544;0.17281764458415724;9.885063439114326;0.8387498720947488;0.01607782994557155;0.0165430147314033;0.6908397196052019;-1.100002151471815;1.315535583973973
33.946515;0.14499393329547314;0.11925187595557701;0.8185320806717739;0.14623374954840115;1.0192426746438277;0.1728343107440107;9.882541029987737;0.8387277116312384;0.016076262094153734;0.016540674519277914;0.6908860519364238;-1.1000021621769018;1.3156821063732513
33.956515;0.14500866325664682;0.11928579458452944;0.818561244354062;0.14621837121943881;1.0192278870059404;0.17285107489455032;9.879861856879632;0.8386994686056741;0.01607474083552127;0.01653832153473772;0.6909308681171444;-1.1000021718629704;1.3158297914340333
33.966515;0.14502297316037027;0.11931996156081862;0.8185835643299701;0.14620399078986504;1.0192104452819724;0.1728680221605217;9.877034600665839;0.8386647053928081;0.016073270540780508;0.016535962129834568;0.690974134105835;-1.100002180680567;1.3159790929197084
33.976515;0.14503689059689753;0.11935428604071872;0.8185990101512739;0.14619065185326338;1.0191907938056173;0.17288523133186748;9.87406858208573;0.8386231086931101;0.01607185548467226;0.016533603471553124;0.6910158059969947;-1.1000021887680014;1.316130458710834
33.986515;0.14505046012311731;0.11938867908025662;0.8186075738258926;0.14617839547923583;1.0191693610538972;0.17290276814008154;9.870974417512212;0.8385745001604449;0.016070500047385344;0.01653125108410067;0.691055824903608;-1.1000021962213635;1.3162842135008987
33.996515;0.14506373063200234;0.11942305079550584;0.8186092351602771;0.14616725055202695;1.0191465089415055;0.17292066902088887;9.867765410981548;0.8385188820347101;0.01606920882272002;0.01652890760567083;0.6910941049387557;-1.100002203100676;1.3164404759074324
34.006515;0.14507675139102735;0.11945731076453346;0.8186039422034046;0.14615722446267934;1.019122507002585;0.17293893645603234;9.864456119308416;0.8384564434915858;0.01606798591851293;0.0165265727402609;0.6911305346532961;-1.1000022094520019;1.3165991139793567
34.016515;0.14508956330439646;0.1194913713527538;0.8185916160530909;0.14614831510248583;1.0190975564970488;0.17295755286782194;9.861059945539177;0.8383874438944432;0.016066834449197064;0.016524243624002507;0.6911649846297129;-1.1000022152966158;1.3167598082381173
34.026515;0.14510219343992967;0.1195251482388869;0.8185721860270122;0.14614052499958846;1.0190718308033546;0.1729764893218208;9.857589295427701;0.8383120771047236;0.016065756315718722;0.01652191489233106;0.6911973203916584;-1.1000022206041926;1.3169222011557349
34.036515;0.14511465986644312;0.11955856090022564;0.8185456442460267;0.14613385409106477;1.0190455172937987;0.17299570083387938;9.854056651538341;0.8382304571544847;0.016064751836755903;0.016519578939616874;0.6912274133914175;-1.1000022253074044;1.3170859641959927
34.046515;0.14512698164620252;0.11959153680817614;0.8185120565654881;0.14612828359761965;1.0190188577707204;0.1730151271047324;9.850474254025643;0.8381426887996513;0.016063819204564442;0.01651722715711463;0.6912551373326886;-1.100002229343172;1.3172507342572277
34.056515;0.1451391839910015;0.11962401584509869;0.818471524887978;0.1461237719157874;1.0189921142501188;0.1730347016258753;9.84685367315528;0.8380489015973085;0.016062954292067073;0.016514851673135343;0.691280377193933;-1.1000022326698278;1.3174160262767538
34.066515;0.14515129125439966;0.11965595442242992;0.8184241835825655;0.1461202657017255;1.0189654763894433;0.173054357964945;9.843205700206937;0.8379492312997826;0.016062151093331756;0.016512445984447555;0.691303067705258;-1.1000022352488257;1.3175812547040244
34.076515;0.1451633161429342;0.11968732684988902;0.8183702049853555;0.14611771560292935;1.0189390760104011;0.1730740313574948;9.839539800616695;0.8378438024984162;0.01606140221312777;0.01651000388534571;0.6913232062651541;-1.1000022370204587;1.3177458751484579
34.086515;0.1451752537449907;0.1197181157864686;0.8183097573200369;0.1461160840453767;1.0189130692213493;0.17309365928595405;9.835864105285072;0.8377327078784857;0.01606069931202178;0.016507518798603817;0.6913408105805567;-1.1000022379169985;1.3179094876765935
34.096515;0.1451870825953482;0.11974829613872372;0.8182429827460934;0.1461153429006275;1.0188876108661244;0.17311318309234894;9.832186168123027;0.8376159987675997;0.016060033742477206;0.01650498526025526;0.6913558740066209;-1.100002237892935;1.3180718378363614
34.106515;0.14519877111383003;0.11977782304129611;0.8181700451124136;0.1461154614140464;1.0188627935898955;0.1731325479896894;9.828513115245215;0.8374937319190828;0.016059396656136347;0.01650240072085237;0.6913683590740726;-1.1000022369211995;1.318232811597762
34.116515;0.1452102836379233;0.11980663052208591;0.8180911833120418;0.1461163880865248;1.0188386765561483;0.1731517030003548;9.824851189727221;0.8373660031060621;0.016058778084237123;0.016499764907338444;0.6913782115595484;-1.100002234984289;1.3183923971917502
34.126515;0.14522159020632647;0.11983464409523438;0.8180066881443944;0.14611804678062745;1.0188153326736091;0.17317060629470632;9.821206366485804;0.8372329126382199;0.016058166498476422;0.016497077678424257;0.6913853997811104;-1.10000223209425;1.3185505544485865
34.136515;0.14523267581210314;0.11986179596380563;0.8179168416298903;0.146120353370378;1.0187928279486873;0.17318923220745186;9.817585974363272;0.8370945554888193;0.016057549292135747;0.01649433850531976;0.6913899778584963;-1.10000222830515;1.31870709678794
34.146515;0.14524353438549334;0.11988803099600825;0.8178219208876978;0.14612322948567316;1.018771163358688;0.17320757207616608;9.813998720544912;0.8369510844529429;0.016056912894457393;0.016491548002666605;0.691392098498243;-1.1000022236991462;1.3188616518214127
34.156515;0.14525415693277968;0.1199133069404045;0.817722248482177;0.1461266031324505;1.0187502202035579;0.17322562576363923;9.810452605738524;0.8368027746409298;0.01605624356623422;0.016488709009637188;0.6913919716608631;-1.100002218367856;1.3190136903297542
34.166515;0.14526452692341907;0.11993759512174598;0.8176182210689559;0.14613041094168583;1.0187297040170429;0.17324338610704626;9.806953059096864;0.8366500276169452;0.016055529237438172;0.016485825578104747;0.6913898346184757;-1.1000022124006241;1.3191626394195188
34.176515;0.14527461611302575;0.11996088324478067;0.8175103151927124;0.14613460721346333;1.018709131644103;0.173260830688493;9.803502453677327;0.8364933229363148;0.016054760245741796;0.016482901273786883;0.6913859152422338;-1.1000022058887158;1.3193080006284033
34.186515;0.14528438480782316;0.11998317620203598;0.8173990636421304;0.14613916501601948;1.018687900202879;0.17327792881370252;9.800100578729408;0.8363331765018795;0.016053929420522098;0.01647993899026652;0.6913803781977639;-1.1000021989326785;1.3194493549126995
34.196515;0.14529379560296574;0.1200044915534754;0.81728499781008;0.14614406045534623;1.0186653887459318;0.17329464250662116;9.796745383792572;0.8361701325966457;0.016053033106237864;0.016476941864885627;0.6913733080324186;-1.1000021916239344;1.3195862916077985
34.206515;0.1453028218762115;0.1200248532934023;0.8171686068156844;0.1461492599266828;1.0186410781906812;0.17331091101918325;9.793433212967031;0.8360047530903605;0.016052071657699122;0.016473913453690453;0.6913647424767148;-1.100002184039275;1.3197183488578927
34.216515;0.14531143605642;0.12004428598417631;0.817050338666246;0.14615472766803286;1.018614660371149;0.1733266423538919;9.790158310459013;0.8358375871391198;0.016051048061770747;0.01647085736235606;0.6913547172607889;-1.1000021762809822;1.3198449642476864
