time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.226515;0.1453195977806242;0.12006281064545414;0.8169305952048271;0.14616043346971228;1.0185860415075376;0.17334172501917092;9.786912689459468;0.8356691431668902;0.0160499666507087;0.016467777303096218;0.6913432903124888;-1.100002168499882;1.3199654732967596
34.236515;0.14532726190824602;0.120080446287858;0.8168096887672918;0.1461663498142774;1.0185552624606677;0.1733560421491208;9.783687786623728;0.8354998807353103;0.01604883336140407;0.016464677245593723;0.6913305472088607;-1.1000021608734065;1.320079213145612
34.246515;0.1453343962747768;0.12009721273642776;0.8166878391581385;0.1461724565618127;1.0185224518217717;0.17336947389147975;9.780477355554563;0.8353302246855494;0.016047655580997983;0.016461561057054323;0.6913165852604543;-1.1000021535762543;1.320185654185111
34.256515;0.14534098863499142;0.12011312648359682;0.816565284842077;0.14617874844410772;1.0184878484470312;0.17338189807049206;9.777279273052415;0.8351605899584843;0.01604644047744823;0.01645843145671445;0.6913014674823228;-1.1000021467482395;1.3202844728743957
34.266515;0.1453470423443444;0.12012819246037287;0.8164424087222569;0.14618522930585157;1.0184518263160685;0.17339319597463398;9.774095336492998;0.8349913853366995;0.016045193941805976;0.016455289512094563;0.6912851875698015;-1.100002140469344;1.3203755493981517
34.276515;0.14535257225248632;0.12014239932831441;0.8163197463639352;0.14619190390709735;1.018414865959435;0.17340326029664452;9.770930062759916;0.834822991381842;0.01604392115580477;0.016452135268642917;0.6912676942380545;-1.1000021347709168;1.320458924600349
34.286515;0.14535759688327815;0.12015571766525292;0.8161978928234728;0.14619878038315;1.018377525533772;0.1734120049563014;9.767789315494527;0.8346557588671161;0.016042627071562503;0.016448968005826844;0.6912489640059014;-1.100002129664325;1.3205347852009648
34.296515;0.1453621233744557;0.12016809835053827;0.8160773874566072;0.14620587497688473;1.0183404498774014;0.1734193664981714;9.764679778655813;0.8344900578897039;0.01604131583562927;0.016445786359414655;0.6912290706452764;-1.1000021251588623;1.3206034418993868
34.306515;0.14536614128478456;0.12017947665160299;0.8159586401626232;0.14621320723222214;1.0183043481299907;0.17342529564520512;9.761609808949274;0.8343263382618512;0.01603999046125333;0.016442588714521;0.6912081837732065;-1.1000021212743807;1.320665278133871
34.316515;0.1453696338467355;0.12018978337395204;0.8158419505361169;0.14622079059241408;1.0182699246230986;0.1734297582783015;9.758590013545005;0.8341651177178865;0.016038653735198912;0.016439372841602528;0.6911864829998386;-1.100002118042797;1.3207207214371408
34.326515;0.1453725890107748;0.1201989536873625;0.8157275824367155;0.14622863101682124;1.018237836541074;0.17343274324450594;9.755633013356052;0.8340069017630749;0.016037308467405205;0.016436136393895028;0.6911640790363959;-1.1000021154862778;1.3207701811448316
34.336515;0.1453749973306228;0.1202069342290728;0.8156157832080133;0.1462367327418286;1.0182087207547335;0.1734342576948449;9.752753557877543;0.8338521276114934;0.01603595552493427;0.016432879030793556;0.691141004136139;-1.1000021136006235;1.3208139140595783
34.346515;0.14537685274919665;0.12021369155071862;0.8155067345359981;0.14624510194091356;1.018183248745347;0.1734343141576314;9.749968114654278;0.8337011641468055;0.016034592275733027;0.016429603335340447;0.6911172362456042;-1.1000021123675763;1.3208519061502337
34.356515;0.14537816217963156;0.12021921116408081;0.8154005237966986;0.14625374924806506;1.0181621235996958;0.17343292213918587;9.747293273485036;0.8335543377094546;0.016033213814233303;0.01642631386725544;0.6910927309349733;-1.100002111765965;1.3208838690314857
34.366515;0.14537894307798852;0.12022348808693396;0.8152971562174701;0.14626269564397124;1.0181460311224362;0.1734300813339464;9.744744823651766;0.8334119627328572;0.016031814843129995;0.016423015604969105;0.6910674596682255;-1.1000021117560899;1.3209093297836865
34.376515;0.14537920876542781;0.12022652346146248;0.8151965490974885;0.14627197466497885;1.0181356019000376;0.17342577902570216;9.742338300602913;0.8332743565556587;0.016030390185028914;0.016419712617945514;0.6910414445180076;-1.100002112259687;1.3209276978811
34.386515;0.14537895940607581;0.12022832696969527;0.8150985186043317;0.14628162481565335;1.0181313723720855;0.17341999858343388;9.740089441557133;0.8331418102882348;0.016028935523560318;0.01641640839069649;0.691014798498971;-1.1000021131668334;1.3209383007687894
34.396515;0.14537817994130714;0.1202289151749583;0.8150028216647754;0.14629167854598027;1.018133760299304;0.17341272546901385;9.738013322016746;0.83301453589407;0.016027449008173305;0.01641310725092424;0.6909877385326239;-1.1000021143693612;1.3209403862962779
34.406515;0.145376840089487;0.12022830611794949;0.814909238335984;0.14630215653630396;1.0181430646048746;0.17340394237984738;9.736122939362488;0.8328926352450416;0.016025931304647432;0.016409815079034527;0.6909605149271911;-1.100002115789139;1.3209331016281272
34.416515;0.1453748927379385;0.12022651594938055;0.8148176388625574;0.14631307607398705;1.018159449366483;0.17339362922811893;9.734428430676203;0.8327760989543196;0.016024383945459013;0.016406539167353174;0.690933326116379;-1.1000021173699348;1.3209156398170863
34.426515;0.14537227028934815;0.12022356041163505;0.8147280162882538;0.1463244686177875;1.0181829317383468;0.17338177849369318;9.732937008689648;0.8326648328806556;0.016022809177261;0.016403287501547296;0.69090628320098;-1.1000021190390787;1.3208874797040568
34.436515;0.14536888985546417;0.12021946208916048;0.8146404921689264;0.14633638235273802;1.0182134146724064;0.173368410858095;9.73165383375342;0.8325587099824417;0.01602121195315537;0.01640006785085067;0.6908793950340884;-1.1000021206862018;1.3208483517265306
34.446515;0.14536466844268756;0.12021425957990414;0.8145553078186843;0.1463488679611332;1.0182507409037098;0.17335357151488495;9.73058352426594;0.8324576249368777;0.016019601125097874;0.016396887410896937;0.690852610337403;-1.1000021221780205;1.3207979917053498
34.456515;0.14535953465223006;0.12020800822532672;0.8144727949588793;0.14636197012934757;1.0182947066128294;0.1733373134421321;9.729730368262217;0.8323614944982799;0.01601798833206159;0.016393753015203363;0.6908259074767835;-1.1000021233641497;1.3207360609796415
34.466515;0.14535343487034386;0.12020076717871693;0.8143933128613465;0.14637572789840747;1.0183450226535633;0.17331968988436688;9.72909722355385;0.8322701779605327;0.016016385686396854;0.01639067114527008;0.6907993170197559;-1.1000021240574367;1.3206622661312746
34.476515;0.1453463380231388;0.12019258916838774;0.8143171784273067;0.14639017346349426;1.0184013022470335;0.1733007624331479;9.728685101298733;0.8321834019736282;0.01601480402180145;0.016387647601794487;0.6907728914809055;-1.1000021240315927;1.320576436583003
34.486515;0.14533823332487217;0.1201835283608045;0.8142446414435203;0.1464053313447773;1.0184631176503869;0.1732806089625216;9.72849318992275;0.8321007501536647;0.01601325268884297;0.016384687531330516;0.6907466907251015;-1.1000021230512387;1.3204784782380563
34.496515;0.14532912272965187;0.12017365153262603;0.8141759265668239;0.14642122617337108;1.0185300924195346;0.17325932313536313;9.728518891611381;0.8320216937980998;0.016011740270766458;0.016381795423784762;0.690720739584203;-1.1000021209062885;1.32036832057399
34.506515;0.1453190200874621;0.12016303485416427;0.8141113001585768;0.1464378953093465;1.018601970686201;0.17323701163835628;9.728758602589183;0.8319456813590692;0.016010275429779407;0.016378975028488826;0.6906949639050295;-1.100002117429913;1.3202459507189366
34.516515;0.14530795609258346;0.12015175180220732;0.8140510899214976;0.14645538956164383;1.0186786022719165;0.17321378515593233;9.729208264661493;0.8318722758911119;0.016008867831886542;0.016376230353615854;0.6906691822502387;-1.1000021124967507;1.320111492284905
34.526515;0.1452959791934497;0.12013986618241941;0.8139956410265985;0.14647376076937046;1.018759870417696;0.17318974635571507;9.729863160130012;0.8318012200426375;0.016007528920468216;0.01637356666201808;0.6906431292272097;-1.1000021060100487;1.3199652582520698
34.536515;0.14528314856530386;0.12012743133613668;0.8139452543934218;0.14649305685673986;1.018845621142198;0.17316499377333922;9.73071805999446;0.831732390582889;0.0160062716445918;0.01637098971596325;0.6906164539422798;-1.1000020978882488;1.3198077867038824
34.546515;0.14526952076851987;0.12011448700499759;0.8139001421774392;0.14651332878184115;1.0189356224584125;0.1731396378057938;9.731767660826938;0.831665748698285;0.016005108867592075;0.01636850427999548;0.6905887431578537;-1.1000020880478776;1.3196398116677832
34.556515;0.14525514346494417;0.12010105760571062;0.8138604206214106;0.14653463109171036;1.0190295815101784;0.17311380396738743;9.733006776024338;0.8316013236311302;0.01600405169851026;0.016366113439367978;0.6905596257022475;-1.1000020763875134;1.31946211174823
34.566515;0.14524006673586784;0.12008716052084498;0.8138261487812615;0.1465570119295992;1.019127168692122;0.17308761517645957;9.734430853418178;0.8315391864992852;0.016003108919617325;0.016363818785354995;0.6905288872091484;-1.1000020627852856;1.3192753962549681
34.576515;0.14522435517776533;0.12007281876913578;0.8137973695491899;0.14658050801915498;1.0192279917792482;0.17306117426252068;9.736036716852459;0.8314794184566042;0.016002287183107033;0.016361620749932894;0.690496478174044;-1.1000020471045482;1.3190803430354419
34.586515;0.14520808475113617;0.12005806886020835;0.8137740972420126;0.14660514603152683;1.019331572969576;0.17303456729562883;9.737821966039093;0.8314220942934587;0.016001591193750733;0.016359518843772392;0.690462413391904;-1.1000020292072936;1.3188776227877446
34.596515;0.1451913315221955;0.12004296290492322;0.8137562577223659;0.146630935270967;1.0194373886881405;0.17300787690839423;9.73978293305705;0.8313673117732727;0.016001024374644266;0.016357511689317008;0.6904266553996078;-1.1000020089830231;1.3186678374942065
34.606515;0.14517416270352723;0.12002756641309074;0.8137436466021962;0.14665785554485722;1.0195449387713476;0.17298118704101628;9.741914019765094;0.8313152795161709;0.016000590376870728;0.016355596417053333;0.6903890541052701;-1.1000019863670945;1.3184515493229239
34.616515;0.14515663766089787;0.12001195150163159;0.8137359666345629;0.14668585479743304;1.019653753087503;0.172954578089483;9.744209835966705;0.8312663700078019;0.016000294222063692;0.016353767880669955;0.6903493682892933;-1.1000019613227583;1.318229398590645
34.626515;0.14513881721239952;0.1199961898758713;0.8137329349531267;0.14671485229034562;1.0197633378539783;0.17292811687659385;9.746667170450294;0.8312210411791137;0.016000141957418786;0.016352018877924368;0.6903073472544949;-1.1000019338390565;1.318002107464165
34.636515;0.14512076985338496;0.11998035146033048;0.8137343697996301;0.14674474433780973;1.0198731629049649;0.1729018489614344;9.749284511110721;0.8311796976192853;0.016000139620569225;0.01635034166249764;0.6902628069314308;-1.1000019039860836;1.3177703782654098
34.646515;0.14510257148322017;0.11996450522855641;0.8137401866239378;0.14677541681828674;1.0199827023019528;0.17287580282541737;9.752060607137516;0.8311426433108543;0.016000293089281116;0.016348728929395318;0.6902156353161831;-1.1000018719433986;1.3175348591064524
34.656515;0.14508430022802105;0.1199487159787525;0.81375034769738;0.14680675533225906;1.02009145722895;0.17284999824489905;9.754993125086843;0.8311101166257788;0.016000608155402368;0.016347172591292862;0.6901657449478943;-1.1000018379469085;1.31729621847589
34.666515;0.1450660305268802;0.11993303715584001;0.8137648354886675;0.1468386507055279;1.0201989382578407;0.17282444489637114;9.758076381799201;0.8310822621790793;0.01600108936546205;0.016345662359521822;0.6901130618247765;-1.1000018022322096;1.3170552037881464
34.676515;0.1450478327337146;0.11991750745923467;0.8137836512140028;0.14687100688118496;1.020304615238037;0.1727991391270988;9.761298999615686;0.8310590458372737;0.016001738560073375;0.01634418617857668;0.6900575663139943;-1.1000017650230647;1.3168126003149738
34.686515;0.1450297760539688;0.11990215965786517;0.8138068078099651;0.14690373895699865;1.020407863508361;0.17277407097370256;9.764644766204055;0.8310402444137271;0.016002555060614966;0.016342731532064;0.6899993291773618;-1.1000017265416095;1.3165691458506488
34.696515;0.14501192979001457;0.11988703380318903;0.8138343004683644;0.1469367555616407;1.0205079787877698;0.17274923692311012;9.768096390469761;0.8310255163990627;0.016003537407280034;0.016341287352578737;0.6899385144457244;-1.100001687018754;1.3163254704397431
34.706515;0.14499436242134098;0.11987218257809891;0.8138660459241257;0.14696994571265956;1.0206042543538292;0.1727246485789352;9.771638166283186;0.8310144743951047;0.016004684732189925;0.01633984628091963;0.6898753442884563;-1.100001646689461;1.3160821035342676
34.716515;0.1449771419693251;0.1198576709547286;0.8139018215200129;0.14700318081016878;1.020696045198712;0.17270032842926725;9.775256934479746;0.8310067266543498;0.01600599698690859;0.016338405174232025;0.6898100488837623;-1.1000016057804616;1.3158395368489446
34.726515;0.14496034098513422;0.11984357047128975;0.8139412926551228;0.14703632400182712;1.0207828158225947;0.17267629280992758;9.778943339517427;0.8310019337761154;0.016007474833065756;0.016336963175050394;0.6897428211159221;-1.10000156450747;1.3155982596025824
34.736515;0.14494403972611178;0.11982994788858271;0.8139841102129503;0.14706923826964166;1.0208641676169246;0.17265253784439527;9.78269217189756;0.8309998909703864;0.016009119699918164;0.01633551929752434;0.6896737740838175;-1.1000015230717464;1.3153587310647001
34.746515;0.1449283175098349;0.11981685947036208;0.8140299444321479;0.14710178958311934;1.0209398149010567;0.17262903919467595;9.786499348318456;0.8310005250956614;0.016010933872158767;0.016334072142042907;0.6896029542423724;-1.1000014816541013;1.315121340982814
34.756515;0.14491323537596057;0.1198043541989958;0.8140784626093199;0.1471338476181475;1.0210095405566577;0.17260575840015463;9.790357641182212;0.8310037834107095;0.01601292043422706;0.016332621925152883;0.6895304255360805;-1.1000014404233955;1.3148864033224459
34.766515;0.14489882851633643;0.11979247528082922;0.8141293323193826;0.14716529290063016;1.021073172031453;0.17258264789619276;9.79425604660824;0.8310095193786456;0.016015082817085975;0.016331172008396105;0.689456325714025;-1.100001399543467;1.3146541855998013
34.776515;0.14488512044289317;0.11978125403344626;0.8141822031445087;0.14719603082851476;1.0211305766881726;0.17255965917482022;9.798183075086317;0.8310174384155095;0.01601742436655342;0.016329728489487532;0.6893808512044141;-1.1000013591523443;1.3144249444167226
34.786515;0.14487214127059914;0.1197707037240684;0.8142366432571302;0.1472259948822786;1.0211816596207228;0.1725367576807656;9.802129056669967;0.831027143179219;0.01601994892062993;0.016328299142815885;0.6893042279229817;-1.1000013193413645;1.314198953548278
34.796515;0.1448599304151304;0.11976082327806048;0.8142921129314767;0.14725513828732903;1.0212263675291653;0.17251392813888453;9.806084983141492;0.8310382569101854;0.01602266171976243;0.016326892428494895;0.6892266962011396;-1.1000012801657137;1.3139765198836497
34.806515;0.14484853097631625;0.11975160950227133;0.8143480151315708;0.14728343196675836;1.0212647324368282;0.17249116245517038;9.810040347852937;0.8310505037309786;0.01602556911911949;0.01632551636851272;0.6891485023297996;-1.100001241666013;1.313757926532583
34.816515;0.14483798159851427;0.11974306606212395;0.8144037584020009;0.14731086273321503;1.021296913366637;0.17246845239127884;9.813982111726595;0.8310637000944744;0.016028677295980353;0.01632417796388575;0.6890699200866346;-1.1000012038827391;1.313543352062312
34.826515;0.14482830185335366;0.11973520056298925;0.8144587508209935;0.14733742473667766;1.0213231367877402;0.17244579394145382;9.817894917397533;0.8310777319921515;0.0160319908971802;0.01632288400690271;0.688991307323305;-1.1000011668548177;1.3133329176768085
34.836515;0.1448194851923373;0.11972801744724543;0.8145123744548969;0.14736311701576021;1.021343584886001;0.1724231891229838;9.821762680275986;0.8310925681441607;0.01603551204079283;0.01632164249905963;0.6889131322452059;-1.100001130591855;1.31312680028511
34.846515;0.1448115114356329;0.11972151537102206;0.8145640350434079;0.14738794860840654;1.0213583673331037;0.17240064694356064;9.825570731044015;0.8311082544703358;0.016039239847759512;0.01632046284781584;0.688835930812267;-1.1000010950558579;1.312925278681497
34.856515;0.14480435894845392;0.1197156813964715;0.814613240319747;0.14741194285506914;1.0213675583091442;0.17237818674905223;9.829306702709848;0.8311248467060911;0.01604317031821069;0.016319354250977563;0.688760254708691;-1.1000010601882144;1.3127287380323949
34.866515;0.1447980068698384;0.11971048236695712;0.814659608810791;0.14743513339929384;1.02137120282064;0.17235583356601097;9.832959961155026;0.8311423664339208;0.016047296925162272;0.016318324065878465;0.6886866609216763;-1.1000010259528734;1.3125376514801075
34.876515;0.14479244249948278;0.1197058678166505;0.814702830616549;0.1474575504428993;1.0213693297030362;0.17233360672032252;9.836521023083328;0.8311608265294691;0.016051611902297504;0.01631737831673477;0.6886156796507986;-1.1000009923526999;1.3123525061366286
34.886515;0.14478766767532378;0.11970177844914891;0.8147426691358148;0.1474792122089913;1.0213620420875615;0.1723115135007986;9.839982205423647;0.8311802378861219;0.01605610651134385;0.016316522980708226;0.688547708334189;-1.1000009594157867;1.3121736945038445
34.896515;0.14478369171660185;0.11969814676372363;0.8147789897201185;0.14750013083151178;1.0213496170104825;0.17228955047951033;9.843338913918608;0.831200566055407;0.0160607708102745;0.016315763050420942;0.6884829581489672;-1.1000009271782831;1.3120014445268353
34.906515;0.14478051814999568;0.11969490157970518;0.8148117623930282;0.14752032173717378;1.0213324805708215;0.1722677093747276;9.84659005497571;0.8312217002479061;0.016065594593497604;0.016315100717994645;0.6884215308995167;-1.1000008956780911;1.3118358025244068
34.916515;0.1447781342549059;0.11969198022046079;0.8148410799455499;0.14753980593824542;1.0213110454014167;0.17224598275966127;9.849737550721436;0.8312434605939534;0.01607056758947972;0.016314535870293353;0.6883634675420984;-1.1000008649514683;1.3116766421180417
34.926515;0.14477651134643327;0.1196893299307546;0.8148671753873651;0.1475586080169761;1.0212855620181327;0.17222436967275193;9.852785502524537;0.8312656266673751;0.016075678072428063;0.016314067620524945;0.688308706659582;-1.1000008350341284;1.3115237601002818
34.936515;0.14477561641191028;0.11968690163321283;0.8148903483469652;0.14757675438233156;1.0212560836582956;0.1722028859350939;9.855739049132628;0.8312879693195906;0.016080912433580393;0.016313694536032326;0.6882570976735704;-1.1000008059710726;1.3113770684257902
34.946515;0.14477542177114833;0.11968465196424889;0.8149108413251234;0.14759426788326344;1.0212225006485571;0.17218157020391797;9.858603273947946;0.8313102519600535;0.016086256279280408;0.016313414017453107;0.688208496179229;-1.1000007778279168;1.3112366951410015
34.956515;0.14477590468193163;0.1196825487179273;0.8149287589749771;0.14761115500040475;1.021184591847232;0.172160470840217;9.861382830073104;0.831332170113381;0.016091695639590276;0.01631322134789179;0.6881628291949642;-1.10000075070387;1.3111028610874897
34.966515;0.1447770421553601;0.1196805711447621;0.814944047721756;0.14762739426972318;1.0211420700254845;0.17213962372214386;9.864081977604231;0.8313533134302088;0.0160972173917517;0.016313109361178225;0.6881201011259117;-1.100000724735414;1.3109757064874177
34.976515;0.14477880549888963;0.11967870749655288;0.8149565273944851;0.1476429430328039;1.0210946495892448;0.17211904821795626;9.866704294745055;0.831373259596767;0.016102808748148227;0.016313069854677596;0.6880803752366106;-1.1000007000739502;1.3108553137321495
34.986515;0.1447811520291073;0.11967695122423029;0.8149659412226581;0.14765775535420958;1.021042147695334;0.17209876387826292;9.869253304740871;0.8313916884883205;0.016108457004762874;0.01631309495897292;0.6880437319550932;-1.1000006768594341;1.3107418665123842
34.996515;0.14478401653059997;0.11967529376533678;0.8149720024941512;0.14767178251418378;1.0209845137449196;0.1720788020795241;9.871734783961257;0.8314083737698355;0.01611415021682002;0.01631317691415229;0.6880102184677738;-1.1000006552119481;1.3106357210276713
35.006515;0.14478731863157351;0.11967372111489737;0.8149744429614317;0.14768496477086523;1.020921730479867;0.17205919996634475;9.874158427169371;0.8314231249618225;0.016119877154957645;0.01631330788995135;0.6879798250525379;-1.1000006352313896;1.310537358884314
35.016515;0.14479098791935133;0.1196722185902793;0.8149730500419963;0.14769724460910183;1.0208537182008186;0.17203999203383366;9.876537019681484;0.831435758312095;0.016125625941357656;0.016313480856596174;0.6879524775442791;-1.1000006169956222;1.3104473082805248
35.026515;0.1447949827170728;0.11967077186547229;0.8149676884311878;0.14770858693148728;1.0207803589154467;0.1720212118520201;9.878884077269259;0.8314460724555952;0.016131383491410103;0.016313690444329624;0.6879280101426525;-1.1000006005636944;1.3103660511813948
35.036515;0.14479929372315475;0.11966936504382761;0.8149583032735461;0.14771897982074728;1.0207015482167114;0.1720028979416332;9.88121234259602;0.8314538161965684;0.01613713607324979;0.016313933422975983;0.6879061476792236;-1.1000005860000384;1.3102939486964242
35.046515;0.1448039373277243;0.11966798492640632;0.8149449051585713;0.14772842901622543;1.0206171829416788;0.1719850968574202;9.883533863078474;0.8314586648414416;0.016142869202600277;0.016314208674333704;0.6878865381515152;-1.100000573402588;1.3102312371630138
35.056515;0.14480894017501353;0.11966662388913311;0.8149275535110336;0.14773695649031562;1.0205271388761705;0.1719678675379762;9.88585958476599;0.8314602493288762;0.01614856705157346;0.01631451602168869;0.6878688040394371;-1.1000005628947156;1.3101780449401423
35.066515;0.14481433112522551;0.11966527506322215;0.8149063341647383;0.14774458931004752;1.0204312639621476;0.17195129001155657;9.88819785544503;0.8314582615752627;0.016154211967772978;0.016314854577520826;0.6878525899123422;-1.1000005545906426;1.3101343380847525
35.076515;0.14482014555177727;0.11966392314681497;0.814881310709572;0.14775134553349512;1.0203293743366675;0.17193546924415815;9.890553534509417;0.8314525499091486;0.016159784639098243;0.016315221809061243;0.687837592650628;-1.1000005485723567;1.3100998581721475
35.086515;0.14482642693270145;0.11966253874939067;0.8148524609626795;0.14775723775869581;1.0202212929752164;0.17192053069811555;9.892928101767989;0.8314431004423213;0.01616526608347572;0.016315613735053018;0.6878235385138949;-1.1000005448834973;1.3100741939554539
35.096515;0.14483322563537201;0.11966108226703871;0.8148196539137338;0.1477622878168926;1.0201069293676566;0.17190660986671694;9.895320215382904;0.8314299637644925;0.016170639996410083;0.01631602574016965;0.6878101347306389;-1.1000005435364921;1.3100569350818623
35.106515;0.14484059648466113;0.1196595091298708;0.8147826874722102;0.14776653158860234;1.0199863368550717;0.1718938289707227;9.897727100772368;0.8314132394419893;0.016175893196127472;0.016316453279993235;0.6877970566226543;-1.1000005445322716;1.3100477578406806
35.116515;0.14484859079598475;0.11965777056140206;0.814741344828682;0.1477700072562364;1.0198597271798682;0.17188227244786708;9.900146591690392;0.8313930698889238;0.016181014372251352;0.016316892737591123;0.6877839736852466;-1.1000005478814294;1.3100464209591796
35.126515;0.1448572524071191;0.1196558207140168;0.8146954299592241;0.1477727388266192;1.019727455258451;0.17187198878131899;9.902577665717288;0.8313695995389828;0.016185992907207476;0.016317342076674332;0.6877705731705516;-1.1000005536271356;1.3100527076928579
35.136515;0.1448666220664865;0.1196536295607687;0.8146447756133021;0.14777473100607222;1.0195899673005313;0.17186301047557556;9.905018912494143;0.8313429728295939;0.016190819692847518;0.016317800699980626;0.6877565618825676;-1.1000005618570075;1.3100663137282096
35.146515;0.14487673861281908;0.11965118397678347;0.8145892459028541;0.14777597550462693;1.0194477012114798;0.17185536048577754;9.907467032810612;0.8313133570172301;0.016195488387301556;0.016318268859477375;0.687741678845699;-1.1000005726685647;1.3100867471357769
35.156515;0.14488763027319443;0.1196484806001237;0.8145287546339742;0.1477764551120904;1.0193009803596895;0.17184904794235142;9.909916233560683;0.8312809328500451;0.016199994661825232;0.01631874632674952;0.6877257300554575;-1.1000005861096744;1.3101133559714708
35.166515;0.14489930440043555;0.11964552745131359;0.8144632891873419;0.14777613955998684;1.0191499734908485;0.17184407957541484;9.91235865520703;0.8312458640787556;0.01620433540234889;0.016319230920031905;0.6877085941857412;-1.1000006021575166;1.310145414433592
35.176515;0.14491174967194134;0.11964234998584451;0.8143929032917687;0.14777498478621437;1.0189947276977813;0.17184048591934212;9.914786078914677;0.8312082398074854;0.016208508579665784;0.016319718729627033;0.6876901975129934;-1.1000006207383206;1.3101821265882125
35.186515;0.14492494419250185;0.11963898963860525;0.8143177031035954;0.1477729431565308;1.0188352451040144;0.17183833171706037;9.91719190498069;0.8311680235621911;0.016212511878286446;0.016320205780458515;0.6876705288790136;-1.1000006417559156;1.3102226010419227
35.196515;0.14493885297046846;0.11963549447039191;0.814237874399499;0.14776997272376677;1.0186715635642223;0.17183769814356756;9.919572238985358;0.8311250584044855;0.016216341678837155;0.01632068889066515;0.6876496869667342;-1.100000665121836;1.310265869005153
35.206515;0.1449534282372651;0.11963190938394427;0.8141536553504733;0.14776603918639444;1.0185037708829312;0.1718386635779302;9.921925290389359;0.831079089991894;0.01621999384154256;0.01632116489348633;0.6876278666645478;-1.1000006907746502;1.3103108801322128
35.216515;0.144968628247804;0.11962827311022019;0.8140651964724838;0.14776111808291667;1.0183319525179042;0.17184129825107292;9.92424929853756;0.8310297822830104;0.01622346415719947;0.01632162978658683;0.6876052651182853;-1.1000007186830105;1.3103564785170854
35.226515;0.1449844336572195;0.11962462002517117;0.8139724569890009;0.14775519950958418;1.018156170120427;0.17184566326900033;9.926541168738174;0.8309767288286197;0.016226747859962882;0.0163220787088827;0.6875820033809515;-1.1000007488381582;1.3104014602945844
35.236515;0.1450008435769173;0.11962098187798645;0.8138752467290149;0.14774828795231654;1.0179765177524485;0.17185181251366374;9.928797388011613;0.8309194522919097;0.016229839360529442;0.0163225057859787;0.6875581375946971;-1.1000007812395345;1.3104446706989619
35.246515;0.14501786874119593;0.11961738980429505;0.8137733573450038;0.14774039476349077;1.0177931860903722;0.17185979183550598;9.931015823668735;0.8308574247754802;0.016232732050380387;0.016322903808094542;0.6875337055155548;-1.1000008158931276;1.310485037666986
35.256515;0.14503553600637364;0.1196138735511723;0.8136666740242473;0.14773153696070054;1.01760648978159;0.1718696311093955;9.933195762130898;0.8307901242148105;0.01623541847926751;0.016323264725759942;0.6875087336647956;-1.1000008528152945;1.310521582893109
35.266515;0.14505388830446847;0.11961045474870823;0.8135552216805555;0.14772174868706028;1.017416842252689;0.17188134378698597;9.935335979578818;0.8307170835167929;0.016237892045780623;0.01632358074669214;0.6874832354386012;-1.100000892022777;1.3105534412022322
35.276515;0.14507297376943049;0.11960714453703752;0.8134391860337024;0.1477110882234064;1.0172246624666765;0.17189494022017593;9.937433438036592;0.8306379242113717;0.016240148933637746;0.01632384530780281;0.6874572420460691;-1.1000009335248024;1.3105798696621744
35.286515;0.14509283933006278;0.11960394729919284;0.8133189020194806;0.1476996289964118;1.0170303292683596;0.17191044122591104;9.939483528968886;0.8305523682464129;0.016242188072182626;0.016324054096814936;0.687430830509725;-1.1000009773225814;1.3106002762411355
35.296515;0.1451135293399184;0.11960085949972851;0.8131947788489742;0.14768744566769415;1.016834227642995;0.17192788267141124;9.94148064633321;0.830460163514057;0.016244010082200985;0.0163242058672749;0.6874041110219296;-1.100001023399539;1.3106142636418117
35.306515;0.14513508149096674;0.11959787297659243;0.8130672378965325;0.14767460909790883;1.0166367494057567;0.17194731271719213;9.943419221903715;0.8303609678914662;0.01624561687080966;0.016324301900037905;0.6873771977927955;-1.10000107169223;1.3106216481299395
35.316515;0.14515752250275488;0.11959498692172005;0.8129367163948858;0.1476611910671855;1.016438231944611;0.17196878438311453;9.945295324659163;0.8302543504488541;0.016247011021206955;0.016324344653610528;0.6873502088300064;-1.1000011220719585;1.3106224611544621
35.326515;0.1451808667195422;0.11959220849101528;0.8128036938177521;0.14764727266746513;1.0162389339459859;0.17199234720230303;9.94710772721191;0.8301399071340274;0.016248194650674862;0.016324337359742324;0.6873232911595046;-1.1000011743735698;1.3106169783692503
35.336515;0.1452051158322003;0.1195895389088568;0.8126687132804371;0.14763295083427233;1.0160390645621675;0.17201804040056057;9.94885808907947;0.830017319222216;0.01624916954710434;0.01632428409086508;0.6872966490493058;-1.1000012284351852;1.3106057305207741
35.346515;0.1452302580531388;0.11958696289271033;0.8125323531902283;0.1476183381515948;1.0158388126694313;0.17204589093498376;9.950550250377047;0.8298863223424691;0.0162499385413107;0.016324188812987785;0.6872705579120703;-1.1000012841104303;1.3105894030645022
35.356515;0.1452562710256518;0.11958444983263466;0.8123951342102246;0.14760355348832413;1.015638349550636;0.17207591689910565;9.952188765753492;0.8297467311719345;0.016250505564853423;0.016324054175209785;0.687245323522417;-1.1000013412704803;1.3105686862050476
35.366515;0.14528312636215687;0.11958195481382403;0.8122574794022275;0.14758870813377634;1.0154378275950955;0.17210812441748136;9.953777553280371;0.8295985221112044;0.01625087392324282;0.0163238814393869;0.6872212118209664;-1.100001399797496;1.3105441782505323
35.376515;0.1453107817953077;0.11957941249713794;0.8121197707495491;0.1475738956368604;1.0152373650684012;0.17214249379918667;9.955319612642153;0.8294418474765812;0.016251045462864818;0.016323671071911353;0.6871984278457397;-1.1000014595657888;1.3105163438508034
35.386515;0.14533916875101105;0.11957673952096523;0.8119824056306707;0.14755918815912475;1.015037019300146;0.17217896988777764;9.956818589614878;0.8292769988675637;0.016251022274421205;0.016323423056565534;0.6871771073762389;-1.1000015204331755;1.3104855119173886
35.396515;0.1453681959771948;0.11957384921517383;0.8118457995841424;0.14754463605979098;1.0148368472759044;0.17221746399159044;9.958280996294883;0.8291043841880065;0.01625080913517319;0.016323137139053007;0.6871572574411438;-1.1000015822455596;1.3104518785352233
35.406515;0.14539776021126266;0.11957066190649762;0.8117103340252733;0.14753026992239404;1.0146370469354786;0.17225785919647757;9.959716558884146;0.8289245006484778;0.016250414402213375;0.0163228129530458;0.6871387416674849;-1.1000016448447176;1.310415500004763
35.416515;0.14542775370863437;0.11956711025384499;0.8115763115815284;0.14751610762554968;1.0144380145270313;0.17230001758703517;9.961137656090939;0.8287378666339056;0.01624984849168154;0.016322449788271083;0.6871213752672458;-1.1000017080707465;1.3103763422549322
35.426515;0.14545807659823431;0.11956314833241573;0.8114439979296832;0.14750216117119774;1.014240280956747;0.17234379159925495;9.962559831344821;0.8285449222002512;0.016249121372227802;0.01632204703214017;0.6871050020813184;-1.1000017717524908;1.3103343689290123
35.436515;0.14548865046575088;0.11955875635364362;0.8113136741640465;0.1474884358108768;1.0140444111124236;0.17238903354529497;9.96400168617513;0.8283460010780518;0.016248242663165616;0.016321605208392907;0.6870894884787448;-1.1000018357084371;1.3102895666184877
35.446515;0.1455194186853396;0.11955393248524608;0.8111856138724028;0.14747492343347288;1.013850913633965;0.17243559536001488;9.965483135720348;0.8281414018424859;0.01624722417405984;0.016321126101358125;0.6870747159695181;-1.1000018997684282;1.3102419137361014
35.456515;0.1455503314359917;0.11954867672187493;0.8110600721983695;0.14746160009596831;1.0136602192389401;0.1724833212813824;9.967024063949772;0.8279314452690791;0.016246080676133652;0.016320612511577095;0.6870605924886948;-1.100001963793626;1.310191365790656
35.466515;0.14558133310492435;0.1195429789283119;0.8109373403981541;0.14744843631204982;1.0134727406168946;0.17253205036829813;9.968643995410446;0.8277164956460835;0.016244828529514;0.016320068800171873;0.6870470422763675;-1.1000020276850742;1.3101378805165376
35.476515;0.14561236513326548;0.11953682019685448;0.810817773545768;0.1474354082227909;1.013288950622524;0.17258163222917045;9.97036209067641;0.8274969885972429;0.016243485315624907;0.01631950092593554;0.6870339894452819;-1.1000020913763708;1.310081440791212
35.486515;0.14564337947502434;0.11953018009908958;0.8107017544370838;0.14742249539087304;1.013109454523145;0.17263194171836357;9.972197573272775;0.8272734323508115;0.0162420702677436;0.016318914783345084;0.6870213475068977;-1.1000021548108658;1.3100220762433636
35.496515;0.1456743506510632;0.11952303911573124;0.8105896588954958;0.14740967486410705;1.0129350025275896;0.17268288629525294;9.974169689687107;0.8270463829278041;0.016240603324915417;0.01631831444235353;0.6870090012278484;-1.1000022179258824;1.3099599256283914
35.506515;0.14570527453791995;0.11951538062955815;0.8104818525282604;0.14739691923150766;1.0127663786558283;0.17273440243015356;9.976296601640813;0.8268164512608872;0.01623910365521495;0.01631770220224015;0.6869968162857683;-1.1000022806584926;1.3098952648801419
35.516515;0.14573615659737177;0.11950719765856303;0.810378701618887;0.14738419513086715;1.0126042773043262;0.1727864407535663;9.978593927663807;0.8265843254519699;0.016237589399633642;0.016317080262402726;0.6869846972002119;-1.1000023429582053;1.3098284443743549
35.526515;0.14576700001483;0.11949849877451565;0.8102805849536026;0.14737146540857626;1.012449286151527;0.17283895452543566;9.981073478722642;0.8263507380999161;0.016236078281062598;0.016316452515796557;0.6869726259118055;-1.1000024047883767;1.3097597897673063
35.536515;0.14579780068646203;0.11948931059350808;0.8101878942684421;0.14735870022082284;1.0123018982746048;0.1728919012666258;9.983742926351772;0.8261164024236235;0.01623458778376858;0.016315825135102234;0.6869606296526354;-1.1000024661189005;1.3096895153177643
35.546515;0.14582855460655472;0.11947967893835482;0.8101010055591144;0.14734588831919146;1.0121624776700664;0.172945249815957;9.986606318844446;0.8258819648676322;0.016233134503322443;0.01631520605634306;0.6869487232165615;-1.1000025269207836;1.3096177041761359
35.556515;0.14585926512684877;0.11946966369415943;0.8100202326753188;0.14733303308585957;1.0120312371115427;0.17299898369471514;9.989664911043175;0.8256479576857393;0.01623173332217483;0.016314604343977836;0.6869368853491182;-1.1000025871701793;1.3095443505251159
35.566515;0.14588993778341994;0.11945932891828602;0.809945799636734;0.14732013697789598;1.0119082812191582;0.1730530965283901;9.992917827496177;0.8254147932387608;0.016230397244697173;0.01631402920540889;0.6869250800188265;-1.100002646848692;1.3094694173021866
35.576515;0.14592057796029448;0.11944873973995318;0.8098778390378912;0.14730719052388652;1.0117936668299035;0.17310758006998;9.996361693501072;0.8251828262283467;0.016229138337542016;0.016313487705350023;0.6869132964540599;-1.1000027059192665;1.309392923526498
35.586515;0.14595119634049664;0.11943796299491682;0.8098163994585542;0.147294168225479;1.0116874053852285;0.1731624144524102;9.999990526349697;0.8249524219969345;0.01622796840580802;0.016312982365474328;0.686901555097023;-1.1000027643030785;1.3093150410411198
35.596515;0.14598180853962522;0.11942706235938337;0.8097614700267787;0.14728102740420645;1.011589425742955;0.17321756633838295;10.003797351973459;0.824723994051567;0.016226897576531726;0.016312511131410027;0.6868898792235647;-1.1000028218874114;1.3092361653605507
35.606515;0.14601243296260902;0.11941609451393806;0.8097130392697447;0.14726771351552517;1.011499573260595;0.17327299155473314;10.007775511453278;0.8244979752813888;0.016225932909573908;0.01631206904448262;0.6868782930459819;-1.1000028785440281;1.3091569334407855
35.616515;0.1460430958087788;0.11940511111104068;0.8096711428896622;0.14725417126302945;1.0114176696552717;0.17332863590370856;10.011917966681024;0.8242747284366305;0.016225079296687987;0.016311649581539127;0.6868668393766504;-1.1000029341409046;1.3090781753171468
35.626515;0.14607383449607794;0.11939415884166908;0.8096358707602879;0.14724035587544634;1.0113435946979117;0.17338442754039982;10.016216349233064;0.8240544688178473;0.0162243401932069;0.01631124605447088;0.6868555683191595;-1.1000029885579015;1.3090008789622478
35.636515;0.14610468704989604;0.11938327558060462;0.8096073692548279;0.14722623953485742;1.0112772961049685;0.17344027220650113;10.020661305600067;0.8238372124397582;0.016223717531717575;0.016310852542287577;0.6868445262636558;-1.1000030416953475;1.308926143698033
35.646515;0.14613567252752352;0.11937248540404438;0.809585807867089;0.14721180559893218;1.0112186882251808;0.1734960666693195;10.025243288227623;0.8236227721788125;0.016223213087974163;0.016310463386879113;0.6868337978989598;-1.1000030934626814;1.3088550670686476
35.656515;0.14616678005681377;0.11936179321143285;0.8095712937079546;0.14719703400094802;1.0111675651311434;0.17355171743918665;10.029952851715162;0.8234108561203975;0.01622282959168864;0.016310072909294475;0.6868235649039314;-1.1000031437628113;1.3087887120944777
35.666515;0.14619797156751962;0.11935118726956769;0.8095638256271618;0.14718189702670412;1.0111236338840381;0.1736071489337534;10.034780491602167;0.8232012172121759;0.016222569306930647;0.016309676001582955;0.6868141115533289;-1.100003192475679;1.308728160413637
35.676515;0.14622919160035988;0.11934065200668217;0.8095633193778123;0.14716637007495062;1.0110866021718492;0.17366230588046597;10.039716801347991;0.8229937687595872;0.016222432634396978;0.016309268655637234;0.6868057854083448;-1.1000032394527717;1.3086744857895405
35.686515;0.14626037734301436;0.11933017386653352;0.8095696605256076;0.1471504357095461;1.0110561948371133;0.17371715421541703;10.044753226289531;0.8227886314417946;0.01622241910860058;0.016308848521780245;0.6867989599261753;-1.1000032845470624;1.308628693965398
35.696515;0.14629146110196845;0.11931973734015347;0.8095827322186196;0.14713407342790838;1.0110320594136222;0.17377167774063024;10.049881886316326;0.8225861078894925;0.01622252928502806;0.016308416000062227;0.6867940065637584;-1.1000033276446985;1.3085917450668785
35.706515;0.14632236870264947;0.11930932687898457;0.8096023712779745;0.14711725339474369;1.0110137156631154;0.17382587148754147;10.055094158801532;0.8223866018149978;0.016222765287013163;0.01630797511749028;0.686791269439785;-1.1000033686540256;1.308564599075748
35.716515;0.14635302296376543;0.11929893177735561;0.8096282883697868;0.14709994548117822;1.011000674374401;0.1738797294941323;10.060379816792391;0.8221905312522562;0.01622312944443086;0.01630753261294969;0.6867910558231887;-1.100003407479544;1.3085481589859487
35.726515;0.14638334510400816;0.11928854436381106;0.8096600430368752;0.1470821346502854;1.0109925763251784;0.17393322962638805;10.065726805131291;0.8219983091804999;0.016223623067103347;0.01630709581919545;0.6867936563432641;-1.1000034440191335;1.308543114421317
35.736515;0.1464132536678372;0.1192781561478337;0.8096971147825325;0.1470638218046419;1.0109892030267056;0.17398633337238015;10.071121272909911;0.8218103693622266;0.01622424721299653;0.016306671209497085;0.6867993868373825;-1.1000034781727304;1.308549847054139
35.746515;0.1464426741825898;0.11926775656696288;0.809738990549696;0.14704501194835998;1.0109903962959341;0.1740389988684579;10.076549446370956;0.8216271708503012;0.016225003876615098;0.01630626397395389;0.686808615506627;-1.1000035098474799;1.3085684935652655
35.756515;0.1464715505625004;0.11925733350557892;0.8097851860814901;0.1470257159942238;1.0109959765958019;0.17409118623853506;10.08200016399481;0.8214492014002923;0.016225895786530303;0.016305878321127405;0.6868217370492327;-1.1000035389672975;1.3085990190387802
35.766515;0.14649984459740523;0.11924687390570267;0.8098352500958765;0.14700595906108074;1.011005719831477;0.17414285397818527;10.087464594438353;0.8212770033810056;0.016226925034353787;0.016305517518768183;0.6868391026646875;-1.100003565476126;1.308641179882793
35.776515;0.146527532336116;0.11923636543923626;0.8098887942753717;0.14698576866850407;1.0110193718643063;0.1741939594625573;10.092934382610263;0.8211111990782449;0.01622809199719165;0.016305183105387998;0.6868609707080152;-1.1000035893223323;1.3086945502160132
35.786515;0.14655460041296756;0.11922579866981603;0.8099455336883676;0.146965155856662;1.0110366744828343;0.17424446996833218;10.098400917111958;0.8209524635983416;0.016229395417318444;0.016304874786163777;0.6868875228217276;-1.1000036104552804;1.3087586740203712
35.796515;0.14658103640409828;0.11921516146350222;0.8100053085335496;0.1469441149662997;1.0110574465835134;0.17429436980258947;10.103854689178469;0.8208014651378721;0.016230832665337723;0.016304591729457737;0.6869189245323848;-1.1000036288465997;1.3088331190516438
35.806515;0.14660682152162616;0.11920442628130083;0.8100680365544697;0.14692263780073905;1.0110816763241683;0.17434364923856274;10.109284329082545;0.8206588578445321;0.016232400297928145;0.016304333971222287;0.686955387076367;-1.1000036445024275;1.3089174213942936
35.816515;0.14663193199023009;0.11919354513154601;0.810133639863088;0.14690072621518085;1.0111095200359717;0.17439229023887737;10.114676605984057;0.820525293860729;0.01623409558202035;0.01630410275317291;0.6869971859444595;-1.1000036574616623;1.309011048194563
35.826515;0.14665634341217695;0.11918245553031308;0.8102020262155469;0.1468783974300316;1.0111412214163085;0.17444026300781532;10.12001723109238;0.8204013983971724;0.016235917159800398;0.016303899624988072;0.6870446360324921;-1.1000036677963307;1.3091133326949977
35.836515;0.14668003508179533;0.11917108615593006;0.8102730839600711;0.14685568313849579;1.0111770169711567;0.17448752795927236;10.125292347662809;0.8202877692142334;0.016237863952207453;0.016303725488803093;0.6870980465802438;-1.1000036756023956;1.3092234177247162
35.846515;0.14670299061858588;0.11915935898605183;0.8103466759579689;0.1468326282750131;1.011217086882958;0.17453403844130358;10.130490171965098;0.8201850346405251;0.01623993399496857;0.01630358071745853;0.6871576416723939;-1.1000036809806117;1.30934035121923
35.856515;0.14672519458317204;0.11914719375333194;0.8104226801576134;0.14680929676863122;1.0112615741097655;0.17457974540871146;10.135600599758105;0.8200938589429216;0.016242124410801594;0.01630346563883173;0.6872235012993145;-1.1000036840306542;1.3094632419943386
35.866515;0.14674663185269324;0.11913451455476959;0.8105010248439055;0.14678578047832108;1.0113106233953808;0.17462460115821343;10.14061326646202;0.8200148114711714;0.01624443218133596;0.016303380963262216;0.6872955953622221;-1.1000036848507733;1.3095912428885035
35.876515;0.14676728864998123;0.11912125322463545;0.8105816640435459;0.14676219801349435;1.0113644058896993;0.17466855451524227;10.145516857574902;0.8199482317382063;0.016246854007597126;0.01630332861668896;0.687373859299392;-1.1000036835284013;1.3097233842615927
35.886515;0.14678715020992983;0.11910735139425457;0.8106645584568435;0.1467386807307878;1.0114231358380261;0.1747115372195483;10.150300298693715;0.8198942555092642;0.01624938520612319;0.0163033116607328;0.6874582449454584;-1.100003680129391;1.309858464927902
35.896515;0.14680619956630447;0.11909276512868766;0.8107497200117252;0.14671536264171625;1.011487084353295;0.17475344780997928;10.154954499109284;0.8198529599533357;0.01625202029169771;0.016303332526754144;0.6875487234004969;-1.1000036746858604;1.3099950709080233
35.906515;0.14682442393575784;0.11907746816681873;0.8108372587037979;0.1466923826715162;1.0115565934178257;0.17479414521540246;10.159472748557398;0.8198244816068244;0.01625475544412863;0.01630339189214511;0.687645242920745;-1.1000036671895317;1.3101316421825306
35.916515;0.14684181782656497;0.11906145302608846;0.8109273339510914;0.14666988180253127;1.0116320828034557;0.1748334651342513;10.163849531875123;0.8198090221933136;0.016257589775482372;0.016303489167560543;0.6877476993809679;-1.1000036575993277;1.310266515794918
35.926515;0.14685837069488236;0.11904472962571659;0.8110200374491789;0.14664798783651378;1.011714016246889;0.17487124715699986;10.168079982324707;0.8198067709292325;0.016260523393009627;0.016303622822957012;0.6878559452261864;-1.1000036458567046;1.3103979696073327
35.936515;0.1468740559010804;0.11902731744338711;0.8111153205415871;0.1466268051912371;1.0118028261764418;0.17490734763283036;10.17216076457678;0.8198178783661616;0.016263554201717798;0.016303790504582933;0.6879697792551444;-1.1000036319072963;1.3105243322162246
35.946515;0.14688883673819259;0.11900923896757469;0.8112129979817924;0.14660641934962929;1.0118988643134534;0.17494164045949154;10.176090311669887;0.8198425073929744;0.016266676905018814;0.016303989825519116;0.688088918285236;-1.100003615720654;1.310644103808469
35.956515;0.14690267772485227;0.11899052208109895;0.811312811265909;0.14658690465537616;1.0120023984398134;0.17497402543795565;10.179867189341511;0.8198808544042312;0.016269883652358687;0.01630421872629137;0.6882130047627544;-1.1000035972883437;1.3107559703587583
35.966515;0.14691555083412636;0.11897120281763543;0.8114145219130193;0.1465683228138962;1.0121136044367327;0.17500444214897082;10.183488254299613;0.8199331262703908;0.016273164180729372;0.016304475313275966;0.6883416062025616;-1.100003576601626;1.3108587961665716
35.976515;0.1469274376254311;0.1189513230036629;0.8115179525626819;0.14655071948856416;1.0122325539467671;0.17503287154248054;10.186948192991782;0.8199995041578325;0.016276506209585893;0.016304758643952227;0.6884741844310935;-1.100003553635175;1.3109516754370814
35.986515;0.14693832570604615;0.1189309271049595;0.8116229523076944;0.14653413137942134;1.0123592113469622;0.17505932370053026;10.190240479681512;0.820080096496781;0.01627989665987895;0.016305069968725272;0.6886101131649689;-1.1000035283558387;1.3110339159946842
35.996515;0.146948199796135;0.11891005872087587;0.811729361148916;0.1465185934823604;1.012493435272966;0.17508382506376746;10.19335950461316;0.8201748849883682;0.01628332282864952;0.01630541294010636;0.6887487410632228;-1.1000035007470836;1.3111049377993385
36.006515;0.14695703170521315;0.11888875962130802;0.8118370232606567;0.14650413523562628;1.0126350254180998;0.17510641335042232;10.196302730701662;0.82028368124648;0.016286773111386977;0.016305792688924195;0.688889417915986;-1.1000034708262554;1.3111641872269968
36.016515;0.1469647722981358;0.11886707435856882;0.811945811611686;0.1464907805989672;1.012783777110049;0.17512713208249242;10.199071127997705;0.8204061674036961;0.01629023671922241;0.0163062149556988;0.6890314846532102;-1.1000034386476856;1.3112110998035378
36.026515;0.14697135009627252;0.11884505155027414;0.8120556323200832;0.14647856050302732;1.012939456745354;0.1751460202604306;10.201667890244115;0.8205420279394738;0.016293702423018454;0.016306685779066025;0.6891742908266251;-1.1000034042923001;1.3112451229171342
36.036515;0.14697668023619753;0.11882274139377628;0.8121664508767102;0.14646752189201598;1.0131017564875904;0.17516311493760908;10.204096681864524;0.8206910207772138;0.01629715795560869;0.01630721094500481;0.6893172543147887;-1.1000033678405312;1.3112657547105588
36.046515;0.1469806780999302;0.11880019950383618;0.8122783601164613;0.14645773026907463;1.0132702913826896;0.17517846673945528;10.206360306419668;0.8208529224502011;0.01630059098389077;0.016307795664592464;0.6894599138399284;-1.1000033293532048;1.3112725139557129
