time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.056515;0.14698327126150618;0.11877749005510754;0.81239162079675;0.14644926983761478;1.0134446131910284;0.1751921390179609;10.208461617702705;0.8210274674108838;0.01630399076926417;0.016308445174840955;0.6896019358027751;-1.100003288885827;1.3112649099170326
36.066515;0.1469844115187007;0.11875467924189624;0.8125065970313915;0.1464422314596979;1.0136242245182239;0.17520418935196022;10.210406069775473;0.8212143460437681;0.01630734909374561;0.016309164848758936;0.689743111381342;-1.1000032465170746;1.3112425258439837
36.076515;0.14698407908827824;0.11873182775804066;0.8126236399353198;0.1464366910685874;1.01380856372323;0.17521466047333994;10.212201224172182;0.8214132362532789;0.01631065952281048;0.016309959193646455;0.6898833687107367;-1.1000032023614987;1.311205100801361
36.086515;0.14698227023846996;0.11870898824093;0.8127430288924598;0.14643269671090184;1.0139969872093946;0.1752235867446441;10.213853445029963;0.8216238533205339;0.016313915691560734;0.016310831126027544;0.6900227669948509;-1.1000031565542263;1.311152503031426
36.096515;0.14697898512745536;0.11868620573450463;0.8128649597528914;0.14643027170453507;1.0141888067683935;0.17523100559172958;10.215366654383986;0.8218459475111897;0.01631710998068975;0.016311781925173127;0.690161480591588;-1.1000031092263907;1.3110847201819398
36.106515;0.14697422570139368;0.11866352127075094;0.812989552695893;0.14642942574248735;1.0143833239807534;0.17523696579691342;10.216743417900759;0.8220791889614286;0.016320233411973927;0.01631281131942345;0.690299791907244;-1.1000030605005522;1.3110019207340067
36.116515;0.1469679914357146;0.1186409767198778;0.8131168744145661;0.14643016118897448;1.0145798150400878;0.17524152434857618;10.217986339987299;0.8223230443407527;0.01632327749121974;0.01631391757029905;0.6904380654657271;-1.1000030104926704;1.3109044556512326
36.126515;0.14696027676293072;0.11861861655786636;0.8132469215371013;0.14643246884306182;1.0147774783012096;0.1752447278237175;10.219099889529884;0.8225767696649492;0.01632623658889453;0.016315097607195087;0.6905767033159516;-1.100002959304219;1.3107927354013675
36.136515;0.14695108148673952;0.11859648497156672;0.8133795989177646;0.14643632187412506;1.0149753392648428;0.17524659389203;10.220091378788894;0.8228394944227051;0.0163291079398983;0.016316347743745976;0.6907160896300943;-1.1000029070347697;1.3106670767262756
36.146515;0.14694042406883082;0.1185746183884268;0.8135147483108631;0.1464416817897769;1.0151722122351643;0.1752471126895375;10.220969295437039;0.8231103460842119;0.016331889686715114;0.01631766465823408;0.690856508253778;-1.1000028538225568;1.3105276364894407
36.156515;0.1469283449609355;0.11855303607303393;0.8136521490777574;0.14644851249087312;1.0153668250962136;0.17524625651731254;10.221741208574338;0.8233885661779664;0.01633457953244011;0.016319045336211858;0.6909980838534923;-1.1000027998556046;1.3103744142909695
36.166515;0.1469149002839334;0.11853173571513397;0.8137914510992789;0.14645678379905983;1.0155579872320042;0.17524397890711757;10.222413358038848;0.8236735113039223;0.01633717491454067;0.016320486035439796;0.6911408174504037;-1.1000027453195527;1.310207258962128
36.176515;0.1469001497433046;0.11851069595067532;0.8139321485737937;0.14646646055581536;1.0157446385095978;0.17524020779817578;10.222990486304626;0.8239645462933236;0.01633967379850526;0.016321981472582233;0.6912846769869865;-1.1000026903370903;1.310025915005876
36.186515;0.14688414469083522;0.11848988262642966;0.8140736641721308;0.1464774929682208;1.0159258088751206;0.17523484957823676;10.223475328219658;0.8242609953105946;0.01634207434827398;0.016323525213373952;0.6914296566991357;-1.1000026349687715;1.3098301022506331
36.196515;0.1468669222938776;0.11846925957922089;0.814215426974835;0.14648981839888106;1.0161006111366235;0.17522781644006025;10.223868603651127;0.8245622042756969;0.016344373696116268;0.016325111051162036;0.6915757786862549;-1.100002579266354;1.3096195773566126
36.206515;0.1468485082063644;0.11844880452526328;0.8143568363849691;0.14650336947583278;1.0162683138231563;0.1752190589016358;10.224169585124645;0.8248675900644054;0.01634656831513589;0.016326733914724115;0.6917230664163492;-1.1000025233185409;1.3093942264117064
36.216515;0.14682892340553957;0.11842852075891783;0.8144972354742742;0.1465180785408179;1.0164284221876607;0.17520857301745604;10.224377186089017;0.8251766395644377;0.016348655983209563;0.016328389646314757;0.6918715389071141;-1.100002467259779;1.3091541857065832
36.226515;0.14680818543012122;0.11840843182159039;0.8146360210156004;0.14653387355240455;1.0165806680638945;0.17519638710537253;10.22449133340542;0.8254889212313624;0.016350636298828308;0.01633007469646907;0.6920212224138617;-1.1000024112499274;1.3088998840373314
36.236515;0.14678630689516697;0.11838856218090463;0.8147727615035606;0.14655067235584518;1.0167249149132875;0.17518254701224023;10.224513560532763;0.8258040999484362;0.01635250930986396;0.016331786459845263;0.6921721349917529;-1.1000023554337444;1.3086320066239117
36.246515;0.1467632969738006;0.11836892187397799;0.8149071858347324;0.14656838592017765;1.0168610718492812;0.17516710772594954;10.224446355937744;0.8261219208996081;0.016354275112191837;0.016333523489043007;0.6923242445091006;-1.1000022998978531;1.308351447051678
36.256515;0.14673916160903505;0.11834950706615083;0.8150391236025062;0.14658693349681023;1.0169890544043645;0.1751501339760504;10.224292977332832;0.8264421442526523;0.016355934634002926;0.016335285351476214;0.6924774466479587;-1.1000022446579207;1.3080592346550328
36.266515;0.146713907527054;0.11833031120411706;0.8151684712715431;0.14660626102653493;1.0171087403391237;0.17513170106725903;10.224059067312304;0.8267644596137259;0.016357489181130124;0.016337072330414884;0.6926316051981157;-1.1000021896855665;1.3077564645417261
36.276515;0.14668754825408847;0.11831133343223382;0.8152951591109312;0.14662634600383215;1.0172199080394602;0.17511188559063137;10.223754061810345;0.8270884665885286;0.016358939354271233;0.0163388844083487;0.6927866110282668;-1.1000021349443363;1.3074442870925211
36.286515;0.1466600979797905;0.11829258060737526;0.8154191410953593;0.14664718656028872;1.0173222494456235;0.17509075478192332;10.223390155753172;0.8274137321397788;0.016360285237898762;0.016340720307673244;0.6929423964400108;-1.100002080407405;1.307123886210381
36.296515;0.14663156072360012;0.11827406793212206;0.8155404065560903;0.14666878798351066;1.0174154704789447;0.17506837163925001;10.222980725171913;0.8277398440860513;0.016361527193766205;0.01634257769309973;0.6930989421553452;-1.1000020260571264;1.30679644437257
36.306515;0.14660193082194703;0.11825581763816756;0.8156589782505086;0.1466911483237523;1.0174993739061322;0.17504480333882919;10.222540642951344;0.8280664083754803;0.016362666746517644;0.016344453355669884;0.6932562781936911;-1.1000019718717309;1.3064632349422298
36.316515;0.1465712053846092;0.11823785292794153;0.8157749395599672;0.14671424140693165;1.0175738833238102;0.17502010614225352;10.2220867729033;0.8283930192752319;0.01636370737333472;0.016346342597183365;0.693414433197588;-1.1000019178202716;1.3061257337838414
36.326515;0.14653939749855807;0.11822019149465651;0.8158884603601885;0.1467380106869596;1.0176389896876599;0.17499430330098192;10.221637167995247;0.8287192531535376;0.016364653846048727;0.01634823940948112;0.693573399852649;-1.1000018638769975;1.305785499699255
36.336515;0.14650653630450727;0.1182028413626252;0.8159997271515574;0.14676238223493546;1.01769466540818;0.17496738604720616;10.22121024749184;0.8290446679775805;0.016365510664243733;0.016350137815667812;0.6937331601504361;-1.1000018100181144;1.3054439144809717
36.346515;0.14647265906609952;0.11818579767259586;0.8161088496378388;0.14678728392577475;1.0177408744418681;0.17493932985851332;10.220824081286372;0.8293687794263324;0.016366281370334187;0.01635203236023929;0.6938936925233284;-1.1000017561973154;1.3051020297949198
36.356515;0.14643781173831052;0.11816904341265703;0.8162158495351113;0.14681265175800667;1.017777624537002;0.17491011158985614;10.220495563446722;0.8296910366706131;0.01636696849930386;0.01635391741763952;0.6940549544628732;-1.100001702342624;1.3047606135020513
36.366515;0.1464020556759164;0.11815255457278913;0.8163207070316275;0.14683842186284593;1.0178049441978434;0.17487972000664936;10.220240490457263;0.8300107960218316;0.01636757329105516;0.01635578688353254;0.6942168807240471;-1.1000016483795687;1.3044203489388724
36.376515;0.14636547098956584;0.11813630283647317;0.8164234117593477;0.14686452732624813;1.017822852631432;0.17484815267002912;10.22007425185829;0.8303272958476244;0.016368095448218233;0.016357634722796274;0.6943793613028431;-1.1000015942553945;1.3040820204391335
36.386515;0.14632816023599562;0.11812025248984054;0.8165239965408523;0.14689090766829843;1.0178313796769844;0.17481541636576295;10.220012047446591;0.8306396991181406;0.016368533621776597;0.01635945548670457;0.6945422154367826;-1.1000015399458485;1.303746579931148
36.396515;0.14629024783204989;0.11810435879543993;0.8166225599320089;0.1469175158434026;1.01783055538826;0.17478153884425282;10.220068507923166;0.8309472156970117;0.016368886902215666;0.016361244261663486;0.6947052222569666;-1.1000014854550395;1.303415100413658
36.406515;0.14625186092391174;0.11808857550480564;0.8167192802114627;0.14694431750617343;1.0178203574949265;0.1747465680287358;10.22025647980907;0.8312491926864188;0.016369156619622814;0.016362997090613982;0.694868167998227;-1.1000014308216453;1.3030886818009126
36.416515;0.1462131095006132;0.11807286655761345;0.8168144025506742;0.14697129213327656;1.0178007644214486;0.17471056095323098;10.220585109433168;0.8315450872650428;0.016369346566428952;0.01636471215217981;0.6950308388168314;-1.1000013761143517;1.302768458644271
36.426515;0.14617409003365822;0.11805721021666046;0.8169081995894556;0.1469984339418585;1.017771902310402;0.1746735812616149;10.221059036423382;0.8318343923873809;0.016369461254308208;0.016366389766749596;0.6951929802960645;-1.1000013214207527;1.3024556468086996
36.436515;0.14613489401476296;0.11804159160956318;0.8170009224173889;0.1470257454741014;1.017734037795404;0.17463569736519233;10.22167969658741;0.8321166108554785;0.016369504978238626;0.016368031373669937;0.6953542729962092;-1.1000012668446912;1.3021514495574515
36.446515;0.1460956024520116;0.11802599521565524;0.8170927857840372;0.14705322819561928;1.017687410612796;0.17459697854434805;10.222446979504586;0.8323912891321064;0.016369482987484064;0.016369640235093453;0.6955143314961817;-1.1000012124990055;1.301856926623504
36.456515;0.1460562779150178;0.11801041000817379;0.8171840237061287;0.14708087565411815;1.0176321228397749;0.17455749487565958;10.223359284299901;0.8326581021725525;0.01636940253553968;0.016371223585108795;0.6956727690604487;-1.1000011584926694;1.3015729459829581
36.466515;0.14601696668899658;0.11799484208429621;0.8172749207613231;0.14710867218154022;1.0175681560583314;0.17451731599476528;10.224412294556222;0.8329169226977623;0.016369272359206488;0.016372792989364702;0.6958293255979705;-1.1000011049218734;1.3013001798238901
36.476515;0.14597771037083745;0.11797932151458435;0.8173657358554655;0.1471365998728251;1.0174954972386097;0.17447651346178714;10.225598451436632;0.8331677724664699;0.01636910153271285;0.01637436176394408;0.6959839166866045;-1.1000010518749896;1.3010391543421669
36.486515;0.14593855812876033;0.11796389760735974;0.8174566243411812;0.14716464858625172;1.0174142998740021;0.17443516413046567;10.226907812313708;0.8334106902177747;0.016368898566737913;0.01637594175904511;0.6961365583225593;-1.100000999456185;1.300790327477324
36.496515;0.1458995715486794;0.11794862717108925;0.8175476357308543;0.14719282018128552;1.0173249664776607;0.17439334175322388;10.228328499789248;0.8336456386940587;0.016368670545175844;0.0163775424257167;0.6962873039870225;-1.100000947797496;1.3005540712274946
36.506515;0.14586081813795282;0.11793356265894171;0.8176387515932577;0.1472211214227308;1.0172281047221372;0.17435110767930107;10.229845867932651;0.8338725071012563;0.016368422533894044;0.01637917201113156;0.6964362529999896;-1.1000008970447865;1.3003305963980174
36.516515;0.1458223592999884;0.1179187449007944;0.8177299446702029;0.14724954757345368;1.017124413399665;0.17430851416763923;10.231442201791724;0.8340911806908659;0.01636815794730152;0.016380838554783037;0.6965835457753541;-1.100000847345517;1.300119979399523
36.526515;0.14578424555380579;0.117904210358209;0.8178212176353397;0.14727807058580725;1.017014638440722;0.17426561397896642;10.23309823398399;0.834301603957775;0.016367879808179542;0.016382549487217075;0.6967293192498096;-1.100000798852501;1.29992225809143
36.536515;0.14574651830900004;0.11789001357561292;0.817912581116608;0.14730664336719312;1.0168996414475029;0.17422246491708013;10.234795074785124;0.8345037872403123;0.016367591851705124;0.016384309853792734;0.6968736852439145;-1.1000007517367663;1.2997375036291228
36.546515;0.14570921152723085;0.11787624159495236;0.8180040079283959;0.14733521543861888;1.016780448690056;0.1741791273594524;10.236514766774711;0.834697767321242;0.016367298381340805;0.016386120578822813;0.6970167343243916;-1.1000007061903558;1.2995658589559556
36.556515;0.14567235894637495;0.11786300296910106;0.8180954276265573;0.1473637430263868;1.0166581863111588;0.17413566170093395;10.238239666960189;0.8348835618464022;0.016367003334609487;0.016387978928041814;0.6971585415966093;-1.1000006624008758;1.2994074985274977
36.566515;0.14563600507360927;0.11785039973629573;0.8181867596716826;0.14739218350849173;1.0165339934678432;0.1740921257114771;10.239951387051171;0.8350611580106367;0.01636670975758191;0.01638988093275093;0.6972991946473064;-1.100000620523254;1.2992625006145648
36.576515;0.14560020068202165;0.11783850230480977;0.8182779251629769;0.14742048335222704;1.0164089888740513;0.17404856591088666;10.241630162415287;0.8352305671590571;0.016366420397603294;0.016391823589412227;0.6974388168272243;-1.1000005806794386;1.2991307312269058
36.586515;0.14556498274571536;0.11782734556468388;0.8183688297071662;0.1474485732280246;1.016284207462381;0.17400500836236915;10.243256238162234;0.8353918815476288;0.01636613936896825;0.016393806027519244;0.6975775559788153;-1.1000005429586943;1.2990118551689014
36.596515;0.14553036537757688;0.11781694253857056;0.8184593687681784;0.14747637344387154;1.016160507596053;0.17396145839220095;10.24481243038077;0.8355452119473057;0.016365873551196324;0.016395829491197507;0.6977155788602003;-1.1000005073919252;1.298905443915378
36.606515;0.14549635185983134;0.117807295334167;0.8185494652483146;0.1475038027257112;1.0160385378914247;0.17391791326657485;10.24628521097944;0.8356905525450327;0.016365632519776244;0.016397895502792942;0.6978530599913829;-1.1000004739282647;1.2988110406809035
36.616515;0.14546295034293727;0.11779839862820918;0.818639079118898;0.147530784183292;1.0159187517389572;0.1738743830681881;10.247663767716931;0.835827720882895;0.01636542702810178;0.016400004134989796;0.6979901254050811;-1.1000004424366117;1.2987281751572537
36.626515;0.14543017940091227;0.11779024101049923;0.8187281483287533;0.14755724592987488;1.0158014504157744;0.17383090230313375;10.248938271641654;0.8359564050717028;0.016365267226761543;0.01640215461241964;0.698126828081805;-1.100000412714411;1.298656398971821
36.636515;0.14539806820604387;0.11778280635666638;0.8188165098314598;0.14758311198227436;1.0156868630609217;0.1737875276062078;10.250099057716037;0.8360762861789623;0.016365162353206533;0.016404346067047514;0.6982632161679307;-1.1000003844993973;1.2985953458811192
36.646515;0.14536665290455125;0.11777607399489015;0.8189039037006244;0.1476082906435703;1.015575211626867;0.17374432894048641;10.251137402058314;0.8361871733725034;0.01636512146788674;0.016406576375479997;0.6983993941543655;-1.1000003575070763;1.298544816483439
36.656515;0.1453359627112836;0.11777001015699741;0.8189900899715601;0.14763267742338052;1.0154667008026657;0.1737013715719496;10.252046708855584;0.836289057530609;0.016365153175528793;0.016408841257605968;0.6985354849803118;-1.1000003314839362;1.2985048537778077
36.666515;0.14530601398773488;0.11776455606796861;0.8190749601086467;0.14765616655978328;1.015361473937966;0.17365869889158364;10.252823099129232;0.8363820991149795;0.016365263919880118;0.016411135955800075;0.6986715519180631;-1.100000306226936;1.2984756803871633
36.676515;0.14527683209372236;0.11775963275888421;0.8191585282560854;0.14767864937426725;1.0152596222609849;0.17361633605031337;10.253465559559373;0.8364666241754327;0.016365456349773662;0.01641345772969285;0.6988075753831314;-1.1000002815568315;1.2984574681092615
36.686515;0.14524847459661636;0.11775516022339808;0.8192408202814724;0.147700003688324;1.0151612388858522;0.1735743080964441;10.253975855974803;0.8365430929625876;0.016365729759086442;0.016415805876493165;0.69894348734448;-1.1000002572881864;1.298450158939477
36.696515;0.1452210254230146;0.11775106736965682;0.8193217685769755;0.14772009499998076;1.015066437577951;0.17353264906392338;10.254358121367789;0.8366120057289215;0.016366082665048857;0.016418179500350273;0.6990791990867062;-1.1000002332137964;1.2984535188926516
36.706515;0.14519457287468368;0.11774728709293529;0.8194012124811563;0.14773878906584242;1.0149753154571195;0.17349139954309475;10.254618323508913;0.8366738299338847;0.016366514928201223;0.01642057565776206;0.6992145983977243;-1.100000209097976;1.2984672864964208
36.716515;0.14516919565792386;0.11774374869722365;0.8194789861930204;0.14775596333142874;1.0148879197702438;0.17345061062853176;10.254763844203556;0.8367290049588787;0.016367027776978613;0.016422989575323545;0.6993495549975827;-1.100000184693457;1.2984911903192369
36.726515;0.1451449551052463;0.11774037212197896;0.8195549869043887;0.14777151237742758;1.0148042291051504;0.17341035989612041;10.254802128165121;0.8367779558342999;0.016367622547850767;0.016425416784722424;0.6994839450527949;-1.1000001597718774;1.298524859286135
36.736515;0.14512188687837468;0.11773706573236611;0.8196291523926604;0.14778534802031884;1.0147241168187444;0.1733707632984362;10.25473800271464;0.8368210654007948;0.016368298887170153;0.016427855076222412;0.6996176814730911;-1.100000134137836;1.2985677618299072
36.746515;0.14510000512961002;0.11773373458381865;0.8197013909880332;0.14779740094990504;1.0146473449220392;0.17333196653788918;10.254572740402706;0.8368586637170107;0.016369052994152228;0.016430304720010547;0.6997507310322069;-1.100000107618647;1.2986192039526139
36.756515;0.14507931766802123;0.11773029129305301;0.8197715639200054;0.14780762814424336;1.0145736006461346;0.1732941257812904;10.254306432947365;0.8368910885856831;0.01636987780038998;0.01643276776669784;0.6998830828072572;-1.1000000800428609;1.2986784419099575
36.766515;0.14505982777145235;0.11772665657657921;0.8198395174550197;0.14781601954398696;1.0145025080838248;0.17325739365525059;10.253939788307129;0.8369187590817871;0.016370765130797285;0.016435247563395598;0.7000146956913376;-1.1000000512353907;1.2987449103470516
36.776515;0.1450415231577379;0.11772275884222816;0.8199051106287634;0.14782259718740323;1.0144336424947442;0.17322191106335033;10.253472617829788;0.8369421701494555;0.016371707062480666;0.016437747936380802;0.7001454684638329;-1.1000000210421321;1.2988183212026672
36.786515;0.14502437047378497;0.1177185403428212;0.8199682313473144;0.14782740433969094;1.0143665909342212;0.17318780677065654;10.252901975170138;0.8369618327401702;0.016372696019675823;0.0164402713063681;0.70027523160722;-1.0999999893577563;1.298898491545456
36.796515;0.14500831730897712;0.11771395827177916;0.8200287926370358;0.14783049014774696;1.014300989793557;0.17315519609775246;10.252223134530546;0.8369782474978178;0.01637372473608228;0.01644281680188299;0.7004037555265117;-1.099999956126739;1.2989851255277431
36.806515;0.14499330274595132;0.11770897865428755;0.8200867166102989;0.1478318988815658;1.0142365141685494;0.17312416832033728;10.251431569378546;0.8369918972122067;0.016374785878766715;0.016445380080098396;0.7005307428025265;-1.0999999213261302;1.299077769420782
36.816515;0.14497927716862666;0.11770357272214023;0.8201419142634306;0.14783166372396864;1.0141728746601224;0.17309478133991615;10.250523350335532;0.8370032213404462;0.016375871750902955;0.01644795525257799;0.7006558139800586;-1.0999998849528208;1.2991758714812283
36.826515;0.1449662146398804;0.11769771530508133;0.8201942692710235;0.14782980342240143;1.0141098328687739;0.17306707515726205;10.249495301904751;0.8370126136341404;0.016376974347437456;0.01645053712573423;0.7007785521474474;-1.0999998470272898;1.2992788303535803
36.836515;0.1449541075650445;0.11769137990712757;0.8202436358369752;0.14782632180190014;1.0140471944631066;0.17304108188250278;10.248345239858878;0.8370204395130671;0.016378085416004065;0.016453121912201198;0.7008985652102205;-1.099999807606218;1.2993860440359217
36.846515;0.14494295670296387;0.11768453447460969;0.8202898086861131;0.14782121205921558;1.0139847407100289;0.17301681839239966;10.247070818179404;0.8370270160036629;0.0163791972882267;0.016455706788471434;0.7010154783598178;-1.099999766767712;1.2994969643207666
36.856515;0.14493276931864887;0.1176771436324985;0.8203324935403409;0.1478144724206945;1.013922169839678;0.17299428045963333;10.245669244920347;0.8370325817641812;0.0163803044228101;0.01645828943608415;0.7011288965538837;-1.0999997245666637;1.299611100221954
36.866515;0.14492356177830493;0.11766917005032852;0.8203713637888147;0.1478061239958695;1.0138591562168071;0.1729734549185573;10.244139613636232;0.8370373291003999;0.016381404034742923;0.016460868021884678;0.7012383911407047;-1.0999996810160948;1.299727961523903
36.876515;0.1449153575977509;0.11766056813944055;0.8204061641860347;0.14779621355167916;1.0137954646381289;0.17295433672752125;10.242484122845545;0.8370414442559753;0.016382495115256288;0.01646344114076536;0.7013434937772922;-1.0999996361154085;1.2998470196863403
36.886515;0.14490817698003206;0.11765128164801134;0.8204367715204213;0.1477848025729281;1.0137309850598353;0.1729369327033705;10.240705893241158;0.8370450658922503;0.016383576521216345;0.0164660068468378;0.7014437099919553;-1.0999995898882864;1.2999677366104117
36.896515;0.14490201982497208;0.11764125332434738;0.8204631705097395;0.14777195260202114;1.0136656593062285;0.1729212559348455;10.23880706095972;0.8370482133750828;0.016384645584843878;0.016468561061600006;0.701538540071456;-1.0999995424011872;1.3000896141479028
36.906515;0.14489685066728994;0.11763043579801821;0.820485360693812;0.14775771796414575;1.0135993977161812;0.17290732123998745;10.236789454072156;0.8370507703529155;0.01638569866409311;0.016471096668680834;0.7016274700605084;-1.0999994937520734;1.3002121852977901
36.916515;0.14489259784930766;0.11761879311258373;0.8205032851612418;0.14774215232771;1.0135320901693232;0.17289513706148768;10.234655716363562;0.8370525317728452;0.01638673285716936;0.0164736036975255;0.7017099747449413;-1.0999994440440375;1.3003349182275667
36.926515;0.14488917070244953;0.11760629862932821;0.8205168435769796;0.14772531944055692;1.0134636758358595;0.1728846917329688;10.232409957456857;0.8370532699416939;0.016387746889833844;0.016476070423779236;0.7017855515829912;-1.0999993933832692;1.3004571486936263
36.936515;0.1448864760795666;0.11759293960403733;0.8205259381230134;0.14770729187108947;1.0133942057350167;0.17287594683464624;10.230058154053154;0.8370527605675562;0.016388741492650766;0.016478485130023895;0.7018537554524279;-1.0999993418980214;1.3005781484767562
36.946515;0.14488441863106105;0.11757872294668013;0.8205304815335281;0.14768813608885173;1.0133238823479689;0.1728688457504857;10.227607627457257;0.8370507970598725;0.01638972006313931;0.01648083742227678;0.701914249097357;-1.0999992897377522;1.3006972039668452
36.956515;0.14488289737538987;0.11756367339857551;0.8205303814657449;0.14766790559028617;1.0132530326546554;0.17286333005970178;10.225065856536485;0.8370472641322413;0.01639068801507975;0.016483119150295055;0.7019668485289843;-1.0999992370543255;1.3008136051271444
36.966515;0.14488181218745128;0.11754782959196357;0.8205255215615582;0.14764665241014663;1.0131820215438132;0.1728593484398641;10.222439393473781;0.8370422291386124;0.016391650873648307;0.016485325773200762;0.7020114917586995;-1.0999991839919925;1.3009266380826907
36.976515;0.1448810770725722;0.11753124083324566;0.8205157364284332;0.1476244325054036;1.013111174071251;0.17285685699155126;10.219733586837476;0.8370359698794901;0.016392614018733556;0.016487457241784277;0.7020481724836174;-1.0999991306851955;1.3010356604773807
36.986515;0.14488063129934695;0.11751396151056812;0.8205008303167819;0.1476012949297995;1.013040711046145;0.1728558212716283;10.216953929164934;0.8370289347519858;0.016393583754803376;0.01648951737151762;0.7020769445615118;-1.099999077259738;1.3011402317464111
36.996515;0.14488044303827158;0.11749604768672804;0.8204806293306198;0.1475772803685417;1.0129707142202424;0.172856219262369;10.21410724607348;0.8370217027234679;0.016394567211431038;0.016491512234395635;0.7020979573498329;-1.0999990238351887;1.3012401921820764
37.006515;0.14488050437065939;0.11747755835481696;0.8204550102662955;0.14755243718506458;1.0129011795600544;0.17285803978874587;10.211200624192774;0.8370149848443775;0.016395572032589636;0.01649344914097937;0.7021114416340032;-1.0999989705209847;1.3013355987757054
37.016515;0.1448808206012039;0.117458558556346;0.8204239123159173;0.1475268326583925;1.0128321024548137;0.17286127243992133;10.208240412832131;0.8370096059693525;0.01639660663121355;0.01649533683763596;0.7021176919197104;-1.0999989174150553;1.3014265558413947
37.026515;0.14488140148426518;0.1174391233177166;0.8203873180044293;0.14750055001999754;1.0127635266340291;0.17286589410511707;10.20523291535323;0.8370064119521644;0.016397678915804677;0.016497185517084588;0.702117073561888;-1.0999988646062318;1.3015131224210015
37.036515;0.14488225580770714;0.11741934027166391;0.8203452146419853;0.147473681536478;1.0126955778486564;0.1728718605501577;10.202184808495998;0.8370061370310781;0.016398793681695806;0.01649900614298719;0.7021100002285975;-1.0999988121674493;1.3015953746225946
37.046515;0.14488338545035181;0.11739930831482272;0.8202975547147654;0.14744632043296205;1.0126284360097548;0.17287909950144983;10.199102750052933;0.8370093204144916;0.016399951537498632;0.016500810069233013;0.7020968751211787;-1.099998760143005;1.3016734954281364
37.056515;0.14488478044474837;0.11737912965312802;0.8202441903162976;0.147418546252632;1.0125622258478273;0.17288750924195143;10.195993186386458;0.837016308992831;0.016401150534649786;0.0165026091745134;0.7020780521977101;-1.0999987085362304;1.3017478082156086
37.066515;0.14488641700691618;0.11735889992264423;0.8201848705534334;0.14739040956663652;1.0124969519559224;0.17289697006788624;10.192862396464314;0.8370272784573658;0.0164023888523068;0.01650441597137376;0.7020538204593489;-1.099998657303239;1.3018187315653662
37.076515;0.14488826312141445;0.11733870531448007;0.8201193622422115;0.14736193240270068;1.0124325262320524;0.17290735878348804;10.189716677227247;0.8370422500294679;0.0164036660855739;0.016506243019883828;0.7020243791396727;-1.0999986063552598;1.3018866853532445
37.086515;0.14489029542726814;0.11731862207197802;0.8200475424367261;0.14733312261174047;1.012368813149276;0.1729185578689379;10.186562776324273;0.8370611395757606;0.016404982182302515;0.016508101478479552;0.7019898468742908;-1.0999985555676477;1.3019520573280734
37.096515;0.14489250824090782;0.11729871543609537;0.819969372580402;0.14730398142253637;1.01230567272669;0.17293046017579958;10.183408312270808;0.8370838238582482;0.01640633550537662;0.016510000039711238;0.7019503101290958;-1.0999985048039542;1.302015271804291
37.106515;0.1448948970314712;0.11727904577030215;0.8198848511015553;0.14727450115805735;1.0122430109268643;0.17294297180423054;10.180262512301455;0.8371102093888309;0.016407722640744655;0.0165119457733361;0.7019058407905951;-1.0999984539480259;1.3020768924394945
37.116515;0.14489743794058446;0.11725967579079347;0.8197940192134329;0.1472446658515975;1.012180795653693;0.1729560188607742;10.177136044769425;0.8371402843253959;0.016409139962766033;0.016513945643158813;0.7018565192489211;-1.0999984029212717;1.3021376134815295
37.126515;0.14490008615575942;0.1172406672220348;0.8196969979920351;0.14721445780012957;1.0121190095936994;0.17296954942692472;10.17403835355274;0.8371741018139731;0.016410584397072357;0.016516006818680234;0.7018024992379256;-1.0999983516737353;1.30219813024731
37.136515;0.1449027836102558;0.11722207256616807;0.8195939982529126;0.1471838626437833;1.0120576128810286;0.1729835146891695;10.170975476690108;0.8372117340704789;0.016412053278127583;0.01651813644787304;0.7017440194493816;-1.0999983001652156;1.3022590602937987
37.146515;0.1449054693994236;0.11720393347922511;0.8194852940174379;0.1471528656511405;1.0119965642117617;0.1729978451068592;10.167950855662522;0.8372532613388363;0.016413544995616453;0.016520340923015853;0.7016813481116253;-1.0999982483683737;1.302320929695117
37.156515;0.14490809637659718;0.11718628936953408;0.8193711919898955;0.14712144924114937;1.0119357984249857;0.17301244756103873;10.164966992879554;0.8372987664275982;0.016415059647260196;0.016522624770686195;0.7016147403093164;-1.0999981962847711;1.3023841639845846
37.166515;0.14491064328778708;0.11716918812017454;0.8192520065187098;0.1470896026769157;1.0118751276234799;0.17302721549425226;10.162025825334547;0.837348310231877;0.016416598482854122;0.016524991056977856;0.7015443910221826;-1.0999981439477309;1.3024491220493122
37.176515;0.14491311482287245;0.11715268431996465;0.8191280840632699;0.14705732881611955;1.0118142050073622;0.17304203240554145;10.159128330697879;0.8374018837980479;0.016418162970085103;0.01652744310652164;0.7014703667247243;-1.0999980914184453;1.3025161207444058
37.186515;0.1449155335550943;0.11713682674521866;0.8189998883034868;0.14702464142571173;1.0117526101847778;0.17305676790656208;10.156275087733833;0.8374593503478452;0.016419753768636355;0.016529985924550145;0.7013925857505339;-1.0999980387688966;1.302585409184764
37.196515;0.14491792553721755;0.1171216519696325;0.818868025702476;0.14699156658565043;1.0116899493699676;0.17307128174282588;10.153467578501527;0.8375204223629166;0.0164213696291747;0.016532626261015673;0.701310871080513;-1.0999979860445466;1.302657163805227
37.206515;0.14492030628044322;0.11710719136982689;0.8187331550013016;0.14695814777263969;1.0116258959172093;0.17308544452505523;10.150708000453;0.8375846961220375;0.016423008103760656;0.01653537091149495;0.701225031185806;-1.0999979332480454;1.3027315407003395
37.216515;0.1449226765534898;0.11709348189893806;0.818595896504351;0.14692444851482372;1.0115601972837371;0.17309915401517545;10.147997516972186;0.8376517414887553;0.016424668057188764;0.01653822533608099;0.7011349322068033;-1.09999788036175;1.302808782163938
37.226515;0.14492502727962897;0.11708056774745278;0.8184568106414065;0.14689054981283528;1.011492672907606;0.17311232886638203;10.145335563066551;0.8377211878704207;0.01642635086484078;0.016541194102500576;0.7010405275895925;-1.0999978273628959;1.3028892813470423
37.236515;0.14492734527138237;0.11706849605587916;0.8183163803126098;0.14685653922056602;1.0114232110788304;0.17312489897070868;10.142720687557508;0.8377927420505056;0.01642805908594769;0.0165442811015563;0.7009418276781765;-1.0999977742099412;1.3029734921079186
37.246515;0.14492961079607322;0.11705731595590319;0.8181749752440367;0.14682250182663537;1.011351772833829;0.17313680840237855;10.14015098263361;0.8378661550050964;0.016429794350565467;0.016547488541646106;0.7008388731903498;-1.0999977208419731;1.3030617703501883
37.256515;0.144931789594117;0.11704707790748811;0.8180328671508883;0.14678852196448425;1.0112783989749097;0.1731480165657544;10.137624322848534;0.8379411847587542;0.01643155691855547;0.01655081608499752;0.7007317656548038;-1.0999976672155558;1.3031543137663375
37.266515;0.14493383379823552;0.11703783100222231;0.817890300138889;0.14675468375250003;1.0112032090184788;0.17315849192290297;10.135139553312046;0.8380175907610893;0.01643334732824642;0.016554260868902774;0.7006206687547692;-1.0999976133356264;1.3032512228608801
37.276515;0.14493569361929065;0.11702962168886095;0.8177475236875901;0.1467210647908456;1.0111263832838806;0.17316821128055138;10.13269748911447;0.8380951318527153;0.016435167760119974;0.01655781813090534;0.7005057181463468;-1.0999975592433853;1.3033525946201325
37.286515;0.14493732726636088;0.11702249273251365;0.8176047698595735;0.14668773784377742;1.0110481447470565;0.17317716295667562;10.1303000693734;0.8381735267911725;0.016437021891547807;0.01656148158587248;0.7003869370631652;-1.0999975049932555;1.3034585333508866
37.296515;0.14493869952726238;0.11701648104059514;0.81746223802803;0.14665478155626885;1.0109687329547263;0.173185347538533;10.127948634585799;0.8382524265360215;0.01643891380565927;0.01656524366969809;0.7002642524370636;-1.0999974506617372;1.3035690342500752
37.306515;0.14493977303239178;0.11701161685605387;0.817320049371624;0.14662228192254917;1.010888340556604;0.1731927772638789;10.125643879321586;0.8383314279889231;0.016440846580808306;0.016569096315560812;0.7001375903447309;-1.0999973963665692;1.303683930317354
37.316515;0.14494050817363396;0.11700792549620698;0.8171781628869502;0.14659032552183882;1.0108070621736855;0.1731994672581863;10.123386944090699;0.8384101153090003;0.01644282153273613;0.016573031897625237;0.7000069780959846;-1.0999973422565985;1.3038030396528781
37.326515;0.1449408708255622;0.1170054300938489;0.8170364128087108;0.1465589990005081;1.010724904316347;0.17320542327097718;10.121179683474645;0.838488154301322;0.016444838347809156;0.016577043538744975;0.6998725956606883;-1.0999972884929128;1.303926309975191
37.336515;0.14494083307696456;0.11700415205534245;0.8168946672497999;0.1465283913155852;1.0106418335290326;0.17321064219394583;10.119024471632986;0.8385653959527821;0.016446895598860267;0.016581124094580867;0.6997347568230396;-1.0999972352488978;1.3040537791192113
37.346515;0.1449403721608874;0.11700410814901704;0.8167528940947975;0.14649859084593822;1.0105578431601483;0.1732151185376299;10.116924010731621;0.8386418666262375;0.016448991344937894;0.01658526480208762;0.699593849848652;-1.0999971827161577;1.3041854202059466
37.356515;0.1449394749282992;0.11700530933882278;0.8166111020294157;0.14646967772555491;1.0104730077155315;0.17321884472305277;10.114880898004099;0.8387176491051958;0.01645112363802461;0.016589455548311947;0.6994502960883484;-1.0999971311062078;1.3043210482144822
37.366515;0.14493813540358208;0.11700776303951488;0.8164693023248606;0.14644171306883277;1.01038750390513;0.17322181052278451;10.112896668098795;0.8387927955506383;0.016453291068181327;0.01659368658299206;0.699304531128074;-1.0999970806475223;1.3044603770434928
37.376515;0.14493634711747702;0.1170114733819375;0.8163275119798324;0.1464147333575806;1.0103016113417833;0.17322400637413285;10.110970411524603;0.8388673448882797;0.016455493208696315;0.016597949711042503;0.6991569611876174;-1.0999970315737289;1.3046031354782197
37.386515;0.14493411219479546;0.11701643849926988;0.8161857079761561;0.14638875788401073;1.010215685404732;0.1732254310211655;10.109098627857701;0.8389413689958244;0.016457730213964496;0.016602237759069865;0.699007911219048;-1.0999969840981232;1.304749127944569
37.396515;0.144931456457523;0.117022648052091;0.816043747138307;0.1463637994821154;1.0101301220406098;0.1732260937092959;10.107276487803484;0.8390149344806415;0.016460001479344864;0.01660654301857217;0.6988576069893788;-1.099996938386557;1.3048982287400464
37.406515;0.1449284239947335;0.11703008555616802;0.8159013591889743;0.1463398605965146;1.0100453492338428;0.17322599759370716;10.105498254939368;0.8390879977341558;0.016462305192351107;0.016610856259354132;0.6987061668381237;-1.0999968945553347;1.3050503477789122
37.416515;0.1449250659056788;0.11703873863366586;0.8157582366154098;0.14631691735550353;1.0099618261986392;0.17322512305387022;10.103757278134392;0.8391603649184339;0.016464640259964892;0.016615167271428737;0.6985535976534886;-1.0999968526771902;1.3052053800866854
37.426515;0.1449214374630032;0.11704860699157422;0.815614150006827;0.14629491638029926;1.0098800214211086;0.1732234351558845;10.102046869388793;0.8392317461108513;0.0164670082693142;0.016619466322236154;0.6983998231353076;-1.0999968127721818;1.3053631520024838
37.436515;0.14491759127867315;0.11705969755854898;0.8154690228888216;0.14627378947472772;1.009800352690527;0.17322089980528385;10.100360661569388;0.8393018381261137;0.016469412752621437;0.016623745404786974;0.698244745333025;-1.0999967748216934;1.3055233717109418
37.446515;0.14491357155070514;0.11707201496490059;0.8153229329022084;0.1462534670674481;1.0097231199758168;0.17321749069576967;10.09869280807429;0.839370398473323;0.01647185698834559;0.016627998585093562;0.6980883395892218;-1.0999967388202634;1.3056855955674866
37.456515;0.14490941383202674;0.11708555606452262;0.815176033241283;0.14623388547314828;1.0096485049777333;0.17321319226768425;10.097039031718094;0.8394372647755345;0.016474342550478246;0.016632220873172482;0.6979307404002258;-1.0999967048145336;1.3058492951892395
37.466515;0.14490513861921847;0.11710030587939464;0.8150284712403836;0.14621498984412493;1.009576630721832;0.17320799800452308;10.095396764526797;0.83950230259432;0.01647686921335888;0.01663640744289258;0.6977722317713871;-1.099996672891977;1.3060139821510592
37.476515;0.14490075214956596;0.11711623502996525;0.8148804038895353;0.14619673068929864;1.0095076105484495;0.17320190192257198;10.093764857648901;0.8395653571883916;0.016479435986738032;0.016640555135369207;0.6976131444028428;-1.0999966431398935;1.306179222867503
37.486515;0.14489626515432466;0.11713329944271718;0.8147320415974322;0.14617905954220908;1.0094415435717117;0.17319489635833188;10.092144090693683;0.839626279279944;0.016482041721140612;0.016644663594614414;0.6974537586437936;-1.0999966156282495;1.3063446081527403
37.496515;0.1448917036507778;0.11715143908481312;0.8145836143478525;0.14616193073642186;1.0093784544408797;0.17318698437181687;10.090536490573616;0.8396849771929212;0.01648468409196462;0.016648734224515804;0.6972942644001862;-1.0999965904263753;1.3065097897130862
37.506515;0.1448871027429165;0.11717057954090496;0.8144353283604593;0.14614531005307452;1.009318252518542;0.1731781898426697;10.088943815487013;0.8397414495499127;0.016487358721528983;0.016652768538890278;0.6971347442062551;-1.0999965676092898;1.3066744560226644
37.516515;0.14488249930313438;0.11719063734367798;0.8142873564067985;0.1461291781542967;1.0092607708686305;0.17316854772057633;10.087368119734634;0.8397958271389413;0.016490059221054332;0.016656766338361415;0.6969751586076176;-1.0999965472439734;1.3068381995472327
37.526515;0.14487792353066964;0.11721152093533167;0.8141397951102807;0.14611352591486654;1.0092058247216205;0.17315808697616106;10.085813982662783;0.8398483776244379;0.016492776326619035;0.016660724503824227;0.6968153553680091;-1.099996529384558;1.3070004205728643
37.536515;0.14487339358370033;0.11723313058771646;0.813992610875619;0.14609835971059323;1.0091532543314417;0.17314682712374724;10.084290045553095;0.8398994226539198;0.01649549699360564;0.016664637434048418;0.6966551298294462;-1.099996514078342;1.3071603435170007
37.546515;0.1448689249834286;0.11725536321518595;0.813845648815624;0.14608371078974938;1.00910296780187;0.1731347847868622;10.082808750827683;0.8399492191102318;0.016498205969387295;0.01666849778240648;0.6964943277111245;-1.0999965013721238;1.3073171290543184
37.556515;0.14486453974575764;0.11727812097338382;0.8136987025854499;0.14606962812596894;1.0090549656238064;0.1731219740424517;10.081383734040918;0.8399978895516816;0.016500888680129853;0.01667229680238305;0.6963328944657331;-1.099996491320776;1.3074700501277503
37.566515;0.14486025886481416;0.11730132236960027;0.8135515885260377;0.14605616233399815;1.009009350409399;0.1731084033092057;10.080026080649366;0.8400454519370124;0.01650353252061595;0.016676025250765232;0.6961708113638715;-1.0999964839884318;1.3076186532748961
37.576515;0.14485609157861096;0.11732490481375064;0.8134041728099174;0.146043358402131;1.0089663092568442;0.17309408124268072;10.078742660422337;0.8400918790783192;0.016506126246630913;0.01667967493730615;0.6960080291582079;-1.0999964794311983;1.3077627541422008
37.586515;0.14485203588639906;0.11734881355721372;0.813256386291639;0.14603125964549085;1.008926040799035;0.17307902371236297;10.077537108188176;0.8401371045129004;0.016508658973610223;0.016683239701424844;0.6958444777795217;-1.0999964776819036;1.3079022362784953
37.596515;0.1448480838992549;0.11737299289133868;0.8131082725555125;0.14601991203080833;1.008888686414291;0.17306324881298313;10.07641050577385;0.8401810026934163;0.01651111970120069;0.016686715149690695;0.69568009439573;-1.0999964787629248;1.30803686164392
37.606515;0.1448442241191892;0.11739738678721903;0.8129599802683505;0.14600935959116754;1.0088543276805397;0.17304676687334578;10.075360517666383;0.8402233771640353;0.016513497758135678;0.016690097992682118;0.6955148439710213;-1.099996482709432;1.3081662493051098
37.616515;0.144840445948511;0.11742193999842881;0.8128116521490079;0.14599963266326688;1.0088230352191725;0.17302957702647026;10.074381152983163;0.8402639595452017;0.016515783859292126;0.016693385296368032;0.6953487247122617;-1.0999964895696492;1.3082899834364348
37.626515;0.1448367497611414;0.1174465999888025;0.8126633391665306;0.1459907381134544;1.0087949470090265;0.17301167367334733;10.073464147958704;0.8403024343383002;0.01651797039832395;0.016696573712790874;0.6951817348076228;-1.0999964993871447;1.3084077095197595
37.636515;0.14483315561052812;0.1174713257787336;0.8125150162164686;0.14598265990888082;1.0087703005545898;0.17299306069827514;10.072600288756753;0.8403384865129524;0.01652005037713955;0.016699659395725073;0.6950138472351589;-1.09999651218951;1.3085191040946806
37.646515;0.14482970761558928;0.11749609621115503;0.8123666356082804;0.14597536953363868;1.008749358684347;0.17297376159704198;10.071780358034886;0.8403718270696647;0.016522016547010944;0.016702638367438627;0.6948450465472724;-1.0999965279933468;1.3086237820046245
37.656515;0.14482647423946468;0.11752090539830844;0.8122181766217103;0.14596883833038699;1.0087323537537982;0.1729538227769446;10.070996949790684;0.8404021506191904;0.01652386211046433;0.01670550667525226;0.6946754085000802;-1.0999965468190094;1.3087212521420815
37.666515;0.14482354349098267;0.11754574823985998;0.8120696693081396;0.14596304713166974;1.0087194984064323;0.17293331839533643;10.070246301444394;0.8404290581456626;0.01652558173190367;0.016708260213153935;0.6945051782026594;-1.0999965686968947;1.3088109355900372
37.676515;0.14482101725239405;0.1175706100783871;0.8119211375017364;0.14595799337800897;1.008710948038718;0.17291234468912492;10.069528190871152;0.8404520438606465;0.01652717193340301;0.016710894298455004;0.6943347825365126;-1.0999965936489096;1.3088922175697537
37.686515;0.14481900485112123;0.11759546607328605;0.8117725025782008;0.14595369208312628;1.0087067697913732;0.1728909965118713;10.068844683142984;0.8404705862791587;0.01652863177056275;0.016713403563878387;0.6941647403960927;-1.0999966216588322;1.308964490931055
37.696515;0.1448176125673775;0.11762028761542907;0.8116235683207319;0.1459501713602914;1.0087069974272826;0.17286934603342255;10.068199716915407;0.8404842792246856;0.016529963157509497;0.016715782614654263;0.6939955541802335;-1.0999966526698315;1.3090271223580139
37.706515;0.1448169330894766;0.11764505101558238;0.8114740715777821;0.14594746731454586;1.0087116720347578;0.1728474364156095;10.06759927005196;0.840492903106491;0.01653116961751922;0.0167180267792051;0.6938276691143067;-1.0999966866045807;1.3090793482545287
37.716515;0.144817038317284;0.11766973898693169;0.8113237134605003;0.14594561402696654;1.008720841616495;0.17282528965529473;10.067051079752998;0.840496393360466;0.016532254961750124;0.016720132650356614;0.6936614624810556;-1.0999967233665053;1.3091202846422714
37.726515;0.14481797700268464;0.11769433616075368;0.8111721815707291;0.14594463047930284;1.0087345509420524;0.17280291945829268;10.066564057890254;0.840494757567977;0.01653322324342392;0.01672209895040932;0.6934972184721355;-1.099996762823631;1.3091491119055565
37.736515;0.14481978020578976;0.11771883037705681;0.8110191573629143;0.1459445145828968;1.008752769159298;0.17278033937764395;10.066148042033117;0.8404880242899655;0.016534078676538028;0.01672392706215331;0.6933351279336697;-1.0999968048005895;1.3091651925815126
37.746515;0.14482247136653578;0.11774321828276792;0.8108642590013615;0.14594524570906747;1.008775285825975;0.17275757184616536;10.065814332185923;0.8404762755136858;0.01653482504582927;0.01672562020899426;0.6931753336602066;-1.0999968490786858;1.309167981583993
37.756515;0.14482607073517853;0.1177675068057394;0.810706975228681;0.14594679112934042;1.0088016892611626;0.17273466047227778;10.065575993494472;0.8404597274168768;0.016535465940413795;0.0167271817949792;0.6930179810959326;-1.0999968954047623;1.3091569035422956
37.766515;0.14483058903224463;0.11779170948606207;0.8105467024117863;0.14594911141004277;1.0088314560701364;0.17271167641374668;10.065446540656511;0.8404387393669419;0.016536006338722636;0.016728614225081803;0.6928632403403517;-1.0999969435099415;1.309131352481375
37.776515;0.14483601549512007;0.11781584063120115;0.8103828818438823;0.14595216486159482;1.008864080264664;0.17268871248886758;10.065438441601083;0.8404137560760888;0.01653645462866334;0.016729918955645053;0.6927112922236023;-1.0999969931168083;1.3090907532080418
37.786515;0.14484231188660648;0.11783990977987659;0.8102151180861223;0.14595591346745435;1.0088991652641865;0.17266586876585013;10.065562731096938;0.8403853015622725;0.016536823360868792;0.016731097576580395;0.6925623007636869;-1.0999970439375635;1.3090346050857389
37.796515;0.14484942607120732;0.11786391763598646;0.8100431911115302;0.1459603244834715;1.00893649069967;0.17264324471352016;10.06582840309099;0.8403539748108713;0.016537127805928992;0.01673215265259668;0.6924164073495378;-1.0999970956970466;1.308962505742766
37.806515;0.1448573157622087;0.11788785470751349;0.8098670278044203;0.1459653661276399;1.008976049654345;0.17262094364598307;10.066242051491924;0.84032032388074;0.016537383329659445;0.016733086495482823;0.6922737309660603;-1.0999971481691506;1.3088741514716902
37.816515;0.1448659533791788;0.11791170052953626;0.809686735734492;0.1459710069095229;1.0090179831279324;0.17259907424337279;10.066809209802477;0.840284699077842;0.016537603927871295;0.016733898183757468;0.6921343584416039;-1.099997201183538;1.308769261074334
37.826515;0.1448753154519763;0.11793541886254577;0.8095026157029466;0.14597722187570875;1.0090624628736504;0.17257773926641373;10.067535650662782;0.8402472825035411;0.01653780280074989;0.016734581883363665;0.6919983717024316;-1.0999972546141077;1.3086474855213874
37.836515;0.14488538382619867;0.11795895399017296;0.8093150410089447;0.14598400097271239;1.0091096336029202;0.17255702150831997;10.068426900879812;0.8402082304600555;0.016537992730975778;0.016735128528715337;0.691865910509613;-1.099997308376874;1.3085084982830815
37.846515;0.14489615744396048;0.11798223868164916;0.809124324538691;0.14599135130372873;1.0091596032896983;0.17253697797745068;10.069487781394697;0.8401677110609835;0.01653818522927934;0.016735529002953137;0.6917371831078479;-1.0999973624181014;1.3083521633988946
37.856515;0.1449076537740973;0.1180052132491059;0.8089307300478086;0.14599928857339842;1.0092124475829947;0.17251764602296288;10.070723539740724;0.8401258397839645;0.01653838995330965;0.01673577558592766;0.6916123867236988;-1.09999741668715;1.3081785155660985
37.866515;0.1449198943300157;0.11802784467633293;0.8087345628493381;0.14600782798888393;1.0092681934128278;0.17249905606005106;10.07214025050298;0.840082670647272;0.016538614450244963;0.016735862013744874;0.6914916146616865;-1.09999747112448;1.3079876305176916
