time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.876515;0.14493288631078188;0.11805013084063039;0.8085361834903668;0.14601698110649045;1.0093267570951214;0.17248123591797787;10.07374305083145;0.8400382711112381;0.01653886362909762;0.016735783931563847;0.6913748340851837;-1.0999975256646861;1.3077795523653348
37.886515;0.1449466144977343;0.11807208574856366;0.8083359437049457;0.14602675389905342;1.0093879150888083;0.17246420626906067;10.07553445190747;0.8399927861279339;0.016539139689797165;0.01673553918837599;0.6912619494945307;-1.0999975802370907;1.3075542745376378
37.896515;0.14496104570530852;0.11809372200116354;0.808134176173187;0.1460371484698733;1.0094513478996077;0.17244797800458808;10.077514627593441;0.8399464328513423;0.016539442963734427;0.016735127705570892;0.6911529056162458;-1.099997634780162;1.3073118545482127
37.906515;0.14497613567190012;0.1181150433327594;0.8079312557381917;0.14604816542594773;1.009516688085463;0.17243255239076336;10.079682876891797;0.8398994354932237;0.016539773190848248;0.016734551335192527;0.6910477398856419;-1.0999976892683219;1.3070526594325649
37.916515;0.14499183290370968;0.11813604588599262;0.8077276131697878;0.14605979710165706;1.0095835275854643;0.17241791999583878;10.082037638947664;0.839851941897818;0.016540130498851245;0.016733812737136464;0.6909465607741176;-1.0999977437069317;1.3067774490929922
37.926515;0.14500808014332675;0.11815672502836559;0.8075236814917838;0.14607202151338686;1.0096514284590805;0.17240406145357243;10.084575227798004;0.8398039741990361;0.016540515302592266;0.016732913282862992;0.6908494930270036;-1.099997798096053;1.306487166017004
37.936515;0.1450248125220413;0.1181770822971454;0.8073198814310152;0.14608480608532262;1.0097200213860407;0.17239096246255908;10.087289561428534;0.8397554460481106;0.01654092747260696;0.016731852505431247;0.6907565937867771;-1.0999978524132037;1.3061826498235942
37.946515;0.14504195813107754;0.11819712441754739;0.8071166881107847;0.14609810907913293;1.0097891460401087;0.17237863345789148;10.090172202007054;0.8397062210584642;0.016541366100687103;0.016730629963345775;0.6906677749826798;-1.099997906621552;1.3058645203728185
37.956515;0.14505944246887606;0.11821685570091965;0.8069146924966388;0.14611187725596855;1.009858883982347;0.17236710512825315;10.093212067650196;0.8396561867469599;0.016541829673911976;0.01672924692352435;0.6905827999744151;-1.0999979606784096;1.3055332880441737
37.966515;0.14507718864780716;0.11823627470278919;0.8067145600604165;0.1461260467970474;1.0099295154175607;0.1723564044167692;10.096395856715544;0.8396053467828061;0.016542315957386054;0.016727706408956957;0.6905013306947821;-1.099998014538754;1.305189514865577
37.976515;0.1450951153445291;0.11825537867772469;0.8065169118339196;0.1461405397358772;1.0100014904623005;0.1723465367866936;10.099708918200085;0.8395538528150018;0.01654282198029043;0.016726012754250716;0.6904229689752109;-1.0999980681611943;1.304833807752181
37.986515;0.14511313743842785;0.1182741691074128;0.8063222571212392;0.14615525844306254;1.0100753484218117;0.1723374845532601;10.103135680236203;0.8395019157532465;0.01654334383744459;0.01672417127289308;0.6903472950033516;-1.0999981215351209;1.3044667350967092
37.996515;0.1451311709474948;0.11829265408967848;0.80613104899182;0.14617009216089322;1.0101515754816222;0.17232921658360245;10.106659289186046;0.8394496798159966;0.016543875744334496;0.01672218814337917;0.690273902225552;-1.099998174715278;1.304088899801264
38.006515;0.14514914033502213;0.11831084910308937;0.8059437807858048;0.14618492858486884;1.0102304905035107;0.17232169627755498;10.11026089328616;0.8393971552294728;0.0165444092666235;0.016720070525444795;0.690202409316665;-1.0999982278184979;1.3037010979610493
38.016515;0.1451669748736284;0.1183287760745911;0.8057609954976983;0.14619965942262028;1.0103122187984444;0.1723148805700632;10.113919839692464;0.8393442456366624;0.01654493410878649;0.01671782632552353;0.690132462811438;-1.0999982809969173;1.303304322593558
38.026515;0.1451845957133278;0.11834645948770417;0.805583201242058;0.14621418488040036;1.0103967604867072;0.17230871371797307;10.117615298216613;0.8392908365394821;0.016545440415047387;0.016715464089269855;0.6900637528754058;-1.0999983344357296;1.3028995986378547
38.036515;0.14520191312836245;0.11836392349545041;0.8054107937148297;0.14622842217611964;1.010484069034113;0.17230312260532374;10.121328408381517;0.8392368685459729;0.01654592062984436;0.016712993156039135;0.6899960146668644;-1.099998388365788;1.3024878803899271
38.046515;0.14521883572692482;0.11838119152421263;0.8052440368241545;0.14624231445144723;1.0105740692251852;0.17229801923775176;10.125044079828037;0.8391823440779554;0.016546369492320908;0.016710422619405994;0.6899289844193953;-1.0999984430484948;1.3020701522861602
38.056515;0.14523528278212205;0.11839828004348324;0.8050830938853876;0.1462558309854714;1.0106666528146757;0.17229330528625134;10.128751783165256;0.8391272633727301;0.016546783381087636;0.016707759334336172;0.6898623645805937;-1.0999984987372586;1.3016475861519545
38.066515;0.14525119525523503;0.1184151860039533;0.8049281113086932;0.14626895884549823;1.0107616979498764;0.1722888767074063;10.132444359474396;0.839071567897135;0.016547159842372847;0.0167050071361819;0.6897958595668177;-1.0999985556567207;1.30122155745655
38.076515;0.14526653860926372;0.1184318829302124;0.8047792991912168;0.14628169723625264;1.0108590850111685;0.17228464085833273;10.136115086809326;0.8390151694825263;0.016547496645085702;0.0167021676804627;0.689729225208604;-1.0999986139986488;1.3007935324002138
38.086515;0.14528129471365553;0.11844833472359172;0.8046369208413583;0.14629405412816346;1.0109586803375634;0.17228053792953063;10.139755222109812;0.8389580334165586;0.016547791280016523;0.016699241009747772;0.6896622416635374;-1.0999986739114638;1.3003649456959836
38.096515;0.14529545498390772;0.11846451649281581;0.8045012115674472;0.14630603905849737;1.011060337425461;0.17227653970607928;10.143354032914266;0.8389002169630692;0.016548041508739807;0.01669622524513608;0.6895946585820143;-1.0999987354952603;1.29993708633119
38.106515;0.1453090255521515;0.11848042240271267;0.8043723242248301;0.1463176575598191;1.011163955053873;0.17227263012528052;10.146900652409979;0.8388418041338521;0.01654824531387937;0.016693117104108417;0.6895262298308579;-1.0999987988026887;1.2995109968949503
38.116515;0.14532202967600663;0.11849605680230367;0.8042503397278687;0.14632890982620447;1.011269508135284;0.17226879391132505;10.15038497883633;0.8387827966864941;0.016548399928916508;0.01668991348202316;0.6894568096341038;-1.0999988638325704;1.2990874800668
38.126515;0.14533449635047466;0.11851142304102005;0.8041353052305751;0.14633978835900577;1.0113769961101138;0.17226501424941984;10.153796348238684;0.8387230712669923;0.016548501614402238;0.016686612622225233;0.6893863823852675;-1.0999989305307891;1.2986671832573033
38.136515;0.14534645261263404;0.11852651756251308;0.8040272635019906;0.14635027346204862;1.0114864204694283;0.1722612710483311;10.157122142011255;0.8386624414548954;0.016548546353445298;0.01668321483551556;0.6893149998954224;-1.0999989988104437;1.298250625418519
38.146515;0.14535792600377254;0.11854132983356089;0.8039262550231525;0.14636033141522667;1.0115978010758744;0.17225754402975968;10.160348238817603;0.8386007496482129;0.01654853000294025;0.016679722368857116;0.6892427182756394;-1.0999990685831929;1.2978381909370007
38.156515;0.14536894229895328;0.11855584767195855;0.8038323024336834;0.14636991924430698;1.0117111256452527;0.17225381919923966;10.16346001838516;0.8385378711208609;0.01654844767438004;0.016676137851367158;0.6891696203378074;-1.099999139781083;1.2974301667705352
38.166515;0.14537951793277867;0.11857005919715699;0.8037454124509412;0.1463789918325541;1.0118263014171067;0.17225009763045765;10.166442617190253;0.8384736582917186;0.016548293438545476;0.016672463238103227;0.6890958911047387;-1.0999992123508109;1.297026759455461
38.176515;0.14538966193543626;0.11858394745367855;0.8036655860732556;0.14638750953706486;1.0119431710972953;0.17224640424833837;10.1692814859333;0.8384079254548512;0.016548061215336307;0.01666869956322;0.6890218308717732;-1.099999286228839;1.296628084534238
38.186515;0.14539938380168463;0.11859748682866283;0.8035928093764283;0.14639544860738765;1.0120615285415597;0.17224278364653947;10.171963619171288;0.8383404384831976;0.016547746514454356;0.016664846093858588;0.6889477645356435;-1.0999993613246934;1.2962342172543686
38.196515;0.14540869278418392;0.11861064756706338;0.8035270337888641;0.14640280127291155;1.0121811493419675;0.172239288704938;10.174477309604171;0.8382708813900808;0.01654734715602147;0.01666090036960038;0.6888739240812285;-1.0999994375313715;1.2958452583472346
38.206515;0.1454175923670442;0.11862340431657721;0.8034681704270346;0.14640955870694722;1.0123018509784076;0.17223597402520502;10.176810146763627;0.838198889119948;0.016546862689843678;0.016656860293985033;0.6888003995943139;-1.0999995147420925;1.2954613278778309
38.216515;0.14542607512148198;0.11863574221159953;0.8034161106591405;0.14641569777130417;1.0124235119044123;0.1722328818366598;10.178948639222504;0.8381241667405224;0.016546294623232805;0.016652725855371153;0.68872718593708;-1.0999995928420663;1.2950825420580563
38.226515;0.14543412027399677;0.11864765547583091;0.803370759356844;0.14642118409122232;1.0125460622041738;0.1722300219483064;10.180880029645829;0.8380465778174099;0.016545646976230163;0.016648498673846227;0.6886542784354682;-1.099999671695448;1.2947090338730518
38.236515;0.14544170108227195;0.11865913585733118;0.80333206350686;0.14642598424502976;1.0126695262493381;0.1722273689024769;10.182593046323849;0.8379661135672046;0.01654492529013927;0.016644181183765976;0.6885817458914693;-1.09999975115108;1.2943409511210016
38.246515;0.14544879282286233;0.11867016296735756;0.8033000212031342;0.14643007963922902;1.0127940828040238;0.17222487161745836;10.184077344461674;0.8378827894161816;0.016544135081323155;0.016639776870021036;0.6885097527485192;-1.099999831043337;1.2939784039732434
38.256515;0.14545536809513346;0.11868070887045111;0.8032746598336656;0.14643347111242555;1.012920027416405;0.17222245243460904;10.185323365882523;0.8377965675653891;0.016543280885441214;0.016635290073837097;0.6884385540287754;-1.099999911176392;1.2936215097245163
38.266515;0.14546138651522855;0.11869074545278081;0.803255991034281;0.14643616616286012;1.0130476455639006;0.17222000188903286;10.186322622056272;0.8377073507407645;0.016542365885062377;0.016630724680189633;0.6883684648207844;-1.099999991317515;1.2932705658882948
38.276515;0.14546679306717605;0.11870024528851272;0.8032439577669986;0.14643815797551274;1.0131771309657482;0.1722173909049872;10.187068140691828;0.837615003771298;0.01654139245163445;0.016626083666439834;0.6882998215611019;-1.100000071207921;1.2929261570537085
38.286515;0.14547152974897382;0.11870918434964269;0.8032384016585923;0.14643941388753626;1.0133085837161475;0.17221449096028923;10.18755410077157;0.8375193422429816;0.016540363248077207;0.01662137111819748;0.6882329872247329;-1.1000001505710828;1.292589123338433
38.296515;0.14547555431690903;0.118717545757662;0.8032390691316733;0.14643988191239246;1.0134420203552748;0.17221118098625285;10.187774526372927;0.8374200985714475;0.016539281810875783;0.01661659463304801;0.6881683708730351;-1.1000002291183202;1.2922604410882368
38.306515;0.1454788595391156;0.11872531460383468;0.8032456495245822;0.1464395085372459;1.0135773752202226;0.17220734759632308;10.187722878311561;0.837316881439216;0.016538152171871795;0.01661176472723946;0.6881064186979515;-1.1000003065569874;1.2919410262238695
38.316515;0.14548148099647043;0.11873247088833963;0.8032578401136456;0.1464382537501314;1.0137145040226017;0.17220288786168708;10.187392893258997;0.8372091481832719;0.01653697766868045;0.0166068922117575;0.6880475956392673;-1.100000382585569;1.2916315476182763
38.326515;0.14548347589328997;0.11873899579717515;0.8032753943132536;0.14643608993311735;1.0138532129006086;0.1721977106273127;10.186780291603888;0.8370962552471282;0.016535759693931663;0.016601987540176093;0.6879923600090702;-1.100000456887403;1.2913323502198817
38.336515;0.14548488813784596;0.1187448836552021;0.803298092659247;0.14643298789790582;1.0139933129309173;0.17219173852370737;10.185885429338123;0.8369775621810422;0.01653449761602137;0.016597062021893722;0.6879411302911324;-1.1000005291523653;1.2910434786084586
38.346515;0.14548573717527147;0.1187501395868879;0.8033256557794717;0.1464289113355176;1.0141346665712914;0.17218491337894662;10.18471546581292;0.8368524633390378;0.01653318965916039;0.01659212731824287;0.6878942832016209;-1.1000005991131574;1.2907647866526333
38.356515;0.1454860301148456;0.11875476902489904;0.803357699794012;0.14642382547235822;1.0142772045794406;0.17217720538136005;10.183284062773497;0.8367203371036908;0.01653183376925028;0.016587193965362994;0.6878521998445483;-1.1000006665570208;1.2904960844088726
38.366515;0.14548577478546168;0.11875878024989067;0.8033938130833873;0.14641770914546212;1.0144208816183813;0.17216862340849118;10.181608810687502;0.8365805458937152;0.016530428172069036;0.016582271858947995;0.6878152948521868;-1.100000731305137;1.2902372016397943
38.376515;0.14548499171287763;0.11876219416572666;0.8034336873939496;0.14641056246041415;1.0145655688150697;0.1721592140752526;10.179708604513722;0.8364325407378248;0.01652897078415913;0.016577370825784702;0.6877839725676058;-1.100000793196472;1.2899879658423978
38.386515;0.14548372154997002;0.1187650425519965;0.8034771641349114;0.14640240419605105;1.0147109425114442;0.1721490460490202;10.177602282891577;0.836275981057483;0.016527457972744023;0.016572499266996287;0.6877585283880685;-1.1000008521034235;1.2897481772259065
38.396515;0.14548202197906324;0.11876735828104991;0.8035241761190254;0.14639325755623395;1.01485641941014;0.17213819453110465;10.175308098816043;0.8361107543402777;0.016525884696121974;0.016567663744404337;0.6877390665701761;-1.1000009079612638;1.2895175711769793
38.406515;0.1454799589413771;0.11876916993227353;0.8035746844779793;0.14638313093545033;1.0150011484305108;0.17212673734259606;10.172843850811292;0.8359368669644528;0.01652424558307609;0.016562871086543765;0.6877255169577892;-1.1000009607832686;1.289295787252871
38.416515;0.1454775957821307;0.11877050180538082;0.8036286698651417;0.14637200993811467;1.0151440838055352;0.17211475699900064;10.170227878173826;0.8357543241304606;0.016522535496312805;0.016558130600774636;0.6877177328355603;-1.1000010106488114;1.28908240111238
38.426515;0.14547498966149458;0.11877137533043337;0.8036861245487209;0.14635987229835778;1.0152841619382829;0.17210233896900312;10.167479310533592;0.8355631371630997;0.01652074971511995;0.016553455152352903;0.687715579218348;-1.1000010576733064;1.2888769896742012
38.436515;0.1454721885557586;0.11877180906363467;0.8037470122449418;0.14634671158057774;1.0154204717698196;0.17208956578715423;10.164616349157658;0.8353634494507087;0.016518883529735795;0.01654886075710839;0.687718956946487;-1.100001101982079;1.2886791752190239
38.446515;0.14546921431474855;0.11877181812993204;0.8038112538054688;0.1463325474607797;1.0155522515273294;0.17207651080912165;10.16165467696184;0.8351556443980868;0.016516931139538654;0.01654436422136739;0.6877277595038296;-1.1000011436883979;1.2884885854270454
38.456515;0.14546605736858442;0.11877141788855951;0.8038787482455705;0.14631742264178166;1.0156787642531013;0.17206323427812442;10.158607153192104;0.834940320737036;0.01651488547641881;0.016539980926472474;0.6877418333271242;-1.1000011828685834;1.2883047819681974
38.466515;0.14546269383780333;0.11877062744736237;0.8039493725999443;0.14630139483586072;1.0157992632726773;0.17204978685274785;10.155483808235942;0.8347181762481936;0.016512740064564536;0.016535724417913573;0.6877610122816942;-1.1000012195583717;1.288127331482673
38.476515;0.14545909413734975;0.11876946623933488;0.8040229670408775;0.14628452489504845;1.0159130833325962;0.1720362151604206;10.152292468513016;0.8344899228905629;0.01651049097351162;0.01653160687217588;0.6877851727595586;-1.100001253783691;1.2879559565688203
38.486515;0.14545522442929973;0.11876795244497561;0.8040993369822168;0.14626687315243642;1.016019750662851;0.17202255665684063;10.149040078221944;0.8342562898303334;0.016508135926919656;0.016527639587454283;0.6878142161921678;-1.100001285578353;1.2877905609861622
38.496515;0.1454510572334928;0.11876610874821253;0.8041782345666447;0.1462485120781118;1.0161190381704446;0.17200883417859814;10.14573388157489;0.8340180859032817;0.01650567149497677;0.016523832316219105;0.687847984753622;-1.100001314956749;1.2876311550383506
38.506515;0.14544657723659757;0.11876396640112323;0.8042593076131798;0.14622953340408318;1.0162109175133203;0.1719950627033692;10.14238259457688;0.8337762359058158;0.016503092102830578;0.016520191304792407;0.6878861938870681;-1.1000013418886008;1.2874778244762302
38.516515;0.14544177894870625;0.11876156406506382;0.8043420867350285;0.14621003816443576;1.016295450728186;0.17198125965579605;10.138996964732684;0.8335317532672997;0.016500391898208563;0.01651671868401697;0.6879284663160703;-1.1000013663226427;1.2873307326070205
38.526515;0.14543666602213043;0.11875894664209116;0.8044260312376276;0.14619012941036522;1.0163726965761417;0.17196744937804032;10.135588984514941;0.83328569453693;0.016497567212137312;0.01651341432172418;0.6879744541116509;-1.1000013882425042;1.2871900481078977
38.536515;0.14543125284005431;0.11875616392144263;0.8045105754748313;0.14616990927342868;1.0164426481715423;0.17195365596930398;10.132170796532309;0.833039124517871;0.016494617368861576;0.01651027802731955;0.6880239032155574;-1.1000014077021372;1.287055853774723
38.546515;0.14542556637680037;0.11875326476117219;0.8045951453450734;0.14614946945412222;1.0165052446382143;0.171939889360775;10.128753590311483;0.832793106955988;0.01649154386113322;0.016507310230888503;0.6880765885464746;-1.100001424815273;1.28692820570393
38.556515;0.14541963955995355;0.11875029046442682;0.8046791654831522;0.14612888711669053;1.0165604360246832;0.17192613957664768;10.125346336139337;0.8325487144050636;0.016488349753207406;0.01650451148847154;0.6881322638938926;-1.1000014397283353;1.2868072870618334
38.566515;0.14541350109857026;0.11874727199327138;0.804762073666366;0.14610823236371287;1.0166081859861968;0.17191238470377934;10.121955321751518;0.8323070172433835;0.0164850403187311;0.016501882320121012;0.6881907340091812;-1.100001452605499;1.2866934170538378
38.576515;0.1454071790081359;0.11874422559384792;0.8048433468946663;0.14608758116919904;1.0166484073047033;0.17189860340950805;10.11858498589271;0.8320690436192826;0.01648162331224661;0.016499423954697338;0.6882519156536624;-1.1000014636172961;1.2865868982733166
38.586515;0.14540070931701563;0.1187411450155703;0.8049225325422309;0.14606702559681206;1.0166809386531734;0.17188477412031702;10.115240164628446;0.8318357265920318;0.016478107458151155;0.01649713881424051;0.6883157828964404;-1.100001472928327;1.2864879526268351
38.596515;0.14539413451385183;0.11873800332292096;0.804999262597813;0.14604666771980948;1.0167056116490467;0.17187086164502086;10.111928120986446;0.8316078737111599;0.016474500572312274;0.016495029522363956;0.6883822941671822;-1.1000014806996505;1.2863968285933964
38.606515;0.14538749591397973;0.11873477076553195;0.8050732667740156;0.1460266013669779;1.01672231193399;0.1718568126804278;10.10865708075097;0.8313861869588934;0.01647080874845475;0.016493097654745957;0.6884513802816371;-1.1000014871009451;1.2863138518617991
38.616515;0.1453808259951837;0.11873143258429414;0.8051443995433556;0.1460068990612713;1.016730961003262;0.1718425636159132;10.105432857634565;0.8311712954847612;0.016467036059854653;0.016491343868319734;0.6885229651295901;-1.100001492310018;1.2862393129523364
38.626515;0.14537414445611094;0.11872799534637177;0.80521264355039;0.14598761364516907;1.016731533371257;0.1718280480279664;10.102258230507621;0.8309637750424582;0.016463184902896777;0.0164897683395014;0.6885969765912282;-1.1000014964997855;1.2861733563820583
38.636515;0.14536746240353235;0.11872448859803768;0.8052780939697723;0.14596879484823513;1.016724147384138;0.17181320545803333;10.099134722869684;0.830764155086089;0.016459257894116144;0.016488371019401826;0.6886733484117259;-1.1000014998331467;1.286115976992377
38.646515;0.14536078534694605;0.11872096498001947;0.805340967447613;0.14595050633619955;1.016709086934636;0.171797988053908;10.096063635283889;0.8305728919802499;0.016455260206572283;0.016487152835687403;0.6887520376990849;-1.1000015024835554;1.2860670533578886
38.656515;0.14535410797848855;0.11871749820039526;0.8054016168969438;0.14593282930633977;1.0166867228029859;0.17178234641982096;10.09304540898151;0.8303903427910594;0.016451200051517175;0.016486116006211898;0.6888330142026292;-1.100001504663084;1.2860263140367172
38.666515;0.14534741327713796;0.11871417921749054;0.805460487634779;0.14591585789179587;1.0166574357039466;0.17176621343862453;10.090078703795843;0.8302167808649872;0.016447087087098623;0.016485261560895886;0.6889161743456149;-1.1000015066079176;1.285993265169809
38.676515;0.14534067904360348;0.11871110884957427;0.8055180066969357;0.14589969166123679;1.016621602406742;0.17174952002667143;10.087160825571619;0.8300524289814285;0.01644293046812476;0.016484586679553822;0.6890012791407076;-1.100001508535029;1.2859672133003839
38.686515;0.14533388348630893;0.11870838941794537;0.8055744989871735;0.1458844248319188;1.0165796264258062;0.17173222261557364;10.084288840360067;0.8298974963866199;0.01643873734519634;0.016484084607126245;0.6890880072566985;-1.1000015106347776;1.2859473938513881
38.696515;0.14532700848604477;0.1187061171910684;0.8056301906146547;0.1458701358441071;1.0165319467285485;0.17171430874812102;10.081459964954135;0.8297521886733296;0.016434511943621923;0.016483746859071804;0.6891760392887614;-1.1000015130814726;1.2859330729077836
38.706515;0.1453200359778374;0.11870437306805458;0.8056852413583777;0.14585687817745133;1.0164790143869697;0.17169578523656362;10.07867131748594;0.8296166910065239;0.01643025563807365;0.016483565288026643;0.6892650797149054;-1.100001516010918;1.2859235346255489
38.716515;0.14531293851801286;0.11870321590287587;0.8057397469204065;0.14584467838175055;1.0164213096098969;0.17167666736503304;10.075919126517178;0.8294911871526096;0.01642596814498371;0.01648353222918537;0.6893548352047645;-1.100001519497098;1.285918030334447
38.726515;0.1453056768208381;0.11870268308132313;0.8057937137692484;0.14583354745064403;1.0163593814625886;0.17165697482930695;10.073197734812807;0.8293758746784371;0.016421649386259073;0.016483640555797752;0.6894449917794875;-1.1000015235721954;1.2859158328497464
38.736515;0.14529820772428415;0.1187027921968271;0.805847056939246;0.14582349468312092;1.0162938220314066;0.1716367291511849;10.070499898727599;0.8292709275493375;0.01641730064854719;0.0164838847155131;0.6895351983716532;-1.100001528264316;1.285916352548813
38.746515;0.1452904946206486;0.1187035464537474;0.8058996630646754;0.14581453370946934;1.016225200885989;0.17161595286978573;10.06781912798446;0.8291764480925129;0.01641292416451606;0.01648426046542794;0.6896250586568861;-1.1000015336113689;1.2859191240409198
38.756515;0.1452825119410038;0.11870495022308011;0.8059514802012466;0.14580668309023248;1.0161539823787633;0.17159467413247564;10.065152166086188;0.8290924126991074;0.016408521618603362;0.016484763373990536;0.6897141511011204;-1.1000015396486296;1.2859237024195
38.766515;0.14527424357107843;0.1187070163170124;0.8060025626078209;0.14579996214143737;1.0160804133708605;0.17157293236478438;10.062499121381656;0.8290186266383847;0.0164040930811252;0.016485388709118965;0.6898020815585909;-1.1000015463824335;1.2859297042099762
38.776515;0.14526568097395434;0.11870975177610803;0.8060530593771619;0.14579438158972566;1.0160045150095074;0.1715507844547825;10.059861820433765;0.8289547469030468;0.01639963731918827;0.01648613251994719;0.6898885109477016;-1.100001553770028;1.2859369634436097
38.786515;0.1452568238237201;0.11871314242270796;0.8061031986614977;0.14578993874203372;1.0159262666831517;0.17152831010020048;10.05724210802617;0.8289003746592613;0.016395152029147004;0.01648699213749666;0.6899731313460732;-1.100001561737778;1.2859455747910633
38.796515;0.14524768165050345;0.11871715205567686;0.8061532795244265;0.14578662178792867;1.0158458185909187;0.1715056068320291;10.054640827753818;0.828855169556168;0.016390633827499786;0.016487966082803462;0.6900556504533543;-1.1000015702248855;1.285955803324816
38.806515;0.14523826985900187;0.11872173185790479;0.806203618267144;0.14578440947639373;1.0157635325164287;0.1714827779080363;10.052058592642087;0.8288189090011325;0.01638607974539609;0.016489053096164226;0.6901357912893841;-1.1000015792011726;1.2859679851263603
38.816515;0.14522860218135503;0.1187268344704932;0.806254469998318;0.14578325749319188;1.0156798783685757;0.17145992334029203;10.049497804739913;0.8287914327991412;0.016381489555820035;0.01649024997799533;0.6902132873885337;-1.1000015886479173;1.2859824960165827
38.826515;0.14521869026216855;0.11873242132910716;0.806305997153778;0.14578308614395055;1.0155953635802861;0.1714371357878308;10.04696312076008;0.828772561038314;0.016376867478480807;0.016491550362722433;0.6902878855514334;-1.1000015985302938;1.2859997859002983
38.836515;0.14520854603026095;0.11873845464400783;0.8063582513670073;0.14578378303094422;1.0155104807426858;0.17141450039210346;10.044459419889955;0.8287621011570491;0.01637222283188643;0.016492946183122196;0.6903593189270723;-1.1000016087956654;1.2860203696009893
38.846515;0.14519817891896047;0.11874488648466772;0.8064111308631075;0.14578521706173997;1.0154256009907696;0.17139209542559267;10.041989600776734;0.8287598436385156;0.01636756906713624;0.016494430605559288;0.6904272797641917;-1.100001619406685;1.2860446860475345
38.856515;0.14518759634346026;0.1187516574466512;0.8064643822022413;0.14578725417051122;1.0153409747869568;0.171369990414842;10.039554261068847;0.8287654584178783;0.016362921450132805;0.016496000090364085;0.6904914719005772;-1.1000016303661841;1.286072911699929
38.866515;0.1451768117518546;0.11875870130742555;0.8065176836472197;0.14578976419359616;1.015256874548893;0.1713482397088503;10.037152381447509;0.8287784778494431;0.016358294780873573;0.016497654248811385;0.6905516707359295;-1.1000016417052012;1.2861049265516677
38.876515;0.14516584523620685;0.11876594890242521;0.8065707528244563;0.14579262196939796;1.0151736731328749;0.17132687512944153;10.034781884034288;0.8287984531437838;0.016353702169773828;0.016499394191684717;0.6906077101541548;-1.1000016534658346;1.2861405380094937
38.886515;0.1451547117672617;0.11877332721640366;0.8066234182736802;0.14579571366866925;1.015091793892559;0.1713059089914581;10.032440133780177;0.8288250336384864;0.016349154450542903;0.016501221572222603;0.6906594338542749;-1.10000166568982;1.2861797802104036
38.896515;0.14514341451871607;0.11878075360380894;0.8066756307328408;0.14579894142081842;1.015011632403624;0.171285347106073;10.03012408618243;0.8288578377316467;0.016344659736868362;0.016503138553466776;0.6907066565012433;-1.1000016783925277;1.2862229754048624
38.906515;0.14513195039383567;0.11878813167960377;0.8067274182455955;0.1458022188988728;1.014933535568538;0.17126519810576815;10.027829905324987;0.828896349108043;0.016340223745009673;0.016505146664786013;0.6907491860163766;-1.100001691542448;1.2862705411172506
38.916515;0.1451203148712541;0.11879535470585294;0.8067788207305916;0.14580546655327048;1.0148578295016757;0.17124547642227797;10.025552705447582;0.8289399986340957;0.01633585061945169;0.016507244765697975;0.6907869118183942;-1.100001705068286;1.2863227976742346
38.926515;0.14510849307985813;0.11880231456224322;0.8068298577095948;0.14580861214536114;1.0147848147510006;0.17122620717744821;10.023287292702157;0.8289882762826748;0.01633154374578983;0.01650942887529908;0.6908198490992284;-1.1000017188761784;1.2863799178456177
38.936515;0.145096443461329;0.11880890902401892;0.8068805288348603;0.14581158791063534;1.0147147285601459;0.1712074294372834;10.021028972074992;0.8290407321953975;0.016327306742487356;0.01651169475738092;0.6908480844508487;-1.100001732868578;1.2864419432098864
38.946515;0.14508409845790501;0.11881504194672617;0.806930803904767;0.14581432242428172;1.0146477368172468;0.17118919197981058;10.018772731657489;0.8290969357224492;0.01632314365332006;0.016514040179159133;0.6908717188421953;-1.1000017469681957;1.2865087799779635
38.956515;0.1450713847691021;0.1188206195833919;0.8069806414543167;0.14581674175944284;1.0145839395555765;0.1711715506556195;10.016512375126574;0.8291564903627489;0.016319058401038495;0.01651646443209135;0.6908908597826402;-1.1000017611279977;1.286580248262189
38.966515;0.1450582354167097;0.11882555141132956;0.8070300429348282;0.14581878168277027;1.0145233904486102;0.17115457115187785;10.014241211250893;0.8292190789924473;0.016315054865052272;0.01651896726093523;0.6909056190284907;-1.1000017753138471;1.2866561876232907
38.976515;0.14504458590721034;0.1188297570179063;0.807079051144961;0.14582039800827884;1.0144661332874447;0.1711383278772552;10.01195243583343;0.8292844516250354;0.01631113626457941;0.01652154921037866;0.6909161229769293;-1.100001789487149;1.2867364705723299
38.986515;0.1450303741992834;0.11883316803618749;0.8071277183097422;0.14582156957453604;1.0144121644637123;0.1711228940987816;10.009638546852415;0.8293523460397225;0.0163073028081977;0.016524212031637578;0.6909225169636852;-1.100001803618043;1.2868209776652035
38.996515;0.14501554886207;0.11883571867615564;0.8071761152479876;0.14582229679888786;1.0143613492903159;0.17110833457035918;10.007291250965075;0.8294224507153692;0.016303550293558376;0.016526957901392286;0.690924926558074;-1.1000018177134996;1.2869096104738964
39.006515;0.14500006927258777;0.11883734020758721;0.807224363081719;0.14582260356243318;1.014313432541002;0.1710947164914566;10.004901770397156;0.8294944800222976;0.016299871969177437;0.01652978810613481;0.6909234847236003;-1.1000018318267635;1.2870021840091865
39.016515;0.14498389515323587;0.11883797084309913;0.8072726598846494;0.14582253907812953;1.0142681194272476;0.17108212372042836;10.002460631078854;0.8295682404626675;0.016296262362195103;0.01653270207075531;0.6909184591990534;-1.1000018460444847;1.2870982342835802
39.026515;0.14496698305948746;0.11883757094732157;0.8073212783994433;0.14582216546470916;1.0142251453530402;0.1710706452461271;9.999956943099567;0.8296435769666485;0.016292719840177078;0.01653569733004619;0.6909103070573445;-1.1000018604679733;1.2871970459276814
39.036515;0.1449492876454022;0.11883612962638128;0.8073705420118877;0.14582154175310855;1.0141843384757696;0.1710603516346466;9.997378473884487;0.8297202844197547;0.01628924632661554;0.016538770297808397;0.6908996081882347;-1.1000018751939888;1.287297927199261
39.046515;0.14493074914758133;0.11883365373440143;0.8074207952389549;0.1458207232010818;1.0141456296596028;0.171051289391119;9.994713786421533;0.8297980864512201;0.01628584564228198;0.016541916239286938;0.6908869947625702;-1.1000018902902202;1.2874004325692419
39.056515;0.14491127974487544;0.11883014896517746;0.8074723425800989;0.145819759443763;1.0141089830086474;0.17104348844142292;9.991954939817036;0.8298766732936057;0.01628252223805854;0.016545128023060286;0.6908731008343196;-1.100001905779943;1.2875044049546256
39.066515;0.1448907718420003;0.11882561528422769;0.8075254022982727;0.14581868402441123;1.0140743100722207;0.17103696224995282;9.989097740100961;0.829955734994894;0.016279280362002862;0.01654839615299707;0.6908585261399959;-1.1000019216559558;1.2876099234186666
39.076515;0.14486911796256904;0.11882005862209993;0.807580135667555;0.14581752298075093;1.0140414259860844;0.17103169919095132;9.986138958906702;0.8300349444649509;0.016276123620702833;0.016551711260859768;0.6908438563989786;-1.1000019379083406;1.2877171557748
39.086515;0.14484622386172522;0.118813504055302;0.8076366523520655;0.1458163208390683;1.0140100882155798;0.1710276614695754;9.98307317181774;0.8301139279923802;0.01627305538620351;0.01655506609466659;0.6908296999093997;-1.1000019545389499;1.2878261727044855
39.096515;0.14482202054646431;0.11880600122643227;0.8076949337526432;0.1458151495893197;1.013980073159468;0.17102479522091776;9.979892446273402;0.830192287357614;0.016270078930128582;0.016558454660561658;0.690816675249468;-1.100001971553806;1.2879369312456856
39.106515;0.14479647442388166;0.118797619584054;0.8077547975165975;0.14581409795637615;1.0139512020728991;0.17102304380124714;9.976589065447715;0.8302696524830104;0.016267195818915853;0.01656187010145609;0.6908053560802709;-1.1000019889300041;1.2880494165337508
39.116515;0.144769577207712;0.11878843475813063;0.8078159611955265;0.14581326504786574;1.0139233159180427;0.17102236075605742;9.973158156990243;0.830345694612106;0.016264404758370994;0.0165653036714275;0.6907961947874917;-1.1000020065732168;1.288163707384612
39.126515;0.14474132768821685;0.1187785135931646;0.8078781166361674;0.14581275955889697;1.0138962457473146;0.17102271575973754;9.969598467251998;0.830420102413512;0.01626170318043407;0.016568745416286564;0.6907894921169586;-1.1000020243015858;1.2882799094655017
39.136515;0.144711735125323;0.11876790860289177;0.8079409493260913;0.14581269406362987;1.0138698184549229;0.17102409357456305;9.96591201644001;0.8304925925909721;0.016259088878468327;0.0165721857628737;0.6907854567778188;-1.1000020418659044;1.2883981222418062
39.146515;0.1446808358177929;0.1187566653890237;0.8080041434079063;0.14581318140389812;1.0138439017261283;0.17102648945289056;9.962102465631391;0.8305629703038111;0.01625656010127697;0.016575616483033465;0.6907842626837924;-1.1000020589909902;1.2885185293828607
39.156515;0.14464869709619108;0.11874483483892619;0.8080674230693767;0.14581433814212516;1.0138184438518694;0.1710298958121571;9.958173526118548;0.8306311576819018;0.016254116241591635;0.0165790303359222;0.6907860514331441;-1.1000020754290907;1.2886414743543684
39.166515;0.14461540663120734;0.11873248011619109;0.8081305804301187;0.1458162797258666;1.0137934667815809;0.17103429324446812;9.95412987297634;0.8306971232512648;0.01625175887756931;0.016582420545452198;0.6907909414110707;-1.1000020910093617;1.2887673778049598
39.176515;0.14458105858866102;0.11871967611535039;0.8081934584611583;0.14581910015255978;1.0137690140615883;0.17103966359197795;9.949978526330442;0.8307607735820435;0.016249491722492085;0.016585780846076915;0.6907990558396698;-1.1000021056486287;1.2888965524250204
39.186515;0.14454574536567433;0.11870650348379959;0.8082559551377432;0.14582285955312702;1.0137451141688185;0.1710460046311655;9.945728626640252;0.830821925736488;0.01624731997849701;0.016589105648822763;0.6908105172988894;-1.100002119319943;1.2890290828206423
39.196515;0.14450955686258107;0.1186930389618478;0.808318043241914;0.14582759218661648;1.0137218239129204;0.17105332583763622;9.9413908684825;0.8308803740690578;0.016245249569078822;0.016592390359782865;0.6908254021780814;-1.1000021320212292;1.2891648754888259
39.206515;0.14447258169580032;0.11867934723797235;0.8083797545633209;0.14583331380802045;1.0136992807754936;0.1710616405273664;9.93697650587757;0.8309359824628775;0.01624328640382354;0.01659563158068011;0.6908437191332634;-1.1000021437560588;1.2893037900209645
39.216515;0.14443490808856238;0.11866548198414971;0.8084411732446593;0.14584002093258475;1.013677653675437;0.17107096249069956;9.932495747748298;0.830988717479967;0.01624143623053374;0.016598826650690533;0.6908654440079884;-1.100002154507268;1.289445702810225
39.226515;0.14439662790642133;0.11865149572613166;0.8085024574947993;0.14584769721609592;1.013657063441167;0.17108129339433226;9.927956428039028;0.8310385722431203;0.01623970524250976;0.016601972876130546;0.6908905606398799;-1.1000021642285882;1.2895905326094654
39.236515;0.14435784085047895;0.11863744952567068;0.8085638184904756;0.14585632664425216;1.0136375377376532;0.1710926021517497;9.92336319433054;0.8310854909484754;0.016238100443274995;0.016605067424986124;0.6909190597910533;-1.1000021728780092;1.2897382820820134
39.246515;0.14431865776091676;0.11862341297689696;0.8086254488842375;0.14586590273695083;1.0136189608839177;0.17110481747805578;9.918718315062033;0.8311294092586038;0.016236628874113705;0.016608108269752984;0.6909508985036255;-1.1000021804481177;1.2898890205962954
39.256515;0.1442792062211498;0.11860945375754509;0.8086875034862107;0.1458764328387472;1.0136010957357775;0.17111784133953262;9.914024455558899;0.8311703043324288;0.01623529702266007;0.016611094822444255;0.6909859653842892;-1.1000021869687322;1.2900428116008118
39.266515;0.14423963129758574;0.11859562745786224;0.8087501395288149;0.1458879374349652;1.0135836988636315;0.1711315673253123;9.909286756159645;0.8312081584361969;0.016234111511591782;0.016614027750356166;0.6910241092525344;-1.1000021925032248;1.2901996732210992
39.276515;0.1442000905859632;0.11858197927118173;0.808813479975727;0.14590044734919103;1.0135665584328684;0.17114589320084336;9.90451197071856;0.8312429208770673;0.01623307931705332;0.016616909330846887;0.6910651950085172;-1.1000021971282847;1.2903595890118047
39.286515;0.1441607532674836;0.11856855387495532;0.8088775311466769;0.14591400675877098;1.0135494288459919;0.17116073290480255;9.899706683438126;0.8312745313043154;0.016232206457158862;0.01661974415607896;0.6911091010165878;-1.1000022008972143;1.2905225541841268
39.296515;0.1441217996737109;0.11855539574849855;0.8089422379182019;0.14592867438641666;1.013532020815761;0.17117602762592055;9.894877264686253;0.8313029781292456;0.016231496901210292;0.01662253830618853;0.6911556745457265;-1.1000022038304984;1.290688638259354
39.306515;0.1440834101992288;0.11854253861186924;0.8090076187457158;0.14594451195319816;1.0135140906640927;0.17119174762038095;9.89002987345929;0.8313283384219806;0.01623095305223935;0.01662529664018153;0.691204704721071;-1.1000022059374914;1.2908580243580856
39.316515;0.14404574803920947;0.11853000127517077;0.8090737707237582;0.14596157228092024;1.0134955333832287;0.17120788427310507;9.885169048955932;0.8313507615694732;0.01623057695614761;0.016628020566802754;0.6912559171852309;-1.1000022072241733;1.2910309422215893
39.326515;0.14400895685219187;0.11851779387865366;0.8091407705862969;0.14597990239934072;1.0134763894859427;0.1712244452075167;9.880297099455202;0.8313704164390685;0.016230370760526296;0.016630708278554823;0.6913089689176367;-1.1000022076840974;1.2912074748673135
39.336515;0.14397317431485224;0.11850592550417934;0.8092086450338553;0.14599955168352294;1.0134567700267694;0.171241461468814;9.875415273903172;0.8313874380792121;0.016230335717868225;0.016633356315628834;0.6913634553239081;-1.100002207306621;1.2913874449107512
39.346515;0.14393853432243478;0.11849440710881914;0.8092774328857304;0.14602056662855054;1.013436808096608;0.17125898777041484;9.870525130497928;0.8314019226144388;0.01623047060313311;0.016635960619632965;0.6914189503868872;-1.1000022060885037;1.2915705127878752
39.356515;0.14390515386125832;0.1184832530007057;0.8093472270400871;0.14604298100931679;1.0134166660246906;0.1712770852145923;9.865628857559441;0.831413979491054;0.016230771801609364;0.016638516852330004;0.6914750395356019;-1.1000022040052895;1.2917563212057508
39.366515;0.14387312817999534;0.1184724834468439;0.8094181440087631;0.14606681429586488;1.0133965220501944;0.17129581119976794;9.860728867739457;0.8314237580656179;0.016231235745860082;0.01664102032533948;0.6915313347978238;-1.1000022009597212;1.2919445728376868
39.376515;0.14384254081120582;0.11846211924975213;0.8094902683533797;0.1460920710559561;1.0133765593353143;0.17131522357730475;9.855827839782947;0.8314313978962443;0.016231861038422318;0.01664346616117328;0.6915875126341242;-1.1000021967799265;1.2921350410860755
39.386515;0.1438134751340966;0.11845216879894811;0.809563587177716;0.14611874275457076;1.0133569889650182;0.17133538011084995;9.850929731459912;0.8314369593167995;0.01623264775872314;0.016645850143868567;0.6916433434352919;-1.1000021912789484;1.2923275008600559
39.396515;0.1437860141364885;0.11844262050029969;0.809637932203554;0.14614681560833542;1.013338027070403;0.1713563283696299;9.846041176232676;0.8314404279935169;0.01623359567282188;0.016648169307542843;0.6916986758859786;-1.1000021843069558;1.2925217009496488
39.406515;0.1437602288017574;0.11843344434722228;0.8097130106146895;0.1461762794015956;1.0133198206712106;0.17137809787596303;9.841172364649543;0.8314417698602258;0.016234704445964497;0.01665042136418146;0.6917534209661191;-1.1000021757588678;1.2927174220460693
39.416515;0.14373617463431576;0.11842459773397183;0.8097884928923539;0.14620713354886167;1.0133024443999161;0.17140070291375467;9.83633724923227;0.831440935303808;0.016235974665570953;0.016652603767905026;0.6918075734668163;-1.100002165561393;1.2929144233721188
39.426515;0.14371390325999245;0.1184160302266752;0.8098640341792721;0.1462393863484905;1.0132860051243155;0.17142415033230335;9.831552803900564;0.8314378404093806;0.016237407002919396;0.016654713713263016;0.6918612460019692;-1.1000021536721651;1.2931122967311686
39.436515;0.14369346588861728;0.11840768633638023;0.8099392391591713;0.14627305014316455;1.0132707115820183;0.1714484434323371;9.82683712950019;0.8314323927007921;0.016239000658501986;0.016656749284171775;0.6919146774872388;-1.1000021400955264;1.2933104755250664
39.446515;0.14367489917097329;0.11839950839569517;0.8100136723144286;0.1463081330147157;1.0132568215367916;0.17147357712428635;9.822207898486914;0.831424528512052;0.01624075266823862;0.016658710624024617;0.6919681853414882;-1.1000021248804783;1.293508369361594
39.456515;0.14365821424308317;0.11839144103681754;0.8100869284037865;0.1463446256510358;1.013244593380947;0.17149953019352168;9.817682060116224;0.8314142223999712;0.016242657208596918;0.016660599983085982;0.692022058942536;-1.1000021080798383;1.2937054290814576
39.466515;0.14364340065970768;0.11838343563328382;0.8101586806651279;0.14638249523145716;1.0132343191681623;0.17152627127070103;9.813275674717532;0.8314014827487315;0.01624470496583315;0.01666242079786877;0.6920764692712451;-1.1000020897172695;1.2939010898800831
39.476515;0.14363043352033247;0.11837545214336047;0.8102286526841581;0.14642168862644392;1.0132263307057885;0.17155376854515164;9.809003354796081;0.8313863589859368;0.016246884461690737;0.016664176614763805;0.6921314667506;-1.1000020698037727;1.2940946573229153
39.486515;0.14361927125603496;0.11836746099907312;0.8102965741085161;0.14646213152725432;1.013220948055462;0.1715819766972674;9.804877909571092;0.8313689640064478;0.0162491853426237;0.0166658708220331;0.692187037724283;-1.1000020483668942;1.294285316243604
39.496515;0.1436098528060207;0.11835944586496971;0.810362175906602;0.1465037224674681;1.0132184609194104;0.1716108150341352;9.800909814431312;0.8313494788992261;0.016251600433687653;0.01666750678490891;0.69224317372384;-1.1000020254562406;1.2944723379973608
39.506515;0.1436021070157793;0.11835140139361586;0.8104251884593313;0.14654633361191396;1.0132191399605952;0.17164016415910474;9.797106357168214;0.8313281158469061;0.016254124619938262;0.01666908638586459;0.6922999173993922;-1.1000020011362566;1.294655228729686
39.516515;0.1435959565294854;0.11834332755376469;0.8104853350709383;0.14658982601619908;1.013223246055495;0.1716698770753047;9.793471616244034;0.8313050680338772;0.016256752347754706;0.016670607599807406;0.6923573228700376;-1.1000019754790296;1.2948335975520673
39.526515;0.14359130404198128;0.11833522838336061;0.8105423361775818;0.1466340704382095;1.013231090146902;0.17169979573402433;9.79000697772044;0.8312804771314076;0.016259476210004127;0.01667206345561057;0.6924153779393043;-1.1000019485658565;1.2950069325380253
39.536515;0.14358802998407802;0.11832711126774355;0.8105959063026452;0.14667895332204933;1.0132431105430408;0.1717297679776118;9.786711745483874;0.8312544185989503;0.016262287248524677;0.016673442681392366;0.692474002917131;-1.1000019204921305;1.2951745663609513
39.546515;0.14358601425158155;0.11831898204196789;0.8106457506329676;0.14672436562184452;1.0132598437342368;0.17175965233451412;9.783584222191436;0.8312269059891366;0.016265176196205836;0.016674731766534147;0.6925331144833996;-1.100001891358743;1.2953358086220652
39.556515;0.14358515349785198;0.11831084146600368;0.8106915610364923;0.1467701954824701;1.0132818065129077;0.17178931286090215;9.780622062604467;0.8311979307542696;0.01626813505461056;0.01667591775583695;0.6925926886313158;-1.100001861260811;1.295490092886316
39.566515;0.14358536112233947;0.11830268497699087;0.8107330032242687;0.14681633556214135;1.0133094248839984;0.17181862259478936;9.77782213153153;0.8311675266620233;0.016271158324091237;0.01667699017126985;0.6926528048096898;-1.1000018302938763;1.2956370820387206
39.576515;0.14358656817206053;0.11829450590701655;0.8107697138672978;0.14686269430517285;1.0133430398802763;0.17184747678347426;9.77518120648942;0.8311358271544131;0.01627424241418454;0.016677942202518885;0.6927136528986838;-1.1000017985646042;1.295776687025351
39.586515;0.14358872817972385;0.11828630105174534;0.810801298222632;0.14690919780263265;1.0133829062315294;0.1718757995597511;9.772696347195597;0.8311030941658387;0.016277383974883857;0.01667877140844646;0.6927754911991382;-1.100001766183698;1.295909005842686
39.596515;0.143591809234681;0.11827806929830195;0.8108273133745195;0.14695577640090762;1.0134291439497352;0.17190354210636785;9.770364929149565;0.8310696836453794;0.016280580673740525;0.01667947814015376;0.6928385922992336;-1.100001733257273;1.2960342684574935
39.606515;0.14359577856585812;0.11826980143660451;0.8108472625826334;0.14700234983422833;1.0134816952931027;0.17193067662643802;9.768185736130407;0.8310359697153166;0.01628383373585556;0.0166800628667546;0.6929032075764594;-1.1000016999025084;1.296152767423746
39.616515;0.14360059348064186;0.11826147502012146;0.8108606416689653;0.14704882904850874;1.0135403558210632;0.17195718033407437;9.766159496986011;0.8310023005655157;0.016287147415043616;0.01668052593865179;0.6929695454575697;-1.100001666262868;1.2962647526752447
39.626515;0.14360619913987765;0.118253063833052;0.8108670293448669;0.14709512511600684;1.0136048365455335;0.1719830191350823;9.764287928156161;0.8309689812126896;0.016290525974536195;0.016680869351825528;0.6930377556171998;-1.1000016324924498;1.2963703827273685
39.636515;0.1436125411875851;0.118244547317843;0.8108661421238462;0.1471411536260085;1.0136747558705874;0.172008148579762;9.76257360386706;0.8309362702029254;0.016293972313088306;0.01668109746719435;0.6931079360007142;-1.1000015987336715;1.2964697173779647
39.646515;0.143619589453382;0.11823590305904266;0.8108578448704938;0.14718683617593553;1.013749569564529;0.17203252687485776;9.76102068944002;0.8309044222987887;0.016297488046829112;0.01668121566947029;0.6931801883847114;-1.100001565101127;1.2965627043704007
39.656515;0.14362734537582458;0.11822709478901029;0.8108421766031778;0.1472320942474687;1.0138285125564401;0.17205612880090188;9.759634743846146;0.8308737417424181;0.01630107348014297;0.016681229131660858;0.6932546655319551;-1.1000015316617848;1.296649200379311
39.666515;0.14363582720093182;0.11821807404072567;0.8108193647175232;0.14727684023728155;1.0139106395653605;0.17207895395372413;9.758421650487941;0.830844589516877;0.016304728024121626;0.016681143403479558;0.6933315387758275;-1.100001498443039;1.2967290336842117
39.676515;0.1436450587716816;0.11820879264271451;0.8107897751548709;0.14732097943795894;1.0139949707579667;0.17210102165823862;9.757386143975666;0.8308173385475977;0.01630845090407761;0.016680965154312503;0.6934109361062497;-1.1000014654786163;1.2968021105724765
39.686515;0.14365507756731696;0.11819921578728486;0.810753835812903;0.1473644224020097;1.0140805970726283;0.1721223634792818;9.756530901577701;0.8307922926342407;0.016312240972597057;0.016680701616220147;0.6934929208681924;-1.1000014328438128;1.2968685046943567
