time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.696515;0.1436659419212844;0.11818932804446394;0.8107120098369381;0.1474070966860035;1.0141666886181986;0.1721430270559377;9.755856471059163;0.8307696309471498;0.016316095795497167;0.016680359661846694;0.6935775178297823;-1.1000014006630594;1.2969284526435967
39.706515;0.1436777206910513;0.11817912980439474;0.8106648068913482;0.14744894518418425;1.0142525018991992;0.17216307487174598;9.755360402015059;0.8307494177495459;0.016320011044103896;0.01667994538515325;0.6936647652347748;-1.100001369110869;1.2969823507848408
39.716515;0.14369048370727927;0.11816862985850794;0.810612765985036;0.1474899108828;1.01433741496795;0.17218256762290696;9.755036226898689;0.8307316389364725;0.016323980694852223;0.01667946414334507;0.6937547390845442;-1.1000013384080767;1.2970308069606504
39.726515;0.14370430571616036;0.11815784269276236;0.8105564454272427;0.14752992680867455;1.0144209251427985;0.1722015525951742;9.754874132253953;0.8307162248172135;0.016327997636823098;0.01667892100929718;0.6938475370831872;-1.1000013088103342;1.297074603284071
39.736515;0.14371927322307124;0.11814679296249758;0.810496464088479;0.14756892083898362;1.0145025902142757;0.17222006675646068;9.754861738197048;0.8307030576722341;0.016332053891332673;0.01667832180057151;0.6939432720542777;-1.1000012805887025;1.2971145350801498
39.746515;0.14373548543311768;0.11813552166852523;0.8104335007354555;0.14760682407526735;1.0145819664438565;0.1722381412725881;9.754983739296023;0.8306919948948872;0.016336140426381058;0.016677674039942463;0.6940420705393402;-1.1000012540019226;1.2971513221610034
39.756515;0.14375304576771086;0.11812408750603057;0.8103682114716512;0.14764357533156752;1.0146585666553867;0.17225580104229735;9.755222336525938;0.8306829086987901;0.01634024724063879;0.01667698650295396;0.694144051528097;-1.1000012292731107;1.2971856356186715
39.766515;0.14377204723723191;0.11811255856928325;0.8103011708403502;0.1476791232314486;1.0147318467364657;0.17227306052504376;9.755558995259925;0.8306757265428956;0.01634436412693394;0.01667626765830917;0.6942492985337672;-1.1000012065797762;1.2972180594845075
39.776515;0.14379256459297532;0.11810099826433626;0.8102328738054172;0.14771342370271046;1.014801271819202;0.17228991786663492;9.755976462254509;0.8306704522131154;0.01634848160988368;0.016675524306647305;0.6943578349320887;-1.100001186054981;1.2972490295791714
39.786515;0.14381465683018635;0.11808945758322768;0.8101637556985943;0.14774643628907563;1.0148664348276095;0.17230635889797727;9.756460132979258;0.830667104089621;0.016352591700180313;0.016674760741575815;0.6944696026122321;-1.1000011677917845;1.2972788996482458
39.796515;0.14383836533186267;0.1180779768850617;0.8100942136786841;0.1477781281958016;1.014927106094646;0.17232237336013412;9.756997242797913;0.8306656164830809;0.01635668881592076;0.016673978555464288;0.6945844317428884;-1.100001151846931;1.2973079991680803
39.806515;0.14386370379716043;0.11806659219091442;0.810024631182544;0.14780848266159227;1.014983193426775;0.17233796425416836;9.757575663493572;0.8306658364236069;0.016360769827775668;0.016673177109475742;0.6947020138206444;-1.1000011382556483;1.297336601098777
39.816515;0.1438906540102567;0.11805533965088726;0.8099554033809643;0.14783750177931;1.0150346783629618;0.1723531458471309;9.758185424178825;0.830667599735393;0.016364832426888264;0.01667235442989146;0.6948219139401828;-1.1000011270463992;1.2973649571220391
39.826515;0.14391916617875916;0.1180442540171454;0.8098869203061397;0.14786520373469617;1.0150815509951516;0.17236794482312104;9.758820614401685;0.8306707952452028;0.016368873612888718;0.016671508619353667;0.6949436206654025;-1.100001118226971;1.2973933713728534
39.836515;0.14394915541287312;0.11803336805710295;0.8098195083786851;0.14789162118714894;1.0151237720058515;0.17238239905145752;9.759478776046945;0.8306753937217352;0.01637288939491757;0.01667063894379652;0.6950666196059299;-1.1000011117681405;1.2974221530865346
39.846515;0.1439805038654066;0.11802271925997083;0.8097533953661096;0.14791679962963852;1.0151612916913477;0.17239654991750525;9.760158944693355;0.8306814385162651;0.016376875431859863;0.016669744681754764;0.6951904499879707;-1.1000011076221243;1.297451492695541
39.856515;0.14401307375078853;0.11801235436789051;0.8096886903360498;0.14794078996588048;1.0151940788672713;0.17241044275578365;9.760860089852258;0.8306889942231099;0.016380828627509114;0.01666882215629802;0.6953146876299917;-1.1000011057537085;1.2974813795584443
39.866515;0.14404671784112472;0.11800232403077522;0.8096253761922456;0.14796364300478645;1.015222090784096;0.17242412622753434;9.761580646582138;0.830698089221589;0.016384747942600527;0.016667862937647042;0.6954388951077932;-1.1000011061497232;1.2975116160333744
39.876515;0.14408128213660765;0.11799267708693553;0.8095633507968952;0.14798541316457164;1.015245219043219;0.17243763830013945;9.762319177275902;0.8307086868057111;0.016388632635286827;0.01666685512665095;0.6955626156247519;-1.1000011088060255;1.297541920275178
39.886515;0.14411661208407606;0.11798346316413844;0.8095024729281053;0.14800616190610177;1.0152632999572662;0.17245099454968166;9.763075636173138;0.8307206665254205;0.016392479939613472;0.01666578706344202;0.6956854033806383;-1.1000011137156835;1.2975720120056753
39.896515;0.14415256574287838;0.11797473870255146;0.8094425925168565;0.1480259509406151;1.0152761800594874;0.17246418487941878;9.76385186769426;0.8307338260451133;0.016396284460137932;0.016664650299388913;0.6958068455377424;-1.1000011208681097;1.2976016233285361
39.906515;0.1441890286906385;0.11796656614315913;0.8093835818689271;0.1480448277292168;1.0152838049031139;0.17247717007175795;9.764650257428375;0.8307479416986329;0.016400038549455143;0.0166634389270833;0.6959265710263056;-1.10000113024601;1.297630488863663
39.916515;0.14422592320830355;0.11795900373231102;0.8093253158266819;0.14806281876168823;1.015286305714402;0.17248988202223947;9.765472090504868;0.8307628459414522;0.016403732840819106;0.016662146822065158;0.6960442827805139;-1.1000011418224562;1.2976583119882539
39.926515;0.14426319550429303;0.11795209783889661;0.8092676052247473;0.14807993620856896;1.015283981481681;0.17250223553276292;9.76631781134789;0.8307784534045826;0.016407356722082104;0.01666076690919361;0.6961597953083027;-1.1000011555650113;1.2976846898182381
39.936515;0.1443007836735471;0.11794588809130536;0.8092101752960471;0.14809618241223863;1.0152771735094253;0.17251414810083215;9.767188130009009;0.8307947255325365;0.016410898209711845;0.01665929326732225;0.6962729846893421;-1.1000011714348743;1.297709115994733
39.946515;0.1443385965914831;0.11794041689227228;0.809152689829675;0.14811154861931364;1.0152661727210235;0.17252555387693025;9.768083622938317;0.8308116119557541;0.016414344015488542;0.016657722635311418;0.6963836820397725;-1.100001189374394;1.297731134457888
39.956515;0.14437652301945803;0.11793573207236725;0.8090947653284177;0.1481260156565473;1.0152511976524643;0.17253640377139437;9.769003122954972;0.8308290149098604;0.0164176808049554;0.016656053044909084;0.6964916620985101;-1.1000012092861864;1.2977504843007592
39.966515;0.14441445640313072;0.11793188292100046;0.8090360174503259;0.14813955450263505;1.0152323997066215;0.17254665953793824;9.769943293486126;0.8308467798512583;0.016420896545837893;0.016654281996895115;0.6965967069905533;-1.1000012310128167;1.2977670795263139
39.976515;0.1444523056313229;0.11792891215161957;0.808976148389577;0.14815213096840005;1.015209866492137;0.17255629372651224;9.770900292434927;0.8308647118775168;0.01642398077042084;0.01665240711198293;0.6966986256749882;-1.1000012543411464;1.29778092072323
39.986515;0.1444899882836527;0.11792684996809272;0.8089149649147868;0.14816371467162476;1.0151835927176878;0.17256530460952;9.771871309878929;0.830882634829899;0.01642692466748789;0.01665042791512956;0.6967972483921616;-1.10000127903668;1.2977920750916636
39.996515;0.14452742583834388;0.1179257164050025;0.8088523077811931;0.14817427974105846;1.015153458017181;0.1725737348586438;9.77285432148596;0.8309004410375046;0.016429721885570448;0.01664834546376667;0.6968924235294187;-1.1000013048756025;1.297800668159682
39.999992;0.14456455094254297;0.11792552651130608;0.808787989825417;0.14818379908543944;1.0151192448556559;0.17258166486918985;9.773847631203648;0.830918089393567;0.016432368859981318;0.01664616041704579;0.6969839989584918;-1.100001331650809;1.297806865702418
39.999992;0.14445968961698294;0.11650158355097008;0.7996880657931076;0.1467095550482879;1.0058344676192599;0.17050718617365024;10.774850487213895;0.8309355985900777;0.016434864579153344;0.016643872721226097;0.6970718228589631;-1.1000013591583715;1.2978109170115655
39.999993;0.14449605941451782;0.11650329652147169;0.7996198114715085;0.1467168762876881;1.0057914256022158;0.17051438812414224;10.775863043210387;0.8309530302206709;0.016437211227682963;0.016641482558954448;0.6971557686153266;-1.1000013871880197;1.2978131861840396
39.999994;0.1445319985528176;0.11650593732187911;0.7995493559618706;0.146723050307895;1.0057439302957136;0.17052136255854636;10.776884165912794;0.8309704331415393;0.01643941467889996;0.016638990880140224;0.6972357391989777;-1.1000014155389564;1.2978140962427291
39.999996;0.1445674667425349;0.11650946446709615;0.799476597046158;0.14672806813912107;1.0056922068769114;0.17052820807178656;10.777908972517956;0.83098780496088;0.01644148360209265;0.01663639987546286;0.6973116413646294;-1.1000014440429444;1.2978140605656794
40.0;0.14460241789535358;0.11651382529281197;0.7994014228844883;0.14673192835082377;1.0056365424464646;0.1705350241272792;10.778928604406344;0.8310051145456796;0.016443428392079296;0.016633713535040038;0.6973833569366571;-1.1000014725607408;1.2978134639130559
40.000008;0.14463680105253804;0.1165189722696724;0.7993236939002578;0.14673462105938745;1.005577192910117;0.17054189587800417;10.779932366717263;0.8310223447841185;0.01644526069124143;0.016630938164862802;0.6974507444439015;-1.1000015009686255;1.2978126705350952
40.000024;0.14467056783939394;0.11652471365739331;0.7992421634864743;0.14673610807809573;1.0055142460143518;0.17054887974497773;10.780910141520073;0.8310395037793553;0.016446993180195955;0.0166280823467663;0.6975136722685746;-1.1000015291645813;1.2978119932190237
40.000056;0.1447036795669917;0.11653134754409065;0.7991589316650823;0.14673641788588265;1.005448196654037;0.17055600711703392;10.781852814471709;0.8310566289121244;0.01644863933127413;0.016625155556971534;0.69757204153563;-1.1000015570783654;1.2978116296550997
40.00012;0.1447361046348043;0.11653867515564474;0.7990727542718145;0.1467357043634357;1.0053802333666033;0.1705633053181896;10.78275131731138;0.8310738008463773;0.016450212601744507;0.016622166437152044;0.6976257601843376;-1.1000015846681217;1.297811680860302
40.000248;0.14476781226111374;0.11654656074705119;0.7989829533058962;0.14673367025977382;1.0053082408872998;0.17057081237055674;10.783596217975136;0.8310911227539669;0.016451724916160784;0.016619121621415725;0.6976746888457664;-1.1000016119124614;1.2978122281645592
40.000504;0.14479877533772476;0.1165551006866815;0.7988905333099366;0.14673087937622084;1.0052359479214945;0.1705785746122679;10.784378658566089;0.8311086716211339;0.016453185516519492;0.01661602486190886;0.6977186276015629;-1.1000016388116836;1.2978133575286734
40.001016;0.14482897468394426;0.11656400037489814;0.7987938182702825;0.14672720915753096;1.0051623362891409;0.17058663456514858;10.785092345753828;0.831126484798705;0.016454601351606004;0.01661287674703897;0.6977573633582368;-1.1000016654003548;1.2978151920995098
40.00204;0.1448583946230494;0.11657324824173677;0.7986930884192002;0.14672289523833493;1.0050888795543325;0.17059501387217244;10.785734611164381;0.8311446030758743;0.01645597860050483;0.016609675301238285;0.6977907003738225;-1.1000016917453388;1.2978179471265046
40.004088;0.14488702318750463;0.11658264630808184;0.7985873740693461;0.14671830893475393;1.0050180081742655;0.1706036974331896;10.786305470160565;0.8311631166240652;0.01645732448059735;0.016606417764961107;0.6978184400383713;-1.1000017179117072;1.2978219212694913
40.008184;0.1449148585938205;0.11659187673965411;0.7984749959858257;0.14671331829201734;1.004948739033441;0.17061263353188097;10.786806509783233;0.8311821268777339;0.016458648725548402;0.016603103019925035;0.6978403880783807;-1.100001743928091;1.297827441340996
40.01228;0.14494190876295726;0.11660278998949296;0.798369413149609;0.14670708306690028;1.0048753112491782;0.1706217529771678;10.787240510595055;0.8312016307933142;0.01645996407178111;0.016599732710458205;0.6978563857067583;-1.1000017697850908;1.2978348049569934
40.016376;0.14496806772478482;0.11661555188760929;0.7982732501563089;0.14669881368162582;1.0047933065510117;0.17063098625401757;10.78761040299311;0.8312214854328404;0.01646128594186661;0.016596310836168863;0.6978662973967344;-1.1000017954545862;1.2978442695742543
40.020472;0.14499360670363015;0.11662844421577177;0.7981740535768596;0.14669041883681347;1.00471458862058;0.17064026286938205;10.787918158319874;0.8312414975716597;0.016462631183991196;0.01659284316621048;0.6978699886610092;-1.100001820897747;1.2978560503524468
40.024568;0.14501844632925942;0.1166417291379989;0.7980749563530175;0.14668142050083463;1.004637173672747;0.17064950685303545;10.788165405139369;0.8312614883548605;0.01646401611504259;0.01658933702300868;0.6978673251126108;-1.100001846065552;1.2978702058534535
40.03276;0.14504165169578145;0.11665439031421557;0.797975019104208;0.1466709522784791;1.0045623525478076;0.17065864509129886;10.788354332157663;0.8312813291904033;0.016465455917271415;0.016585800810751197;0.69785816765423;-1.1000018709167447;1.2978864910811505
40.040952;0.1450652726202259;0.11666855544219999;0.7978782825025434;0.14666055304580727;1.00448737121083;0.17066761754149792;10.788487886015607;0.8313010087531444;0.016466965587878475;0.016582242414046745;0.6978423530694838;-1.100001895442436;1.2979043737223972
40.049144;0.14508837536669467;0.1166828719713343;0.7977812854641141;0.14664962204546197;1.0044153124790909;0.1706763800879363;10.78857028815768;0.8313206232569431;0.0164685602758256;0.01657866776865842;0.6978196803785167;-1.100001919676199;1.2979232465189394
40.057336;0.14511100418232192;0.11669727915734257;0.7976838754655579;0.14663815038823808;1.004346594641195;0.17068490555546179;10.788606754325071;0.8313402863253433;0.01647025442741766;0.016575081647229505;0.6977899258332487;-1.1000019436878317;1.2979426985000857
40.067336;0.14513319118173756;0.11671171305799027;0.7975859524603509;0.14662611784213667;1.0042816570239366;0.17069317499784428;10.788602262540893;0.8313600959144365;0.016472060467736065;0.016571489361650097;0.6977528876921489;-1.1000019675692332;1.2979626813401224
40.077336;0.1451549649310084;0.11672625990389711;0.7974886492302676;0.1466135267969198;1.004221119336779;0.17070116338475308;10.788561591401395;0.8313801368630575;0.016473987905486747;0.01656789686181786;0.6977084614308228;-1.1000019914251045;1.2979834551897356
40.087336;0.14517635422994835;0.11674054429448802;0.7973900733999708;0.146600165782257;1.0041640968879044;0.1707088417954519;10.788490216001986;0.8314004423381988;0.01647604343128276;0.016564310214071842;0.6976566977309095;-1.1000020153585155;1.2980053141190018
40.097336;0.14519738584224584;0.11675462024148633;0.7972913172333163;0.14658636027402697;1.0041133992890505;0.1707161908624006;10.788395081257026;0.8314210006904392;0.016478230591156974;0.016560736539379894;0.6975977711528214;-1.1000020394453058;1.2980283296537656
40.107336;0.1452180792794876;0.11676844888323633;0.7971927631518464;0.14657193309657074;1.0040683727810653;0.17072320680187814;10.788285928463416;0.8314418634018512;0.01648054895909825;0.01655718473493249;0.697531885945143;-1.1000020637284122;1.298052327573794
40.117336;0.14523844220460547;0.11678197864429364;0.7970945837477129;0.14655686323848066;1.004029435564323;0.1707299026761949;10.788175735612871;0.8314632107698327;0.016482994878941594;0.016553663668245087;0.6974591870299847;-1.1000020882411325;1.2980770122726963
40.127336;0.14525847628571495;0.11679517239212409;0.7969968652597752;0.14654112287262183;1.0039969866340188;0.170736310665401;10.78807903132299;0.8314852597829794;0.016485562939115524;0.016550179257625423;0.6973797080097769;-1.1000021130272137;1.2981020905424356
40.137336;0.1452781871736589;0.11680800799743506;0.7968996040129482;0.1465246681694815;1.0039714387024168;0.17074248162383435;10.788010037200893;0.8315081266997458;0.01648824613981565;0.016546733227448183;0.6972933804719813;-1.1000021381400482;1.2981273128758368
40.147336;0.14529758153805583;0.11682046815706194;0.796802727951207;0.14650742671446146;1.0039531512694564;0.1707484855448812;10.787981479069554;0.8315317902207824;0.01649103605361512;0.016543324668297575;0.6972000809872798;-1.10000216362417;1.2981523844711138
40.157336;0.14531666189569462;0.11683253442901269;0.7967061712776956;0.1464892981598787;1.0039422813121808;0.17075440906524422;10.788003336567765;0.8315561171531787;0.01649392505882952;0.01653995251800011;0.6970996604488335;-1.1000021894921181;1.2981768434689005
40.167336;0.14533542894483983;0.11684419195714273;0.7966099366569728;0.14647017968829754;1.0039387408694147;0.17076034349914565;10.788082514486879;0.8315809104988411;0.016496908812006664;0.01653661606516461;0.6969919485969698;-1.1000022157265326;1.298200044307379
40.177336;0.1453538793818136;0.11685559584884694;0.7965152221418826;0.14645001447487543;1.003942407009136;0.1707663808984883;10.788223686158922;0.8316060173757415;0.01649998600693831;0.0165333143842957;0.6968767440029444;-1.1000022423119225;1.2982212102904573
40.187336;0.1453720035764273;0.11686642977375852;0.7964200044733338;0.14642871525945714;1.0039526334364528;0.1707726204695628;10.788429442976973;0.8316314091699335;0.016503156607651736;0.016530047032371986;0.6967538158586077;-1.100002269254751;1.2982394702677857
40.197336;0.14538979150706527;0.11687685681825226;0.7963255895834368;0.14640626614781632;1.003969108685813;0.17077916737960908;10.788699566978378;0.8316571403336708;0.01650642079198293;0.016526814922015732;0.6966229566864927;-1.100002296565593;1.2982539246876919
40.207336;0.14540723662989122;0.11688689828409204;0.7962322887244117;0.14638248233137516;1.0039902992394996;0.1707861309641609;10.789030718076711;0.8316832510937994;0.016509778321822963;0.01652362038054289;0.6964840617923603;-1.1000023242259693;1.298263743956335
40.217336;0.14542433631651905;0.11689651812301792;0.7961400413088783;0.14635767952708173;1.0040180743044522;0.17079362922022892;10.789416606610658;0.8317096916347756;0.016513228105043326;0.016520467713216174;0.6963371689585824;-1.1000023521721418;1.2982681521638284
40.227336;0.14544109807249653;0.11690573788885311;0.7960492817173167;0.1463317146371457;1.00405110985462;0.17080178605512925;10.789848696222574;0.8317362828145904;0.016516768769008264;0.016517363946642924;0.6961824216382372;-1.1000023803014596;1.2982663014593634
40.237336;0.1454575412716932;0.11691455269128928;0.7959603377864664;0.14630461305702497;1.004089262164495;0.17081072166741235;10.790317500985442;0.8317627252407775;0.016520400100166602;0.01651431823600115;0.6960199824879029;-1.1000024084882167;1.2982572789699103
40.247336;0.14547368016539958;0.11692295388653208;0.7958735008121595;0.1462764004629646;1.0041323933007527;0.17082054196284877;10.790813680396091;0.8317886882745988;0.01652412369724691;0.016511340389827028;0.6958499611900599;-1.1000024366045302;1.298240293602231
40.257336;0.14548950332441415;0.1169309385502719;0.7957890600788459;0.14624709620513643;1.0041803022313431;0.17083132530464687;10.791329061152725;0.8318139453832204;0.016527942426581125;0.01650843978454907;0.6956723972053249;-1.1000024645473643;1.298214823151983
40.267336;0.1455049686396988;0.11693851844385307;0.795707367979512;0.14621670292841543;1.004232707059859;0.17084311942636082;10.791857648283125;0.8318384306349403;0.01653185910591857;0.016505624374723842;0.695487317155346;-1.1000024922456593;1.2981806653415158
40.277336;0.14552001177496585;0.1169457228164067;0.7956288343162851;0.1461852053483833;1.0042892794699811;0.17085595226374056;10.7923954025997;0.8318621911138337;0.01653587392384858;0.016502899251554744;0.6952948321011834;-1.1000025196295344;1.2981379526595407
40.287336;0.145535554797101;0.11695351522541864;0.7955547243732197;0.14615348451615134;1.0043489917325126;0.17086983587973287;10.792938502561913;0.8318853374739948;0.01653998317500378;0.01650026672626524;0.6950951812781678;-1.100002546604165;1.2980870304257641
40.297336;0.14554954884101984;0.11696008195897857;0.7954837663149591;0.14611975882073963;1.0044128753126307;0.17088476128235958;10.793481199590426;0.8319080307096121;0.01654418144213873;0.016497728629702793;0.6948887025169515;-1.1000025730593288;1.2980282212939722
40.307336;0.14556292381477848;0.11696638149983386;0.7954171666689502;0.14608495020501064;1.0044799873644301;0.17090069681994302;10.79401475031362;0.8319304797984634;0.016548463560422014;0.0164952877074516;0.6946757835803841;-1.1000025988872368;1.2979617511516663
40.317336;0.14557560125490568;0.11697245149975428;0.7953551845262608;0.14604908748624074;1.004550134951472;0.170917587650467;10.794527651214828;0.831952931160224;0.016552824489703577;0.016492946957760657;0.6944568320009262;-1.1000026239934542;1.297887831884593
40.327336;0.14558747942616024;0.11697833983353031;0.7952979716704801;0.1460121950759797;1.0046231673908994;0.17093535996170173;10.7950066717951;0.8319756341030274;0.016557259052760155;0.016490708398830673;0.6942322773017849;-1.1000026483091345;1.29780657974584
40.337336;0.14559844394738344;0.11698409892871853;0.795245611326235;0.14597429782004925;1.004698969432214;0.17095393452469257;10.795439600691715;0.8319988290935096;0.016561762155373607;0.01648857163806284;0.6940025565669167;-1.1000026717929388;1.2977178326404029
40.347336;0.1456083899082336;0.11698977260600923;0.7951981491502502;0.14593541893665543;1.0047774277621742;0.1709732287136829;10.795818451592243;0.8320227993092635;0.01656632967287141;0.016486532637367456;0.693768042165873;-1.1000026944134143;1.2976212232360396
40.357336;0.145617237707076;0.11699539078435844;0.7951556410723994;0.1458955698883817;1.0048583886704756;0.17099314073137659;10.796139459217155;0.8320478973205989;0.016570959461496095;0.016484584433236752;0.6935289894658828;-1.1000027161361514;1.2975164222397846
40.367336;0.14562492979263544;0.117000977437524;0.7951182022396068;0.14585474476145527;1.0049416672878677;0.17101354718307596;10.796400265402733;0.8320744978644621;0.016575650733821633;0.0164827199041791;0.6932855569007723;-1.100002736929813;1.2974032365638466
40.377336;0.1456314208236339;0.11700656134300312;0.7950859933199961;0.14581292226868092;1.005027071719085;0.17103432541257552;10.79659810719303;0.8321029468123083;0.016580402279145597;0.016480933894456946;0.6930378635124838;-1.1000027567752537;1.2972816067087454
40.387336;0.14563668007206595;0.1170121793635659;0.795059162246279;0.14577007462020275;1.005114402114787;0.17105537480177507;10.79673012436919;0.8321335134532243;0.016585211611485462;0.016479223610122246;0.6927860664345546;-1.100002775667865;1.2971516524303524
40.397336;0.14564069466761273;0.1170178736740836;0.7950378039245463;0.14572618173950083;1.0052034423345455;0.17107662331837897;10.79679354235716;0.8321663577430564;0.016590075270463252;0.016477588337016277;0.6925304228954211;-1.100002793605278;1.2970137147137781
40.407336;0.1456434585392109;0.11702368600517597;0.7950219479677195;0.14568124405795385;1.0052939662546145;0.1710980205413218;10.796784758160447;0.8322016195959525;0.016594989132443946;0.016476028679209293;0.6922713066850156;-1.1000028105655468;1.2968683530418903
40.417336;0.1456449678483654;0.11702964764143069;0.795011559267312;0.14563529277241022;1.0053857509528463;0.17111951798847988;10.796699096907593;0.8322395882002087;0.016599948082136957;0.016474545549680617;0.6920092137211611;-1.1000028265015882;1.2967162910083352
40.427336;0.14564522961784573;0.11703576993711677;0.7950065635031548;0.1455883960401838;1.0054785419261607;0.17114105089954532;10.796532047528585;0.8322807291926876;0.01660494531384711;0.016473139486711443;0.6917447511230743;-1.1000028413471268;1.2965582761225798
40.437336;0.145644257956141;0.11704204621836276;0.7950068970075987;0.14554064762894534;1.0055719691689624;0.17116253271416368;10.796280516277763;0.8323255194709106;0.016609972725526806;0.016471809644367893;0.6914785757480988;-1.1000028550077212;1.2963949275792497
40.447336;0.14564206386113795;0.1170484642897605;0.7950125518797252;0.14549214171910596;1.0056655209717362;0.17118385673681588;10.795942638985085;0.8323742985028618;0.01661502310056825;0.016470552086381453;0.6912113420416902;-1.1000028673407307;1.2962266762825267
40.457336;0.1456386664778748;0.11705501521232949;0.7950236089770927;0.14544296034421364;1.0057586283452666;0.1712049033354954;10.795516544991278;0.8324272684354869;0.016620091956241347;0.016469359811796012;0.690943707507798;-1.1000028781523183;1.296053804796571
40.467336;0.14563411443907304;0.11706169254793275;0.7950402413079976;0.1453931767639739;1.005850780362973;0.17122555761878122;10.794999992171695;0.8324845384700331;0.01662517733424775;0.01646822615093886;0.6906763326546758;-1.100002887231135;1.2958765689289125
40.477336;0.14562848187646693;0.11706849052882902;0.7950626742461058;0.14534285827048923;1.0059415613902845;0.17124572508124017;10.794391282748535;0.8325461230705643;0.016630278654038648;0.016467147436681016;0.690409843535999;-1.100002894396119;1.295695353439202
40.487336;0.14562184353494842;0.11707540676731965;0.7950911564729173;0.14529206803111028;1.0060305946612424;0.1712653262365035;10.793689856449271;0.832611962445665;0.016635396027809387;0.01646612146063712;0.6901448108406643;-1.100002899511082;1.2955107234822811
40.497336;0.1456142650861158;0.11708244423334936;0.7951259516339724;0.1452408707741858;1.006117514742143;0.17128428059158426;10.792896131585275;0.8326820024105196;0.016640530023070223;0.016465145611812358;0.6898817720819153;-1.1000029024721292;1.2953233156237351
40.507336;0.14560581348236834;0.11708961200672409;0.7951673051444714;0.14518933609512266;1.0062020476379387;0.17130249965444797;10.792010880271114;0.8327562479896358;0.016645681320034807;0.01646421827796642;0.6896212682184203;-1.1000029032102154;1.2951337535567997
40.517336;0.1455965647776772;0.11709693094793494;0.7952154185606569;0.1451375363638398;1.0062840807095368;0.17131988804120418;10.791033911682625;0.8328347189879574;0.016650849795842883;0.016463341075410195;0.6893638670616064;-1.1000029017016035;1.2949427185107412
40.527336;0.14558659869911067;0.11710443521140698;0.7952704554860163;0.14508554345881522;1.0063636228252673;0.17133634846255974;10.789963445631527;0.8329173371016274;0.016656033831525013;0.016462519390487207;0.6891101648574702;-1.100002897960468;1.2947509946654874
40.537336;0.14557598796885904;0.11711216145652904;0.7953325471347605;0.14503342552082515;1.0064407605984393;0.17135179583958057;10.788797361843736;0.833003838218259;0.016661231305879123;0.01646176116171298;0.6888607519186063;-1.1000028920258706;1.294559328832017
40.547336;0.1455647936615573;0.11712014016696944;0.795401811096694;0.14498124765500445;1.0065157143657888;0.17136617174420513;10.787534746151893;0.8330937976275687;0.01666644060786103;0.016461074536111463;0.6886161396700181;-1.1000028839537495;1.2943682813584592
40.557336;0.14555306308188667;0.11712839732436607;0.7954783859839293;0.14492908290164924;1.0065888815523898;0.17137944171815703;10.786176263010704;0.8331867522852074;0.016671659664523036;0.016460465834510944;0.6883767026018245;-1.1000028738135106;1.2941782729072377
40.567336;0.14554082800540766;0.11713695994572075;0.7955624373670483;0.1448770238969405;1.0066607270533692;0.17139158501266782;10.784723581153964;0.8332822630800569;0.01667688497290468;0.01645993865023761;0.6881426740405961;-1.100002861698602;1.2939897315002231
40.577336;0.1455281121020774;0.11714585887050973;0.795654131859766;0.1448251767894047;1.0067316199863665;0.1714025869797472;10.783178649294891;0.8333798394130986;0.01668211163947903;0.016459493425379758;0.6879141719342579;-1.1000028477375927;1.2938031766959546
40.587336;0.14551494524272057;0.11715512100444332;0.7957536229115537;0.14477364249774857;1.0068018162029333;0.1714124271204686;10.781543397606434;0.8334788713262934;0.016687333031042393;0.01645912718537868;0.6876912217035895;-1.1000028320850979;1.2936191975208025
40.597336;0.14550137211108166;0.11716475913432622;0.7958610534455646;0.14472250731251476;1.0068715954146419;0.17142107393702208;10.77981955313354;0.8335786892243964;0.016692540464219658;0.01645883392016938;0.6874737673002671;-1.100002814910257;1.2934383398775895
40.607336;0.1454874435666369;0.1171747754386701;0.795976542137123;0.1446718463660647;1.0069413879454892;0.1714284970350137;10.778007959288905;0.8336786811710416;0.016697723990090053;0.016458605079990106;0.6872617189292547;-1.100002796403061;1.2932609912256667
40.617336;0.14547319772852157;0.11718516920161443;0.7961001667986667;0.14462172859129985;1.007011784086229;0.17143467560618075;10.776107896166089;0.833778340268116;0.016702873815799137;0.016458429661373085;0.6870550372005994;-1.1000027767777745;1.293087360090111
40.627336;0.14545865858382737;0.11719593685453496;0.7962319610722298;0.14457222019515922;1.0070834451188448;0.17143959130768477;10.7741177197778;0.8338772105816744;0.016707981222166313;0.01645829497327035;0.68685374547973;-1.10000275625033;1.2929175377153415
40.637336;0.14544385423585957;0.11720707457363803;0.7963718896025309;0.14452338983123084;1.00715694670193;0.1714432223603251;10.7720373856807;0.8339748160415948;0.01671303875652471;0.01645818760536486;0.6866578773357046;-1.1000027350160115;1.2927515462173027
40.647336;0.1454288266537006;0.11721858166056212;0.7965198213853214;0.1444753125945533;1.0072326421575453;0.17144554604025142;10.769871217938393;0.8340706606926901;0.016718040238816127;0.016458093715557245;0.6864674807542526;-1.1000027132556793;1.292589345625907
40.657336;0.14541362691860582;0.11723045007026803;0.7966755734548772;0.14442806701087585;1.0073106698305974;0.17144653994152131;10.767627951516719;0.8341642754737625;0.01672298012657473;0.01645800015984534;0.686282654753746;-1.1000026911485163;1.2924308812650651
40.667336;0.14539831284450563;0.11724264992315961;0.7968389910005559;0.14438172539641841;1.0073910629646052;0.17144617719599334;10.765318206066711;0.8342552232096527;0.016727852352070752;0.01645789589494062;0.6861035258578587;-1.100002668862866;1.2922761648233907
40.677336;0.1453829487948019;0.11725512654685305;0.7970099535277742;0.14433634227717046;1.0074738345217336;0.17144442070020927;10.762952287411315;0.834343076366246;0.016732650533741577;0.01645777162601974;0.6859302162213019;-1.100002646526501;1.2921252917899706
40.687336;0.14536760095173049;0.11726780748166556;0.7971883082526031;0.14429194964884717;1.0075589799998925;0.17144122391466834;10.760539015875441;0.8344274223544194;0.016737369626262256;0.01645761860114503;0.6857628594871334;-1.100002624209559;1.2919784524277753
40.697336;0.14535234236775094;0.11728061253382395;0.7973738376320809;0.14424856772064698;1.0076464102493203;0.17143653647586155;10.75808539338847;0.834507875571391;0.016742006438175243;0.016457428203971766;0.6856016047494243;-1.1000026019528788;1.2918359857546018
40.707336;0.14533727078706132;0.11729345938634303;0.7975662976242329;0.14420621836620007;1.0077358895281512;0.17143031015642654;10.755597280122696;0.8345840814983717;0.016746558479039702;0.016457193173388653;0.6854465939477207;-1.1000025798104813;1.291698344999862
40.717336;0.14532251205626162;0.11730626641303862;0.797765435290443;0.14416492600335445;1.0078270202093786;0.17142251105709871;10.753080183628994;0.8346556914264783;0.016751022825200877;0.01645691003509775;0.6852979716716399;-1.1000025578599417;1.2915659426713153
40.727336;0.1453081989415876;0.11731895824854749;0.7979709492246514;0.14412471794490342;1.0079192511964232;0.1714131375006606;10.750539627620581;0.8347222799321483;0.016755395668633877;0.016456580455903785;0.6851559023041863;-1.1000025361967654;1.2914389968967215
40.737336;0.14529444970630573;0.11733147001355979;0.7981824852122358;0.1440856291193975;1.0080119249533144;0.17140222527261403;10.747980579831268;0.8347832748529671;0.01675967289641055;0.01645621013607291;0.6850205137142451;-1.1000025149287187;1.291317473134809
40.747336;0.14528136444670364;0.11734374945399802;0.7983996790049231;0.14404770141628925;1.0081043780203285;0.1713898336809262;10.74540645714027;0.8348379983999858;0.016763851545730322;0.01645580615903202;0.6848918167428464;-1.1000024941582556;1.2912011488928756
40.757336;0.14526903045886336;0.11735575897786797;0.798622179316699;0.14401098399184853;1.0081960249758644;0.17137602921801165;10.742819660272605;0.8348858096749299;0.016767930652487;0.016455374413142012;0.68476972265003;-1.1000024739678909;1.29108975051128
40.767336;0.14525752567723585;0.117367471435687;0.79884965569026;0.14397553820786776;1.0082863618123106;0.17136087949686493;10.740222834612565;0.834926228384048;0.016771910562696564;0.016454918603780417;0.6846541405035965;-1.1000024544257054;1.2909830404198785
40.777336;0.14524691796531186;0.11737886129049636;0.7990818154443257;0.14394143486896965;1.0083749273278735;0.171344457160346;10.737618847916675;0.8349589379043431;0.0167757907804107;0.016454441209507696;0.6845450317779985;-1.1000024355949998;1.2908808006938175
40.787336;0.14523726148572444;0.11738990333639834;0.7993184211686526;0.14390874013702962;1.008461281164476;0.17132684729392614;10.73500995662974;0.8349837316691063;0.016779567504950663;0.01645394450170694;0.6844423776047115;-1.100002417531093;1.2907828010872655
40.797336;0.14522859532158253;0.11740057871258579;0.7995592945690971;0.1438775054591601;1.0085449882690227;0.1713081508919918;10.732397583700815;0.8350005116127954;0.01678323341763313;0.0164534301466304;0.6843461300436328;-1.1000024002703095;1.2906888506968166
40.807336;0.1452209396847997;0.1174108764467258;0.7998043029891639;0.14384776960309162;1.0086256111327434;0.17128848144077582;10.729782762687481;0.8350092956038705;0.016786780035660618;0.0164528989232648;0.684256206349536;-1.1000023838231243;1.2905989447752424
40.817336;0.14521428725045116;0.11742078817829263;0.8000533192939305;0.1438195575152254;1.008702768833906;0.1712679535374436;10.727166158330975;0.8350101694762116;0.01679019919508963;0.016452351776826406;0.6841725022092375;-1.1000023681846023;1.2905133726568139
40.827336;0.1452086074253132;0.11743030433833536;0.8003061602159219;0.1437928749008719;1.008776223855175;0.17124667077193506;10.724547121539892;0.8350032229349778;0.016793482311262247;0.016451790429264323;0.6840948954267478;-1.1000023533630923;1.2904326317179884
40.837336;0.14520386639521807;0.11743941915483136;0.800562558748502;0.14376771192245014;1.0088458836806244;0.17122472963860905;10.721922302642074;0.8349885304337864;0.01679661952594725;0.016451216439049326;0.6840232585161237;-1.1000023393978784;1.2903572483391474
40.847336;0.14520004021670704;0.11744814505457944;0.800822186374352;0.1437440471911443;1.008911728966127;0.1712022356736004;10.71928545680754;0.834966172536851;0.016799599600716034;0.016450630378925944;0.6839575120185458;-1.100002326349516;1.290287720151637
40.857336;0.14519710969024405;0.11745652509070169;0.8010846834983696;0.1437218445081156;1.008973742947521;0.17117930512095553;10.71662954649793;0.8349362437700143;0.016802410187248863;0.01645003236328521;0.6838976887694301;-1.1000023142770134;1.2902245811354687
40.867336;0.14519504993707255;0.11746463017996005;0.8013496792728199;0.14370104968295638;1.0090318759243444;0.1711560490654254;10.71394974604377;0.8348988641590381;0.016805038398403437;0.016449422602512576;0.6838439099970474;-1.1000023032177442;1.2901684132329525
40.877336;0.14519382940199538;0.11747254349006991;0.8016167732738013;0.1436815928152699;1.009086053969368;0.17113256088486192;10.711244923606312;0.834854235677841;0.016807471175456723;0.016448800638485764;0.6837962643026286;-1.1000022931913334;1.2901197222822594
40.887336;0.14519341387489965;0.1174803454672408;0.8018854919037532;0.14366340102616285;1.0091361994049675;0.17110891303081244;10.708516548809818;0.8348026858499271;0.01680969525017748;0.016448164268437353;0.6837547313832865;-1.1000022842210548;1.290078826285221
40.897336;0.1451937665948973;0.11748810981755257;0.8021553134498971;0.14364641648658516;1.0091822570922178;0.17108516138007945;10.705766628662584;0.8347446427919822;0.016811697514340005;0.016447509700097073;0.6837192156554193;-1.1000022763354975;1.2900458887026753
40.907336;0.14519484805918606;0.11749590779227888;0.8024257707343411;0.14363060553966586;1.009224265887063;0.1710613583283636;10.70299726332637;0.8346805815050508;0.016813466211406492;0.0164468324141259;0.683689604469829;-1.1000022695587837;1.2900210302197035
40.917336;0.14519661579180684;0.1175038119732722;0.802696514403316;0.14361595887247727;1.0092624017731722;0.17103756560650205;10.70021204498587;0.8346109873430662;0.016814992547335376;0.01644612713354813;0.6836657925620034;-1.1000022639248141;1.290004413875117
40.927336;0.14519902198043466;0.11751189613064765;0.8029672722671801;0.14360249275233275;1.0092969091556112;0.17101385252779672;10.69741756757347;0.8345363124933692;0.016816271986640194;0.016445387535273463;0.6836476762290821;-1.100002259500416;1.2899962360855912
40.937336;0.14520201592790608;0.11752023112931316;0.8032377797583841;0.14359024818555208;1.009328028607848;0.1709902803910068;10.694623772991598;0.8344569248739433;0.016817304339819348;0.016444607292457083;0.6836351312332629;-1.1000022563813507;1.2899966262049345
40.947336;0.14520554863472163;0.11752888117012225;0.8035077625483708;0.143579276214456;1.009355991595311;0.17096688993130016;10.69184250606706;0.8343730856543902;0.016818093065387653;0.01644378154005236;0.6836279941586818;-1.1000022546695334;1.290005558756128
40.957336;0.1452095744957991;0.11753790545622471;0.8037769617782582;0.1435696144356851;1.009380995575257;0.17094369867037465;10.689085244749727;0.8342849246240652;0.01681864476723976;0.016442907230658506;0.6836260657043504;-1.1000022544602936;1.2900228742438622
40.967336;0.14521405851116898;0.11754736119627239;0.8040451868439038;0.14356127714616923;1.0094031765523892;0.17092070594866737;10.686362780005371;0.8341924072204729;0.016818968845867928;0.016441982556662512;0.6836291289320643;-1.1000022558473046;1.290048375148367
40.977336;0.14521898728679475;0.1175572992103544;0.8043123565232101;0.1435542664371968;1.0094226598585445;0.17089790755748474;10.683687367737297;0.8340953453818495;0.01681907702222383;0.01644100650735071;0.683636968973178;-1.1000022589341998;1.290081866906033
40.987336;0.1452243723212478;0.11756775597786909;0.8045784419659875;0.14354858497916453;1.009439603082162;0.17087530788592617;10.681075152146116;0.8339934469963999;0.016818982251153136;0.016439979131085178;0.6836493867883381;-1.1000022638348659;1.290123155632894
40.997336;0.14523024124103592;0.11757875576466682;0.8048433569884741;0.14354423934129068;1.00945414200717;0.1708529195295662;10.678547243228577;0.8338863712991481;0.016818696863265863;0.01643890210882194;0.6836661786328707;-1.1000022706635464;1.2901720621932982
40.999992;0.14523662212509608;0.11759032090456617;0.8051069323329156;0.1435412413325585;1.0094663516227682;0.17083076393534577;10.676128748935394;0.8337737779632387;0.016818230807182685;0.016437779445668408;0.6836870942408354;-1.100002279527598;1.2902283789574929
40.999992;0.1451038983711278;0.11620839424847881;0.7965180838556865;0.14208669411923042;1.0004041055954545;0.16877387809176714;11.673846317178194;0.8336553603344489;0.016817591478791357;0.016436618298230867;0.6837118060993357;-1.1000022905118978;1.2902918178824125
40.999993;0.1451113741069553;0.11622116361355782;0.7967783938722708;0.1420864183148339;1.0004119603366282;0.16875231659853088;11.671725858367909;0.833530867131654;0.01681678547897006;0.01643542897111033;0.6837398901296373;-1.100002303659086;1.290362053260984
40.999994;0.14511945315666236;0.11623455614819604;0.797036836765278;0.1420874788352521;1.0004178428864754;0.1687311484840711;11.669791471598842;0.8334001140570181;0.016815819882503066;0.016434223522319946;0.6837708515846632;-1.100002318978;1.2904387770977277
40.999996;0.14512819393488455;0.11624856197823555;0.7972932809553658;0.14208982336834394;1.0004217628913594;0.16871045630428128;11.66806544352688;0.8332629548414091;0.01681470143965663;0.01643301392731664;0.6838041962651611;-1.1000023364747262;1.2905216813967844
41.0;0.14513765070677043;0.1162631544367793;0.7975475566201721;0.14209337710074188;1.0004235233624397;0.168690330647159;11.666568100584213;0.833119224787933;0.016813435269280697;0.01643181064663499;0.6838394831707776;-1.1000023561676013;1.2906104225179194
41.000008;0.1451478533430396;0.11627829326332413;0.797799435482257;0.142098051356154;1.0004227607397655;0.16867085025713754;11.66531722047677;0.832968745988952;0.016812024207953448;0.01643062197098839;0.6838763341865928;-1.1000023780676775;1.290704647782317
41.000024;0.14515881166930017;0.11629393008441495;0.7980486179175877;0.1421037510862787;1.0004190973796652;0.1686520650895875;11.664328244367054;0.8328114125686383;0.01681046942638511;0.016429454036936835;0.6839144086731553;-1.1000024021389923;1.2908040456874743
41.000056;0.14517053414197198;0.11631001991146955;0.7982947382415819;0.14211038042913854;1.0004122469266288;0.16863399637565968;11.663614737855038;0.8326472628274768;0.016808773042179075;0.016428311046784265;0.683953364839848;-1.1000024282764107;1.290908352084913
41.00012;0.1451830353672522;0.1163265272330987;0.7985374058665783;0.142117846058484;1.0004020509803786;0.16861664026210987;11.663188046145647;0.8324764675153924;0.016806940748104366;0.016427196809932175;0.68399283907943;-1.100002456323146;1.2910173589668779
41.000248;0.14519633141985033;0.11634324102249745;0.7987750107232074;0.14212619127748014;1.000389489648729;0.1685999691961833;11.663057582617776;0.8322992517652231;0.016804981771668816;0.016426118018339764;0.6840324525466902;-1.1000024860950153;1.2911309412395955
41.000504;0.1452104307966728;0.11636028092392843;0.7990083465918726;0.14213533141088722;1.0003748898750218;0.16858394128460735;11.663232431186751;0.8321158102718667;0.016802906948098974;0.016425085853646028;0.6840718446976072;-1.1000025173775605;1.2912490375843302
41.001016;0.14522532150330922;0.11637728998848612;0.7992351280747702;0.14214496753655492;1.0003571847061068;0.16856851877843124;11.663722582889006;0.8319262571483733;0.016800726907834452;0.016424114173308663;0.6841107074681781;-1.1000025499202934;1.2913716170915632
41.00204;0.14524084735515072;0.11639502256939095;0.799461623926043;0.14215457837222975;1.0003345249611917;0.16855368590927533;11.66453823352916;0.8317306078383842;0.016798450792737084;0.016423217023155925;0.6841487912780763;-1.1000025834558764;1.2914986854506207
41.004088;0.14525722357193835;0.11641146826953169;0.7996731059693621;0.14216589952629655;1.0003179955098387;0.16853945863096934;11.665686985982724;0.8315287541013735;0.01679608613325082;0.016422407204031073;0.6841859117637074;-1.1000026177286222;1.2916302627579441
41.008184;0.14527432266714105;0.1164274148396111;0.7998763289748012;0.14217809628518444;1.000303319543883;0.16852588298389545;11.667171344186276;0.8313204396577553;0.0167936397338569;0.016421695678361093;0.6842219736055966;-1.1000026525038462;1.2917662982693061
41.01228;0.14529216390551727;0.11644390620118432;0.8000791727590063;0.14218993177246556;1.0002824547911544;0.16851302288207318;11.668989022678879;0.8311052814251622;0.016791117344982575;0.016421091870182786;0.6842569874087815;-1.1000026875590256;1.2919066176118976
41.016376;0.14531077608846638;0.11646104775873126;0.8002829466782544;0.14220134752971367;1.0002553902477445;0.16850094410330865;11.671135123590732;0.8308828058765045;0.016788522408604765;0.016420604377822744;0.6842910649141228;-1.1000027226855214;1.2920509167487326
41.020472;0.14533018492117503;0.11647826965586132;0.8004841647515547;0.14221268858661892;1.0002248307620971;0.16848970609940264;11.673603493697584;0.8306524716379705;0.01678585611753018;0.01642024133992714;0.6843243661418346;-1.10000275770705;1.2921987280028315
41.024568;0.14535040466428265;0.11649571516729013;0.8006841839834444;0.14222391218197122;1.000190694666582;0.16847936138542033;11.676386330108267;0.8304137430681868;0.016783118798064323;0.01642001036267767;0.6843570148872553;-1.1000027924935474;1.2923494148802994
41.03276;0.1453714322328083;0.11651289313153324;0.8008799769145787;0.1422349109856762;1.0001523379641808;0.16846994918962174;11.67947385748434;0.830166235758324;0.016780311816987765;0.01641991774330081;0.6843890553898462;-1.1000028269667748;1.2925022578471435
41.040952;0.14539324329054984;0.1165302487110626;0.8010750501798658;0.14224586820980653;1.0001110935865127;0.16846148987978898;11.682854707344925;0.8299098255880982;0.016777438782318042;0.016419967149219766;0.6844204520578611;-1.1000028611035217;1.2926565555522127
41.049144;0.14541579641666977;0.11654746620821373;0.8012677007276324;0.14225656228537545;1.0000655647650696;0.1684539920792405;11.686515221911154;0.8296446289838052;0.016774504730473597;0.016420159255266322;0.6844510887191297;-1.1000028949243588;1.2928116805753875
41.057336;0.14543903972037373;0.11656450393860594;0.8014580833972277;0.14226713957893855;1.0000170062203442;0.16844746235738986;11.690438850036546;0.8293708989969683;0.01677151495972767;0.016420492615179423;0.6844807826238954;-1.1000029284659116;1.292967075578848
41.067336;0.1454629103774087;0.1165813516647492;0.8016464775959191;0.1422774267484791;0.9999645659375823;0.1684419118561559;11.694607930834948;0.8290889543806543;0.016768475354219322;0.0164209646757513;0.6845093347917719;-1.100002961762769;1.2931221962983728
41.077336;0.14548733974490186;0.11659793509136583;0.8018326088038742;0.1422877305358283;0.9999107458765726;0.1684373637599905;11.699006303087325;0.8287991990718988;0.01676539206033877;0.016421572617315205;0.6845365894999464;-1.1000029948479235;1.2932764793022322
41.087336;0.14551226393540787;0.11661439579797943;0.8020176161340266;0.14229791190421898;0.9998549318516992;0.16843385702752384;11.703620882604747;0.8285021800880727;0.01676226962417549;0.016422314132481193;0.6845624703726054;-1.1000030277426032;1.2934293905048126
41.097336;0.14553761924896075;0.11663037286158484;0.8021991821888158;0.14230794494566118;0.9997972821890706;0.1684314380109273;11.708442228291808;0.8281985904698539;0.016759110934754774;0.016423187775404812;0.6845869672120771;-1.1000030604319977;1.2935804536472755
41.107336;0.14556332901678648;0.1166459832206724;0.8023783327302763;0.1423178604499084;0.999738414418561;0.16843014378872734;11.713463113414244;0.8278892041398989;0.016755919530938475;0.016424191849787776;0.684610068051235;-1.100003092863213;1.2937291815242817
41.117336;0.1455893012364793;0.11666118225903972;0.8025549785912028;0.14232765400140363;0.9996787431216868;0.16842999908261033;11.718674902921906;0.827574843244742;0.01675270113060337;0.016425322628494846;0.6846316744704745;-1.1000031249637536;1.2938750466478548
41.127336;0.1456154357021806;0.11667590946229402;0.8027289944471049;0.14233730858681315;0.999618474256367;0.16843102858158365;11.72406496064946;0.8272564162446677;0.01674946325540043;0.0164265741627256;0.6846515411965072;-1.1000031566513622;1.2940175464094592
41.137336;0.14564163206833738;0.1166900799024558;0.8029002823394101;0.1423468124002866;0.9995575596090882;0.16843325899059194;11.729617113175205;0.8269349177481404;0.01674621390278742;0.01642793928116472;0.6846692876787555;-1.1000031878458825;1.29415622716823
41.147336;0.14566779304972652;0.11670359652433657;0.803068834612115;0.14235617067545944;0.9994957837688813;0.16843671225917559;11.735313426802135;0.8266113584240762;0.016742960352327224;0.01642941028997775;0.6846844930712445;-1.1000032184917834;1.2942906625617658
