time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.157336;0.14569382387028554;0.11671638199617729;0.8032348752418449;0.142365241660169;0.9994317688196074;0.1684414065719462;11.741135127624304;0.8262867325505754;0.016739709256088673;0.016430979518755714;0.6846967723174243;-1.1000032485661955;1.2944204804042836
41.167336;0.145719635805835;0.11672829566685917;0.8033982973409566;0.14237436568616024;0.9993674229417587;0.16844735930053814;11.74706215735526;0.8259620456749138;0.016736467922753337;0.016432640187461642;0.6847057786610034;-1.1000032780737707;1.2945453888806528
41.177336;0.14574514835116523;0.11673924835331834;0.8035594621152509;0.14238339576084202;0.9993013336175214;0.16845458728297186;11.75307310407878;0.825638320639714;0.016733245486864418;0.016434387356095835;0.6847112114969527;-1.1000033070395425;1.2946651239407208
41.187336;0.14577028440365347;0.11674913204743496;0.8037186160600125;0.14239232692032236;0.9992331994098871;0.16846310950136367;11.759146516385396;0.8253165589624694;0.016730053456847648;0.016436218318936113;0.6847128431349497;-1.1000033354822296;1.2947794533117343
41.197336;0.14579496936087571;0.11675785272562893;0.8038760036256875;0.14240113967562798;0.9991627637438616;0.1684729468801183;11.76526160288047;0.8249976980955709;0.016726905258796554;0.016438132670137127;0.6847105016768122;-1.1000033633830548;1.2948883176081107
41.207336;0.14581913566376156;0.11676533805174663;0.8040318576477127;0.1424098063162566;0.9990898608534311;0.16848411512083883;11.77139715750744;0.8246826055376593;0.01672381440860867;0.016440132413554236;0.6847040298479219;-1.1000033906893139;1.2949918540257332
41.217336;0.14584272392888406;0.11677153754357283;0.8041863622243409;0.14241829569099096;0.9990143968889085;0.16849661954356385;11.777530974615278;0.8243721375532091;0.01672079263206521;0.016442220816000948;0.6846932838789258;-1.1000034173465456;1.2950902474714667
41.227336;0.14586568195693914;0.1167765752336005;0.8043407364820537;0.14242660084455835;0.9989364144463171;0.16851045014776125;11.783642032659166;0.824067233254785;0.016717849325096002;0.016444400352896214;0.6846781854228635;-1.1000034433248829;1.2951837133719044
41.237336;0.1458879668303785;0.11678009964832141;0.8044928712273172;0.14243466409678657;0.9988555300237993;0.168525569636746;11.78971347306258;0.8237689450688419;0.016714991947529557;0.01644667244418271;0.6846587831612353;-1.1000034686171907;1.295272619799222
41.247336;0.14590954519061652;0.1167822361944947;0.8046439900214497;0.14244249600372055;0.9987717657008092;0.16854190846524844;11.795733121504094;0.8234783509669574;0.016712226717474094;0.016449037726593455;0.6846352555062503;-1.1000034932228488;1.2953575156164872
41.257336;0.14593038844733974;0.11678295435033399;0.8047942054526923;0.14245010424418594;0.9986850299660152;0.1685593797115287;11.801691452136053;0.823196452422981;0.01670955948692224;0.016451494606826277;0.6846078566573008;-1.1000035171546974;1.2954390483570093
41.267336;0.14595047083115198;0.11678223406565093;0.8049435175410137;0.1424575195826476;0.9985953263031304;0.16857789866041617;11.80757875355126;0.8229241735122247;0.016706996194233933;0.01645403882058444;0.6845768763040058;-1.1000035404576827;1.2955178730446155
41.277336;0.1459697741856334;0.11678007218513958;0.8050917367787837;0.14246478708111787;0.9985027622232038;0.1685973896472916;11.81338339089123;0.8226624107574033;0.01670454276815122;0.01645666478858632;0.6845426274301842;-1.1000035631993381;1.295594613342652
41.287336;0.14598829828652404;0.11677648413635093;0.8052385335772824;0.14247195521578698;0.9984074828419025;0.1686177836180007;11.819091850399035;0.8224120513224383;0.016702205002038464;0.016459366111041873;0.6845054401159338;-1.1000035854549648;1.2956698643905358
41.297336;0.14600606852882103;0.11677149073493834;0.805383559730192;0.14247907434135723;0.9983096713312449;0.16863901794935174;11.824689973819048;0.8221739394315473;0.016699987831244104;0.01646213588205119;0.6844656618891009;-1.1000036073155355;1.295744203233382
41.307336;0.14602312602502202;0.11676510300422145;0.8055265043229107;0.14248620041979396;0.9982095822788886;0.1686610400708588;11.830165004844027;0.8219488080772609;0.016697894142586715;0.01646496778600371;0.6844236625431164;-1.100003628892837;1.2958181517645078
41.317336;0.1460395084099378;0.1167573202035291;0.805667046327049;0.14249339929771418;0.9981074822837106;0.16868380465861202;11.835507247648392;0.821737230765892;0.01669592529373469;0.016467856305021476;0.6843798369035601;-1.1000036503058415;1.2958920599236545
41.327336;0.146055245082902;0.11674813381965407;0.8058048005033266;0.14250074277563035;0.9980035799590243;0.16870726529440117;11.840709808780483;0.8215396332394652;0.016694082942955758;0.016470796077381958;0.6843346132734639;-1.1000036716649726;1.2959660876889016
41.337336;0.14607036369960325;0.11673752798479811;0.8059393516527404;0.14250829527124187;0.9978980675770619;0.168731373829346;11.845767952310936;0.8213563845612666;0.016692369365065553;0.016473781854928364;0.6842884537086565;-1.1000036930748818;1.2960403639612617
41.347336;0.14608488855666094;0.11672548324072617;0.8060703317071123;0.14251610410810234;0.9977911727960697;0.16875608290914806;11.850680014462853;0.8211878824475713;0.016690786615193673;0.016476808637498806;0.684241810388331;-1.1000037146468005;1.2961151029643494
41.357336;0.14609883159024006;0.11671198959898078;0.8061974463280713;0.1425241989399756;0.9976831141344101;0.16878133751453125;11.855447194102997;0.8210344892518242;0.01668933594890372;0.01647987148769031;0.6841950941378169;-1.1000037364942963;1.296190569713418
41.367336;0.14611219301563644;0.11669705406570904;0.8063204585029212;0.14253259517406064;0.9975740750563525;0.16880706420369374;11.860070604307605;0.8208963995196642;0.016688017057938216;0.016482965753353458;0.6841487079633665;-1.1000037587141829;1.296266976763706
41.377336;0.14612497640801436;0.11668069676493421;0.8064391841943528;0.142541295836462;0.9974642796318143;0.16883317432960104;11.864550086942764;0.8207736055155858;0.016686827871103784;0.016486087021566245;0.684103063586199;-1.1000037813716708;1.296344401767732
41.387336;0.1461371991925859;0.11666294895387469;0.8065535114649791;0.1425502905255257;0.9973540614881261;0.16885957114890673;11.868886237431948;0.8206659419800688;0.016685765692992835;0.016489230253451004;0.6840585541850184;-1.1000038044989693;1.2964227781243913
41.397336;0.14614888038509208;0.1166438524217667;0.806663418977324;0.1425595580534131;0.99724385608278;0.1688861482475395;11.873081112983522;0.8205731335277522;0.016684827889392517;0.016492389646234003;0.684015529900747;-1.1000038281084183;1.296501946268883
41.407336;0.14616002173769638;0.11662345234093915;0.8067689606651725;0.14256907675585923;0.9971341470574538;0.16891279138432055;11.877137020745739;0.8204948114915043;0.01668401146302454;0.016495559136559878;0.6839742578702988;-1.100003852209913;1.2965816962612307
41.417336;0.14617060730152953;0.11660178818738122;0.8068702266696969;0.1425788312115996;0.997025405887757;0.16893939062135535;11.881055857977973;0.8204305059318479;0.0166833129306217;0.016498732330127962;0.6839348848805276;-1.1000038768140543;1.2966618038775801
41.427336;0.14618061933247908;0.11657889071685405;0.806967352902124;0.14258880856943346;0.9969180557268085;0.16896585620365118;11.884838777334307;0.820379659311541;0.016682728740654573;0.01650190257444342;0.6838974664119891;-1.1000039019244197;1.2967421249563424
41.437336;0.14619005980356156;0.11655478614872382;0.8070605753230011;0.14259899823153485;0.9968124366012806;0.16899213334787438;11.888486473993538;0.8203416638492327;0.016682256031488644;0.016505063219119053;0.6838620372466031;-1.100003927537881;1.2968226627542776
41.447336;0.14619896018492254;0.1165295000372841;0.8071502240077452;0.14260939994316008;0.9967087575058482;0.1690182059756858;11.892000139787914;0.8203158707473047;0.0166818931006308;0.016508207270988402;0.6838286678242094;-1.1000039536509933;1.2969035233467099
41.457336;0.14620736928572312;0.11650305517277276;0.807236626239063;0.14262002620975867;0.9966070655271915;0.16904408514713856;11.895381243063735;0.8203015517245213;0.01668163817271771;0.016511327542133886;0.6837974905339146;-1.100003980265118;1.2969848348948432
41.467336;0.14621534279048046;0.11647547128996016;0.8073199988068305;0.1426308919252201;0.9965072373755622;0.169069790794066;11.898630385116052;0.8202978578341444;0.016681487291580015;0.016514418323159828;0.6837686608381444;-1.1000040073935111;1.2970666724640452
41.477336;0.14622294880019332;0.11644677131818804;0.8074004248297348;0.14264199955543028;0.9964090179675077;0.16909533529357595;11.901746624243353;0.8203038469453567;0.01668143389383018;0.01651747733736756;0.6837422595774325;-1.10000403505552;1.2971490097251146
41.487336;0.14623027198000324;0.11641698378820443;0.8074779095517073;0.14265333475576128;0.9963121409708978;0.16912071348555524;11.90472782242629;0.8203185899794215;0.016681470119727808;0.016520506069132516;0.6837182441257026;-1.1000040632525605;1.297231757456796
41.497336;0.14623740407122793;0.11638613769853008;0.8075524493548358;0.14266487713695677;0.9962164709666755;0.16914590193321857;11.90757176592455;0.8203412627753354;0.01668158742008456;0.01652350801275942;0.6836965022727874;-1.1000040919628;1.2973148412134565
41.507336;0.14624442812839208;0.1163542602330989;0.8076241318868173;0.1426766113078643;0.9961220617497983;0.16917087057607075;11.910276488172014;0.8203711283860133;0.01668177638210624;0.016526486031146703;0.6836769332765207;-1.1000041211609928;1.297398198742504
41.517336;0.1462514113626192;0.11632138004966243;0.8076932061934825;0.1426885219632528;0.9960291257581935;0.16919559786114008;11.91284013633598;0.820407461308196;0.016682027743832175;0.016529440331475742;0.6836594977065646;-1.1000041508262626;1.2974816744022155
41.527336;0.14625840854488534;0.11628752933302286;0.8077599931451463;0.142700579725652;0.9959379836747274;0.16922007192429978;11.91526183237407;0.8204495203719813;0.016682333691977417;0.016532367959090407;0.6836442337042941;-1.100004180936932;1.2975648882011535
41.537336;0.1462654609206253;0.11625274689900153;0.8078247486077799;0.14271273681774269;0.9958490060665642;0.1692442788844746;11.917542594870996;0.820496568947402;0.016682687906933488;0.01653526371213384;0.6836312247486289;-1.100004211476151;1.2976472132451466
41.547336;0.14627259021930675;0.1162170869105425;0.807887648341244;0.14272493301135417;0.9957625555753533;0.16926819256509026;11.919686010987249;0.8205479098675089;0.01668308579316776;0.01653812130260115;0.6836205297253422;-1.100004242445563;1.2977279083936546
41.557336;0.14627980335078855;0.11618062434942457;0.8079488331593657;0.14273710193426775;0.9956789750623476;0.1692917727104654;11.921698730103826;0.8206029109567015;0.0166835258833124;0.016540934355030394;0.6836121260306921;-1.1000042738703983;1.2978062683191398
41.567336;0.1462871039470079;0.11614344617234183;0.8080084227579565;0.1427491805022465;0.9955985797409779;0.16931497208613988;11.923589234635761;0.820661013807349;0.01668401038852182;0.016543697353021636;0.6836059038958158;-1.1000043057828301;1.2978816877422537
41.577336;0.14629450237070782;0.11610563248093007;0.8080665174230331;0.14276112012064457;0.9955216230857941;0.16933774686411945;11.92536488673335;0.8207217544805288;0.016684543206460897;0.0165464052415038;0.6836016989939329;-1.1000043381871907;1.2979536689073028
41.587336;0.1463020220147261;0.11606724538205528;0.80812319054234;0.14277288771886393;0.995448289533442;0.1693600592846431;11.92702986069379;0.8207847820598582;0.016685127400580212;0.016549051913812247;0.6835993151014306;-1.1000043710439493;1.2980217855402474
41.597336;0.1463096898027313;0.11602833297761363;0.8081784500833566;0.1427844583304827;0.9953786825191532;0.16938187375386182;11.928585360750814;0.8208498732609226;0.016685764691249095;0.016551629682349984;0.6835985114731616;-1.1000044042888732;1.2980856100703622
41.607336;0.14631751993308573;0.11598893631376948;0.8082321896640581;0.14279581086157808;0.9953128138876064;0.16940315703244374;11.930030548153116;0.8209169612110133;0.016686456028291434;0.01655412978137938;0.6835989769184155;-1.100004437844179;1.2981447067256056
41.617336;0.1463255131277751;0.11594909190944815;0.8082841762406965;0.14280692882894883;0.9952507020831958;0.16942388065685676;11.931363128515788;0.8209861309328966;0.016687200995912487;0.01655654311170802;0.6836003302598551;-1.1000044716050004;1.29819871602491
41.627336;0.1463336626893239;0.11590883389758339;0.8083341083204757;0.14281779623271737;0.995192483522781;0.16944401904095333;11.932579633530468;0.8210575948999059;0.016687996182051947;0.016558861330318003;0.6836021527052064;-1.1000045054404153;1.2982473538658992
41.637336;0.14634195520234242;0.11586819633945383;0.808381699920034;0.1428283875199358;0.9951383592925369;0.16946354302947436;11.933675279225138;0.8211317024391349;0.016688834790455333;0.01656107807308046;0.6836040292121716;-1.100004539215786;1.2982902587468665
41.647336;0.1463503723659457;0.11582721703285623;0.808426695564704;0.14283866954862962;0.9950884925505898;0.16948241079891002;11.934644464397403;0.8212089083546507;0.01668970813156901;0.016563189914134177;0.6836055816004177;-1.1000045728062435;1.2983268881831553
41.657336;0.14635889355564696;0.11578594237980983;0.8084688122592236;0.14284861545799288;0.9950430320230059;0.16950056470730532;11.93548273629031;0.821289668674721;0.01669060756546657;0.016565196721889473;0.6836064960493017;-1.1000046061000996;1.2983566262580097
41.667336;0.14636749750546224;0.11574442620281238;0.8085076753723868;0.14285820836977536;0.9950021575066271;0.16951794216334237;11.936188623320833;0.821374366987766;0.016691525711477497;0.016567101541404325;0.6836065409947615;-1.1000046390102505;1.298378958614365
41.677336;0.14637616981315643;0.11570272371497307;0.8085427969149461;0.14286743401674176;0.9949660199312022;0.1695344910849907;11.936763421073223;0.8214633205526171;0.01669245586312989;0.016568910700267;0.6836055354978398;-1.100004671484704;1.2983935144178222
41.687336;0.14638491238527448;0.115660910674545;0.8085737671912698;0.14287611442501308;0.9949335871350194;0.1695501776097816;11.937209635751518;0.8215568310220178;0.01669339049468162;0.016570633409358618;0.6836032604215999;-1.1000047034958451;1.2984000712848893
41.697336;0.14639374650826986;0.11561901237507897;0.8085997799041151;0.1428845419255158;0.9949070917424008;0.1695649878715994;11.937529477973467;0.8216552147627001;0.01669432149024173;0.01657228015784665;0.6835993986159971;-1.100004735021716;1.2983985942784675
41.707336;0.14640270584504794;0.11557712978824042;0.8086204476126637;0.1428925210551902;0.9948854301317386;0.1695789231546392;11.93772374515483;0.8217587654558903;0.016695241931338672;0.016573861719074056;0.683593568165814;-1.1000047660453103;1.298389155392939
41.717336;0.1464118171692543;0.11553536111087201;0.8086352506890657;0.14290000833561517;0.994868562156894;0.1695919871943562;11.937792033531762;0.8218676832127899;0.016696147104756857;0.016575389080883848;0.6835853767747543;-1.1000047965648316;1.2983717793098832
41.727336;0.14642108102951426;0.115493816826672;0.8086437428330053;0.14290695135730205;0.9948564515272142;0.16960417807315417;11.937734303038356;0.8219820510819756;0.016697033659448336;0.01657687227724518;0.6835744386979722;-1.1000048265932298;1.2983464207787159
41.737336;0.14643046773140483;0.11545261177254094;0.8086456156478987;0.1429132931936877;0.9948490944277405;0.16961548507665114;11.937551991276184;0.8221019099586615;0.01669789802535991;0.016578318978667288;0.6835603700837197;-1.1000048561408835;1.298313057390758
41.747336;0.14643992536244216;0.11541186173828402;0.8086406875040115;0.14291898372583187;0.9948464741177837;0.16962588262512504;11.937247851155078;0.8222273806307931;0.016698736105480647;0.016579734680958254;0.6835427589321065;-1.1000048851980844;1.2982717426169246
41.757336;0.1464493909719677;0.1153716894521678;0.8086288366755049;0.14292398296801945;0.9948485016109052;0.1696353338009638;11.936824781767081;0.8223586853524184;0.016699544232181184;0.01658112365013471;0.6835211610803084;-1.1000049137318892;1.2982225822343743
41.767336;0.14645880157156113;0.11533222783564026;0.8086099471621008;0.14292826099282074;0.9948549991167939;0.16964380594093426;11.936284712461461;0.8224960365808501;0.016700319897130254;0.016582490010431133;0.683495161429846;-1.1000049416751525;1.298165718617897
41.777336;0.1464681003193486;0.11529361398656364;0.8085839376056049;0.14293180840320246;0.9948657109295653;0.16965128337663965;11.93562917578801;0.8226395559539019;0.016701061760270558;0.016583838473597734;0.6834644003307498;-1.1000049689024318;1.2981013696836396
41.787336;0.14647723795935558;0.11525597877148745;0.8085508142628783;0.1429346459433998;0.9948802834600367;0.1696577731669569;11.934861397264683;0.8227892808247205;0.016701768935070128;0.016585172907999667;0.6834285086746144;-1.1000049952247766;1.2980298670023498
41.797336;0.14648617540215267;0.11521943417904917;0.8085106490036291;0.14293682184678821;0.9948982114080676;0.169663293592346;11.933988091702183;0.82294516620885;0.016702440263475154;0.01658649352815461;0.6833870474074719;-1.1000050204061471;1.2979516337101846
41.807336;0.14649488381447706;0.11518406612550293;0.8084635601428697;0.14293840306796732;0.9949187982279049;0.16966784380437405;11.933019550186179;0.8231070758746288;0.016703074872315312;0.016587796026376715;0.6833395259162638;-1.1000050441911238;1.297867104700154
41.817336;0.1465033387614432;0.11514993807305703;0.8084097624648909;0.14293946243381425;0.9949411813358039;0.16967138890834552;11.93196839715152;0.82327476124363;0.016703673067807165;0.016589073055330396;0.6832854557363987;-1.1000050663358838;1.2977766285519647
41.827336;0.14651151614997474;0.11511709937492659;0.8083495894421249;0.14294006134251472;0.9949644371578451;0.16967387550070956;11.930848719164745;0.8234478289582245;0.016704235680385485;0.016590315724993476;0.6832243998979096;-1.10000508661485;1.297680436971228
41.837336;0.1465193927370408;0.11508559424341648;0.8082834451322467;0.14294024122839255;0.9949876677577107;0.16967525200190017;11.929675567125948;0.823625775972901;0.01670476279712095;0.016591514720449122;0.6831560445666242;-1.1000051048071557;1.297578723036368
41.847336;0.14652694682745057;0.11505546584708384;0.8082117468425464;0.142940034042946;0.9950099958393279;0.16967547937711888;11.928463636039709;0.8238080646268217;0.016705253651033803;0.016592661908934714;0.6830802690916514;-1.1000051206964716;1.2974717763518693
41.857336;0.14653415625715105;0.11502675048365807;0.8081348811234501;0.14293947744244767;0.9950305589741334;0.16967453829174267;11.92722619658006;0.8239941477916843;0.016705707164514277;0.016593751393770673;0.6829971427034787;-1.1000051340769;1.2973600849321911
41.867336;0.14654099181121;0.11499947054262107;0.8080531785182342;0.14293861765509563;0.9950485660908144;0.16967243421306252;11.925975555524893;0.8241834787042317;0.016706122330954483;0.016594778920863796;0.682906875798774;-1.100005144754902;1.2972442572954173
41.877336;0.1465474089000221;0.11497363405124926;0.8079669266113495;0.14293750292622065;0.9950633620544016;0.1696691941065956;11.924723434753464;0.8243755447454937;0.01670649859381721;0.01659574066086141;0.682809806372942;-1.1000051525688774;1.2971247838608713
41.887336;0.14655334689074545;0.114949238362853;0.8078763719854227;0.1429361767412457;0.9950744362622228;0.16966485900254763;11.923479991727364;0.8245698879350457;0.016706836152929616;0.016596632848368955;0.682706405346824;-1.100005157406026;1.2970019160016089
41.897336;0.146558734517742;0.11492627715753591;0.8077816661453393;0.14293467037146323;0.9950813396507437;0.16965948533408992;11.922252969475478;0.824766117309609;0.016707136515961646;0.016597452367517286;0.682597254735518;-1.1000051591864621;1.296875775241438
41.907336;0.1465634843990777;0.11490474698529266;0.8076828442282884;0.14293299443549914;0.9950835862838833;0.1696531488883434;11.921048294213119;0.8249639125367978;0.016707403298357466;0.016598197584286458;0.682483028326685;-1.100005157847955;1.29674646974243
41.917336;0.14656747966953734;0.1148846486290112;0.807579910312737;0.14293113988130726;0.9950806562038188;0.1696459409183743;11.919871232796416;0.8251629881763821;0.016707641789791675;0.016598869026467376;0.6823644904785204;-1.1000051533559665;1.2966140781481403
41.927336;0.14657057616801253;0.11486598749547598;0.8074729403833467;0.14292908830536086;0.9950720566742717;0.1696379618162526;11.918727000916348;0.825363059648037;0.016707857196405145;0.01659946856169138;0.6822424677462992;-1.100005145709905;1.2964786550398042
41.937336;0.14657262026827658;0.11484877333865154;0.807362076045558;0.14292681880429556;0.9950573511880507;0.16962931232723988;11.917621121096396;0.8255638508917187;0.01670805329882721;0.016599996877380313;0.6821177966995683;-1.1000051349253763;1.2963403131586357
41.947336;0.14657346551447967;0.11483301485977075;0.8072474256892617;0.14292431384943644;0.9950362038994802;0.16962007989496786;11.91656001703465;0.8257651359863294;0.016708231885568758;0.016600452495306423;0.6819913022848966;-1.1000051210104664;1.296199271506266
41.957336;0.14657298688129963;0.11481871087834412;0.8071290055416789;0.14292156915893692;0.9950084912801096;0.16961032942985355;11.915551300514897;0.8259667845152326;0.016708392380481808;0.01660083348930343;0.6818638000824909;-1.1000051039556176;1.2960559011566333
41.967336;0.146571090470228;0.11480584353321104;0.8070067618307376;0.14291859358302653;0.9949743812742071;0.16960010811975873;11.91460300227625;0.8261687606502158;0.01670853198249093;0.01660113941896782;0.6817360838236257;-1.1000050837439588;1.295910761587284
41.977336;0.14656770774644137;0.11479437855908559;0.8068806107253593;0.1429153952192193;0.9949343071727155;0.16958946293602647;11.913722491540769;0.8263710715359528;0.016708646481612417;0.016601371748163226;0.6816089054583068;-1.100005060370165;1.2957645129436437
41.987336;0.14656278515304313;0.11478426866362658;0.8067504620978165;0.1429119718892664;0.994888895939737;0.16957845258419574;11.91291643414899;0.826573706679625;0.016708731164830463;0.016601533213131202;0.6814829584889192;-1.1000050338415857;1.2956177809687826
41.997336;0.14655628465909204;0.11477545482248679;0.8066162404659908;0.1429083123975512;0.994838895634429;0.16956714096680628;11.91219139247278;0.8267766078457769;0.01670878124218986;0.016601627623844643;0.68135886700575;-1.10000500416699;1.2954711407592696
41.999992;0.14654818677409814;0.11476787262054237;0.8064779209183511;0.1429044002489976;0.9947851177834615;0.1695555863803154;11.91155418950207;0.8269796824184722;0.016708791401362205;0.016601660221595416;0.6812371902994598;-1.1000049713468971;1.2953252090054348
41.999992;0.14640257044142552;0.11340078935674848;0.7976781964593853;0.14147626137996863;0.9858136653620833;0.16755584011681451;12.911012215976314;0.8271828141176668;0.016708755366108743;0.016601637927670818;0.6811184337332699;-1.1000049353610033;1.2951807030757452
41.999993;0.146391281847501;0.11339549741675019;0.797531928949372;0.14147178924261922;0.9857549982475635;0.1675449479219702;12.91057317084863;0.8273858351971128;0.016708667270620405;0.016601569675920955;0.681003050559006;-1.100004896168534;1.2950383884846834
41.999994;0.14637843481156484;0.1133912719544618;0.7973819675614275;0.14146701523006402;0.9856953055206844;0.1675329410826927;12.910243494227188;0.8275884976034888;0.016708524267245287;0.01660146597191985;0.6808914236493537;-1.1000048537260387;1.2948990210186406
41.999996;0.1463640772751316;0.11338807303306854;0.7972285591231751;0.14146193365553558;0.9856354664370433;0.16752081690880163;12.910026865600756;0.8277904757401691;0.016708327536672833;0.016601336728643442;0.6807838383964918;-1.1000048079930047;1.294763407748472
42.0;0.14634825536447008;0.11338588458943734;0.7970719539319817;0.14145654491793347;0.9855762455909546;0.16750852793499046;12.909923939166436;0.8279914057324175;0.01670808102594482;0.016601188855783575;0.6806804805222494;-1.1000047589313453;1.2946324798253557
42.000008;0.14633100542830782;0.11338470960331608;0.7969124097047908;0.14145085100961374;0.985518290881052;0.16749598898503784;12.909932380482246;0.8281909197848472;0.016707790089635254;0.01660102531779613;0.6805814683833703;-1.100004706531505;1.294507255297617
42.000024;0.14631236800074976;0.11338455410171432;0.7967502160897109;0.1414448525497873;0.9854621414681182;0.16748308947339893;12.910047054788173;0.828388631592358;0.016707461145086117;0.016600845933688328;0.680486897477694;-1.1000046508444783;1.294388770287266
42.000056;0.14629239264592422;0.11338539377258107;0.7965855893366941;0.14143870791561194;0.9854093267759444;0.16746970806800165;12.910260956588763;0.8285841483529653;0.016707101216602255;0.016600648843095114;0.6803968648897213;-1.1000045919748758;1.2942779927959147
42.00012;0.14627112802038705;0.11338708714470999;0.7964181451226874;0.14143207856473816;0.9853577982898567;0.16745573192408092;12.910566495856044;0.8287771259005077;0.016706716708254632;0.016600431937648527;0.6803114822812982;-1.1000045300453165;1.2941757132565137
42.000248;0.14624863249779646;0.11338987361430457;0.7962503116555618;0.14142532540346786;0.9853102371766438;0.16744106833393857;12.910956775530096;0.828967264121096;0.016706312384316135;0.016600194630357383;0.6802308946382344;-1.1000044651681438;1.294082564408896
42.000504;0.14622499882330217;0.11339339997846842;0.7960804687840242;0.14141824736386896;0.98526546805768;0.16742564474288463;12.91142551477228;0.8291542868251501;0.01670589058496556;0.016599938301397388;0.6801552893146786;-1.1000043974349842;1.2939991592891062
42.001016;0.14620035058940836;0.11339740367885148;0.7959075459164008;0.1414111326965021;0.9852258057028264;0.16740940596030915;12.911964736872992;0.8293380024167041;0.016705449789255193;0.016599664654761533;0.6800848953117228;-1.1000043269261746;1.2939261457777358
42.00204;0.146174812343159;0.1134019944956131;0.7957329631636311;0.1414038221839918;0.9851905436273047;0.1673923142807517;12.91256338552968;0.8295183627713226;0.01670498467431512;0.01659937472052513;0.6800199594057457;-1.1000042537313608;1.2938641126894914
42.004088;0.14614749589354997;0.11340565081872593;0.7955523044711323;0.14139582659918745;0.9851634400321684;0.1673743570538991;12.913208933646327;0.8296954208621189;0.01670448922273177;0.01659906964216839;0.6799607009865314;-1.1000041779569127;1.2938134707773146
42.008184;0.1461203509495608;0.11341114407401;0.7953752571875907;0.14138797194739533;0.9851379017427254;0.1673555543038089;12.913889362214737;0.8298692454463434;0.0167039592853603;0.016598751954314445;0.679907298974725;-1.100004099713545;1.2937744674180218
42.01228;0.146092723307998;0.11341703588652399;0.7951965771255731;0.1413798475314939;0.9851165095048285;0.1673359497836251;12.914593393720573;0.8300399040537781;0.016703392687661214;0.016598426073863772;0.6798598997333299;-1.100004019107105;1.2937473212043171
42.016376;0.14606458777611184;0.11342395172221499;0.7950217197668932;0.14137078918265578;0.985095981999191;0.16731559472428917;12.915309480145707;0.830207513879855;0.016702788739264552;0.0165980975594112;0.6798186169309034;-1.1000039362474663;1.2937323035319228
42.020472;0.14603604869653478;0.1134314957542977;0.7948482589000797;0.141361028608057;0.9850784543978234;0.16729454563970403;12.916024901452813;0.830372277933744;0.016702147367261368;0.01659777214201672;0.6797835600223343;-1.1000038512588721;1.2937296699892247
42.024568;0.14600721787519172;0.11343981671334173;0.794677469355724;0.14135040169982407;0.9850632407271926;0.16727286355990972;12.91672620513692;0.8305344888246956;0.016701467586918123;0.016597454999583306;0.6797548651523508;-1.1000037642863876;1.2937395684587696
42.03276;0.1459782156682241;0.11344834623533043;0.7945056442407156;0.14133932960529097;0.985053535919219;0.16725059360798075;12.917400863062305;0.8306945260632462;0.016700746215187256;0.016597149908865492;0.6797326749789881;-1.1000036755057556;1.2937620827534375
42.040952;0.14594916539622893;0.11345759327163801;0.7943364707637756;0.14132742007635254;0.9850467090391234;0.16722774247872263;12.918038325234853;0.8308528397814539;0.01669997803532046;0.01659685885297318;0.6797170897066384;-1.1000035851208338;1.2937973025745433
42.049144;0.14592018622448438;0.11346717830822275;0.7941673776308561;0.1413149980805332;0.9850448740522756;0.16720427865919496;12.918629867613863;0.8310099154629225;0.016699157542696685;0.01659658213120229;0.6797081151982192;-1.1000034933544096;1.293845292764171
42.057336;0.14589139346944247;0.11347709072872947;0.7939982738121169;0.14130212060093575;0.9850481546429221;0.1671801474572792;12.919168868285949;0.8311662327559303;0.016698280455576184;0.016596318613524952;0.6797056406278424;-1.1000034004590278;1.2939060371603552
42.067336;0.1458629069489438;0.1134873232327418;0.7938291426546834;0.1412888459137405;0.9850566831320534;0.16715528530745558;12.919651888802237;0.8313222463915385;0.016697344207644408;0.016596066557077318;0.6797094840984025;-1.100003306729707;1.293979395610189
42.077336;0.14583485828788595;0.113497861621981;0.7936600472716131;0.14127523238371428;0.9850706184096121;0.16712963307385104;12.9200785887024;0.8314784051897733;0.016696347878602524;0.01659582520980572;0.6797194538242315;-1.1000032124944017;1.2940651218355121
42.087336;0.14580738890865522;0.11350867572929808;0.7934910926026644;0.14126134346316974;0.985090073472135;0.1671031455711998;12.920449431061845;0.8316351504073254;0.016695290742279226;0.01659559691070927;0.6797353619474348;-1.1000031180964422;1.2941629784892479
42.097336;0.14578064237371538;0.11351971734257596;0.793322390656487;0.14124724978742684;0.985115018926451;0.1670757868663194;12.920763517931691;0.8317928532654926;0.0166941697102504;0.016595388575924287;0.6797570397749442;-1.1000030238835117;1.2942728168579531
42.107336;0.1457547616790051;0.11353094943657165;0.7931541995663992;0.14123287062893997;0.9851441514020554;0.16704751616028976;12.921018914538418;0.8319517822897811;0.016692978748310633;0.016595211164876684;0.6797843582776737;-1.1000029302051195;1.294394576956985
42.117336;0.14572989081103022;0.11354243528030783;0.7929875171665115;0.14121863243994925;0.9851794794956357;0.16701828426865445;12.921214691967396;0.8321121642572493;0.016691711720874795;0.016595077316426024;0.6798171953705391;-1.1000028374053639;1.294528326769947
42.127336;0.14570616685329277;0.11355382011218187;0.7928204893637235;0.14120443220244033;0.9852192286495515;0.1669880443973971;12.9213528889231;0.8322742490864776;0.016690365786698032;0.01659499932330403;0.6798553945090957;-1.1000027457962944;1.2946743415269555
42.137336;0.1456837051269342;0.11356520772191062;0.7926544001196769;0.1411903933544484;0.9852631895987732;0.16695676304893903;12.921438563301018;0.8324382905616858;0.016688941882438964;0.0165949887056219;0.6798987336070113;-1.100002655637792;1.29483308498718
42.147336;0.14566259602457574;0.11357654765356706;0.7924893664541274;0.1411766221834957;0.9853111337554297;0.16692442381561143;12.921477232345861;0.8326044698772808;0.016687442139463823;0.01659505621836597;0.6799468795662589;-1.1000025671455516;1.295005086583462
42.157336;0.1456429137011163;0.11358780434190342;0.7923254833969734;0.14116322289996897;0.9853628881811379;0.16689102087227278;12.921471327285271;0.8327728622587469;0.016685866335065892;0.016595211533116817;0.6799993967278879;-1.1000024805035142;1.2951907770348774
42.167336;0.14562472713100175;0.11359896719237904;0.7921628698635704;0.14115030102650203;0.9854182306929712;0.16685654498647737;12.921418894057473;0.8329435096156166;0.016684210139889393;0.01659546285923362;0.6800558224145868;-1.1000023958641039;1.295390309109743
42.177336;0.14560810925049686;0.11361005320927907;0.792001689985278;0.1411379681207321;0.9854768258705778;0.16682098076403576;12.921316632043542;0.8331165058012413;0.016682467193021865;0.016595816731900102;0.6801157157383263;-1.1000023133424348;1.2956035318527526
42.187336;0.14559313602195312;0.1136210969017405;0.7918421207575203;0.14112633703004954;0.9855382374145172;0.16678431955917875;12.92116326046158;0.8332919938359032;0.016680633038318012;0.016596278489198653;0.6801786417305102;-1.1000022330130659;1.2958301428044385
42.197336;0.14557987341237066;0.1136321299190013;0.7916842815614946;0.14111551178266227;0.9856020244253195;0.16674656676114538;12.920958842150446;0.8334701118442562;0.01667870740749101;0.016596852496874915;0.680244128036544;-1.1000021549152175;1.2960697759963575
42.207336;0.14556836684614585;0.1136431651785484;0.7915282357249037;0.14110558230966946;0.9856678106790964;0.1667077330969526;12.920703265886424;0.8336509643667639;0.016676694077918476;0.01659754079434689;0.680311644260365;-1.1000020790712897;1.2963219581950225
42.217336;0.1455586437061674;0.11365419887330508;0.7913740446816235;0.14109662902748235;0.9857352518737361;0.16666782585752737;12.920397391648626;0.8338346744303207;0.01667459925949947;0.01659834241134799;0.6803806528569577;-1.1000020055094706;1.2965860380447882
42.227336;0.1455507171779452;0.1136652198666994;0.7912217778584696;0.14108873613703882;0.9858039967862442;0.1666268563307899;12.92004532723918;0.8340214644693278;0.016672430122087686;0.016599255159526743;0.6804507140546969;-1.1000019342645464;1.2968611379028772
42.237336;0.14554458596356895;0.11367620995054571;0.7910715245262675;0.14108200549083066;0.9858736981543462;0.16658485717471275;12.919655110669776;0.8342116576604028;0.016670194408728568;0.016600277135888217;0.6805215405802206;-1.1000018653647416;1.297146161536985
42.247336;0.14554023845230424;0.11368713758769859;0.7909234204036074;0.14107655630372778;0.9859439919393592;0.16654189600372185;12.919236790132103;0.8344056200701941;0.016667900317357296;0.016601406428416263;0.6805929918987847;-1.1000017988293054;1.2974398699625074
42.257336;0.14553765253119716;0.11369795330838439;0.7907776455493627;0.14107250522341455;0.9860144566396911;0.16649807766671573;12.91879976903964;0.8346037218883225;0.016665555890002237;0.01660264089288314;0.6806650892268357;-1.1000017346655884;1.2977410072410034
42.267336;0.14553678266647113;0.11370858829607387;0.7906344325868186;0.14106994844080817;0.9860846731515621;0.1664535312241684;12.91835148811357;0.8348063115664461;0.016663168383384493;0.01660397824011061;0.6807380042189589;-1.1000016728625974;1.2980484298742978
42.277336;0.1455375536477115;0.11371898155236983;0.7904941871323986;0.14106880546373898;0.9861532076647488;0.1664083896675848;12.917897096115887;0.835013676236492;0.016660743845608197;0.016605414907860827;0.6808119665298175;-1.1000016134006807;1.2983611550199539
42.287336;0.14553987109608443;0.11372901837230262;0.790356826787554;0.14106946318580557;0.9862219516430772;0.16636277524133386;12.917439620466427;0.8352260191293341;0.01665828642421736;0.016606944527428166;0.6808871872830812;-1.1000015562697196;1.298678329832837
42.297336;0.1455436275216226;0.11373866156234075;0.7902224969884264;0.1410718116069596;0.9862893737347476;0.1663167989545415;12.916980567491876;0.8354434537744326;0.01665579805947236;0.016608558957578463;0.6809638396967146;-1.1000015014688274;1.2989991715950875
42.307336;0.14554869805801834;0.11374786810914508;0.7900910291163622;0.1410758785288179;0.9863549068619009;0.16627057394792943;12.916519826313323;0.8356659960915034;0.01665327912785715;0.01661025123525926;0.6810420582038771;-1.1000014489960073;1.2993229101354842
42.317336;0.14555494485888457;0.113756604067207;0.7899621647094787;0.1410816855970121;0.9864178931019383;0.1662242235257061;12.91605538381219;0.835893574721481;0.016650728972289575;0.016612016372509284;0.6811219669104243;-1.1000013988568447;1.2996487968954376
42.327336;0.14556223481071665;0.11376484614228748;0.7898356415597814;0.14108926041631129;0.986477648387082;0.1661778744511378;12.915585058565698;0.836126040217158;0.01664814668555867;0.016613849495173538;0.6812037054410127;-1.1000013510749669;1.299976126425934
42.337336;0.1455704552539355;0.11377273826250087;0.7897123755682013;0.14109864973493338;0.986533684109626;0.16613165372031943;12.915108951042873;0.8363631772570089;0.016645533134519688;0.01661574420902874;0.6812874333836216;-1.1000013056695221;1.300304161163566
42.347336;0.14557951114031986;0.11377994337940822;0.7895901320988846;0.14110983190481136;0.9865852247244411;0.1660856968971601;12.91462970718059;0.8366047412502283;0.01664289205058698;0.016617692760942895;0.6813733544756658;-1.1000012626118674;1.3006320511660059
42.357336;0.14558931381082355;0.11378659421190032;0.7894701719548834;0.1411228412663209;0.9866320421765439;0.16604014956704785;12.914150684900944;0.836850457791106;0.0166402285565141;0.016619686938451752;0.6814617364111035;-1.1000012218031479;1.3009588776815018
42.367336;0.14559978722388714;0.11379265850847002;0.7893527852172604;0.14113769611246738;0.9866738834839692;0.16599515076101826;12.91367387617535;0.8370999725703118;0.016637547169151497;0.016621717739096445;0.6815528903822685;-1.1000011830963246;1.3012837415976821
42.377336;0.14561088457527263;0.11379810387674529;0.7892383509207926;0.14115440915551436;0.9867106272808739;0.1659508152053663;12.913199669515055;0.8373528250932024;0.01663485076467244;0.0166237737593599;0.681647124942907;-1.1000011463403514;1.3016057859958152
42.387336;0.14562258646529794;0.11380290155973234;0.78912737288488;0.14117296944101965;0.9867423115934101;0.1659072308587174;12.912728293107243;0.8376084658048573;0.016632140336276337;0.016625840500028778;0.6817447124131456;-1.1000011114072168;1.3019242101929445
42.397336;0.14563488109820094;0.11380702786040275;0.7890204816390284;0.1411933463720439;0.9867690768222506;0.1658644681895577;12.912260033144443;0.8378662943848806;0.016629415911017627;0.016627902128669523;0.681845873314713;-1.1000010782054734;1.3022382979899867
42.407336;0.14564775679821904;0.11381046588893977;0.7889183425126931;0.14121551214543612;0.9867910654650685;0.16582259264293406;12.911793622082053;0.8381257164902758;0.01662667800282815;0.016629943727406116;0.6819507475722904;-1.1000010467039738;1.3025473627241253
42.417336;0.14566121088210635;0.1138132064316978;0.7888215701905684;0.14123944834484714;0.9868083585501607;0.1657816727615738;12.911325590153632;0.8383862013305959;0.016623928033847938;0.01663195115600467;0.6820593728852218;-1.100001016938154;1.3028506307970382
42.427336;0.1456752482958164;0.11381524476925038;0.7887307050620156;0.14126513112342362;0.9868209667946352;0.16574178272588697;12.910851781203556;0.8386473052064474;0.01662116815040688;0.016633909914270145;0.6821716829058532;-1.1000009889650557;1.3031472066004897
42.437336;0.14568986894081953;0.11381657764010614;0.7886461924000062;0.1412925199057238;0.9868288872056192;0.16570300108111918;12.91036906326796;0.838908632138965;0.016618401452120863;0.016635805997892675;0.6822874903129353;-1.1000009628096112;1.303436176844821
42.447336;0.14570506302671565;0.11381720002104727;0.7885683506714791;0.14132155842233174;0.986832174806667;0.16566540581230102;12.909875580265226;0.8391697769508996;0.01661563218833914;0.016637628010656286;0.6824064515232242;-1.1000009384514404;1.3037167308087805
42.457336;0.14572081832816383;0.11381709956390644;0.7884973832756635;0.1413521749326951;0.9868309458626016;0.16562907473999985;12.909369874987787;0.8394303472524072;0.016612866076086915;0.016639368258214268;0.6825280460862169;-1.1000009158346342;1.3039881838516179
42.467336;0.14573712697203406;0.11381625441799811;0.788433413442384;0.14138427718027008;0.9868253199008382;0.16559408993920904;12.908850269343347;0.8396900257222543;0.016610110805534647;0.016641022648747134;0.6826516376396936;-1.1000008948811006;1.304249989405734
42.477336;0.14575397792602174;0.11381463818145002;0.7883765023154776;0.14141774876093666;0.9868153889755639;0.16556053619631875;12.908315888825397;0.8399485634338649;0.01660737494845895;0.016642590221618927;0.6827766194525158;-1.100000875516238;1.304501784910827
42.487336;0.14577134493825877;0.11381223037161389;0.7883266586965013;0.14145245133363415;0.9868012799386412;0.16552849819574159;12.907767982638175;0.8402057192257303;0.01660466523765325;0.016644072399485725;0.6829025123945572;-1.1000008576957379;1.3047433731560385
42.497336;0.14578919122503534;0.1138090284378776;0.7882838375965905;0.14148823226207852;0.9867832649209716;0.165498060392239;12.907208253013556;0.8404612291728293;0.016601985001060474;0.01664547211451085;0.6830289561446408;-1.1000008414124762;1.3049746286561057
42.507336;0.1458074801297202;0.11380505496968292;0.7882479320568752;0.141524933300743;0.9867617917592312;0.16546930682466152;12.906635635214304;0.8407148002424694;0.016599334979369763;0.016646793015073626;0.6831556597698611;-1.1000008266843186;1.3051954014504794
42.517336;0.145826169752622;0.11380035339478092;0.7882187742631129;0.1415623935239581;0.9867373852350423;0.16544231649433686;12.906045607751635;0.8409660631928059;0.016596715073157686;0.016648038344860408;0.6832823371140312;-1.10000081354333;1.3054054324234214
42.527336;0.14584520135223594;0.11379497314683029;0.7881961470744676;0.14160044437295694;0.9867105365847335;0.16541715294978518;12.905431816812143;0.8412145533934283;0.016594125143090763;0.016649210242716737;0.6834086568742395;-1.1000008020434393;1.3056043418095011
42.537336;0.14586449897272832;0.11378895747080989;0.7881797701837753;0.14163890834815882;0.9866816937822499;0.1653938587891161;12.904788423772105;0.841459822298348;0.016591564238505316;0.016650310060683415;0.6835342649810218;-1.1000007922702473;1.3057918129749708
42.547336;0.14588397643828857;0.11378234523051373;0.788169258275399;0.14167761038444632;0.9866513095817188;0.1653724622619049;12.904112130054331;0.8417015753013253;0.016589030113839148;0.01665133844744109;0.6836588653895564;-1.1000007843343422;1.305967817663512
42.557336;0.145903541736349;0.11377518057177446;0.7881641400026885;0.14171639367661124;0.9866198676680824;0.16535298564622508;12.903402796068297;0.8419397028787599;0.01658652117322999;0.01665229523317861;0.6837822843443931;-1.1000007783564487;1.3061325819094978
42.567336;0.14592309760276007;0.11376751806718904;0.7881639774924997;0.1417551298199833;0.9865878538552347;0.16533544375238124;12.902662978366552;0.842174220472032;0.016584038709011723;0.016653180176169662;0.6839044498528871;-1.1000007744427656;1.3062863933316993
42.577336;0.14594254220940858;0.11375942258889278;0.7881685039005126;0.141793715177873;0.9865556742625488;0.16531983659537974;12.901896676861277;0.8424051422865825;0.016581586275183;0.016653994186130765;0.6840253136939167;-1.1000007726498882;1.3064295257326886
42.587336;0.14596177568187807;0.11375096719322164;0.7881776467962789;0.14183205637215193;0.9865235997765889;0.16530614862673276;12.901107445436683;0.8426323584656643;0.016579167514179146;0.016654739564700396;0.6841448086354788;-1.1000007729758892;1.306562297737252
42.597336;0.14598071465091048;0.11374222761310218;0.7881914153960125;0.1418700627345195;0.9864917842133506;0.16529435461344727;12.900296548353396;0.842855634456155;0.016576784638291972;0.016655418353820225;0.6842628650139422;-1.100000775392399;1.3066851505834236
42.607336;0.14599929954489552;0.11373327466908881;0.7882097882952465;0.14190764372225312;0.9864602954869001;0.1652844184042365;12.899462089197408;0.8430746854256193;0.01657443808582383;0.016656030527361095;0.6843794447454219;-1.1000007798716853;1.3067986499153517
42.617336;0.14601748379809854;0.11372417506799123;0.7882326749115806;0.14194470227118816;0.9864291101760049;0.1652762859959219;12.898599028721584;0.8432892285212107;0.016572127246484582;0.01665657428797687;0.6844945473077847;-1.1000007863758352;1.3069034336088539
42.627336;0.14603522457164309;0.11371500154995434;0.7882599077041444;0.14198113720705868;0.9863980566874552;0.1652698848158173;12.897699022634225;0.8434990265098968;0.01656985088059661;0.016657047506706248;0.6846081867225081;-1.1000007948317547;1.3070002074322613
42.637336;0.14605248581668023;0.11370583561275939;0.7882912479388942;0.14201685802049085;0.9863667287076341;0.16526512147090155;12.896750758543;0.8437039083552994;0.01656760718645484;0.01665744869770257;0.6847203702205983;-1.100000805122972;1.3070898022543969
42.647336;0.14606923926719648;0.11369676512774995;0.7883264066137088;0.1420517964891834;0.9863344792854587;0.16526187919642188;12.895741481537321;0.8439037472980792;0.016565395317243277;0.016657777582356988;0.6848310736231462;-1.1000008171044895;1.3071732291573341
42.657336;0.14608545902738057;0.11368788759849426;0.7883650775438786;0.1420859026409013;0.9863005692696906;0.16526002861383177;12.894658764620056;0.8440984321835916;0.016563216873407043;0.016658034830375056;0.6849402294414733;-1.1000008306292124;1.3072516503521647
42.667336;0.1461011131841412;0.11367930736375166;0.7884069981120314;0.14211912698264784;0.9862643439502055;0.1652594382183306;12.893491676208779;0.8442878544604215;0.016561074689595657;0.01665822176632863;0.6850477592358137;-1.1000008455526236;1.3073262660177323
42.677336;0.14611615347146142;0.11367112518296642;0.7884520072234562;0.14215140636615434;0.9862252811798485;0.16525997474025386;12.892231531375069;0.8444719298752402;0.01655897126842425;0.016658341568498554;0.6851536002582279;-1.1000008617106427;1.3073982546821996
42.687336;0.14613051737141525;0.11366343180945465;0.7885000221052243;0.14218266147815026;0.9861829362132536;0.16526150572538215;12.890873124019784;0.8446506415416154;0.01655690907262909;0.01665839954083576;0.6852576837741706;-1.1000008789276001;1.3074688122564293
42.697336;0.1461441475237831;0.11365630327337756;0.7885509545915799;0.14221280176900805;0.9861368703285222;0.16526390555910533;12.889415546466026;0.8448240610653026;0.01655489028263494;0.016658401031963685;0.6853599042970643;-1.1000008970705453;1.3075391403305863
42.707336;0.1461570053359652;0.11364979654760063;0.7886046882477201;0.14224173736220838;0.9860866201244737;0.16526706085374546;12.887861651662691;0.8449923256990408;0.016552915582670358;0.016658349856759264;0.6854601357817959;-1.1000009160790116;1.3076103308790372
42.717336;0.14616906867776247;0.11364395453659526;0.7886611386972557;0.14226938721213186;0.9860317389338326;0.16527087341988278;12.886217644274291;0.8451555507247557;0.01655098405022165;0.016658247289674515;0.6855582766247318;-1.1000009359274532;1.3076832835817291
42.727336;0.14618032605153622;0.1136388144756791;0.7887202891194326;0.14229567288728462;0.9859718385149098;0.16527525463041656;12.884492875927366;0.8453137259173369;0.016549093827219606;0.01665809062333349;0.6856542406431718;-1.1000009565774722;1.307758699659123
42.737336;0.1461907717289092;0.11363440263218925;0.7887821360826085;0.1423205157918214;0.9859065793912456;0.1652801137176346;12.882698812313462;0.8454667118428796;0.01654724233634716;0.016657873633102043;0.6857479035912419;-1.1000009779800475;1.3078370839692282
42.747336;0.14620039978814894;0.11363072211267643;0.7888465889076737;0.14234385211215578;0.9858356868450173;0.16528535246317863;12.880847670763627;0.8456143233529136;0.016545425852745044;0.01665758864279013;0.6858390617405059;-1.1000010000992255;1.3079187677835578
42.757336;0.1462092039391166;0.11362775437135192;0.7889134232045776;0.1423656447540355;0.9857589967872984;0.16529087123198166;12.878950998703157;0.8457563816156559;0.01654363926439749;0.016657227139073482;0.6859274033721725;-1.1000010229046437;1.3080039387540998
42.767336;0.1462171867391267;0.11362547430559691;0.7889823420729218;0.1423858749315021;0.9856764640895674;0.16529658056819516;12.877019166597737;0.8458927171961969;0.016541876937965452;0.01665677926229946;0.6860125313292459;-1.1000010463324348;1.308092584246454
42.777336;0.14622436788898716;0.11362386367955297;0.7890530713989423;0.1424045244602178;0.9855881682197916;0.16530241510257848;12.875062883335255;0.8460231669809273;0.016540133752257373;0.016656234126111873;0.6860940428648957;-1.1000010702604186;1.3081844115188588
42.787336;0.1462307852759029;0.11362291735959315;0.7891253946091834;0.1424215658855659;0.985494335697371;0.16530834516001341;12.873094825777201;0.8461475640262602;0.01653840523838828;0.016655581275158503;0.6861715902649658;-1.1000010945323035;1.3082789444754086
