time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.797336;0.1462364856331452;0.11362264307420673;0.7891991375368997;0.14243696727983707;0.9853953062056126;0.16531437545798483;12.871129925888324;0.8462657202446485;0.01653668688122272;0.016654812694500403;0.6862449235248874;-1.1000011190026395;1.3083757641360056
42.807336;0.14624150264320934;0.11362305393947641;0.7892741725927415;0.14245070593445192;0.9852914510898817;0.16532053283558726;12.869184641722027;0.8463773912531544;0.016534972852925878;0.016653924481952517;0.6863139490797521;-1.100001143561743;1.3084746374447587
42.817336;0.14624584194989704;0.11362416254564106;0.7893504300203845;0.1424627783503579;0.9851831545278198;0.16532685285501278;12.867274552143993;0.8464822378659077;0.016533255421106154;0.01665291717372393;0.6863787518964556;-1.1000011681369768;1.3085755244042936
42.827336;0.14624949207485075;0.11362598307296055;0.7894278650454695;0.14247319698462596;0.9850708681363021;0.16533336601112664;12.86541114079594;0.8465798640077239;0.01653152603564739;0.01665179467924445;0.6864395454250859;-1.1000011926806033;1.308678617864798
42.837336;0.1462524473371781;0.11362853284944957;0.789506399864674;0.14248197584999694;0.9849551233307482;0.1653400846872088;12.863600775056394;0.8466699233203214;0.01652977738436897;0.016650563150472492;0.6864965793025977;-1.1000012171551434;1.3087843188033739
42.847336;0.14625471962884018;0.11363182698878105;0.7895858545561827;0.1424891158830874;0.9848364702071098;0.16534699481894014;12.861846594086916;0.8467521803566583;0.016528004848564055;0.016649230158797018;0.6865500611611004;-1.1000012415174585;1.308893059090839
42.857336;0.146256334217646;0.11363587099856388;0.7896659207651621;0.14249460203394065;0.9847154125643458;0.16535405356055544;12.860150726610767;0.8468264882874666;0.01652620604983191;0.01664780326970887;0.6866001789478964;-1.1000012657023868;1.3090051528202724
42.867336;0.14625731932218583;0.11364065997605259;0.7897462720463925;0.14249841787817272;0.9845923544841892;0.1653611926215676;12.85851532877557;0.8468927564800073;0.0165243796201442;0.016646288825153472;0.6866472029785513;-1.1000012896183866;1.3091207933779703
42.877336;0.1462576981769927;0.11364618508665185;0.7898267251255568;0.14250056041984313;0.9844675996796465;0.1653683230441636;12.856942993802518;0.8469509440933158;0.016522525425475547;0.016644691928952415;0.6866915128752513;-1.1000013131472286;1.3092401286088795
42.887336;0.14625748294977792;0.11365243514238012;0.7899072859903987;0.14250103360282507;0.9843414540027712;0.1653753469651458;12.855436413207794;0.8470010484332139;0.016520645090529883;0.016643016511390895;0.6867335202508252;-1.1000013361262768;1.3093633759500873
42.897336;0.1462566718287632;0.11365939003193115;0.7899880851551879;0.14249983530590019;0.9842143194268261;0.16538218649696998;12.853997994747385;0.8470431196509258;0.01651874099408389;0.016641265285459388;0.6867736034070774;-1.1000013583353536;1.3094908823980487
42.907336;0.146255255123488;0.11366701839820961;0.7900692958685129;0.142496961933324;0.9840866977268306;0.16538880778405815;12.852630798507812;0.8470773095643821;0.01651681516469021;0.01663944041274595;0.6868120892619364;-1.1000013795282846;1.3096230317390014
42.917336;0.1462532267972642;0.11367528069665508;0.7901510885458044;0.14249242438448614;0.9839591542142413;0.16539521224793724;12.851339974628253;0.8471038430117237;0.01651486934231179;0.016637544210530656;0.686849241234002;-1.100001399482167;1.3097601521147988
42.927336;0.14625059119003517;0.11368413204895571;0.7902336325660267;0.1424862583722005;0.9838322433184802;0.16540141250773077;12.850132657273079;0.8471229017767986;0.01651290547325647;0.01663557948256831;0.6868852769489721;-1.100001418004257;1.309902485945909
42.937336;0.14624735883854176;0.11369352743355832;0.7903170914493094;0.14247852236209543;0.9837064277965045;0.16540742170946615;12.849016137165444;0.8471345532809061;0.016510926190103987;0.01663354970455507;0.6869204265006927;-1.1000014349027374;1.310050119373909
42.947336;0.14624353575768717;0.11370342764092432;0.7904015394719874;0.1424692865645895;0.9835820845115194;0.16541325301653076;12.847996418469078;0.8471387683406816;0.016508935172790732;0.01663145855483836;0.686954956297507;-1.1000014499737574;1.3102029821519925
42.957336;0.14623911787610638;0.11371380224803142;0.7904868426392709;0.1424586222859412;0.9834595586025754;0.16541891705450323;12.84707806586373;0.8471354756094303;0.016506936613087626;0.016629309015519567;0.686989150769111;-1.1000014630200199;1.3103609946663017
42.967336;0.14623409286398406;0.11372463114689924;0.7905726404084686;0.1424465982384038;0.9833391673250561;0.16542441579992903;12.846264893976148;0.8471246065155987;0.01650493364577099;0.01662710305428032;0.6870233035187201;-1.1000014738767299;1.3105241841946684
42.977336;0.14622844551279943;0.11373590465112542;0.7906584570535069;0.14243328075607484;0.9832211732440254;0.16542973608746364;12.845561310608177;0.8471061065167648;0.016502927135539178;0.016624841424457654;0.6870577018314553;-1.100001482418314;1.3106926200569056
42.987336;0.14622216855001577;0.11374762110648443;0.7907438128754642;0.14241872943168726;0.9831058084541899;0.16543485116078235;12.844973302224165;0.8470799445535462;0.016500915184677317;0.016622523191552246;0.6870925941341803;-1.1000014885456322;1.310866254959783
42.997336;0.1462152748485486;0.11375978326190508;0.7908282540863155;0.14240299242833276;0.9829933507908396;0.16543973280835791;12.844508030524093;0.8470461054178696;0.016498892630766603;0.016620146537326026;0.6871281913360278;-1.1000014921882715;1.311044886050383
42.999991;0.14620780079608217;0.11377239310550014;0.7909113619304007;0.14238611137438184;0.9828841609381235;0.1654443632146047;12.844172288730404;0.8470045108459955;0.016496851250604707;0.016617710744077373;0.6871647149932868;-1.1000014933269882;1.3112282676165117
42.999991;0.14606672614498512;0.11245540437362568;0.7825156365680023;0.14097222844598548;0.9740220842934281;0.16350474066424173;13.843971025945349;0.846955000227091;0.016494781187670355;0.01661521710803647;0.6872024312150279;-1.100001492002394;1.3114162366611966
42.999992;0.146058245286894;0.11246888235763745;0.7825951232660467;0.14095318012905325;0.9739205842147742;0.16350987811942763;13.843906733611684;0.8468974528892166;0.01649267293328765;0.016612668420151636;0.6872416242433994;-1.1000014883056832;1.3116087996032677
42.999993;0.14604931060264095;0.11248276127743839;0.7826725097728353;0.14093310046160848;0.9738233394431453;0.16351379495282073;13.843979541834694;0.8468318420872896;0.016490518960659194;0.016610068150290366;0.6872825429479786;-1.1000014823585695;1.3118061838169253
42.999995;0.14603992315681968;0.11249701613334488;0.7827476948071324;0.14091202982781306;0.9737304096333571;0.163517513176265;13.844188027081637;0.8467581360918732;0.01648831381887606;0.016607419871068105;0.6873253786790585;-1.1000014742865165;1.3120087876088076
42.999999;0.14603008590238714;0.1125116337353468;0.7828206163743063;0.1408900277879425;0.973641712263027;0.1635210634946235;13.84453044543675;0.8466762334647573;0.01648605334381245;0.016604727299139206;0.68737028279526;-1.1000014642017215;1.312217053661617
43.000007;0.1460198230676146;0.11252662185949745;0.7828912129757075;0.14086716851878237;0.973557095457487;0.16352448562557087;13.84500551231092;0.8465860120357306;0.016483734947104128;0.01660199486380438;0.6874174055477308;-1.1000014521996235;1.312431400638416
43.000023;0.14600917638552346;0.11254199164951219;0.7829592369302893;0.14084368974594522;0.9734774928413524;0.16352781107406542;13.845612452394235;0.8464874239164831;0.016481358155055144;0.016599227715889394;0.687466940016549;-1.1000014383727512;1.3126522238377967
43.000055;0.14599818824004987;0.11255782575494024;0.7830248356024536;0.14081934989653416;0.9734005634826222;0.16353104405193108;13.846350433677634;0.8463805571439544;0.01647892360333414;0.01659643101281027;0.6875191387082139;-1.1000014228316288;1.3128799116043839
43.000119;0.1459868894687723;0.11257397551580141;0.7830866776588222;0.1407943571440664;0.973327214397393;0.1635341632253506;13.847217341650635;0.8462655992111919;0.01647643172880025;0.01659360977342918;0.6875742911742119;-1.1000014057054854;1.3131148333679834
43.000247;0.1459753018771641;0.1125907489084279;0.7831467888068183;0.1407689628634097;0.9732588565707071;0.16353713891790111;13.848208872861594;0.8461427572537303;0.016473882629810754;0.016590769759554785;0.6876327127126689;-1.1000013871379195;1.3133572773072395
43.000503;0.14596344639477601;0.11260784891403651;0.7832031260615788;0.1407429980347552;0.9731942143947513;0.16353994159346866;13.849319050808354;0.8460122284246498;0.0164712756607407;0.01658791884198933;0.6876947819174947;-1.100001367296285;1.3136073709139873
43.001015;0.145951343673098;0.11262510304117938;0.7832545439253884;0.1407166171476085;0.9731344135321045;0.16354253546772435;13.850541919492617;0.8458742283947477;0.01646860822728845;0.016585068011919727;0.6877609665912027;-1.100001346371737;1.3138649696262397
43.002039;0.14593900758212025;0.11264264362345511;0.7833019828080493;0.14069017677751813;0.9730820060413425;0.1635448705250578;13.85187359470224;0.8457290736248393;0.01646587618984823;0.016582230426668468;0.6878317709588148;-1.1000013245568456;1.3141295932276527
43.004087;0.14592644291913018;0.1126601896314224;0.7833434693436997;0.14066351260928395;0.9730358287800812;0.16354688379563107;13.853313105408626;0.8455772587723235;0.01646307582432311;0.01657941902676617;0.6879076406265451;-1.1000013020225017;1.3144005304560744
43.008183;0.14591353013908703;0.11267843205100564;0.7833843880164464;0.1406360761182579;0.972992715816487;0.16354850877288718;13.854861366020824;0.8454193895862907;0.01646020478139323;0.01657664591449981;0.6879888919060752;-1.1000012789155258;1.3146769633819393
43.012279;0.14589954175397327;0.11269618578552874;0.7834204999235754;0.14060773478129918;0.972956403511235;0.16354968439196943;13.856519673847421;0.8452559944423814;0.016457262415095993;0.01657392378302615;0.6880756981433012;-1.1000012553709222;1.3149579458534857
43.016375;0.14588636305009797;0.11271594153184462;0.7834590142172301;0.14057951294481882;0.9729210514128275;0.1635503628370056;13.858288586319873;0.8450874491653235;0.016454250266863646;0.016571266887890474;0.6881681250267767;-1.100001231520611;1.3152423435158611
43.020471;0.14587302913798028;0.11273658993971793;0.7834978474084089;0.1405508774345008;0.9728893186531985;0.16355051473340346;13.86016760217467;0.8449140737332662;0.01645117151247219;0.016568690652103903;0.6882661710961734;-1.1000012074915262;1.3155288861067804
43.024567;0.1458595549170561;0.11275780870360523;0.7835350902809012;0.14052166445589329;0.9728597819112547;0.1635501249288653;13.862156054478463;0.8447362319984147;0.01644802944103991;0.01656621064764313;0.6883698030539466;-1.1000011834008279;1.315816293996735
43.032759;0.14584592351727071;0.11277966513839108;0.7835715092365231;0.14049240216766706;0.9728358767167131;0.16354918738760255;13.864253763530455;0.8445543799152567;0.01644482620727885;0.016563842099313518;0.688478991720803;-1.1000011593564765;1.3161033445980745
43.040951;0.1458320795699541;0.11280218017473806;0.783607444737971;0.1404626378460553;0.9728143224528231;0.16354770763589235;13.866460368371545;0.844369074561213;0.016441562540754524;0.016561600518425118;0.6885937138698619;-1.1000011354722736;1.3163888937936488
43.049143;0.14581795017494184;0.11282511381738833;0.783641272987496;0.1404326982816277;0.9727972579396683;0.1635457072373964;13.868774896921868;0.8441809082337592;0.016438237964879934;0.01655950221018815;0.6887139032529668;-1.1000011119033004;1.3166719344987032
43.057335;0.14580347653676276;0.11284843202596362;0.7836726270927379;0.14040261688009928;0.9727847920967393;0.16354322651238112;13.871196505786594;0.8439904261445645;0.016434850536849115;0.016557563339940438;0.6888393944507377;-1.1000010888555887;1.3169516022454275
43.067335;0.14578862593108827;0.1128721051614839;0.7837011298067846;0.14037243092916019;0.9727770729031073;0.16354031963700905;13.873724578884321;0.8437981295020619;0.016431396950385566;0.016555798606462196;0.6889699144411048;-1.1000010665298297;1.3172271093473733
43.077335;0.14577337769753201;0.11289609528817161;0.783726514219345;0.14034219103255077;0.9727742722671181;0.16353704011841208;13.876357243767067;0.8436045289293244;0.016427874594826513;0.016554220625873278;0.6891051184180178;-1.1000010450700726;1.3174977089884936
43.087335;0.1457577078389154;0.1129203477529225;0.7837486504765595;0.1403119699427493;0.9727765128213267;0.16353343166399334;13.879090201299839;0.8434101392025602;0.016424284166020167;0.016552839044725157;0.6892446374183191;-1.1000010245758174;1.317762650706045
43.097335;0.14574159426067296;0.11294479499148673;0.7837674765304636;0.14028186198658849;0.9727838411595002;0.16352953476620402;13.881916664411358;0.8432154250944469;0.016420630195756312;0.0165516584333955;0.6893881486484916;-1.100001005117034;1.318021128944014
43.107335;0.1457250308958856;0.11296936544447296;0.7837829268583848;0.1402519762652695;0.9727963186865369;0.1635254033435083;13.88482773182041;0.8430207877482584;0.016416919555127314;0.016550676329666808;0.6895354474793624;-1.1000009867197738;1.3182723161818217
43.117335;0.14570803161412826;0.11299400833840582;0.7837950441455142;0.1402222571178867;0.9728130170358396;0.16352111539287492;13.887813500480785;0.8428266090671236;0.016413159534318773;0.01654988366285535;0.6896864312707132;-1.1000009693684119;1.3185154527208236
43.127335;0.14569062832617974;0.11301861316125593;0.7838034267905964;0.14019309870565416;0.9728364169441678;0.16351675991553152;13.890864414218616;0.8426333174453046;0.016409356918501098;0.01654926747596307;0.6898409901532785;-1.1000009530363901;1.3187498872056456
43.137335;0.14567286770898683;0.11304328740593529;0.7838091645904097;0.14016440635752464;0.9728658377090418;0.16351241087989063;13.893971444994378;0.8424414084378614;0.01640551850961351;0.01654881402140829;0.6899989362628369;-1.1000009377269924;1.318975036245818
43.147335;0.1456548005864702;0.11306764155373457;0.7838098813029992;0.1401361624740236;0.9729012323678936;0.1635081194274941;13.897125402983734;0.8422513693701318;0.016401651373419573;0.016548510932826135;0.690160034238412;-1.100000923510499;1.3191903416887385
43.157335;0.14563647220545842;0.11309176764093692;0.7838065304436009;0.14010839393226063;0.9729429151895731;0.16350393126493665;13.900316775854312;0.8420635931082077;0.016397761957437515;0.016548348254428774;0.6903240275758975;-1.1000009105203856;1.319395251654511
43.167335;0.1456179190432608;0.11311559996616163;0.7837990585636186;0.14008109833898102;0.9729909957761684;0.1634999060386506;13.903536695067812;0.8418783930507201;0.016393855729348542;0.016548318529811257;0.6904906189962348;-1.1000008988994607;1.3195891900978123
43.177335;0.14559916268183157;0.11313907122575982;0.7837875137304069;0.14005427019750225;0.9730454924110662;0.16349611605806552;13.906778396378984;0.8416960745281414;0.016389937606174517;0.01654841612218413;0.6906594986048479;-1.1000008887548032;1.3197715806625803
43.187335;0.1455802099916235;0.1131621124542622;0.7837719450205092;0.14002789935028964;0.973106309605806;0.16349263147952264;13.910037349338488;0.841516960305763;0.016386012349520532;0.016548636454450778;0.6908303879193447;-1.1000008801511816;1.3199419489307325
43.197335;0.14556106884664294;0.11318465141935494;0.783752337117135;0.14000196518363306;0.973173192283293;0.1634895164998015;13.913309832836871;0.8413413581173609;0.016382085288907534;0.016548975749695882;0.69100301107895;-1.1000008731121633;1.3200999819697412
43.207335;0.14554176105692887;0.11320661251256227;0.783728662249465;0.1399764408639731;0.9732456896035901;0.16348684203480163;13.916592855319035;0.8411695223770442;0.016378162765445608;0.016549430535538496;0.6911770732258333;-1.10000086761772;1.3202455036959113
43.217335;0.14552232596217513;0.1132279212613782;0.7837009582654177;0.13995130121135443;0.9733231721006025;0.16348469428608722;13.919886325350955;0.8410016681965347;0.016374251232516228;0.01654999691292977;0.691352261638412;-1.1000008636066323;1.3203784500808726
43.227335;0.14550282418988833;0.11324850735671074;0.7836693356928439;0.13992651810127335;0.9734048779224598;0.16348316554160303;13.923193617509286;0.8408380165172958;0.016370356376329206;0.01655067075588506;0.6915281807006262;-1.100000860980717;1.320498865519047
43.237335;0.14548333845100786;0.11326831093682464;0.7836339288194366;0.13990205253741483;0.9734900063487828;0.16348234251804408;13.926519030395603;0.8406787654740747;0.016366483392032633;0.01655144838242457;0.6917042827588503;-1.1000008596187416;1.320606859696376
43.247335;0.1454639666616119;0.11328729656085244;0.7835949045530386;0.1398778568658227;0.9735778703773711;0.16348230195179353;13.92986635546075;0.8405240185977614;0.016362637115008693;0.01655232611624795;0.6918798982689318;-1.1000008594028432;1.32070251750853
43.257335;0.14544481096364087;0.11330545915691222;0.7835525133348682;0.13985388094906365;0.9736679732909608;0.16348310812899422;13.933239547698571;0.8403738074162903;0.016358821802681847;0.016553298921306015;0.6920543509672894;-1.1000008602297622;1.3207858811213482
43.267335;0.14542596966212354;0.11332281124068455;0.7835070497418022;0.13983007896598165;0.9737599293884063;0.16348481718323732;13.93664204058633;0.8402281651203447;0.016355041900212305;0.01655435995397513;0.6922270553365594;-1.1000008619949324;1.320857052934126
43.277335;0.1454075343171435;0.11333936299740902;0.7834587724575915;0.13980641987693238;0.9738533265586714;0.1634874863811953;13.940074668725169;0.840087117632262;0.016351302938307933;0.016555501355339803;0.6923975063972698;-1.1000008645724162;1.32091624300288
43.287335;0.1453895870178242;0.11335511500652255;0.783407910708765;0.13978288896613325;0.9739476691719009;0.16349117607349395;13.943534321228535;0.8399506041547239;0.016347611312076953;0.016556714538345275;0.6925651964159589;-1.100000867813857;1.3209636832628564
43.297335;0.14537220115353977;0.11337006823515924;0.7833547250059311;0.13975947513221593;0.9740424371054888;0.16349594201647116;13.947013508606645;0.8398184352832834;0.01634397452484257;0.01655798991024419;0.6927295662633314;-1.1000008715790963;1.3209995847198681
43.307335;0.14535545090317575;0.11338423162931177;0.7832995525964088;0.1397361653836834;0.9741371358742796;0.16350182624046117;13.950500725735449;0.8396903538645736;0.0163404023249621;0.016559317334029756;0.6928900490640958;-1.1000008757752608;1.3210242235358143
43.317335;0.14533941495078972;0.11339761300276655;0.7832428336735352;0.13971295560979827;0.9742312778185518;0.16350885823713063;13.953982171076523;0.8395661502964926;0.016336906093559363;0.016560686406065662;0.6930461466111004;-1.1000008803624275;1.3210379738382172
43.327335;0.14532416239194293;0.11341020442614874;0.7831851112422797;0.13968986314218818;0.9743243862122147;0.16351706728636703;13.957443780074614;0.8394457196854218;0.01633349610920824;0.016562086194801724;0.6931974352829008;-1.1000008853247225;1.321041213413715
43.337335;0.14530973991245352;0.11342199905765832;0.783127112875812;0.13966677152529453;0.9744149342442924;0.16352648843404474;13.960871432535145;0.8393290228131606;0.01633017986269936;0.016563506028866994;0.6933435221584874;-1.1000008906381338;1.3210343313543498
43.347335;0.14529617332354466;0.11343292141270683;0.7830690858054976;0.1396440600734337;0.9745047752837663;0.16353714809966013;13.964250039731118;0.8392160330298988;0.016326963015459987;0.016564936545473738;0.6934840407865668;-1.1000008962681822;1.321017878823201
43.357335;0.14528346770168282;0.11344295888074278;0.7830115512386584;0.1396216352421789;0.9745925205347452;0.1635490465393314;13.967563443089496;0.8391067498443536;0.01632385116581035;0.016566369284939427;0.6936186773544188;-1.1000009021922181;1.3209926394118066
43.367335;0.14527160771705494;0.11345208811248357;0.7829547946896414;0.13959956009730107;0.974677956036527;0.16356216231415546;13.970794078090586;0.839001235456507;0.016320850450942722;0.016567795113987163;0.6937471737843006;-1.100000908409633;1.3209595194240706
43.377335;0.14526057518774108;0.11346029815237238;0.7828991202341464;0.13957788686794867;0.9747610054841946;0.16357646628362565;13.973921812021517;0.8388995751898076;0.016317967024841444;0.0165692026613934;0.693869313053461;-1.1000009149355496;1.3209193495709985
43.387335;0.14525037060553103;0.11346758778618227;0.7828449107870259;0.13955664485571284;0.9748417671382696;0.16359192303955297;13.976923933537757;0.8388017652834227;0.016315206229843643;0.01657057817612356;0.6939849054124964;-1.1000009217956601;1.320872808917811
43.397335;0.14524101577028364;0.11347395693762782;0.7827925880390951;0.13953584031890517;0.9749204401397953;0.1636084861583956;13.979776726879528;0.8387076314076265;0.016312572032360854;0.016571906743555468;0.6940937849277269;-1.100000929029733;1.3208205383503067
43.407335;0.14523254482053802;0.11347939745991747;0.7827425353546679;0.13951546626299868;0.9749972442340539;0.16362609673788037;13.982457450588953;0.8386168370682981;0.016310067202846803;0.016573173588239568;0.6941958262439241;-1.1000009366978798;1.3207632636620668
43.417335;0.14522500153606094;0.11348389107144521;0.782695048615949;0.13949550471230346;0.9750723953023562;0.16364468558465256;13.984945798409678;0.8385289502141878;0.016307693493997192;0.01657436506397197;0.6942909556900358;-1.1000009448746744;1.3207018289427033
43.427335;0.1452184393019412;0.11348741611674237;0.7826503608454517;0.1394759267562294;0.975146102839508;0.1636641784714122;13.987224290119919;0.8384435243897612;0.01630545096775038;0.016575468815301496;0.6943791393005265;-1.1000009536302062;1.3206371719396037
43.437335;0.14521290967293868;0.11348995396474919;0.782608728879243;0.13945669865660218;0.9752185570849111;0.1636844959732437;13.98927820872876;0.8383601629506411;0.016303337544283456;0.01657647316957252;0.6944603734363576;-1.1000009630178536;1.3205702495698932
43.447335;0.1452084466099957;0.11349149144688378;0.7825704906691715;0.1394377866856671;0.9752898503666643;0.1637055459625965;13.991095754825478;0.8382785489017516;0.01630134956263085;0.016577367292822644;0.6945347007950377;-1.1000009730837312;1.32050197941771
43.457335;0.14520506707752906;0.11349217814692625;0.7825371677597864;0.13941918164111441;0.9753600122725627;0.16372722119187558;13.992668371780688;0.8381984553692232;0.01629948245586289;0.016578141884531564;0.6946022500008717;-1.1000009838857514;1.3204332499459606
43.467335;0.14520278536175188;0.11349168249750825;0.7825070219235497;0.13940082680129207;0.9754284628837442;0.16374940580164254;13.993991473717408;0.8381197474205638;0.016297730225315086;0.016578788896384852;0.6946632544187631;-1.100000995507988;1.3203648821028968
43.477335;0.14520162134088296;0.11349014645156276;0.782481588484723;0.13938274224351552;0.9754949751953415;0.1637719869298332;13.995065089823427;0.8380423721506156;0.01629608425693298;0.016579300607348867;0.6947180023979769;-1.100001008058766;1.3202974930265472
43.487335;0.14520159414010694;0.11348755681335806;0.78246116493857;0.13936494259924972;0.9755592158435435;0.16379487103532228;13.995893218817974;0.8379663450734027;0.016294533676132344;0.016579668969247563;0.6947667291505337;-1.1000010216427039;1.3202314193649611
43.497335;0.14520270624791048;0.11348391221384635;0.7824458717357334;0.13934744933240326;0.9756208541663659;0.16381799507680347;13.99648185531028;0.8378917505391386;0.01629306704895759;0.01657988563535952;0.6948095293080686;-1.1000010363400463;1.3201667804409656
43.507335;0.14520493168905513;0.11347922534386609;0.7824356989701585;0.1393302830250785;0.9756795123631893;0.16384131862312587;13.996836828613455;0.8378187483455563;0.01629167340648955;0.016579942425018927;0.6948463866796486;-1.1000010522225816;1.3201035891093333
43.517335;0.14520822008221648;0.11347352064287967;0.7824305848349076;0.13931346883755066;0.9757347436411011;0.16386480900187841;13.996962572309666;0.8377475469782861;0.016290341945679375;0.016579831589361327;0.6948772852399848;-1.1000010693710554;1.3200418044084195
43.527335;0.14521251531003235;0.11346683354164125;0.7824304757523818;0.1392970516944555;0.9757860513498419;0.16388843937115175;13.99686252718047;0.8376783688769732;0.016289061301461294;0.016579546239525372;0.6949022667531821;-1.100001087859751;1.319981299116725
43.537335;0.14521777476880623;0.11345921407618183;0.7824353660410123;0.13928110196948165;0.9758329978949944;0.1639121944723537;13.99654090834171;0.8376114608740602;0.016287819856071223;0.01657908109777411;0.6949214182516399;-1.1000011077270377;1.3199218207977097
43.547335;0.1452239740990255;0.11345072203215091;0.7824452939079838;0.13926570488027135;0.9758753000548244;0.1639360709039872;13.99600436704005;0.8375470905881458;0.016286606601387754;0.016578433144031977;0.6949348574552118;-1.1000011289631357;1.31986298872189
43.557335;0.14523110200705902;0.11344141311772171;0.7824602678880807;0.13925093998013696;0.9759127977538703;0.16396006903171853;13.995263083501664;0.8374854716042461;0.016285410733760768;0.01657760250524631;0.6949427248480174;-1.1000011515314196;1.319804274342637
43.567335;0.1452391572942292;0.113431335119262;0.7824801797503055;0.13923686239343983;0.9759453748333082;0.16398418932967151;13.994331624669671;0.8374266839617018;0.016284220722236876;0.016576593429270127;0.694945179905918;-1.100001175414205;1.3197450101398331
43.577335;0.1452481379547245;0.11342053552253001;0.7825047994428218;0.13922350230895908;0.9759729199315219;0.16400844203691559;13.993227901801603;0.837370668445778;0.016283024991777653;0.01657541368464514;0.6949424186166733;-1.1000012006382953;1.3196844953644713
43.587335;0.14525801817268802;0.11340906953104268;0.7825338346428765;0.13921088352224492;0.975995290248192;0.1640328515605028;13.991969525905047;0.8373173029684675;0.016281813779351954;0.016574072082684705;0.6949346847531241;-1.1000012272604793;1.319622075021646
43.597335;0.14526873466686405;0.11339700532646267;0.7825669694751919;0.13919903640467293;0.9760122732751976;0.16405744136789363;13.99057075514125;0.8372664960597742;0.016280579757901727;0.016572576502869505;0.6949222646808445;-1.1000012553493932;1.3195570957947054
43.607335;0.14528018982806293;0.11338442076825328;0.7826038787805184;0.13918799348401614;0.9760236232099216;0.1640822136158676;13.989042491592873;0.8372182076638258;0.016279317152312605;0.016570933824032262;0.6949055113930274;-1.100001284992846;1.3194888525245476
43.617335;0.14529226220934482;0.11337139218662459;0.7826442407107831;0.13917778546098006;0.9760291180779472;0.16410714206532023;13.9873944144451;0.8371724013579998;0.016278021117470984;0.016569150858584212;0.6948848702361294;-1.1000013163186775;1.3194165685522568
43.627335;0.14530482183770335;0.1133579923244003;0.7826877681219552;0.1391684479699784;0.9760285139380579;0.16413217456903767;13.985637542960987;0.8371290164375048;0.016276687615379135;0.01656723562131678;0.6948608469679051;-1.1000013494935152;1.3193394189573378
43.637335;0.14531774805228512;0.11334429964272169;0.7827342554485965;0.13916002659787827;0.9760214786100201;0.16415723342037875;13.983785565917577;0.8370880159785145;0.016275313093260396;0.016565198594255603;0.6948339585096435;-1.100001384684243;1.3192567153549106
43.647335;0.14533094174779518;0.11333040320953633;0.7827835613814855;0.13915257001289164;0.9760076413861913;0.16418222553336306;13.981853944514265;0.8370494619060936;0.01627389439006338;0.01656305301740048;0.6948047035086732;-1.1000014220187773;1.3191681153619412
43.657335;0.14534432191265634;0.11331640182567786;0.7828355374119834;0.13914612224773987;0.9759866654003254;0.1642070686923246;13.979858105479762;0.8370135103403514;0.016272429093217643;0.016560813854973704;0.6947735284753422;-1.1000014615751055;1.3190736038764916
43.667335;0.14535781153472468;0.11330239868317096;0.78289001206007;0.1391407298267131;0.975958226681085;0.164231706166213;13.977812497251064;0.8369803358745692;0.016270915685255502;0.016558496532900292;0.6947407931665717;-1.1000015033835804;1.318973352289234
43.677335;0.14537133152232534;0.11328848925837366;0.7829468239669115;0.13913645456234486;0.9759219884119763;0.16425610181878103;13.97573042527793;0.8369500602050355;0.016269353664784752;0.016556116505950094;0.6947067788323585;-1.1000015474279843;1.318867632313145
43.687335;0.14538480227845638;0.11327475439909158;0.7830058404583969;0.13913337134319848;0.9758776570405294;0.1642802377561185;13.973623901129834;0.8369226798682776;0.016267744128624854;0.01655368884857645;0.6946717569016578;-1.100001593649669;1.3187567189101104
43.697335;0.14539814204033966;0.11326126146343019;0.7830669683198066;0.13913154902621483;0.9758250501481527;0.16430411071278225;13.971503547808885;0.836898005949251;0.016266089554852637;0.016551226946591256;0.6946360609494845;-1.1000016419666228;1.3186407537932348
43.707335;0.1454112632255947;0.11324806530532609;0.7831301643825151;0.13913102987043513;0.9757640966703728;0.164327717424783;13.969379166338303;0.836875661551556;0.01626439235444485;0.016548742011900767;0.6946000876240384;-1.1000016922976277;1.3185197110807707
43.717335;0.14542407006007677;0.11323521017363963;0.7831954215240534;0.13913182301976257;0.9756948161973445;0.16435104387804328;13.967260470139811;0.8368551556986262;0.01626265449517028;0.01654624449575877;0.6945642376662106;-1.1000017445624495;1.318393502100261
43.727335;0.14543645871130967;0.11322273163996927;0.7832627185155095;0.13913391658469906;0.9756173537542178;0.1643740666551125;13.965157132998241;0.8368360156534134;0.016260878446279912;0.016543745335605715;0.6945288790614561;-1.1000017986626462;1.3182620926587187
43.737335;0.14544832373951933;0.11321065713944428;0.7833319888926473;0.13913729823461907;0.9755320556678313;0.16439676505576564;13.963078531413302;0.8368178746033113;0.0162590675308498;0.016541255809803146;0.6944943500438306;-1.100001854477816;1.318125574607693
43.747335;0.14545956924272874;0.11319900790564204;0.7834031467899378;0.13914196416553146;0.9754395199948632;0.16441913901225608;13.961033449768427;0.8368004649442838;0.01625722574543385;0.01653878651453701;0.6944609606178718;-1.1000019118817699;1.3179841710954985
43.757335;0.1454701103505546;0.11318780230478744;0.7834760781125403;0.13914791168279994;0.9753405589714843;0.16444121178431584;13.959030052661605;0.8367836054201209;0.016255356969144392;0.016536345783057557;0.6944289953380799;-1.1000019707426656;1.3178381104158712
43.767335;0.14547986256611195;0.11317705691249665;0.7835505521021374;0.13915513296205326;0.9752360856932228;0.16446300570198766;13.95707626458144;0.8367672211244683;0.016253463871409225;0.016533938546030913;0.6943987060504055;-1.1000020309063652;1.317687500471294
43.777335;0.14548874108333432;0.11316677979381025;0.7836261536283043;0.13916361890728154;0.9751270274731632;0.16448451853146573;13.955179589902874;0.8367513133654271;0.016251548748491867;0.016531566495666315;0.6943702937474209;-1.1000020922033473;1.3175324015899503
43.787335;0.14549667086781723;0.11315696114615706;0.78370231952083;0.1391733643298805;0.975014288853723;0.1645057305078533;13.953346419622543;0.8367358370025814;0.016249616100636455;0.016529228688179028;0.6943439488249561;-1.100002154472295;1.3173729713962163
43.797335;0.1455035842227178;0.11314757551299927;0.7837784602807277;0.1391843710210705;0.9748986737256273;0.1645266247780323;13.951582030876363;0.8367205962313203;0.01624767447701583;0.016526921758135027;0.6943199222180023;-1.1000022175737345;1.3172094662604863
43.807335;0.14550941382794372;0.11313859079578044;0.783854048666564;0.13919665263269226;0.9747807853437409;0.16454719381578475;13.949891316138233;0.8367052762815491;0.016245736202046453;0.01652463947552363;0.6942985023562905;-1.100002281400417;1.3170421259097163
43.817335;0.14551409906886517;0.11312996555716556;0.7839285970577182;0.13921023103082655;0.9746610203866654;0.16456743779342564;13.948279491467128;0.8366895716896667;0.016243816100745684;0.016522372034809118;0.69427992696944;-1.1000023458813721;1.3168710783511015
43.827335;0.14551758730376507;0.11312164146902617;0.7840016165440793;0.1392251181321723;0.9745396759778271;0.16458736120164075;13.946752006450787;0.8366732695165742;0.01624193142530584;0.01652010727136699;0.694264350962074;-1.1000024109622903;1.3166963531647835
43.837335;0.1455198204457335;0.11311354920342534;0.7840726420091486;0.13924130384892233;0.9744170897309775;0.1646069602692352;13.945312729976896;0.8366562171405719;0.016240101921747387;0.016517833937063447;0.6942518355666885;-1.1000024765717242;1.3165180295661985
43.847335;0.14552073414172206;0.11310561964740705;0.7841412923741242;0.1392587617992734;0.9742936819981619;0.1646262075926675;13.943961483809936;0.8366382628488966;0.016238347969141823;0.01651554356165626;0.6942423168711194;-1.100002542609402;1.3163364018984205
43.857335;0.14552027537310938;0.11309778752209948;0.7842073262318862;0.1392774575701331;0.9741698597531061;0.1646450476149779;13.94269355034068;0.8366192530237404;0.016236688379445564;0.01651322985691678;0.6942356215208778;-1.1000026089613812;1.3161519660724637
43.867335;0.1455184109357697;0.11308999144933285;0.7842706322297106;0.13929734854375384;0.9740458934465599;0.1646634023564242;13.941501586387849;0.8365990397213217;0.016235139926393465;0.0165108880763959;0.6942315086268442;-1.1000026755109382;1.3159652354777813
43.877335;0.14551512101408945;0.11308217564633793;0.7843311282624548;0.13931838007039987;0.9739218723545546;0.16468118078116747;13.940378453939374;0.8365774498286292;0.016233717704612474;0.016508515227806123;0.6942296731479679;-1.1000027421450629;1.3157765998802993
43.887335;0.1455103945458618;0.11307429468730187;0.7843886750082453;0.13934048142305155;0.9737977771230275;0.1646982878713266;13.939319180034417;0.8365542540463801;0.01623243509883555;0.016506110051924577;0.6942297250618681;-1.1000028087689677;1.3155863611490604
43.897335;0.14550423047310448;0.11306632008694503;0.7844430842684604;0.1393635648732703;0.9736735883703211;0.16471462884337557;13.938320027922884;0.8365292116685575;0.01623130429005239;0.016503672280875827;0.6942311975954014;-1.1000028753129065;1.3153948529324657
43.907335;0.1454966376208808;0.11305824115344126;0.7844941876704506;0.1393875335425145;0.9735493298348828;0.16473010698402588;13.93737514278469;0.8365021786358339;0.016230337450400072;0.016501201578934865;0.6942336078017389;-1.100002941717693;1.3152024697286198
43.917335;0.14548762941326518;0.11305005890742484;0.7845419101053438;0.13941229250952814;0.9734250872305271;0.16474461994196796;13.936474727310028;0.8364731645420953;0.01622954705581996;0.016498696949679214;0.694236492198678;-1.1000030078989005;1.3150096132322284
43.927335;0.14547722118034834;0.11304177946031783;0.7845862930252947;0.1394377533829518;0.9733010453712589;0.16475806052447772;13.935606404311025;0.8364423188550795;0.016228945129507302;0.01649615735572959;0.6942393733194122;-1.1000030737054716;1.3148166911843848
43.937335;0.14546543597991962;0.11303340293798923;0.7846274562238692;0.13946383344383856;0.973177515009143;0.16477032621560844;13.934756800949323;0.8364099041818739;0.016228542292962007;0.01649358268723408;0.6942417225012312;-1.1000031389133507;1.3146241630040676
43.947335;0.14545230793671993;0.11302490596796551;0.784665567998647;0.13949045660151807;0.9730549229664738;0.16478133293807334;13.933912127518573;0.836376228540954;0.01622834696960504;0.016490972635279263;0.6942429693984699;-1.1000032032649076;1.3144325536082133
43.957335;0.14543788203765579;0.11301623344927277;0.7847008575305991;0.13951755690230808;0.9729337681771131;0.16479101473394756;13.933059487608011;0.8363415313097372;0.01622836491215943;0.01648832410948566;0.6942425557427174;-1.1000032665153316;1.3142424081175577
43.967335;0.14542221775668027;0.11300731111647122;0.7847335993744919;0.13954508045786784;0.972814574411805;0.16479931046520535;13.93218851013221;0.8363059321725158;0.016228599048817238;0.016485631129178117;0.6942399613983328;-1.1000033284514648;1.3140542014085872
43.977335;0.14540538695344563;0.11299806755348608;0.7847640378634244;0.13957298521999514;0.9726978683093652;0.16480616132428477;13.9312922425166;0.8362694808929072;0.01622904995881212;0.016482887349014895;0.6942346636351325;-1.1000033888713443;1.3138682833964257
43.987335;0.1453874659016266;0.11298844540114418;0.7847923551640822;0.13960123969513782;0.9725841988208414;0.16481151788587678;13.930367628849016;0.8362322029334869;0.01622971756083948;0.016480087877178896;0.6942261322272444;-1.1000034475517468;1.3136848843602158
43.997335;0.1453685317983275;0.11297839708379107;0.7848187399508062;0.13962982144653405;0.9724741539535505;0.1648153446327116;13.929415471057377;0.8361941018354909;0.016230602085133397;0.016477229398039892;0.6942138908507313;-1.1000035042419507;1.3135041176391056
43.999991;0.14534866089456772;0.1129678785635187;0.7848434359453522;0.13965871514467695;0.9723683134243918;0.1648176245695534;13.928440084295024;0.8361551772861615;0.016231702510581016;0.01647430966700419;0.6941975458658413;-1.1000035586782106;1.3133259353185098
43.999991;0.14519769007195713;0.11165660611033133;0.7765650283434228;0.13831946631671918;0.9636657023250111;0.16291835837708205;14.927448664852545;0.8361154468734513;0.016233015216908734;0.016471327265555256;0.694176791066622;-1.1000036106027966;1.3131500569630152
43.999992;0.14517614819892155;0.11164503960117773;0.7765872211750972;0.13834892976261684;0.9635697394161623;0.16291955041404266;14.926449616483179;0.836074922677113;0.01623453472398189;0.016468282064575547;0.6941514170847354;-1.1000036597899379;1.3129760080629858
43.999993;0.1451538630620352;0.11163291463171841;0.776608714699931;0.1383786215624138;0.9634793574556814;0.1629171951375474;14.92545058245397;0.8360335777434349;0.01623625483197455;0.01646517582152637;0.694121289066128;-1.1000037060824008;1.3128033303215267
43.999995;0.1451309031460857;0.11162021540951224;0.7766299561449216;0.13840848074089826;0.9633949521205409;0.16291328107255096;14.924458122197407;0.8359913669956436;0.01623816916386102;0.016462011657375653;0.6940863552127974;-1.100003749416402;1.3126317512360328
43.999999;0.14510733770344533;0.11160692867541379;0.7766514237863077;0.1384384381371469;0.963316842363274;0.162907805108223;14.92347909914068;0.8359482916742242;0.016240271356465334;0.016458792308845546;0.6940466816549588;-1.100003789802435;1.312461122836561
44.000007;0.14508322553146877;0.11159305057333967;0.776673601713739;0.1384684270295523;0.9632452420052143;0.16290078269295516;14.922521745996454;0.8359044443801787;0.016242555365436537;0.016455518987104328;0.6940024024238249;-1.100003827278921;1.3122912603532197
44.000023;0.14505860725269243;0.11157859087572668;0.7766969323597008;0.1384983945882319;0.9631802904258482;0.16289225397941587;14.921595362379108;0.8358600087784595;0.016245015232379013;0.01645219220599416;0.6939536630950329;-1.1000038618828705;1.312121891500879
44.000055;0.14503350342573226;0.11156357075861646;0.7767217530353137;0.1385283111681177;0.9631220615543157;0.16288228238399638;14.920709307175402;0.8358152135199953;0.016247643837167976;0.016448813573130838;0.6939006469558765;-1.1000038936474836;1.3119527050260513
44.000119;0.14500792234736887;0.11154786328482535;0.776747146781671;0.13855814712091138;0.9630704004710798;0.16287094017984097;14.919872029391382;0.835770230445405;0.016250432508807127;0.016445386861342327;0.6938435736571404;-1.1000039226055736;1.3117833988307712
44.000247;0.14498186837316152;0.11153181384778044;0.7767752386566996;0.13858809640528674;0.9630265770047636;0.16285829742061117;14.919089901505332;0.8357250858032982;0.016253371796141964;0.016441917535970425;0.6937826449325402;-1.100003948789938;1.3116137463996724
44.000503;0.14495534512565655;0.11151502637980544;0.7768028605760187;0.13861792711680743;0.962988849466181;0.16284443051329392;14.918365262527217;0.8356796725063862;0.016256451829974955;0.01643841127928917;0.6937180352604583;-1.1000039722374995;1.3114436852060538
44.001015;0.14492835989045022;0.11149786324203079;0.7768320328973964;0.1386478186881661;0.962958238800294;0.16282943776201694;14.917695744263579;0.8356338032901632;0.016259662602757612;0.016434872973720677;0.6936499090947046;-1.100003992987576;1.3112733092077014
44.002039;0.14490092842350277;0.11148002633054724;0.7768601827516508;0.1386780236317342;0.9629361989250963;0.1628134425829016;14.917077017896307;0.8355872283841929;0.016262994238242977;0.01643130705055438;0.6935784060124952;-1.10000401107517;1.3111027529173556
44.004087;0.14487307457496157;0.11146143431207711;0.7768862511799282;0.1387083392088762;0.9629210100283467;0.16279658486816023;14.916506023096447;0.8355396320324845;0.01626643649911098;0.016427718437601734;0.6935036351201096;-1.100004026537799;1.3109320682668015
44.008183;0.14484482383278924;0.11144212247818774;0.7769100081017678;0.13873891493898818;0.9629133908014965;0.16277901412831972;14.91598171484208;0.8354906231824659;0.0162699778031276;0.016424112217419785;0.6934257021281587;-1.1000040394284358;1.310761146596039
44.012279;0.1448160717849051;0.11142423722258749;0.7769465138154454;0.138768052052449;0.9629021066875542;0.16276089431941004;14.915504414892602;0.8354397553878294;0.016273604035466856;0.016420491872866337;0.6933447224879633;-1.1000040498189674;1.3105897494654213
44.016375;0.1447860970055374;0.11140489561287431;0.7769792686076253;0.13879663273642495;0.9628980048269323;0.16274240463648948;14.915074804212209;0.8353866009472287;0.016277298125834307;0.016416858242711017;0.693260806608703;-1.1000040577991652;1.3104176280399134
44.020471;0.14475678888050178;0.11138660576615576;0.7770151970346435;0.13882561964979048;0.9628952336283252;0.1627237140866744;14.914693052792463;0.8353308278993393;0.01628104159769935;0.01641321016404946;0.6931740641438318;-1.1000040634767347;1.3102446278829474
44.024567;0.14472721172589745;0.11136864661022784;0.7770542487065194;0.13885447114999724;0.9628966858590076;0.16270495472946522;14.914358996548005;0.8352722200125257;0.01628481715778949;0.01640954571115153;0.6930846303290288;-1.1000040669674183;1.310070756172436
44.032759;0.14469745493908773;0.11135077927474732;0.7770944896748609;0.13888296092045957;0.9629008021402367;0.1626862262913685;14.91407210758637;0.8352106240102727;0.016288610126376724;0.016405862788434356;0.6929926454375535;-1.1000040683759205;1.3098962142472292
44.040951;0.14466762668447664;0.11133305938684673;0.7771360785639714;0.13891121098054757;0.962908434773981;0.16266760821953669;14.913829588409696;0.8351458712319082;0.016292407964967694;0.016402158597503002;0.6928982109866917;-1.100004067794026;1.309721376329608
44.049143;0.1446378250528214;0.11131575106333036;0.7771806675646941;0.13893903416286799;0.9629183537131245;0.16264915860866802;14.913624550829729;0.8350777523379272;0.016296199423905935;0.01639842921315495;0.6928013931780148;-1.1000040653201366;1.3095466691745443
44.057335;0.14460812104935306;0.11129875731925343;0.7772274569188429;0.13896650744682132;0.9629312561133461;0.1626309236837758;14.9134465763667;0.8350060565541843;0.01629997459510111;0.01639467019184048;0.6927022403696683;-1.1000040610720734;1.3093724178685056
44.067335;0.14457855883303847;0.11128215835052004;0.7772768527661278;0.13899355297984187;0.962946840902984;0.16261296183992727;14.913283217843675;0.8349306176987927;0.016303724928937165;0.01639087682905974;0.6926007746771777;-1.1000040551821753;1.3091988417173999
44.077335;0.14454916256042855;0.11126621665968271;0.7773304443453749;0.13901994879611165;0.9629637994736224;0.1625953585638309;14.913120623644772;0.8348513283308553;0.016307442360651146;0.01638704452009969;0.6924969758444631;-1.10000404778512;1.3090261749436234
44.087335;0.14451995007410698;0.11125065898330685;0.7773860530710699;0.13904590405495207;0.9629837039803951;0.16257822454701576;14.912943799159;0.8347681170431207;0.016311119084122753;0.016383170832379137;0.6923908043964678;-1.1000040390105037;1.3088547450416501
44.097335;0.14449094814453167;0.11123574682724058;0.7774451947044151;0.13907123276748187;0.963005252078996;0.16256168412744285;14.912736872671559;0.834680893193789;0.01631474858620421;0.01637925719161257;0.6922822509030953;-1.1000040289984063;1.3086849672569802
44.107335;0.14446219509376795;0.11122155416799241;0.7775080958591192;0.139095904018143;0.9630281267981111;0.16254585667684066;14.91248318750108;0.8345895007954033;0.01631832572113718;0.016375307975864735;0.6921713295271996;-1.1000040179279307;1.3085172501005624
44.117335;0.1444337304712865;0.11120813701766345;0.7775749128639062;0.13911989821684287;0.9630520620920588;0.16253083296951787;14.912165892898924;0.8344937067307368;0.01632184536233809;0.016371328805844458;0.6920580440338278;-1.1000040060214549;1.3083518846730475
44.127335;0.14440558367022271;0.11119552461845393;0.7776457518013827;0.13914320568485292;0.9630768336462626;0.16251666463377526;14.91176931830522;0.8343932087358376;0.01632530225334182;0.016367326143718167;0.6919423831238596;-1.100003993519311;1.3081891186174512
44.137335;0.14437777088969944;0.11118372399892594;0.7777207063947852;0.13916582309961878;0.963102179167938;0.1625033796498309;14.911280574633043;0.8342876800089171;0.016328693273912946;0.016363308251208367;0.6918242967803894;-1.1000039806365618;1.3080293875313578
44.147335;0.14435030115381456;0.11117273332766348;0.7777998285986966;0.1391877473540534;0.963127735527312;0.1624910040167074;14.910690703483317;0.834176829930451;0.016332018989057364;0.01635928654869917;0.6917036694747359;-1.10000396751352;1.3078733877190734
44.157335;0.14432318463102525;0.11116255305674644;0.7778830659486929;0.1392089716668613;0.9631530554506462;0.1624795658531303;14.909995143506347;0.8340604231301662;0.016335281428404985;0.016355275596000085;0.6915803550049984;-1.1000039541946265;1.3077218956796437
44.167335;0.14429643483275761;0.11115319254677498;0.7779702845681914;0.13922948570569754;0.9631776587526484;0.16246908719427172;14.90919373639738;0.8339382595194534;0.016338480900007148;0.016351291550572106;0.691454232812122;-1.1000039406585878;1.3075755678753958
44.177335;0.14427006332571024;0.1111446693205451;0.7780613693406236;0.13924927586444527;0.9632010318661594;0.16245957972040695;14.908289558418073;0.8338101581206239;0.01634161546577653;0.01634735044663398;0.691325215586015;-1.100003926868256;1.3074348488164376
44.187335;0.1442440737289552;0.11113700328213644;0.778156274550807;0.1392683235339583;0.9632225880532634;0.16245105052101347;14.907286916013792;0.8336759896170587;0.016344682482270473;0.016343466355201154;0.6911932069780417;-1.100003912801179;1.3072999482425116
44.197335;0.14421845825660115;0.11113023387774472;0.7782551220690683;0.1392864423492903;0.9632406022190926;0.1624435192037036;14.90619111570462;0.8335357356340282;0.016347680712214117;0.0163396508500217;0.6910580611179866;-1.100003898468684;1.3071708830985465
44.207335;0.1441931985085721;0.1111244986278635;0.7783586788736471;0.1393039301553827;0.9632568792347252;0.16243703466927664;14.905009960504817;0.8333895012947755;0.01635061116065595;0.016335914706213903;0.6909195916576404;-1.1000038839294277;1.3070475785280442
44.217335;0.14416827523362016;0.1111195171287017;0.7784647305383838;0.13932053481051274;0.9632696738041051;0.16243167280541765;14.90375407148438;0.8332375107125368;0.0163534759860692;0.016332268139119956;0.6907776369561849;-1.1000038692849663;1.306929945927321
44.227335;0.14414368410981152;0.11111546408211101;0.7785741262346982;0.13933622258703457;0.9632789403256483;0.16242752377389263;14.902435006145897;0.8330801510174094;0.01635627784070478;0.016328718824504034;0.6906321224598988;-1.1000038546668776;1.3068179033612928
44.237335;0.1441194471639978;0.11111235079264499;0.7786865670270443;0.13935095112686363;0.9632846110241144;0.16242468527290657;14.901062701141033;0.8329180013545062;0.016359020034776302;0.016325271915075695;0.6904830439017674;-1.1000038402203989;1.3067114131529152
44.247335;0.14409561114040503;0.11111018346528223;0.7788017966553392;0.1393646953142432;0.9632866650986845;0.16242325277942823;14.899644226528485;0.832751798762349;0.016361706235526106;0.016321931758636048;0.6903304144047173;-1.100003826090329;1.3066105221441142
