time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.257335;0.14407223148092801;0.1111089661990123;0.7789196677799415;0.1393774464492328;0.9632851059339883;0.1624233063712364;14.898184258706744;0.8325824057080461;0.016364340443937624;0.016318702420322826;0.6901742753032497;-1.100003812425639;1.3065153349717864
44.267335;0.14404935194010599;0.11110870848946051;0.7790401440036232;0.13938920562616886;0.9632800041960079;0.1624249125285807;14.896686422277133;0.8324108012865181;0.016366927507675204;0.016315587392706214;0.6900147542733889;-1.1000037993876899;1.3064259769217774
44.277335;0.1440269964984414;0.11110943300322121;0.7791632203163886;0.13939997824029132;0.963271556336903;0.16242813704538603;14.895154331287888;0.8322380717916187;0.016369473222552906;0.016312589287267004;0.6898521008904197;-1.100003787144332;1.30634257384285
44.287335;0.1440051747736338;0.11111117417020677;0.7792888250989058;0.13940977698479293;0.963260098160768;0.1624330447526806;14.893591332584098;0.8320653998522933;0.016371984580862742;0.0163097101109528;0.6896866736686588;-1.1000037758595014;1.3062652153442846
44.297335;0.14398388899111655;0.1111139699157455;0.779416769431776;0.1394186328975949;0.9632460536496024;0.16243967930989045;14.891998928436324;0.8318940179980904;0.01637447082190073;0.016306952470338566;0.6895188874164995;-1.10000376568876;1.3061939889952576
44.307335;0.14396314324323717;0.11111785567142246;0.7795467527793515;0.1394266053776126;0.963229847624716;0.16244804575648988;14.890374710379353;0.8317250847676192;0.016376942974018448;0.016304320519003254;0.6893491580844266;-1.1000037567780365;1.306129083823904
44.317335;0.14394295079607125;0.11112285903054807;0.7796784310145354;0.13943377587602324;0.9632118570187918;0.16245811916751493;14.888712338676962;0.8315595480605782;0.01637941067685774;0.016301819472842493;0.6891778862585212;-1.1000037492543757;1.3060707429507215
44.327335;0.1439233265024225;0.11112899541460218;0.779811518686282;0.13944022726885094;0.9631924153985914;0.16246987019670517;14.88700511566134;0.831398119385428;0.01638188037255972;0.016299453833738008;0.6890054991912692;-1.1000037432158667;1.3060190763449704
44.337335;0.14390427117679194;0.11113626820186469;0.7799458321950126;0.13944602912383777;0.9631718114732742;0.16248327852294303;14.885249180239514;0.8312413761015038;0.016384357082422626;0.016297225967028626;0.6888325019461101;-1.100003738736414;1.305974000358191
44.347335;0.14388576082778273;0.11114466958614172;0.7800812522289684;0.13945123460958178;0.9631502682625968;0.1624983244672314;14.88344286217048;0.8310898617350133;0.016386846037006752;0.016295136375608404;0.6886594430601748;-1.1000037358750725;1.3059353224933778
44.357335;0.14386774653639733;0.11115418313259437;0.7802176906608933;0.13945588018815183;0.9631279366847514;0.162514975814492;14.881584958053566;0.8309440581248706;0.01638935231741476;0.016293185016566;0.688486827021079;-1.100003734681599;1.305902763682579
44.367335;0.14385016736665468;0.11116479196952152;0.7803551008257417;0.1394599870909598;0.9631049128013079;0.16253318491759236;14.879674672137435;0.8308042815059088;0.01639188048246291;0.01629137203978161;0.6883150838977848;-1.1000037351949892;1.3058758626066507
44.377335;0.14383296784427346;0.11117648487547593;0.7804934931660436;0.13946356501010504;0.9630812620213685;0.1625528895648731;14.877712111267346;0.8306706520557412;0.016394434383506264;0.016289697158618277;0.6881445807299872;-1.1000037374231362;1.305853927106879
44.387335;0.14381611190316138;0.1111892536533634;0.7806329216417152;0.13946661251865072;0.9630570198188949;0.162574008435134;14.875697682672737;0.8305431558307045;0.01639701604219782;0.016288158293113336;0.687975622944882;-1.1000037413296782;1.3058361820744528
44.397335;0.14379958943319895;0.1112030875933988;0.7807734373609894;0.13946911874287826;0.9630321817045339;0.1625964352615516;14.873631193380128;0.8304217054325138;0.0163996243248801;0.01628675062646174;0.6878084569107784;-1.1000037468557862;1.3058220039348998
44.407335;0.14378340631580758;0.11121796735552217;0.7809150279916681;0.13947107206118234;0.9630067582018298;0.16262003642730272;14.871512585605634;0.8303061601309143;0.016402254623854848;0.016285466652193832;0.6876432815803737;-1.100003753951531;1.3058109829738163
44.417335;0.14376756256869436;0.11123386019083276;0.7810575888664955;0.13947246631005142;0.9629808660147099;0.16264465777112452;14.869343626924305;0.8301963052964006;0.016404900012118796;0.016284296893012366;0.6874802586960784;-1.1000037625955579;1.3058027861477792
44.427335;0.14375204280553652;0.11125072450118899;0.7812009544712223;0.13947329721031504;0.9629547135792637;0.1626701454674007;14.867128981387895;0.8300917963714839;0.016407553743561405;0.01628323060342915;0.6873194971845249;-1.1000037728067757;1.305797004721987
44.437335;0.14373682678296928;0.1112685191350655;0.7813449259098771;0.13947355593214428;0.96292849809959;0.16269636851102728;14.86487661622854;0.8299921108994719;0.01641021064219438;0.016282255989262785;0.687161022145189;-1.100003784644731;1.3057931267034066
44.447335;0.14372189885010048;0.1112872106069888;0.7814892425314613;0.13947322894580008;0.9629023791705549;0.16272322757725344;14.862597121744178;0.8298965386657766;0.01641286600306425;0.016281360173566208;0.6870047886582469;-1.1000037981889874;1.3057906725233117
44.457335;0.1437072437428481;0.11130678065841046;0.7816335788950979;0.13947230390169615;0.9628765276561242;0.1627506479632738;14.860301950430767;0.8298042199850003;0.016415514915739646;0.016280529909779178;0.6868507551837353;-1.1000038135159118;1.3057893157032954
44.467335;0.14369284238671265;0.1113272234226639;0.781777602988441;0.13947077649228357;0.9628511497364226;0.1627785649591724;14.858001510995228;0.8297142357695966;0.016418153202838657;0.016279752515702555;0.6866989515191739;-1.1000038307119893;1.3057888117147864
44.477335;0.14367868200125383;0.11134852665123077;0.7819209900870528;0.139468658958014;0.9628265006876273;0.1628069190155398;14.855704189904067;0.8296257251826148;0.016420778115117825;0.0162790152423289;0.6865494640228285;-1.1000038499100584;1.3057888821907864
44.487335;0.1436647705185555;0.11137066016489262;0.7820633788759628;0.13946598943383334;0.9628028779280038;0.1628356669197149;14.853417930225545;0.8295379941279747;0.016423387973637904;0.01627830432253152;0.6864023597337039;-1.1000038712963336;1.3057892120576617
44.497335;0.14365113317533176;0.11139358260527715;0.7822043601066683;0.13946282811167562;0.9627805760102854;0.16286479039782742;14.851152892243853;0.8294505611365419;0.016425981054376298;0.016277605957435066;0.6862576559128459;-1.1000038950855855;1.3057894912623245
44.507335;0.14363779871007784;0.11141724993530255;0.7823435030128311;0.1394592369002203;0.9627598901813811;0.16289428649405976;14.848921249513689;0.8293630922848402;0.01642855461691977;0.016276907351785365;0.6861153450371639;-1.1000039214978425;1.305789346130477
44.517335;0.1436247976297838;0.11144161737741057;0.7824803676685496;0.13945526540408545;0.9627411660643929;0.16292414804877578;14.846734592196926;0.8292752802547257;0.01643110475697922;0.016276195763878027;0.6859754224590567;-1.1000039507357593;1.3057881894364112
44.527335;0.1436121646315285;0.11146663924293208;0.7826144911730876;0.13945095016426196;0.9627247804426411;0.162954349559536;14.844602634263333;0.8291868003000905;0.016433626857430703;0.01627545762232954;0.6858379120525749;-1.1000039829475439;1.305785255436083
44.537335;0.14359993444352326;0.1114922689342232;0.7827453937005012;0.13944631222097406;0.9627110542169341;0.16298485091301643;14.842534301647046;0.8290973560163749;0.01643611606835726;0.016274678946137214;0.6857028507872115;-1.1000040181992956;1.305779824299826
44.547335;0.1435881423115727;0.11151845970371502;0.7828726043993023;0.1394413532710766;0.9627001963687162;0.16301561569726652;14.840539386860707;0.8290067425567308;0.01643856723754179;0.016273845838743355;0.6855702324190596;-1.1000040564928053;1.3057713546107308
44.557335;0.143576827669369;0.11154516111013904;0.7829956678292291;0.13943605627969116;0.9626922918325146;0.1630466187661468;14.83862907708398;0.8289149088397169;0.01644097483839532;0.016272944653300214;0.6854399851161183;-1.1000040978152605;1.305759428561236
44.567335;0.14356602784187172;0.11157230935486874;0.7831141732757212;0.1394303898543286;0.9626872951806009;0.1630778386645961;14.836814961220608;0.8288219620435501;0.016443333595443855;0.016271961672007132;0.6853119805551742;-1.1000041421614644;1.305743655204488
44.577335;0.14355576777018322;0.11159982297031797;0.7832278074003184;0.13942431667655297;0.9626850422216682;0.1631092576269639;14.835107488226795;0.8287280821334149;0.016445638724010992;0.016270882775676142;0.6851860547152241;-1.1000041895084238;1.305723681016843
44.587335;0.14354605568929787;0.11162760549363032;0.7833363390109707;0.1394177984698136;0.9626852880979507;0.16314086958975058;14.833515772443016;0.8286334589657354;0.01644788542827949;0.01626969464164516;0.685062053945239;-1.1000042397763858;1.305699254806092
44.597335;0.14353688485198293;0.11165554903484509;0.7834395306879745;0.1394107961939778;0.9626877573794711;0.1631726773397686;14.832048661469969;0.8285383373369578;0.01645006899820633;0.016268386715157745;0.6849398789894443;-1.1000042927983567;1.3056702114600558
44.607335;0.14352824138444245;0.11168354114874444;0.7835370867206382;0.13940328124721563;0.9626922208161806;0.1632046818088799;14.8307146203922;0.8284430743107011;0.016452185305514885;0.0162669519282334;0.6848194968378714;-1.100004348317867;1.3056363831527396
44.617335;0.1435201146081737;0.11171147190355198;0.7836286933794899;0.139395253414524;0.9626985749198288;0.16323687667504502;14.829519911362397;0.8283480815928093;0.016454230310467114;0.016265386220517087;0.6847009098780991;-1.100004406027778;1.3055975712971193
44.627335;0.14351250423939946;0.11173923896204349;0.7837140878599959;0.13938674083495536;0.9627068511311886;0.1632692456955388;14.828467860376609;0.8282537315772085;0.016456199028849053;0.016263687799175405;0.6845841075708221;-1.1000044656097223;1.3055536436583355
44.637335;0.14350541753380805;0.11176675276316142;0.7837930882485487;0.13937777936336;0.9627171793232091;0.16330176068572183;14.827560892991867;0.8281603480065931;0.01645808559694903;0.016261856290501746;0.6844690726781795;-1.1000045267357228;1.30550464591693
44.647335;0.1434988582690578;0.11179393588514552;0.7838655679552585;0.13936839375216623;0.962729758892092;0.16333438217502802;14.826803275192708;0.8280682117550061;0.016459884765803214;0.016259891697405063;0.6843558345051761;-1.1000045890571253;1.3054508107489844
44.657335;0.14349282610727174;0.11182071511783416;0.7839314225938673;0.13935859975889703;0.9627448123201345;0.1633670593981188;14.826201933487779;0.8279775223193071;0.016461593419651956;0.01625779389214216;0.6842444726625021;-1.1000046522125042;1.305392493218725
44.667335;0.14348732696830316;0.11184701376800486;0.7839905914061699;0.13934842092768576;0.9627625366741019;0.1633997358953988;14.825765062076007;0.8278883678382711;0.0164632106691404;0.016255563268655557;0.6841350700319224;-1.1000047158448905;1.3053301087608786
44.677335;0.14348237710906045;0.11187275200753345;0.7840430895532798;0.139337898127283;0.962783070945909;0.16343236570629732;14.82550029797878;0.8278007569821109;0.01646473724799871;0.016253201717984552;0.6840276961599613;-1.1000047796109802;1.3052640849496266
44.687335;0.14347800006419598;0.1118978543886651;0.7840889683267943;0.13932708228306054;0.96280647895923;0.16346491995786844;14.825414343339464;0.8277147191090325;0.016466175386244345;0.016250713067824885;0.6839224151404442;-1.1000048431737062;1.3051948543625331
44.697335;0.1434742242758349;0.11192225549913894;0.7841282426404158;0.1393160204969619;0.9628328035902124;0.16349737567079745;14.82551382205776;0.8276303756331368;0.01646752814222329;0.01624810338651653;0.6838192646948115;-1.1000049061883848;1.3051229063351024
44.707335;0.14347108478033022;0.11194590253458138;0.7841608961806519;0.1393047516687574;0.9628621337644913;0.16352970667277467;14.825804824959736;0.8275479061916043;0.01646879814232444;0.016245381538792725;0.6837182368243908;-1.1000049683072095;1.3050487896344145
44.717335;0.14346862847513583;0.11196875423900741;0.7841869358653787;0.13929330918494234;0.9628945591766565;0.1635618848207685;14.826290127289644;0.8274674781257351;0.01646998787167911;0.016242558865862407;0.6836193198453797;-1.1000050291952315;1.3049730069971162
44.727335;0.1434669152775906;0.11199077343957291;0.7842063754487045;0.13928171744795514;0.9629300679902598;0.16359388889500875;14.826967372622297;0.8273892386261377;0.016471100919644856;0.016239647082690923;0.6835225574919181;-1.1000050885323138;1.3048959356419088
44.737335;0.14346601120386074;0.11201192199790709;0.7842191623984076;0.13926998928562065;0.9629684992066896;0.16362571484911276;14.82783037042041;0.827313374481188;0.016472141283992468;0.016236656142668643;0.6834280205194515;-1.1000051460116351;1.3048178872241134
44.747335;0.14346598091140655;0.11203216313310774;0.7842251480315056;0.13925813375391471;0.9630095773989633;0.1636573691154753;14.828871452210096;0.827240136626039;0.016473111443731685;0.016233593692459525;0.6833356976291634;-1.1000052013606907;1.3047392086861551
44.757335;0.14346688382551467;0.11205146289515679;0.7842241356009529;0.1392461649832581;0.9630530039313835;0.163688839080683;14.830083336441547;0.8271698003202371;0.016474012104996567;0.01623046551687731;0.683245435812422;-1.1000052543671455;1.3046602922551005
44.767335;0.14346876678936726;0.11206978708327828;0.7842159913398434;0.13923410236165415;0.96309849734927;0.16372006816811008;14.831460292881196;0.8271026445827179;0.016474843639578487;0.016227276308612593;0.6831569978834544;-1.1000053048794038;1.3045815234560425
44.777335;0.14347165221610253;0.11208709999077843;0.7842007686660412;0.13922196477707785;0.96314572350422;0.16375096673081332;14.832997849811694;0.8270389473394995;0.016475607431368552;0.01622403035389636;0.6830701438752694;-1.1000053527974272;1.304503255405477
44.787335;0.14347553544440095;0.11210337049447078;0.7841787582491633;0.13920976876931299;0.9631942294843832;0.16378144751765455;14.834691619204778;0.8269789787666014;0.01647630641597526;0.01622073231904046;0.6829846458781057;-1.1000053980769575;1.3044258175906485
44.797335;0.1434803978983069;0.11211858161339221;0.7841504370886104;0.13919753319506456;0.963243490667511;0.16381144468510073;14.836536927428536;0.8269230656349866;0.016476944333271324;0.0162173887486195;0.6829002884916433;-1.1000054407366964;1.3043495284806008
44.807335;0.14348622726551946;0.11213273360092534;0.7841163769758422;0.1391852831450995;0.9632930061357476;0.16384090345354604;14.838528625721208;0.8268716904866842;0.016477523801775733;0.01621400924470324;0.6828169103020978;-1.1000054808505468;1.3042747658269667
44.817335;0.14349303195940397;0.11214583702715321;0.7840771752835578;0.13917305125024246;0.9633422890168467;0.1638697670871095;14.840660328545887;0.8268254741985802;0.01647804546752928;0.01621060652810851;0.6827344332036719;-1.1000055185203512;1.304202095947704
44.827335;0.14350083766256994;0.11215790447230575;0.7840334271151423;0.13916087900311555;0.963390770789301;0.16389798173220937;14.842925173588734;0.8267850452679603;0.016478508612378803;0.0162071957568425;0.6826528340877882;-1.1000055538367959;1.304132290782148
44.837335;0.14350967123968783;0.11216894911007265;0.7839856861280604;0.13914881337454207;0.9634378022280061;0.1639255065976227;14.845317793019513;0.8267509526610055;0.016478911410290484;0.016203792463445957;0.6825721024879744;-1.1000055868558696;1.3040661644494342
44.847335;0.14351955099730046;0.1121789842889346;0.7839343933118381;0.13913689843406668;0.9634827467533822;0.1639523120446153;14.847833749507647;0.826723671063699;0.016479251297357896;0.016200409759632068;0.6824922264348346;-1.1000056176187594;1.3040043785982556
44.857335;0.14353048288025197;0.11218801524998705;0.7838798800538591;0.13912517115163098;0.9635250128150202;0.16397837320488415;14.850466854387403;0.8267035919382622;0.016479525797529686;0.016197057240308524;0.6824131973945602;-1.100005646194425;1.303947361596864
44.867335;0.14354245829138956;0.11219603290624112;0.783822463367968;0.13911366246291967;0.9635640393125355;0.16400366890860923;14.853208211945622;0.8266909803865038;0.016479732984657363;0.01619374184950438;0.6823350355175163;-1.100005672694167;1.30389532850887
44.877335;0.14355546376191974;0.11220302136834623;0.7837625035291012;0.13910239383365644;0.9635993427077691;0.16402818097134708;14.856047948896796;0.826686005576057;0.016479872045087832;0.01619046935784986;0.6822578367093762;-1.1000056972512324;1.303848308031415
44.887335;0.14356949441151293;0.11220896746279758;0.7837004006280152;0.13909136699228708;0.9636305935392522;0.1640518931665807;14.85897819158577;0.8266888021433336;0.01647994406215261;0.016187245773971848;0.6821818123850093;-1.100005719995588;1.3038061726363979
44.897335;0.14358455094992245;0.11221386375684464;0.7836365872531218;0.13908056536490956;0.9636576173676601;0.16407478901384862;14.861995109661429;0.8266994390956323;0.01647995212207643;0.016184077984417244;0.6821072985619864;-1.1000057410325645;1.3037686984920713
44.907335;0.14360062813273658;0.11221771214110214;0.7835714952631728;0.13906997408397898;0.9636803310542036;0.16409684756645043;14.86509898476524;0.8267178757236571;0.016479900335642755;0.016180972964411698;0.682034735872885;-1.1000057604282645;1.3037356220662477
44.917335;0.1436177134096454;0.11222052562561981;0.7835054831445921;0.13905959140424667;0.9636987054251028;0.16411804894320706;14.868293710475285;0.8267440087174877;0.0164797926789723;0.016177936271763914;0.681964617454783;-1.1000057782288044;1.303706688497566
44.927335;0.14363578985149172;0.11222232413325456;0.7834387959361698;0.13904941791978606;0.9637127942926054;0.16413838841363027;14.871586042530325;0.8267777264586895;0.016479633150339373;0.016174971165547298;0.6818974102029188;-1.1000057945076773;1.3036816762683199
44.937335;0.14365483408462865;0.11222313221778871;0.7833716066218678;0.13903944408694754;0.9637227622539147;0.1641578781132174;14.874984185766305;0.8268189108950625;0.016479426895635987;0.01617207857966683;0.6818335011945501;-1.100005809387431;1.30366036294054
44.947335;0.14367482064064366;0.11222298299643625;0.7833040718582831;0.13902965032513312;0.963728840362883;0.16417653599535023;14.87849693390103;0.8268674449220695;0.016479180646299083;0.016169257672157555;0.6817731880984965;-1.1000058230251148;1.3036424689969757
44.957335;0.1436957331223033;0.11222192025334901;0.7832363115049228;0.13902001174115994;0.963731253072886;0.16419437918566035;14.882133455215081;0.8269232256486468;0.016478902270830764;0.016166507052204925;0.6817166998508584;-1.100005835587355;1.3036276264124291
44.967335;0.14371756298331786;0.11221999351562316;0.7831683391260852;0.1390105039857796;0.9637301662157067;0.16421142143476233;14.885902594987448;0.8269861678824451;0.01647859999401624;0.016163825546461414;0.6816642634559086;-1.1000058472167742;1.3036153967475241
44.977335;0.1437403017567427;0.11221725173557144;0.7831000579580737;0.13900111233829157;0.9637256756350825;0.16422767086814014;14.889811335167728;0.8270562176258616;0.01647828116249806;0.01616121149188596;0.6816161610910486;-1.1000058580104641;1.3036053292094925
44.987335;0.1437639474643817;0.1122137430005573;0.7830313525120001;0.13899183135046647;0.963717866954916;0.16424313345456493;14.893862615855669;0.8271333537178412;0.016477950585660324;0.016158662108513248;0.6815726975076887;-1.1000058680298415;1.303596996444527
44.997335;0.14378851700937215;0.11220952272801162;0.7829621805719104;0.13898265132731624;0.9637068736686586;0.16425781754119856;14.898054128482721;0.827217565041842;0.016477609517765227;0.01615617394241081;0.6815341438593864;-1.1000058773092813;1.3035899930991612
44.999991;0.14381404858874355;0.11220466182207409;0.78289259816595;0.13897354873233267;0.9636928302318816;0.16427173444609228;14.902379886204226;0.8273088223299896;0.016477256540950953;0.016153743418580484;0.6815007492033185;-1.1000058858420352;1.303583911887396
44.999991;0.1437131969394997;0.11092800857497469;0.7746920593464437;0.13762259414251407;0.9552240132225569;0.1624249025332717;15.906833244572951;0.8274070652810105;0.016476890022385567;0.01615136675637769;0.6814727701171235;-1.1000058935612542;1.3035782992922373
44.999992;0.14374082925332932;0.11092211852540411;0.7746221270641906;0.13761354028283015;0.9552040531625292;0.16244035066529497;15.911407833586113;0.827512217342834;0.016476510378836257;0.016149039224323983;0.6814504620391206;-1.1000059003417695;1.3035726299943722
44.999993;0.14376961336587735;0.11091583961889365;0.7745523049764806;0.13760445719218853;0.955181245471488;0.16245210521479303;15.916095574217355;0.8276241880525967;0.01647612055332218;0.01614675505179314;0.681434092842107;-1.1000059060299359;1.3035663284573478
44.999995;0.14379960223163296;0.11090925120056976;0.7744827282284689;0.13759531740607384;0.9551556970002544;0.16246316945288478;15.92088510017893;0.8277428400212602;0.016475725053431135;0.01614450943676501;0.6814239919603354;-1.1000059104742475;1.3035588136808653
44.999999;0.1438308172513723;0.110902427609549;0.7744134795879083;0.13758610946679173;0.9551274518698575;0.16247352100360835;15.925763201544758;0.8278679962424796;0.016475329235819777;0.016142300920834397;0.6814205256344517;-1.1000059135393796;1.3035495113208264
45.000007;0.14386324717487609;0.11089543746448283;0.7743446177944235;0.13757683666408208;0.9550964313791146;0.16248312377734908;15.930717569116073;0.8279995052602015;0.01647493921969274;0.016140131763985877;0.681424000333105;-1.1000059151147548;1.3035377956369105
45.000023;0.14389686074323263;0.11088835018638162;0.7742761818560214;0.1375675047786895;0.9550624033380178;0.1624919348276311;15.935737614769431;0.8281372607988557;0.016474562025859323;0.01613800671408659;0.6814346359611884;-1.1000059151105581;1.3035228935500094
45.000055;0.14393161942886998;0.11088124495797956;0.7742081771435546;0.13755811289354677;0.9550249850031987;0.1624999082797694;15.940813899291934;0.8282811445958848;0.01647420525901808;0.016135930953893388;0.6814526203584403;-1.1000059134351374;1.3035038433573716
45.000119;0.14396748376201912;0.11087404915450552;0.7741394821891237;0.13754862904327012;0.9549836006193604;0.1625069980431712;15.945938526254151;0.8284309844695582;0.01647387598014309;0.01613390853663358;0.6814781270804454;-1.1000059099801938;1.3034796042877208
45.000247;0.14400441137097528;0.11086713998426781;0.7740721387100313;0.1375392260045509;0.9549393147821302;0.16251315103293196;15.951105449674305;0.8285865873240464;0.016473580493354158;0.016131942758917727;0.681511256707138;-1.1000059046356438;1.3034492715903254
45.000503;0.14404234851690995;0.1108602812901618;0.7740040685874434;0.13752966114966855;0.9548906207088288;0.1625183025795612;15.95630904992698;0.8287477841795129;0.01647332527129031;0.01613003729973993;0.6815519678509436;-1.1000058973237283;1.3034121943564596
45.001015;0.14408122384816158;0.1108534963762072;0.7739351383159819;0.1375200433721846;0.9548386113125923;0.16252238974670374;15.96154241893845;0.8289144160981874;0.016473116352172138;0.01612819705751952;0.6816000886180316;-1.1000058880143857;1.3033678640935416
45.002039;0.144120950139026;0.11084663963114895;0.7738641301107447;0.137510470468207;0.9547842543456129;0.16252536774923781;15.96679770476468;0.8290862662221515;0.016472957235599668;0.016126428565817065;0.6816554137571179;-1.100005876709232;1.3033157157382167
45.004087;0.14416142836055462;0.11083956014702728;0.7737898122479954;0.13750105116381395;0.9547285593759504;0.16252720972890464;15.972068310131316;0.8292629618126837;0.0164728479102943;0.016124739363987624;0.6817177799082667;-1.1000058634320884;1.3032551200423046
45.008183;0.14420254872386612;0.11083243756015715;0.7737132576587181;0.13749177863073078;0.9546718627930746;0.16252789736179868;15.97735006436938;0.8294438967880721;0.016472785601886097;0.016123137267607283;0.6817870701308091;-1.10000584823199;1.303185535214028
45.012279;0.14424307710929377;0.11082619291367087;0.7736466658707807;0.13747988447024606;0.9546029086960388;0.16252741366148002;15.982640034139825;0.8296282366664123;0.016472766539863445;0.016121630130591057;0.6818631937191145;-1.1000058311680723;1.303106575408244
45.016375;0.14428514086405778;0.1108206960424726;0.7735771696829702;0.13746911915164547;0.9545334144973056;0.16252574181721877;15.987934869497797;0.8298150129285105;0.016472787579043892;0.01612022479288097;0.6819460433575895;-1.100005812291277;1.303018044799757
45.020471;0.14432752811588642;0.11081577970781742;0.77350946436039;0.13745771212612293;0.9544591648081925;0.1625228765018593;15.993230483789576;0.8300032360039041;0.016472845905196428;0.01611892611533053;0.6820354450192435;-1.1000057916431865;1.3029200359124367
45.024567;0.14437015736351233;0.11081159233540759;0.7734443858827033;0.1374459762390026;0.954383085486179;0.16251883397359168;15.998523175211346;0.8301919322745523;0.016472938176374043;0.016117737703397552;0.6821311659745559;-1.100005769254799;1.302812925266352
45.032759;0.14441294751353106;0.11080787273336073;0.7733798361411868;0.13743367973831813;0.9543043380156648;0.162513641672174;16.003811094655678;0.8303801298544372;0.016473061371281583;0.016116662920726124;0.6822329582801971;-1.1000057451490342;1.3026972109989265
45.040951;0.1444558066351198;0.11080463770732904;0.7733156468524831;0.1374209471499478;0.9542245013184747;0.1625073194812426;16.009094292594334;0.8305669140234944;0.01647321334214233;0.01611570500748418;0.6823405628968005;-1.1000057193619512;1.3025733942137612
45.049143;0.14449862965159938;0.11080209590171036;0.7732530690888545;0.13740759528000618;0.9541430733922865;0.16249986695051985;16.01437354939019;0.8307515651183335;0.016473391643356376;0.01611486767678352;0.6824536774822687;-1.1000056919699932;1.3024419532308136
45.057335;0.1445413061344856;0.11080008282114014;0.7731909080069693;0.13739369508047894;0.9540614838402907;0.16249126360537658;16.019649685762076;0.8309336380489053;0.016473592631799504;0.016114156621162536;0.6825719455182895;-1.1000056631034518;1.3023032523048286
45.067335;0.1445837224427818;0.1107986187569537;0.7731293826570809;0.13737900114075077;0.9539791016365812;0.16248149233831605;16.024923113906986;0.8311129027800871;0.016473811504040085;0.016113579442209005;0.682694998929274;-1.1000056329277745;1.3021574083881764
45.077335;0.1446257480234395;0.11079781230119856;0.7730694031100062;0.13736376842004644;0.9538987197176069;0.16247056389915981;16.03019348381224;0.831289227374585;0.01647404230046054;0.01611314348230335;0.6828224985507866;-1.1000056015994575;1.3020042584012368
45.087335;0.14466722577390786;0.11079734906021017;0.7730090053324565;0.1373477343889436;0.95381933806085;0.1624585136291621;16.03546040595769;0.8314624955287269;0.01647427775590898;0.01611285448563345;0.6829540984810667;-1.1000055692378274;1.301843455426128
45.097335;0.144707986163137;0.11079736534687196;0.7729494234128217;0.1373308747681644;0.9537414086597309;0.1624453890624963;16.040723963496227;0.8316325810396556;0.01647450951897986;0.016112716186315736;0.683089391839952;-1.1000055359338166;1.3016746618059145
45.107335;0.14474786667854636;0.11079783398455781;0.772890808550157;0.1373131509469209;0.9536651768264323;0.16243125438084907;16.04598355544418;0.8317993459914064;0.01647472892366998;0.016112729006309487;0.6832279166291226;-1.1000055017768091;1.3014976795100257
45.117335;0.14478671505317586;0.11079872654131077;0.7728332727054611;0.13729452515856377;0.9535907971883991;0.16241619596951729;16.051236823915847;0.8319626480613297;0.01647492750877817;0.01611288987520132;0.6833691833802976;-1.100005466868677;1.3013124186923142
45.127335;0.14482439178700973;0.11080001424182273;0.7727768094907742;0.13727497288048912;0.9535183195931509;0.16240030596567157;16.056479783764313;0.8321223784441496;0.016475096499256884;0.016113194922953482;0.6835126860594972;-1.100005431320158;1.3011188645298077
45.137335;0.14486078146429343;0.11080166543274138;0.7727212600834849;0.1372544986303559;0.9534477246193849;0.1623836601549784;16.061706946489654;0.832278484808071;0.016475226098582464;0.01611364222727299;0.6836579132561897;-1.1000053952573419;1.3009170907786185
45.147335;0.14489579138821276;0.11080364549014933;0.7726663632869615;0.13723314065630196;0.9533789951708603;0.16236632089226727;16.06691136930432;0.8324309441988815;0.016475305286380724;0.016114231828817854;0.6838043712777314;-1.1000053588446896;1.3007071866497695
45.157335;0.1449293364453136;0.11080592219560964;0.7726118304649248;0.1372109651875553;0.9533121579719731;0.16234835947939752;16.072085411200504;0.8325797484490723;0.016475321950850323;0.016114962943836526;0.6839516002217697;-1.1000053222957011;1.300489122639915
45.167335;0.14496133348717286;0.11080847138446898;0.7725573533577579;0.13718805123720515;0.9532472681493378;0.16232987168783145;16.077222148454872;0.83272491907991;0.01647526403546416;0.01611583054836758;0.6840991635298168;-1.100005285854745;1.300262717884916
45.177335;0.14499170916121817;0.11081127738130976;0.772502551548531;0.13716447488334427;0.9531844056561102;0.16231097679976308;16.082316355466816;0.8328664886619629;0.016475120660653694;0.01611682516282831;0.6842466458383647;-1.1000052497641188;1.3000277221015872
45.187335;0.14502040994460624;0.11081434985092847;0.7724471279879602;0.13714014731242666;0.9531225924550994;0.1622918041226749;16.087364312044386;0.8330044760114904;0.016474881204227326;0.016117935972352667;0.6843936929943953;-1.1000052142386063;1.29978387582144
45.197335;0.14504740509005618;0.11081763878149294;0.7723903944761771;0.1371154553100799;0.9530641761189934;0.16227247755586813;16.092363501003504;0.8331388879707571;0.01647453435170935;0.016119153032944845;0.6845400408507748;-1.1000051794620758;1.299530937060369
45.207335;0.1450726807064671;0.11082115625647343;0.772332125425603;0.1370903099440578;0.9530081680030557;0.16225310532066659;16.097312362256485;0.8332696767293433;0.01647406922741959;0.016120467058171176;0.6846854789588346;-1.1000051455959168;1.2992687642060148
45.217335;0.14509623619655307;0.11082490090241494;0.7722719385144509;0.13706478223803692;0.9529546458962213;0.16223377149220716;16.102209192007926;0.8333966826854201;0.016473476642945007;0.016121868896334553;0.6848297961611892;-1.1000051127751231;1.2989973930389915
45.227335;0.14511808780577884;0.11082904375182873;0.7722105340555845;0.13703896501923843;0.9529038000188166;0.16221453558766544;16.107051056691137;0.8335196416683505;0.01647274875899277;0.016123350158680137;0.6849727603639791;-1.1000050811032416;1.2987170166645112
45.237335;0.1451382706922978;0.11083329652528665;0.7721453418058674;0.1370128939574757;0.9528553380718043;0.16219544480951026;16.11183381105624;0.8336382395634578;0.01647187817531774;0.016124904338115968;0.6851141140600758;-1.1000050506639567;1.2984279558783216
45.247335;0.1451568348128256;0.1108378590171789;0.7720771753270455;0.1369866655851753;0.9528092960169714;0.16217654236544995;16.11655286756329;0.8337521693302253;0.016470858239490693;0.016126527220026204;0.6852535737778342;-1.1000050215309805;1.298130671441891
45.257335;0.14517383472100018;0.11084277023187963;0.7720058479072395;0.13696034291116435;0.9527655298086524;0.16215786950623498;16.121204562085854;0.8338611342733971;0.01646968468690172;0.0161282160597356;0.6853908345953001;-1.1000049937666405;1.297825802838325
45.267335;0.14518931977302268;0.11084805873756039;0.77193127044846;0.13693396897315474;0.9527239338456903;0.16213947396625517;16.125788227027254;0.8339648090311044;0.01646835681077907;0.016129967788653048;0.6855255653806079;-1.10000496741352;1.297514251509641
45.277335;0.14520333404302224;0.1108537377951737;0.7718533666696444;0.13690758200861577;0.9526844316012714;0.1621214141797174;16.130307292471144;0.8340628446294344;0.01646687711876042;0.016131777895838684;0.6856573908231487;-1.1000049424773914;1.2971971384796264
45.287335;0.14521592099037256;0.11085980071702195;0.7717719834624525;0.13688123252188505;0.9526469420469614;0.16210374887811452;16.134767441212418;0.8341549304120995;0.016465250188216905;0.01613364075494891;0.6857858723764274;-1.1000049189220973;1.2968755468946367
45.297335;0.14522712489181988;0.11086621989910721;0.7716869036243412;0.136854983883195;0.9526113906006934;0.16208652275357452;16.139173904255642;0.8342408417330146;0.0164634812511841;0.016135550776973887;0.6859105229477034;-1.1000048966950664;1.2965503528344218
45.307335;0.1452369911814892;0.11087295659831262;0.7715979265913333;0.13682890954957716;0.9525777088743552;0.16206975676938296;16.143531301231597;0.8343204706251771;0.016461574321477393;0.01613750419675086;0.6860308459042449;-1.1000048757537413;1.2962222918741344
45.317335;0.14524556753270754;0.11087997906051322;0.7715049164625113;0.1368030925180309;0.9525458313379487;0.162053451501387;16.147844259314056;0.8343938683936253;0.016459530878705213;0.016139500025456298;0.6861463604703428;-1.100004856063785;1.295892021360339
45.327335;0.1452529071557153;0.11088727576578793;0.7714077672212846;0.13677761827870594;0.9525156769021677;0.16203760884036536;16.1521153201655;0.8344612173090493;0.01645735047982323;0.016141539143067166;0.6862566272532605;-1.1000048375911409;1.295560085230783
45.337335;0.14525907167372704;0.11089485553924841;0.7713063535612332;0.13675256771122898;0.9524870638067258;0.16202225925978989;16.156341824581844;0.83452273488801;0.016455032301408937;0.01614362292831599;0.686361259282477;-1.100004820302112;1.2952269394474338
45.347335;0.14526413048736042;0.11090273361210694;0.7712005707604261;0.13672801798341855;0.9524596681964878;0.16200747259949475;16.160515924167697;0.8345786411630501;0.016452575827342237;0.01614575194821745;0.6864599136604188;-1.1000048041557846;1.2948930700457848
45.357335;0.14526816337559956;0.11091091508220985;0.7710904215989961;0.13670404569191266;0.9524331093054578;0.16199333958338596;16.16462804744283;0.8346291558319074;0.016449980772908067;0.01614792474701637;0.6865522872776632;-1.1000047890996427;1.2945591014457427
45.367335;0.14527126353669992;0.11091939463114156;0.7709760262780109;0.13668072615882063;0.9524070406273871;0.16197994632900334;16.168670481729325;0.8346744369055596;0.016447247621837673;0.016150137785909773;0.686638103918639;-1.100004775074832;1.2942258511785323
45.377335;0.1452735315058791;0.11092816821261196;0.770857539250114;0.13665813134822657;0.9523811397708758;0.1619673748099581;16.172638535232156;0.8347145533046596;0.016444379618610484;0.0161523860436818;0.6867171264937174;-1.1000047620065674;1.293894331159882
45.387335;0.14527506526286965;0.11093723585888697;0.770735067213963;0.1366363316246574;0.9523550498983997;0.16195571574772408;16.17653019796908;0.8347495575765921;0.016441385032065912;0.016154663211127424;0.6867892008863431;-1.100004749785126;1.2935656971219063
45.397335;0.1452759547178647;0.11094659390889382;0.7706086479322446;0.1366153927542289;0.9523283616609147;0.16194506259391336;16.18034607433421;0.8347795486149743;0.016438277144224214;0.016156962496115264;0.6868542682540958;-1.100004738271241;1.2932411970672204
45.407335;0.1452762809431512;0.11095623097953555;0.7704782614246279;0.13659536087739343;0.9523006078500598;0.16193549239221627;16.184089216568857;0.8348046736727871;0.016435071187657267;0.016159278206483572;0.6869123522510221;-1.1000047273181912;1.2929221905245147
45.417335;0.14527611248196098;0.11096613100894757;0.770343857359741;0.13657625232972465;0.9522712330335722;0.16192705545800248;16.187764368774218;0.8348251452968811;0.016431780444185855;0.01616160655675103;0.6869635498835918;-1.1000047167719305;1.2926101633124711
45.427335;0.14527549415381916;0.11097627389859081;0.7702054016393592;0.13655806108256907;0.9522396219517227;0.16191977629097362;16.191377232833197;0.8348412714279376;0.016428414871474672;0.016163945598867264;0.6870080106995258;-1.1000047064529457;1.2923066145577966
45.437335;0.14527444570356834;0.11098662913610646;0.7700629033925206;0.13654077297565326;0.9522052120773294;0.16191365360167695;16.194933860154062;0.8348534209421942;0.016424983511254387;0.016166294902141425;0.6870459072705434;-1.1000046961436423;1.2920129079508786
45.447335;0.14527298117795545;0.11099715211684635;0.7699164050210852;0.1365243741404797;0.9521675759128442;0.16190865538705396;16.19843945848398;0.8348619340999125;0.016421497325285736;0.01616865530492556;0.6870774106396743;-1.1000046855864993;1.2917302251275034
45.457335;0.145271126797307;0.111007792039671;0.7697659833242864;0.13650885531075943;0.9521264261629508;0.1619047229254076;16.201897500672597;0.8348670659229048;0.01641796906185758;0.016171029206817098;0.6871026779867868;-1.100004674507846;1.2914595856717448
45.467335;0.14526891828587662;0.11101849975675776;0.7696117881831391;0.1364942181912765;0.952081583919453;0.16190179181069994;16.205311365231168;0.834869005297631;0.016414411989790288;0.01617342095625298;0.687121847823596;-1.1000046626639552;1.2912018634688944
45.477335;0.14526639306619657;0.11102922322355545;0.7694540741685088;0.13648047498154792;0.9520329132148767;0.16189980857338712;16.208687562667862;0.8348679355549783;0.01641083970789337;0.016175836591189215;0.6871350289710098;-1.1000046498688607;1.2909578143294962
45.487335;0.14526359423190524;0.11103990015291347;0.7692931892271856;0.1364676333498331;0.9519802583531093;0.1618987217731544;16.21203682545696;0.8348640739904679;0.016407265714882522;0.016178283190055133;0.687142339687838;-1.1000046359899847;1.2907281438436717
45.497335;0.1452605718266689;0.1110504613212803;0.7691295429551148;0.13645568468304964;0.9519234475644266;0.16189846433348581;16.215371567357607;0.8348576528020064;0.016403702031378007;0.016180768377573627;0.6871439960245499;-1.1000046209379377;1.2905135512506074
45.507335;0.14525737217940202;0.11106084179747022;0.7689635865741987;0.1364446043638635;0.9518623270486627;0.16189895280977298;16.218702550670137;0.8348488691618412;0.016400158340036188;0.016183300220737495;0.6871403250406222;-1.1000046046574037;1.2903146353616677
45.517335;0.14525403064606154;0.11107099063642455;0.768795775883359;0.1364343513855803;0.9517967870712257;0.16190010573637262;16.22203785642069;0.8348378723252886;0.01639664279814798;0.01618588710803424;0.6871317172286868;-1.1000045871073754;1.2901316847936681
45.527335;0.14525057238061204;0.11108087511863687;0.7686265031339938;0.1364248698777888;0.9517267934945952;0.16190186304154477;16.225383560223666;0.8348247857935381;0.016393163651505838;0.016188537274087297;0.6871186019230708;-1.100004568240903;1.2899645356977583
45.537335;0.14524701619337552;0.11109047807153169;0.7684561012897473;0.1364161002171653;0.9516523944781526;0.1619041845700944;16.228744351860623;0.8348096911482346;0.01638972948071937;0.016191258421797;0.6871014119022749;-1.1000045479976592;1.2898126555060834
45.547335;0.14524338580593998;0.11109979213287018;0.7682849264358614;0.13640799291531408;0.9515737161181417;0.1619070354643582;16.232123572931506;0.8347925965456731;0.01638634802560733;0.01619405706786735;0.6870805319658095;-1.1000045263129181;1.2896753982453755
45.557335;0.1452397209019834;0.11110881784812954;0.7681133815286465;0.13640051490521507;0.9514910167907312;0.1619103778650727;16.235522630324986;0.8347734693494354;0.01638302536792198;0.016196937280506647;0.6870562794767253;-1.1000045031345076;1.2895521709536721
45.567335;0.1452360703288576;0.11111756462679999;0.7679418841040414;0.13639364271216017;0.9514047646815255;0.161914166726061;16.238940024622284;0.8347522783087383;0.0163797661077208;0.016199900165636546;0.6870289249044894;-1.1000044784258158;1.2894424045654063
45.577335;0.14523247800478856;0.11112605005708065;0.7677708395877038;0.13638735014248465;0.951315636949309;0.16191834886197115;16.24237097127257;0.8347289681030692;0.016376574460094308;0.016202944216159913;0.686998723501849;-1.100004452153344;1.2893455224123012
45.587335;0.1452289829442779;0.11113429635740874;0.7676005975170377;0.13638160380552442;0.9512244295546629;0.16192287125827967;16.245808375426744;0.8347034411819046;0.016373455356026044;0.016206065272598533;0.6869659108064236;-1.1000044242711875;1.2892610143533387
45.597335;0.145225625052114;0.11114232587175132;0.7674314170865879;0.13637637342426123;0.951131952099579;0.16192769417858421;16.249244586983664;0.834675636661196;0.016370414172520786;0.01620925664800877;0.6869306665050608;-1.100004394717465;1.2891884999603533
45.607335;0.14522244269316315;0.11115015803700763;0.767263484085184;0.13637164985449363;0.9510389607649609;0.16193279566850136;16.2526728546564;0.8346456300733001;0.016367455710834748;0.016212509855682018;0.6868931215025957;-1.1000043634417336;1.2891277043491174
45.617335;0.14521947455587875;0.11115781031774784;0.7670969367033893;0.13636744782472957;0.9509461342441979;0.1619381609358368;16.25608760781415;0.8346136357103086;0.01636458410837333;0.016215814997569102;0.6868534298932139;-1.1000043304369855;1.2890784182963382
45.627335;0.14521677005864805;0.11116530356414468;0.7669318778369417;0.13636378957128825;0.9508540813053471;0.16194377032878252;16.25948347517771;0.8345799355215052;0.016361803872292562;0.016219161078130973;0.6868118316401388;-1.1000042957359446;1.2890404747407898
45.637335;0.14521439054210497;0.11117266104856428;0.7667684005075313;0.13636068931859796;0.9507633478421822;0.16194960243074083;16.26285506315321;0.8345448279535611;0.016359121012561872;0.016222536858208122;0.6867686470767486;-1.100004259387744;1.2890136850572198
45.647335;0.14521240701969942;0.11117989515308511;0.7666066063486912;0.1363581469907864;0.9506743552392134;0.1619556442644896;16.266198523565226;0.8345086273469684;0.0163565430792313;0.016225931430683405;0.6867242309963093;-1.1000042214397514;1.2889977664156076
45.657335;0.14521090192499575;0.11118699818898727;0.7664466158976596;0.13635615097535056;0.9505873015649694;0.16196189001515332;16.26951171933482;0.8344716720998473;0.016354077703653692;0.01622933403247504;0.6866789509855649;-1.1000041819263358;1.2889923160329118
45.667335;0.145209961229688;0.11119394653697029;0.7662885919169637;0.13635468596150313;0.9505022098595657;0.16196832870754113;16.272792105861924;0.8344343143495347;0.016351731514561874;0.016232734216983343;0.686633200482954;-1.1000041408778212;1.2889968139433567
45.677335;0.14520966470540247;0.111200707653865;0.7661327275888882;0.13635373468168435;0.9504191212765547;0.16197493665385418;16.276035909472764;0.8343969056049669;0.016349510317323825;0.01623612269438942;0.6865874009200501;-1.1000040983540995;1.2890106185257666
45.687335;0.14521008346368644;0.1112072468077972;0.7659791954570554;0.1363532720900376;0.9503381878284896;0.16198168189220088;16.279238795418703;0.8343597618008237;0.01634741803377808;0.016239491166435204;0.6865419874362055;-1.100004054467821;1.289032931635012
45.697335;0.14521127217087657;0.11121353541287625;0.7658281080559576;0.13635326137764306;0.9502595801875795;0.1619885331864665;16.282396025545484;0.8343231199321403;0.01634545434654859;0.01624283094184298;0.686497404104096;-1.1000040093787922;1.2890627891068784
45.707335;0.1452132585961604;0.11121955579847444;0.765679499798024;0.13635365490409598;0.9501833428020927;0.16199546622730102;16.28550236999449;0.8342871506792608;0.016343614615920897;0.016246132338742135;0.6864540914508658;-1.1000039632806038;1.2890991710994055
45.717335;0.14521604342693906;0.1112252978245461;0.7655333446780527;0.136354400046531;0.9501093498470488;0.16200246576608712;16.288552175816093;0.8342520136218023;0.016341892531367055;0.016249385586639065;0.6864124535357186;-1.1000039163764816;1.2891411844423741
45.727335;0.14521960801348627;0.11123074832856626;0.7653895903255827;0.13635545187775433;0.9500374249193493;0.16200952543510533;16.291539870539953;0.8342178946905836;0.016340282241131685;0.016252581949720128;0.6863728468704376;-1.1000038688324811;1.2891881442847128
45.737335;0.14522392286921246;0.11123588451476908;0.7652481515119268;0.13635678003600174;0.9499675017923842;0.1620166481821174;16.29446045241526;0.8341850067833955;0.016338778340998842;0.016255714096694195;0.6863356168671485;-1.100003820735521;1.2892394973397763
45.747335;0.14522895131726712;0.11124068153000456;0.7651088967517936;0.13635836106060645;0.9498996790294008;0.1620238439885353;16.297308743301393;0.8341535644100103;0.016337375328734357;0.016258776088983413;0.6863011111460775;-1.1000037720880167;1.2892947087246798
45.757335;0.14523465141824327;0.1112451242146349;0.7649716900508198;0.13636017396146344;0.949834198555853;0.162031120651033;16.300077812415466;0.8341237487353397;0.01633606856675903;0.0162617634098445;0.6862696282050597;-1.1000037228467827;1.2893532216742172
45.767335;0.14524098688960296;0.11124920698358022;0.7648364351289478;0.13636220578267105;0.9497714047016441;0.16203848018313366;16.30275774146985;0.8340956644658172;0.01633485599556128;0.016264672926850222;0.6862413939382723;-1.1000036729783955;1.2894144536789105
45.777335;0.14524793555021553;0.11125292592359372;0.7647030404417188;0.1363644524724383;0.9497116543477423;0.1620459285046964;16.305335014223928;0.8340692978013099;0.016333737958978127;0.016267503166735444;0.6862165977141707;-1.10000362248368;1.289477788728499
45.787335;0.145255482844366;0.11125627786819908;0.7645713772960218;0.13636691075431784;0.9496552118777161;0.16205348712847553;16.30779286191772;0.8340445088384562;0.016332714875653784;0.01627025454954627;0.6861954083747404;-1.10000357138466;1.2895426344232641
45.797335;0.14526361814164243;0.11125926571241791;0.7644413359509943;0.13636956798533764;0.9496022255452804;0.1620612027158069;16.310113328602384;0.8340210775573582;0.016331785032254617;0.016272928026984976;0.6861779645222084;-1.1000035196927676;1.2896085282773226
45.807335;0.14527233768570877;0.11126189850324442;0.7643128809487225;0.13637240086695562;0.9495527769010684;0.1620691447264677;16.31228044521632;0.8339987477830137;0.016330944562008228;0.016275523031759807;0.6861643700371398;-1.1000034673805428;1.2896751722205226
45.817335;0.14528163644220576;0.11126418600635064;0.7641859904236475;0.13637538853291648;0.9495069183536317;0.1620773837562081;16.31428288356411;0.8339772343783763;0.016330189215841718;0.016278037380217467;0.6861546785318222;-1.1000034143904307;1.2897424038150433
45.827335;0.14529149496613877;0.11126613937282641;0.7640605587651794;0.1363785253788854;0.9494646702594371;0.16208597380417575;16.31611458409596;0.8339562923583554;0.016329515585634658;0.01628046799769799;0.6861489036471697;-1.1000033606736628;1.2898101725033284
45.837335;0.14530187909419;0.11126777866793;0.7639363763010634;0.13638181647432815;0.949426005133763;0.16209494914262573;16.317772476296494;0.833935849416747;0.01632892143583897;0.016282810467656395;0.68614708307742;-1.1000033062085486;1.2898784760480748
45.847335;0.14531274822295712;0.11126913573506238;0.763813194775043;0.1363852623955788;0.9493908445149976;0.16210432091866378;16.319253453443686;0.8339160500920118;0.01632840596813962;0.016285059260070275;0.6861492960778518;-1.1000032509850701;1.289947243420761
45.857335;0.14532406014974766;0.11127025056847252;0.7636908040043241;0.1363888577678272;0.9493590707721122;0.1621140722832802;16.320553553685958;0.8338972024497336;0.01632796946234738;0.01628720925774548;0.6861556043606734;-1.100003194992243;1.2900162825183479
45.867335;0.14533577094716313;0.11127116505656288;0.7635690617326814;0.13639261052841978;0.9493305404142974;0.16212416401567709;16.32166843276915;0.8338797141475381;0.016327612125884836;0.016289256910442952;0.6861660373565149;-1.1000031382204867;1.2900853565439114
45.877335;0.14534782973340496;0.11127191944100179;0.7634478948735768;0.13639655644622498;0.9493050708358463;0.16213454994889814;16.322593222437998;0.8338640250041465;0.01632733243024851;0.01629120089038518;0.6861806409424254;-1.1000030806604095;1.2901542923140057
45.887335;0.14536017162734585;0.11127255599794487;0.7633272875372831;0.1364007508631832;0.9492823709490399;0.16214518726194965;16.323322482901396;0.8338505428951967;0.01632712575035871;0.016293041769503823;0.6861995041491041;-1.100003022299328;1.290223035171617
