time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.897335;0.14537272204039986;0.11127312223649477;0.7632072418909447;0.13640525320379657;0.9492619889909878;0.16215603989513658;16.32385160430536;0.8338395985352507;0.016326985306935257;0.016294780648869776;0.6862227489215473;-1.1000029631264905;1.2902916203634545
45.907335;0.14538541458455037;0.11127367166029198;0.7630877134154245;0.13641012094559982;0.949243390527682;0.16216707845582687;16.324178593375695;0.8338314181667433;0.016326905242170574;0.01629641867196491;0.6862504823656859;-1.1000029031419079;1.2903600348421402
45.917335;0.14539819960421627;0.11127426823567078;0.7629685669275948;0.13641540862132456;0.9492260833271432;0.16217826663129012;16.324303616126624;0.8338261333429765;0.016326882832452937;0.01629795799976679;0.68628271986184;-1.100002842360585;1.2904281098074124
45.927335;0.14541102908630135;0.11127498957546703;0.7628496045862411;0.13642116292062167;0.9492096715315519;0.16218954605410016;16.324227128560423;0.8338238202112461;0.01632691793795134;0.016299402841421947;0.6863193452385449;-1.1000027808086963;1.2904955768594226
45.937335;0.14542384025629437;0.11127592627730311;0.7627306270428177;0.13642741836336209;0.9491938792929108;0.16220084130588736;16.323949575361585;0.8338245292087636;0.016327010652234714;0.01630075925174133;0.6863601264698732;-1.1000027185084122;1.2905621456006318
45.947335;0.1454365564360139;0.11127718033856784;0.7626114703156209;0.13643420044225615;0.9491785476744592;0.16221207201460638;16.323471764080107;0.8338282918602362;0.016327159645283907;0.016302034357247055;0.6864047571867955;-1.1000026554594564;1.2906275055304104
45.957335;0.14544909509393264;0.11127885935289712;0.7624920320756857;0.1364415252595524;0.9491635795888081;0.1622231609728754;16.32279423891217;0.833835104789519;0.016327362432400336;0.016303236400630444;0.6864529232670601;-1.100002591636187;1.2906913499604475
45.967335;0.14546137795414277;0.11128106629068373;0.7623723125439276;0.1364493888687611;0.9491488853110379;0.16223404398371855;16.321917545124734;0.833844889460196;0.01632761685650659;0.01630437475818267;0.6865043778441022;-1.1000025270010614;1.2907534208832738
45.977335;0.14547334122757874;0.1112838908518516;0.762252418844832;0.13645776141647292;0.9491343300100564;0.16224467346965765;16.320843820355364;0.833857475544113;0.016327922623882846;0.016305458782198;0.6865589787142339;-1.1000024615145103;1.290813483684136
45.987335;0.14548493641953492;0.11128740770117335;0.7621324665898994;0.1364665919843837;0.9491196756439215;0.1622550136343344;16.319576877133922;0.8338726599984276;0.016328281711722348;0.01630649636832119;0.6866166829314515;-1.1000023951344726;1.29087126109028
45.997335;0.14549612783192806;0.11129168182597161;0.762012484467194;0.13647581534243539;0.9491046233515907;0.16226503641245943;16.318120519335334;0.8338902773727149;0.016328697092715838;0.016307494218695456;0.6866775248872574;-1.1000023278171995;1.2909263790868926
45.999991;0.14550688845771478;0.11129677462445765;0.7618924480837352;0.1364853578163606;0.9490889214106936;0.16227472020071834;16.316477752684165;0.8339101915931821;0.01632917094833684;0.016308460089873338;0.6867415672072935;-1.1000022595202956;1.2909783169492275
45.999991;0.14539162161662258;0.11005869013267786;0.7538061658638409;0.13517817443291844;0.9407664928795941;0.16046404795582825;17.314651566821052;0.8339322501762928;0.016329704305485547;0.01630940423737151;0.6868088170100705;-1.1000021902034491;1.29102645660652
45.999992;0.1454014133414997;0.11006558781970724;0.7536859754114046;0.13518812517190038;0.9407488484374038;0.1604780004082813;17.31264589503482;0.8339562743857767;0.01633029822186278;0.01631033841981847;0.6868791762266386;-1.100002119824256;1.2910702632217308
45.999993;0.14541065452545954;0.11007345398032642;0.7535655792188016;0.13519816373310814;0.9407299227724858;0.1604865526100531;17.310466266254075;0.833982028778059;0.016330954852544585;0.016311274186584825;0.6869524762396406;-1.1000020483190949;1.2911093711212231
45.999995;0.14541931631112362;0.11008232192690962;0.7534447671153386;0.13520821690692897;0.9407095401452311;0.16049468497147698;17.308120465409875;0.8340091357953066;0.016331677049264366;0.01631222181049605;0.6870285202851607;-1.1000019755813086;1.291143511258146
45.999999;0.14542738466108568;0.110092219354914;0.7533233108685261;0.13521822907300327;0.9406875297957009;0.16050239665499763;17.305619098325003;0.8340370749245887;0.01633246696030762;0.0163131896769219;0.6871070537686096;-1.100001901457665;1.2911725045488798
46.000007;0.14543484135455279;0.11010315895143746;0.7532010473193139;0.13522816889239447;0.9406637570335183;0.1605096988778608;17.302975564946145;0.8340653226811348;0.01633332561259521;0.0163141842997891;0.687187719167725;-1.1000018257605915;1.2911963357426577
46.000023;0.1454416506451872;0.1101151292030144;0.753077913670806;0.13523802764381238;0.9406381221357869;0.16051659208085461;17.30020531607367;0.8340934995927698;0.016334253837091417;0.016315211463063743;0.6872700718418271;-1.1000017482909081;1.2912151113482482
46.000055;0.14544776490964545;0.11012810072916701;0.7529539198487876;0.13524781414110396;0.9406104920904487;0.160523056911501;17.297324863605258;0.8341214037905188;0.016335252924213502;0.016316277730458722;0.6873536197409454;-1.1000016688553282;1.29122888989317
46.000119;0.14545313759995204;0.11014203854034282;0.7528291109496976;0.13525754608344456;0.9405806647261782;0.1605290637481493;17.294350412957062;0.8341489200161066;0.016336324642218288;0.016317390710915265;0.6874378618896431;-1.1000015872789077;1.2912374806211115
46.000247;0.14545773085158314;0.11015672500685268;0.7527023533535511;0.13526738369756539;0.9405494009230847;0.16053457729575465;17.291295912764514;0.8341759292899937;0.01633747117846064;0.016318558069588932;0.6875223801787879;-1.1000015034362576;1.2912403111228314
46.000503;0.14546151423368117;0.11017229675117404;0.7525751483905768;0.13527721643927115;0.9405156613039574;0.1605395582143501;17.28817178491127;0.8342023126179997;0.01633869476670684;0.016319786973371136;0.6876069410159926;-1.1000014172784454;1.2912365304607587
46.001015;0.14546446779058814;0.11018853704426151;0.7524467007423212;0.13528721436314636;0.9404804562888422;0.160543971286571;17.2849850526585;0.8342279563546111;0.016339997356288948;0.016321084686554875;0.6876914891107043;-1.1000013288229933;1.291225308709806
46.002039;0.1454665932956691;0.11020539999497958;0.7523174618379689;0.1352975604471869;0.9404449535825549;0.16054778632132344;17.281739613937596;0.8342527093366987;0.016341380720110404;0.016322459453472497;0.6877760576356015;-1.100001238132408;1.2912060590751309
46.004087;0.14546791270853518;0.11022238501744511;0.7521847904718993;0.13530820135278376;0.9404087072149728;0.16055097905965213;17.278436503752573;0.8342763491808919;0.016342845855970803;0.01632392065758942;0.6878606957645995;-1.1000011453098795;1.291178483618901
46.008183;0.14546844967420486;0.11023972475696982;0.752051295895209;0.1353194925666902;0.9403740317688009;0.16055354734885216;17.275075158897906;0.8342985698978278;0.01634439201393223;0.016325477304417354;0.6879454202868599;-1.1000010505011528;1.2911425254777367
46.012279;0.14546821380990885;0.11025830327055389;0.7519243000454903;0.13533027067810718;0.9403325188428773;0.1605555220546155;17.271654506801934;0.8343190003609605;0.01634601707224639;0.016327135343836157;0.6880302024116508;-1.1000009538811473;1.291098255662677
46.016375;0.14546707282578522;0.1102788380524261;0.7518107309112868;0.135340003833914;0.9402808505626199;0.1605569629539283;17.268172401962918;0.8343372481407058;0.01634771877511393;0.016328896504251126;0.6881150292719417;-1.1000008556287897;1.291045778242162
46.020471;0.14546526755213324;0.11029923934518207;0.7516960061730822;0.13535042913035242;0.9402289551938733;0.1605579544303749;17.264625255798478;0.8343529376420528;0.016349495365861;0.016330759189263792;0.6881999629814304;-1.1000007559260523;1.2909852770982606
46.028663;0.1454626527607207;0.11031991840112887;0.751584863357724;0.1353609798076403;0.9401733611879027;0.16055859543001932;17.26100990458909;0.834365743369682;0.016351344663315073;0.01633271941868661;0.6882851409596324;-1.1000006549813661;1.2909171076860453
46.036855;0.14545921095444556;0.11034129828278404;0.7514813712226903;0.13537159163641704;0.9401133067509663;0.16055897727527843;17.25732602080505;0.8343753951373992;0.01635326140109266;0.016334771754810573;0.6883707466138322;-1.1000005530305688;1.2908417448292537
46.045047;0.14545493212392005;0.11036315297220843;0.7513848911260976;0.1353822916609162;0.9400486550144078;0.1605591709403809;17.253576276281038;0.8343816573693912;0.016355235100298068;0.01633691084663898;0.6884569485490194;-1.1000004503144587;1.2907596305942857
46.053239;0.14544981625309208;0.11038524991814436;0.751294502693987;0.13539328026194397;0.9399803454205675;0.1605592356580567;17.249764631401007;0.8343843377205015;0.01635725097829059;0.01633913227045677;0.6885438626369909;-1.1000003470653539;1.290671100390046
46.063239;0.1454438731652549;0.11040754516056281;0.7512104910762984;0.135404626096807;0.9399082646869805;0.16055923097535;17.245896144482742;0.8343833257858922;0.01635929276981393;0.016341431740388827;0.6886315849139514;-1.1000002435048155;1.290576372911541
46.073239;0.14543712207852416;0.11043015046856619;0.7511342481994677;0.1354164113728054;0.9398324489105964;0.1605592163549308;17.24197884507064;0.8343786256113632;0.01636134516480075;0.01634380403252897;0.6887202279341297;-1.1000001398366641;1.290475542594162
46.083239;0.14542958987881505;0.11045269221329372;0.7510638421186311;0.13542863994150528;0.9397526223212355;0.16055924307080663;17.23802419671605;0.8343703526757911;0.01636339549684541;0.016346243152905948;0.6888099191366722;-1.1000000362397384;1.2903686403787473
46.093239;0.14542130430846975;0.11047527165737055;0.7510005986169296;0.13544135513066544;0.9396690067466096;0.16055935043043296;17.234046236457853;0.8343586656133616;0.01636543454168664;0.016348742894009328;0.6889007917856064;-1.0999999328764674;1.2902557127995493
46.103239;0.14541228239834444;0.1104978395950744;0.7509446503859651;0.13545455801129083;0.939581648377949;0.16055956640687918;17.230061713768276;0.8343436814054637;0.016367455576368404;0.01635129651858106;0.6889930058803168;-1.0999998298971863;1.2901368621524631
46.113239;0.14540252391368666;0.11052037481508258;0.7508961610206715;0.13546807143643563;0.9394893827239261;0.1605599084737222;17.226089889186373;0.8343254620045782;0.01636945213275004;0.01635389621638342;0.6890868141463405;-1.0999997274306168;1.290012310759267
46.123239;0.14539201766485005;0.11054279605008474;0.7508548190733293;0.13548218079421656;0.9393942354661913;0.16056038394083977;17.222150903067703;0.8343040353177882;0.016371416640902726;0.01635653295832232;0.6891826270441628;-1.0999996255966331;1.2898824289655717
46.133239;0.14538075548201604;0.11056507858321198;0.7508207757525369;0.13549669342150494;0.9392948678840384;0.16056098530054036;17.218263498316873;0.8342793816849211;0.016373340833487432;0.01635919641241348;0.6892809844472225;-1.0999995245294014;1.2897476360856066
46.143239;0.14536873757590973;0.11058716878388981;0.750794101775266;0.13551158637932748;0.9391910812353054;0.16056168679873703;17.2144427116984;0.8342514195976783;0.01637521657718499;0.016361875313342367;0.6893824153618668;-1.0999994243701676;1.2896082666738231
46.153239;0.1453559643309163;0.110609006037753;0.7507748764074557;0.13552684928811998;0.939082781524722;0.16056245036014313;17.210699150925823;0.8342200404175757;0.016377036609842178;0.016364558693458466;0.689487312207998;-1.0999993252507256;1.2894645524474788
46.163239;0.14534242967166752;0.1106305293199666;0.7507631217865772;0.13554247820285378;0.9389699476467748;0.1605632307954158;17.20704040122786;0.8341851664898652;0.01637879537324952;0.01636723668534905;0.6895959190066094;-1.099999227296386;1.289316697260938
46.173239;0.14532812730486555;0.11065168180825803;0.7507587825107712;0.13555846933812937;0.9388525297525293;0.16056397976858638;17.203472771948288;0.8341467541609789;0.016380488912755658;0.01636990053730389;0.689708380576506;-1.099999130639167;1.289164909496371
46.183239;0.14531306130993932;0.11067241464590535;0.7507617692738446;0.13557481165512827;0.9387303870104509;0.1605646557680542;17.20000233256985;0.8341047394718115;0.01638211340633403;0.016372543198927978;0.6898247724904852;-1.0999990354252092;1.2890093801438813
46.193239;0.14529724460967136;0.11069269218490256;0.7507720186292076;0.13559148062689605;0.9386033063041527;0.160565225927047;17.196634981750464;0.8340590130138312;0.01638366380244548;0.016375159689318096;0.689945080174597;-1.0999989418050662;1.2888502748607047
46.203239;0.14528068653417467;0.11071265057057567;0.7507905894273795;0.13560845943138206;0.9384711778118574;0.16056565149260543;17.19337522884447;0.8340094492767757;0.016385133850899455;0.01637774566629204;0.6900691560266605;-1.0999988499078617;1.2886877711184244
46.213239;0.14526338641411513;0.11073195581339453;0.7508151633596377;0.13562566474097562;0.9383334423908164;0.1605658757242107;17.190224743861314;0.8339559557831974;0.016386517461294606;0.016380295788762555;0.690196710989879;-1.0999987598237133;1.2885221044768895
46.223239;0.14524533680708368;0.11075075304631841;0.7508465877528313;0.13564307819002808;0.9381899813008864;0.16056583053170972;17.187182515422364;0.8338985140472985;0.01638781057754862;0.016382804006084942;0.6903273322186563;-1.0999986716079497;1.2883535572096185
46.233239;0.14522652892993446;0.11076903200792727;0.7508844915204467;0.13566067021368164;0.938040601131226;0.16056545563004604;17.18424580275253;0.8338371888485753;0.016389011854497464;0.01638526509743368;0.6904604821250642;-1.0999985852902519;1.288182459182295
46.243239;0.1452069588209018;0.11078678359766482;0.7509284586537225;0.13567841747796505;0.9378851420828722;0.16056471053039206;17.181409221530803;0.8337721468658822;0.016390121469785687;0.01638767578782044;0.6905954954178166;-1.099998500888165;1.2880093021988406
46.253239;0.1451866282197098;0.11080399113856251;0.7509780991719072;0.1356962971539286;0.9377234296260274;0.16056357302428748;17.178663590834077;0.8337037143724013;0.016391140339826634;0.016390035194135146;0.6907316195600799;-1.0999984184323701;1.2878348600698202
46.263239;0.14516553382321967;0.11082062030603645;0.7510330826630999;0.13571428376739336;0.9375553167983675;0.16056203512179434;17.17599812323265;0.8336323710854953;0.016392071053374063;0.01639234521465949;0.690868085656043;-1.0999983379813152;1.28766018229833
46.273239;0.14514365759937145;0.11083662100993566;0.7510931114439616;0.13573234571233733;0.937380746055535;0.16056009796311457;17.173403829052997;0.8335586140575266;0.016392918443664393;0.016394610397858105;0.6910041646269082;-1.0999982596126656;1.2874864787120817
46.283239;0.14512096955483314;0.11085193992282089;0.7511578467581468;0.1357504407007861;0.9371997542153864;0.1605577645813787;17.170874437177527;0.8334827903330533;0.01639368795653392;0.01639683684458016;0.6911391984923951;-1.0999981834122754;1.2873149592865358
46.293239;0.14509743734501193;0.1108665269225445;0.7512268289632485;0.13576851570742066;0.9370124571652699;0.1605550412553893;17.16840563266374;0.833405020873818;0.0163943836322121;0.01639903069511637;0.6912726303358693;-1.0999981094752875;1.2871467458758172
46.303239;0.1450730399439815;0.11088033159204316;0.7512994796037551;0.13578651396147567;0.9368190424789841;0.16055194771874848;17.165994357617173;0.8333252213592198;0.016395008322203062;0.01640119629033228;0.6914040304963206;-1.0999980379050536;1.2869828988010543
46.313239;0.14504778039710436;0.11089330131637928;0.7513752242717331;0.1358043825593104;0.9366197576908588;0.16054852387418933;17.163638092481357;0.8332431909630074;0.01639556513985412;0.016403335229361327;0.69153309807757;-1.0999979687979626;1.2868244249164407
46.323239;0.1450216832002423;0.11090538894600281;0.7514536451468877;0.1358220753925132;0.9364149049463469;0.1605448310518941;17.161334224837184;0.8331587629812579;0.016396058233811493;0.016405447743735604;0.6916596470864905;-1.0999979022299198;1.2866721754547583
46.333239;0.1449947809871464;0.11091656149637943;0.751534542318127;0.13583955711322246;0.9362048701731384;0.16054094562055737;17.159080326278186;0.8330719003607606;0.016396492874093043;0.016407534069876585;0.6917835911061312;-1.0999978382578885;1.2865267042070023
46.343239;0.1449671139098953;0.11092679856281033;0.7516178535907142;0.13585680866934627;0.9359901463508894;0.1605369392080028;17.15687496481093;0.8329826584912061;0.016396875352184988;0.01640959383229231;0.6919049164439418;-1.0999977769264127;1.2863882730488656
46.353239;0.14493874222024083;0.11093608627515045;0.7517035022530679;0.13587382637968165;0.9357712911128327;0.16053286525296528;17.15471777572868;0.8328911417724487;0.016397213218457437;0.016411625433217985;0.6920236448503588;-1.0999977182697567;1.2862570447192136
46.363239;0.14490974971622353;0.11094441514613822;0.7517913146572596;0.13589061709399558;0.9355488696394486;0.16052876525254434;17.152608902647362;0.8327975194639805;0.016397515763766156;0.01641362608119415;0.6921398317207262;-1.0999976623227594;1.2861332575813849
46.373239;0.14488022960631325;0.11095179863784002;0.7518811946892873;0.13590703728959652;0.9353223344756808;0.16052467004475912;17.15054857419344;0.8327020029515183;0.016397794094935268;0.016415590872226413;0.6922535987789038;-1.0999976091421257;1.286017281948972
46.383239;0.14485026525573833;0.11095818884817109;0.751972610688777;0.1359234296070657;0.9350944118203334;0.16052058964492397;17.148536557348024;0.8326047653867387;0.01639806060362067;0.016417512180502972;0.6923651133529383;-1.0999975588074704;1.285909598468394
46.393239;0.14481992089267748;0.11096359979044726;0.7520654153070003;0.13593967444078212;0.9348644629756533;0.1605165122146924;17.14657127596089;0.8325059111600407;0.01639832789852188;0.016419381601900408;0.692474504930388;-1.099997511398532;1.2858107147681308
46.403239;0.14478924135022156;0.11096802781188693;0.752159188065552;0.13595582338850348;0.934632939701446;0.16051241529002605;17.144649110312272;0.8324055072241036;0.016398607708290224;0.01642119317383886;0.6925818096561566;-1.0999974669832224;1.285721101074504
46.413239;0.1447582494267599;0.11097146382763753;0.7522533341497726;0.13597192377683823;0.9344003741415106;0.1605082829196951;17.14276406446675;0.8323036152467035;0.016398910337593282;0.016422945518443977;0.6926869668812594;-1.0999974256329095;1.2856412310826326
46.423239;0.14472693844481763;0.11097388109550206;0.752347159146511;0.13598800119377566;0.9341673991900913;0.1605041188516146;17.140907700705235;0.8322003214928184;0.016399244560838803;0.01642464241123883;0.6927898450884963;-1.0999973874492253;1.2855716365026226
46.433239;0.14469526973974728;0.1109752355487057;0.7524399889550831;0.13600405841370614;0.9339347051967124;0.16049994273635865;17.139069558616868;0.8320957317188316;0.016399617798209167;0.016426291311541726;0.6928903078367561;-1.0999973525765099;1.2855128329363739
46.443239;0.1446631861540818;0.11097547754897796;0.7525312430128064;0.1360200862663813;0.9337030082709217;0.1604957787868002;17.137237911452203;0.8319899355232653;0.016400036444659465;0.01642790003260059;0.6929882938025187;-1.099997321183534;1.2854651791802867
46.453239;0.14463063560732473;0.11097456540172568;0.7526204194559993;0.13603607545660404;0.9334730255013012;0.16049165287848083;17.135400690461406;0.8318830190349068;0.01640050611438492;0.016429473845530382;0.6930838330740788;-1.099997293422654;1.2854288419213935
46.463239;0.14459758777746215;0.110972473612253;0.7527070300545918;0.13605202042189143;0.9332454634986539;0.16048759086727604;17.133546919140112;0.8317751289524274;0.01640103181493804;0.01643101435163194;0.6931769684181563;-1.0999972693975226;1.28540388602696
46.473239;0.144564040627265;0.11096918938216989;0.7527905990934871;0.13606791114542857;0.9330210485492536;0.1604836100695406;17.13166834954515;0.8316665275741751;0.016401617678454175;0.016432519411098592;0.6932676462718638;-1.0999972491581202;1.285390337002407
46.483239;0.14453001771281657;0.11096470750927842;0.7528707452301011;0.13608372539562238;0.9328005547632787;0.1604797185091169;17.129759953974975;0.8315576141357084;0.01640226597659844;0.016433984127809362;0.6933556646550614;-1.0999972327090868;1.2853881205377296
46.493239;0.1444955490242905;0.11095903122622867;0.7529472554626726;0.13609943491464885;0.9325847937314644;0.16047593427003684;17.12781835612705;0.8314489175176221;0.016402976257858966;0.01643540335093548;0.6934407016153088;-1.0999972200128112;1.2853970049237595
46.503239;0.14446065152624757;0.11095216617826188;0.7530200871761543;0.1361150158749766;0.9323745758127729;0.16047230342249325;17.12583966203161;0.8313410205424194;0.016403745506604915;0.01643677414824082;0.693522380102754;-1.0999972110015692;1.2854166610405082
46.513239;0.14442533731962834;0.1109441130007015;0.7530893359575717;0.13613044440809063;0.9321706634380136;0.16046889333052183;17.123818772654882;0.8312344295703327;0.01640456941197345;0.01643809622088414;0.6936003123751289;-1.0999972056178065;1.2854467869185757
46.523239;0.14438962783667475;0.11093487551061039;0.7531552537767312;0.1361456821543976;0.9319737578461703;0.16046578224009692;17.12175005118269;0.8311295048856647;0.016405443987448233;0.01643937099264358;0.6936741331686256;-1.0999972038427972;1.285487213616351
46.533239;0.14435354422777896;0.1109244737845987;0.7532182770951356;0.13616067155933598;0.9317845066553301;0.16046306929917478;17.11962860586332;0.8310264852533243;0.016406366711131385;0.016440601528821278;0.693743539947245;-1.0999972056771048;1.2855379020823305
46.543239;0.14431709835229312;0.11091294447466044;0.7532789931280577;0.13617534336949016;0.9316035146865995;0.16046088159605398;17.117451350983615;0.8309255465301082;0.016407336771353618;0.016441792712950386;0.693808266883346;-1.099997211110325;1.285598834434443
46.553239;0.14428030234332334;0.110900331988649;0.753338084905745;0.136189629116104;0.9314313865120436;0.1604593583791978;17.11521657142715;0.8308268486786373;0.01640835402509412;0.01644294973738288;0.6938680034876297;-1.0999972201108499;1.2856699287199054
46.563239;0.1442431735859656;0.11088668364921339;0.7533962601725529;0.13620347120728843;0.9312687374014083;0.16045863576742656;17.1129229441628;0.8307305309680697;0.016409417467996155;0.016444076393817786;0.6939223953838101;-1.0999972326183571;1.2857510648070152
46.573239;0.14420572786871977;0.11087205459115068;0.7534541496339568;0.13621682177769376;0.9311161478300034;0.1604588388002998;17.110569758711776;0.8306366223399307;0.016410524318988623;0.01644517497823373;0.6939711092405879;-1.0999972485290406;1.2858422203517448
46.583239;0.14416798078602824;0.11085651853114051;0.7535122581440054;0.13622963318623926;0.9309741277956173;0.1604600658873168;17.108156901492666;0.8305449584873643;0.016411669801954045;0.01644624641963175;0.6940138517773791;-1.099997267684459;1.2859435185039998
46.593239;0.14412996288981197;0.1108401722876013;0.753571009889321;0.13624185304136102;0.9308430567425676;0.16046237878134034;17.105683035568497;0.8304552369731266;0.01641284783682873;0.016447290206792756;0.6940503701525002;-1.0999972898768493;1.2860550606390355
46.603239;0.14409172926257177;0.11082312553265071;0.7536308214645538;0.1362534267779976;0.9307231319027643;0.1604658138627989;17.103144643326562;0.8303671416795213;0.01641405206073757;0.01644830449956528;0.694080484800261;-1.0999973148704314;1.286176790835816
46.613239;0.1440533481180589;0.11080548582244108;0.7536921531381198;0.13626429614487948;0.9306144346483604;0.16047040213754923;17.10053857735436;0.8302804112700205;0.016415275904814595;0.01644928583868991;0.694104124767661;-1.0999973424220086;1.286308489946925
46.623239;0.1440148860204345;0.11078734996646748;0.7537555035181737;0.13627439143680514;0.9305170441584337;0.16047618228972038;17.097864933658865;0.8301948659632465;0.016416511994664054;0.016450229748823045;0.6941213428463487;-1.0999973722959266;1.2864497611022505
46.633239;0.14397641601685837;0.11076879888061601;0.7538213288140517;0.13628363488084505;0.930431093142867;0.16048320662077617;17.09512620086676;0.8301104190495002;0.01641775240489919;0.016451132751760935;0.6941323173932512;-1.0999974042734977;1.2866000560290145
46.643239;0.1439380338334849;0.11074989513185432;0.7538899535833978;0.13629196062417057;0.93035676543684;0.16049153876613237;17.092325264580747;0.8300270739212635;0.016418990043365434;0.016451992815041783;0.6941373122504655;-1.0999974381439754;1.2867587888136371
46.653239;0.1438998584858805;0.11073069000111142;0.7539615343010405;0.13629932994485794;0.9302942588739386;0.16050124120879494;17.089466051359434;0.8299449273083224;0.016420219553240686;0.016452807412924104;0.6941365803965084;-1.099997473687849;1.2869254214116872
46.663239;0.14386202583738897;0.11071124036160618;0.7540360868062428;0.13630572636655056;0.9302437407977521;0.16051236474361924;17.086554697254584;0.8298641522970878;0.01642143721164437;0.016453572429429124;0.6941303037744669;-1.099997510676445;1.2870994482784406
46.673239;0.1438246800320471;0.1106916189754291;0.75411355552323;0.13631114117298976;0.9302053071579831;0.16052494320084873;17.083598710196643;0.8297849462204372;0.016422641032411804;0.016454283063459658;0.6941186223825184;-1.0999975488849363;1.28728032080615
46.683239;0.14378795682764325;0.11067190707447874;0.7541938396360902;0.13631556258258573;0.9301789580028488;0.16053898853337767;17.080606584435237;0.8297074749878988;0.016423830944542462;0.01645493446855675;0.6941016562168735;-1.09999758810489;1.287467413239906
46.693239;0.14375196788714828;0.11065218299083797;0.7542767837425484;0.13631897491869796;0.9301645938663421;0.16055449629330518;17.07758977644348;0.8296318475367067;0.01642500777011652;0.016455521808676606;0.6940794976253284;-1.0999976281437087;1.2876600775456004
46.703239;0.1437167945210895;0.11063251846696887;0.7543622125615239;0.13632136753697285;0.9301620195915502;0.16057145885361052;17.074563512381552;0.8295581660521135;0.016426171264392442;0.016456040831512406;0.6940522581167147;-1.0999976688108497;1.287857699972945
46.713239;0.14368248354480428;0.11061297670155293;0.7544499471626005;0.136322739515953;0.9301709794098411;0.16058986631492297;17.07154410349958;0.8294865921394358;0.016427319048371452;0.016456487764679;0.694020127399672;-1.0999977099096274;1.2880597326959144
46.723239;0.14364904502088038;0.11059360762498832;0.7545397727120297;0.13632309232428833;0.9301911957133588;0.16060969297774003;17.06854634849868;0.8294173251436875;0.01642844714112374;0.016456858370075246;0.6939833626046304;-1.0999977512468122;1.2882657513715332
46.733239;0.14361645898440603;0.11057444516955212;0.7546314525885575;0.1363224222135142;0.9302223572969033;0.16063088618730456;17.065583593161612;0.8293505401210998;0.016429550663189726;0.01645714789239872;0.6939422558870688;-1.0999977926584383;1.2884754300771717
46.743239;0.1435846842107833;0.11055551137102872;0.7547247710380016;0.13632072092605282;0.9302641099492291;0.16065336443772069;17.062668791016453;0.8292863569436304;0.016430624151609813;0.016457351693721582;0.6938971189582482;-1.0999978340321448;1.2886883614567262
46.753239;0.14355366684589943;0.11053682281137715;0.7548195192066379;0.13631797926840683;0.9303160885807282;0.16067701878361496;17.059814565840576;0.8292248295427631;0.016431662117357495;0.016457465845565546;0.6938482703187864;-1.0999978752996447;1.288903934636197
46.763239;0.143523353923204;0.1105183925361487;0.7549154567547433;0.13631419155946792;0.9303779737874791;0.1607017228087884;17.057032033937002;0.8291659666773309;0.016432659795180517;0.016457487599282266;0.6937960492302778;-1.0999979164055727;1.2891214337510875
46.773239;0.14349370206595494;0.11050022998743479;0.7550123172076234;0.1363093628440956;0.9304495306600911;0.1607273545949686;17.054329817724952;0.8291098038082909;0.016433613754048185;0.01645741454337476;0.693740829706197;-1.0999979572860288;1.2893401967123324
46.783239;0.143464679654995;0.11048234151943499;0.7551098401420527;0.13630350932038768;0.9305305274817401;0.1607538143989281;17.05171408007549;0.8290564566092709;0.01643452176395899;0.01645724281957586;0.6936829944112796;-1.099997997866817;1.2895596617113603
46.793239;0.14343627056937647;0.11046472748530536;0.7552077933673751;0.13629664724270807;0.9306205868390939;0.16078102260293584;17.049189204580273;0.8290060697139188;0.016435382140131627;0.016456967314743692;0.6936229290411818;-1.0999980380579912;1.2897793195130907
46.803239;0.1434084711310452;0.1104473789578;0.7553059645871795;0.1362887856207142;0.9307191885345343;0.16080890647829246;17.046758913404716;0.8289587050340085;0.01643619343616644;0.016456584223125046;0.6935610557530323;-1.099998077745293;1.2899986356323963
46.813239;0.14338127822513208;0.11043028381827831;0.7554041102661717;0.1362799315399585;0.9308258353346376;0.1608374013044481;17.044427069083007;0.8289142954765141;0.0164369542872708;0.016456093623023693;0.6934978401542923;-1.0999981167940764;1.290217026804077
46.823239;0.1433546842774404;0.11041343542439498;0.7555019280405129;0.13627009582505936;0.9309401828070043;0.16086645981867026;17.04219785298144;0.8288726814678363;0.016437663645739585;0.01645550038602578;0.6934337665815349;-1.0999981550557318;1.2904339266530795
46.833239;0.1433286853897726;0.11039682674443681;0.7555991055609594;0.13625928958285446;0.9310620131807802;0.16089603964045102;17.040076105259786;0.8288336724949141;0.016438321671156973;0.016454813176115978;0.6933693105508577;-1.099998192369484;1.2906488230634074
46.843239;0.1433032917325514;0.11038043714732304;0.7556953728361642;0.13624752127674716;0.9311911038581793;0.16092608048503407;17.038067833764856;0.8287971059833285;0.016438929705532585;0.01645404301535212;0.6933049042780963;-1.099998228566755;1.2908612089698315
46.853239;0.14327852696147136;0.110364232033075;0.7557904946144683;0.1362348080359962;0.9313271504770289;0.16095650002886114;17.03618047889473;0.8287628377946157;0.016439489513717223;0.016453202356136423;0.6932409291650791;-1.0999982634892687;1.2910705324423928
46.863239;0.14325441732480212;0.11034817113130789;0.7558842293380624;0.13622118874459227;0.9314698051552275;0.1609872038172653;17.034422587017765;0.828730679018405;0.016440003881740682;0.01645230415163529;0.6931777491041728;-1.099998297000844;1.2912761818894885
46.873239;0.1432309805993682;0.11033220981451045;0.7559762900928586;0.13620671541002669;0.9316187310125562;0.16101809622899718;17.03280293113894;0.8287004014856654;0.016440477178730085;0.01645136119792154;0.6931157058099632;-1.0999983289686261;1.2914775034308514
46.883239;0.14320822374587996;0.1103162946969625;0.756066335337685;0.13619143868317457;0.9317736202103448;0.16104908957917008;17.03133020710541;0.8286718036308155;0.016440914071518962;0.016450386076445177;0.6930550908454611;-1.0999983592469784;1.291673872308139
46.893239;0.14318614881535166;0.11030036088768115;0.7561540065643393;0.1361754124634306;0.9319341939732482;0.16108011126132155;17.030013126888814;0.8286447788336927;0.016441317725760955;0.016449391590830018;0.6929961864088334;-1.0999983876931798;1.2918647781473849
46.903239;0.14316475520343294;0.11028433135548622;0.7562389797060243;0.13615870014276774;0.9321002050107681;0.16111110670931156;17.028859725669555;0.8286193742003752;0.016441688329419737;0.0164483913261355;0.6929393109059739;-1.099998414195388;1.2920498447701254
46.913239;0.14314403879792414;0.11026812004956447;0.7563210058825186;0.13614136071263241;0.9322714362128884;0.1611420377764971;17.02787666119107;0.8285957821479404;0.016442022822996175;0.016447398955293836;0.692884777834718;-1.0999984386803903;1.2922287982904048
46.923239;0.14312400027666047;0.11025164190702287;0.7563999442709207;0.13612342793003718;0.9324476656893966;0.1611728806101766;17.027069303747826;0.8285742665003011;0.01644231653179658;0.016446426587873094;0.6928328539466965;-1.0999984611069415;1.2924014363829153
46.933239;0.14310465656990987;0.11023482544291521;0.7564757571191767;0.13610490766112554;0.9326286613060305;0.16120361580943207;17.026441677415825;0.828555099036492;0.016442564307334574;0.01644548424297841;0.692783804973689;-1.0999984814645394;1.2925675849716207
46.943239;0.14308604359725427;0.1102176179934351;0.7565484606042121;0.13608579109174043;0.9328142286303327;0.16123420880366715;17.025995369997254;0.8285385435010948;0.016442759614363315;0.016444579940328573;0.6927379345659053;-1.0999984997546057;1.2927270605836774
46.953239;0.14306821553998017;0.11019997991363263;0.7566180872955426;0.13606606492540843;0.9330041975866222;0.161264598676761;17.025727867773554;0.8285249001599152;0.016442893699285508;0.01644371923351801;0.6926955328371052;-1.099998515966919;1.2928796823576627
46.963239;0.14305124590590865;0.11018187652403003;0.7566846890349699;0.13604571995785317;0.9331983584413135;0.16129470145733793;17.025631439534287;0.8285145571053055;0.016442956311900025;0.016442905337249843;0.6926568502408552;-1.0999985300948094;1.2930253099095819
46.973239;0.14303522338149258;0.11016328004947377;0.756748360497023;0.1360247609854956;0.9333964715563342;0.16132441914760756;17.025693371375784;0.8285079570999428;0.016442936603530918;0.016442140179078305;0.6926221664229929;-1.099998542157002;1.2931639024830521
46.983239;0.14302023968065916;0.11014418035910548;0.7568092637124728;0.13600320786515274;0.9335983426922287;0.16135364935593655;17.025897564103776;0.8285055026608715;0.016442823303199443;0.016441425359562643;0.6925918342976444;-1.0999985521812026;1.2932955786001303
46.993239;0.1430063792686352;0.11012458990380597;0.7568676128139618;0.1359810912189114;0.9338038429571288;0.16138229520475675;17.026226269052245;0.828507480167886;0.016442604861526655;0.016440762497202315;0.6925662639449026;-1.099998560168716;1.2934205869695594
46.999991;0.14299371707186806;0.1101045346121027;0.7569236065430764;0.13595845203979598;0.9340128252256962;0.1614102741471156;17.026661433125003;0.8285140476860782;0.016442269760018984;0.016440152956904385;0.6925459083430374;-1.0999985660749336;1.2935392059783903
46.999991;0.14285957511178934;0.10886739689449891;0.7491729508876894;0.13464357332365554;0.9260613844234701;0.15966251606662007;18.02718654958663;0.8285252780533913;0.016441807037608346;0.016439598056190954;0.6925312243205319;-1.0999985698086774;1.2936516986840318
46.999992;0.14284949443666134;0.1088464778177079;0.7492245144149591;0.13462001198518952;0.9262767218057858;0.15968795468661942;18.02778825085749;0.8285412265387776;0.01644120746097272;0.01643910015552766;0.6925225951103733;-1.0999985712490297;1.2937583422929158
46.999993;0.14284078067732225;0.10882514893010718;0.7492738921184886;0.13459601809652474;0.9264951814886337;0.15971353199856117;18.028455829330092;0.8285620333496482;0.016440465003026396;0.016438662991118284;0.6925202551446719;-1.0999985702818311;1.2938594330123272
46.999995;0.14283348476057672;0.10880342257006428;0.7493211576713075;0.13457159083700557;0.9267169837890301;0.15973820939363081;18.029179462520187;0.828587984191611;0.01643957767126827;0.01643829111335782;0.6925242267701315;-1.0999985668219971;1.2939552651907589
46.999999;0.1428276606780637;0.10878130854425709;0.7493664305783896;0.1345467215669559;0.9269424064632711;0.15976196472725843;18.029949246841444;0.8286194451067942;0.016438547277969045;0.016437989850537987;0.6925342992464849;-1.0999985608122171;1.2940461446233038
47.000007;0.1428233545595641;0.10875881706004767;0.7494098039091907;0.13452139104650168;0.9271716439488282;0.1597847791223651;18.030755166934988;0.8286568018272379;0.016437378802990447;0.01643776546923403;0.6925501049514279;-1.0999985522283509;1.2941323897691182
47.000023;0.14282059782701467;0.10873596469656253;0.7494513254773344;0.13449556863371015;0.9274047568823106;0.15980662868729825;18.03158716924786;0.8287004744675364;0.01643607961934337;0.016437624979531416;0.6925712625273833;-1.0999985410748907;1.29421429211311
47.000055;0.14281941414313168;0.10871278243722876;0.7494909975170472;0.1344692226053324;0.9276417733308435;0.1598274884418059;18.03243493849566;0.8287508917673428;0.016434658063247783;0.016437575780101462;0.6925974806309386;-1.099998527366051;1.2942920872074446
47.000119;0.14281982052643497;0.10868932190660606;0.7495287668861855;0.13444233384837623;0.9278827913936379;0.15984734122729233;18.03328762053389;0.8288084158522047;0.01643312191908133;0.016437624531471056;0.6926285801250451;-1.099998511129824;1.2943659665603788
47.000247;0.14282181589586482;0.10866546854324298;0.7495633003010168;0.13441504024159853;0.9281288993001661;0.15986617605229742;18.034135107980546;0.8288732949626313;0.016431477662767438;0.01643777543584579;0.6926644753322396;-1.0999984924146222;1.2944361358554262
47.000503;0.1428253761806194;0.10864146264497192;0.7495957504271227;0.13438722183191373;0.9283791892123585;0.1598839795893208;18.0349705766963;0.8289456500403538;0.016429729977238204;0.016438028973649585;0.6927051394444462;-1.099998471272511;1.2945028881535603
47.001015;0.14283045728488092;0.10861717562560601;0.7496247657847817;0.13435904739891105;0.9286345561552649;0.15990073755428627;18.03579058138072;0.8290254812047144;0.01642788163361022;0.01643838127211696;0.6927505666466457;-1.0999984477586953;1.294566627234112
47.002039;0.14283600807832966;0.10859177980607741;0.749649345012877;0.13432971178328534;0.9288955388252864;0.1599164421728885;18.036592455369124;0.8291126850515521;0.01642593497321426;0.016438824279767828;0.6928007623679254;-1.0999984219516106;1.2946278567630845
47.004087;0.1428439504216951;0.10856664456909366;0.7496683321655622;0.13430135206455043;0.9291636957822672;0.15993109690754664;18.037373640298362;0.829207061821243;0.016423893863103858;0.016439347046230384;0.6928557423606397;-1.0999983939543256;1.2946871763682581
47.008183;0.14285324097515434;0.10854094988283766;0.7496810134287932;0.13427284551476143;0.9294373859353652;0.15994472324929704;18.038133912572466;0.829308289923677;0.016421763447802912;0.01643993795344635;0.6929154915549819;-1.0999983638884694;1.294745195103968
47.012279;0.1428638337666468;0.10851577430558043;0.7496947174492012;0.13424341132161272;0.9297107759913669;0.15995735813992826;18.03887637971483;0.8294158751092681;0.016419548888309588;0.01644058714134233;0.6929799223423445;-1.0999983319048376;1.2948023359500926
47.016375;0.14287567160031334;0.10849106624242583;0.7497088278046792;0.13421359255304946;0.9299871166945812;0.15996903327882592;18.03960570489894;0.8295291517288843;0.01641725543579649;0.016441287815414547;0.693048880559948;-1.0999982982006313;1.294858701388771
47.020471;0.14288867196423802;0.10846654835476323;0.7497210150713545;0.13418326625747815;0.930264971610583;0.15997975717189852;18.04032605045496;0.8296473886102133;0.016414888551610263;0.016442035909052227;0.6931221547437892;-1.0999982630360807;1.2949140490702533
47.028663;0.14290273015508131;0.10844188318491896;0.7497283566924549;0.1341529403589445;0.9305473022254169;0.15998951840899417;18.041040620592963;0.8297699041645973;0.01641245308490331;0.016442828935762453;0.6931994559214371;-1.0999982267456052;1.2949677888665332
47.036855;0.1429177442432888;0.10841783798792719;0.7497354163806709;0.13412228217837868;0.9308312208885371;0.1599983096312904;18.041752206291804;0.829896077326737;0.016409952392817277;0.01644366494751314;0.6932804236324017;-1.0999981897192543;1.2950190694414279
47.045047;0.14293363645492832;0.10839385558168042;0.7497373898923057;0.1340914211297543;0.931116915935261;0.16000614630671095;18.04246329148214;0.8300252909661177;0.016407387809874014;0.01644454176778802;0.6933646928677227;-1.0999981523559854;1.295066999601981
47.053239;0.14295035019359584;0.10837050384230283;0.7497372418259862;0.13406062856524464;0.9314053982631394;0.1600130565800992;18.043176238786163;0.8301569176809793;0.016404758947089343;0.016445456362546112;0.6934519358245852;-1.0999981150335405;1.295110826038529
47.063239;0.14296783360486448;0.10834743792064004;0.7497317962032974;0.13402973456644066;0.9316945839623404;0.16001906117490264;18.043894294331412;0.8302903681023592;0.016402065501993322;0.016446404686146065;0.693541824258991;-1.099998078105919;1.2951499422634518
47.073239;0.14298602165725433;0.10832487308468844;0.7497221307896502;0.13399912553316762;0.9319862981915517;0.16002417247642664;18.044621330541855;0.830425117028692;0.01639930991820665;0.01644738242334235;0.6936339706062953;-1.0999980419033206;1.2951838268471982
47.083239;0.14300482791521685;0.10830291429195878;0.7497088647616018;0.13396869743040463;0.932278913346546;0.16002840896628287;18.045360161656475;0.83056069412112;0.016396497995260727;0.016448385543086395;0.6937278807529572;-1.0999980067334683;1.2952120496241117
47.093239;0.14302415279843797;0.1082816399028227;0.7496926037478621;0.13393851292652506;0.9325718889463439;0.16003180004281198;18.04611251007756;0.8306966993239112;0.016393636484623955;0.016449410004130683;0.6938229309170432;-1.0999979728868607;1.2952343143211429
47.103239;0.1430438955866045;0.10826112643663373;0.7496740372626434;0.13390863002652537;0.9328647251280373;0.16003436997012727;18.04688040436635;0.8308328023023007;0.016390731217673402;0.016450451991051645;0.6939183790124739;-1.0999979406299032;1.295250408465684
47.113239;0.1430639609009584;0.10824144576969191;0.7496538691951983;0.13387908754384123;0.9331569754680034;0.16003612015637358;18.047666714998158;0.8309686888474666;0.016387786975627955;0.01645150810560397;0.6940133810114897;-1.0999979101844857;1.2952601344073054
47.123239;0.14308425735978025;0.10822266316016765;0.7496327128746394;0.13384990447133813;0.9334482077058537;0.16003703410059295;18.048475041070446;0.8311040405526974;0.016384806980398462;0.01645257388551319;0.6941070295023755;-1.0999978817186202;1.2952633387955204
47.133239;0.1431046873108163;0.10820483804894616;0.7496110351831275;0.1338210896410775;0.9337379910960074;0.16003709087641277;18.049309328587672;0.8312385915949126;0.016381792984631806;0.016453642085361275;0.6941984497144533;-1.0999978553567327;1.2952598951387442
47.143239;0.14312514268146603;0.10818817866457302;0.7495902807465077;0.1337926699332162;0.9340260713935987;0.16003626457512585;18.050173143635707;0.8313721790878779;0.01637874723747732;0.016454702263767294;0.6942868732479238;-1.099997831197228;1.2952496206682238
47.153239;0.1431455160101319;0.10817240484529447;0.749568496139512;0.13376460657311462;0.9343118379088283;0.16003452903146084;18.05106933890688;0.8315047277160967;0.016375673885106332;0.016455741255170138;0.6943716099461152;-1.0999978093310292;1.2952323210339516
47.163239;0.14316571260134428;0.10815770405133189;0.7495469287907207;0.13373691062234552;0.9345951895855117;0.16003188027007864;18.052000227538777;0.8316361986817081;0.016372578437632984;0.01645674418541691;0.6944519798885611;-1.0999977898415165;1.295207895704277
47.173239;0.14318565963895893;0.10814411377248867;0.7495257383177104;0.13370940345292048;0.9348748443930102;0.1600283496112003;18.052968353493092;0.8317665353089231;0.016369466839771644;0.016457696015259413;0.6945272958150654;-1.0999977727779233;1.2951763588303815
47.183239;0.14320531590472585;0.10813158665293085;0.7495045432070999;0.13368238194780757;0.9351528145032929;0.1600239950568939;18.053977916678186;0.8318956194894426;0.01636634508902948;0.016458583594292146;0.6945969092535869;-1.099997758144478;1.2951378494888377
47.193239;0.1432246702792108;0.10812011368509736;0.7494833264720576;0.13365567655045626;0.9354276999970335;0.1600188947956339;18.055035254286597;0.8320232456238159;0.016363219206568812;0.01645939757611341;0.6946602765363751;-1.0999977459247843;1.2950926721596736
47.203239;0.1432437283228547;0.10810965913793434;0.7494619390791419;0.1336292908915996;0.9356990450666756;0.16001315487261045;18.056147849815396;0.8321491104892991;0.016360095378360015;0.016460132489569092;0.6947169936774186;-1.0999977360950284;1.2950413016484292
47.213239;0.14326250166560045;0.10810019627662606;0.7494402868911222;0.13360324051751207;0.9359662731519467;0.1600069081327847;18.05732348014669;0.8322728604623417;0.016356980287182847;0.01646078503080026;0.6947667662382366;-1.099997728604008;1.2949843263768455
47.223239;0.14328100212296235;0.10809170590062543;0.7494183071415853;0.13357754400048158;0.93622881872692;0.16000029345925404;18.058569655838124;0.8323942241053046;0.01635388112698535;0.016461352826406223;0.6948093331435305;-1.099997723363784;1.2949223886820842
47.233239;0.14329923845714138;0.10808416933747106;0.7493959247182957;0.13355221225890734;0.9364862096108635;0.1599934398255162;18.059893253065816;0.832513129221797;0.016350804610421512;0.01646183438742418;0.694844439050657;-1.0999977202712363;1.2948562081004604
47.243239;0.1433172169714278;0.10807757463225652;0.7493730486668801;0.13352723837110486;0.936738027655927;0.15998647071402627;18.061301086030962;0.8326296976185529;0.016347755624277188;0.016462229433274096;0.6948718683552223;-1.0999977192262684;1.2947866303880917
47.253239;0.14333494187376594;0.10807192532784558;0.7493495681044748;0.13350259712339718;0.9369838910080026;0.1599795130919161;18.062799582898215;0.8327441614047073;0.016344736903260246;0.016462538894059686;0.6948914654808428;-1.0999977201362798;1.2947145655276537
47.263239;0.1433524139467844;0.10806723330531759;0.7493253158741646;0.13347825723551804;0.9372234831840216;0.15997269776584605;18.06439209858866;0.8328567768959332;0.01634175046961934;0.016462763957556435;0.6949031557606938;-1.099997722920257;1.2946408227586559
47.273239;0.14336963079904516;0.10806350613280316;0.749300049139524;0.13345419084991178;0.937456513514619;0.15996615174688217;18.066077054844715;0.8329677299894419;0.016338800212558333;0.016462904524110682;0.6949069702572885;-1.099997727501154;1.2945660014475613
47.283239;0.14338659002070228;0.10806074748028419;0.749273469661455;0.13343038068856428;0.9376826345400356;0.15995998387032578;18.067849592646464;0.833077056816638;0.016335893924619795;0.016462958822186544;0.6949030326024541;-1.0999977337909634;1.2944905431650944
47.293239;0.1434032934907872;0.10805896456188874;0.7492452566988325;0.1334068347045117;0.937901413505856;0.15995427635246434;18.069704580027437;0.8331846445932934;0.016333043244218654;0.016462925379869816;0.6948915259290614;-1.099997741703396;1.2944148192780347
47.303239;0.14341974977834496;0.10805816528734713;0.7492151128788415;0.13338359276135128;0.9381123820746714;0.15994908849679232;18.071638018829695;0.8332903040953805;0.01633026107901336;0.016462805597259305;0.6948726469498525;-1.099997751193785;1.2943391136275755
47.313239;0.14343597472515823;0.10805835137953715;0.7491828001401003;0.1333607133570524;0.9383151512350494;0.15994445722712852;18.073647028902496;0.833393851513967;0.01632755849014612;0.016462603816291617;0.6948465687178735;-1.099997762275241;1.2942635525269974
47.323239;0.14345198831734404;0.10805952643641628;0.7491480983442218;0.13333825814113331;0.938509485583657;0.15994039582356565;18.075729857827454;0.8334951486134652;0.01632494370307412;0.016462325066217365;0.6948134595422035;-1.0999977749846033;1.2941880987343444
47.333239;0.14346780359038766;0.10806171162776229;0.7491107267165196;0.13331629139734869;0.9386952535968297;0.15993690216399417;18.07788569058696;0.833594098189648;0.016322423057667908;0.01646197366208153;0.6947735399090459;-1.0999977893382793;1.2941126647388257
47.343239;0.14348341438936274;0.10806494870150093;0.7490703265612966;0.1332948837420529;0.938872362382709;0.15993396489495437;18.080114561457552;0.8336906119839368;0.016320001979448513;0.016461553852026085;0.6947271298559157;-1.0999978053214747;1.2940372187195779
47.353239;0.14349879371261082;0.10806928781102726;0.74902651810312;0.13327410620560814;0.9390407650362456;0.15993155701247327;18.08241807493891;0.8337845741873275;0.016317685592071515;0.016461070670907855;0.6946746423145299;-1.0999978229050236;1.293961755443714
47.363239;0.14351390270305314;0.10807477308507628;0.7489790016372514;0.13325402255195778;0.9392004876917934;0.1599296302907697;18.08479863435588;0.8338758619341181;0.01631547897383421;0.01646053012632391;0.694616520025174;-1.099997842054622;1.2938862974222485
