time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.373239;0.14352869933892076;0.10808143957092967;0.7489276330572642;0.1332346861693335;0.9393516503761022;0.1599281229352507;18.087256804282777;0.8339644072550474;0.016313385997498455;0.01645993940860207;0.6945531840221869;-1.0999978627096425;1.2938110479630802
47.383239;0.14354314061360607;0.10808931669615858;0.7488724080530713;0.13321613978152078;0.9394945039383465;0.15992696852382865;18.089789997395524;0.8340502196642848;0.0163114076050861;0.016459307052608882;0.6944850215550756;-1.0999978847494758;1.2937364958624877
47.393239;0.1435571835827028;0.10809842246143612;0.7488133886202649;0.1331984211343728;0.9396294179489216;0.1599260992739412;18.09239243756548;0.834133379469337;0.016309541988730542;0.016458642434961496;0.6944123609320227;-1.0999979079840043;1.2936632980827378
47.403239;0.14357079286991314;0.10810874964716896;0.7487506379684005;0.13318156741344805;0.9397567849107594;0.15992545557248114;18.09505445708196;0.8342139940369543;0.016307786514009312;0.016457954522461953;0.6943354066035234;-1.0999979321787472;1.2935920330180772
47.413239;0.14358395293975637;0.10812025915789868;0.7486842078398216;0.13316560928628335;0.9398769840052272;0.15992499653854536;18.09776231766311;0.8342921022336801;0.016306138912491105;0.016457250652335966;0.6942542133902484;-1.0999979570960032;1.293523048653147
47.423239;0.14359667267709803;0.10813288941184462;0.7486141807148832;0.13315056597892883;0.93999043808692;0.15992469710880267;18.100500444658813;0.8343676618474375;0.016304596736107648;0.016456535566743966;0.6941687837576705;-1.0999979825250545;1.293456512572501
47.433239;0.14360898120870444;0.10814657181850304;0.7485407005987986;0.13313644908267935;0.9400975996001191;0.15992453645414784;18.1032543508731;0.8344406692019173;0.016303156513471157;0.01645581076498492;0.6940791844133195;-1.0999980082879839;1.293392547756813
47.443239;0.1436209231259601;0.10816123683212343;0.7484639556063831;0.13312327040777205;0.9401988498820375;0.15992448977731258;18.10601147101845;0.8345112422997923;0.01630181369367198;0.016455075368025908;0.6939855362835643;-1.0999980342380975;1.293331285384433
47.453239;0.14363254764548886;0.10817681316553365;0.7483841489243717;0.13311105196673229;0.9402944480828999;0.1599245269868371;18.108760771722903;0.8345795766225093;0.01630056283881758;0.016454327949965847;0.6938879585782451;-1.099998060273655;1.2932728151511599
47.463239;0.14364389575887007;0.10819322591982425;0.7483014549868865;0.13309982798487444;0.940384567347469;0.15992461392973673;18.11149272322321;0.8346458526556987;0.016299398088728267;0.01645356700306832;0.6937865718474694;-1.0999980863564993;1.2932171602924658
47.473239;0.14365499828124823;0.10821039318707908;0.7482159534662693;0.13308963052421835;0.9404693462507123;0.159924717531703;18.114199280182127;0.8347101761780409;0.01629831409330226;0.01645278974136678;0.6936815095165119;-1.0999981125057192;1.2931643426837813
47.483239;0.14366587588271693;0.10822822572252817;0.7481276076144089;0.1330804705814444;0.9405489126643078;0.15992481801764427;18.116873523293343;0.834772573563699;0.01629730616829124;0.01645199181031218;0.6935729207650267;-1.0999981387579847;1.293114466126738
47.493239;0.1436765346915094;0.10824662769481433;0.7480363095555533;0.13307233026331855;0.9406234165896318;0.15992491479976248;18.11950877981382;0.8348330002504089;0.016296369773881134;0.01645116990252031;0.6934609847472109;-1.0999981651187742;1.2930677650947822
47.503239;0.14368696799095182;0.10826549522149291;0.7479419478340295;0.13306517039283433;0.9406930424033717;0.15992501334706577;18.122097643878348;0.8348913166614337;0.016295500859286483;0.01645032437663265;0.6933459197890082;-1.0999981915504913;1.2930246224236708
47.513239;0.143697168545961;0.10828471943961941;0.7478444578132754;0.1330589384580664;0.940757894219829;0.15992510944186977;18.124631578137105;0.8349472633952677;0.016294696573442798;0.016449458437405293;0.6932280008618745;-1.0999982180150372;1.2929855186926378
47.523239;0.14370714065144266;0.10830419402861033;0.7477438302493628;0.13305356283452263;0.9408178463151639;0.15992519140218556;18.127101020891054;0.8350004767380813;0.016293955653495746;0.016448576349359957;0.6931075799391545;-1.0999982445152523;1.292950881211604
47.533239;0.14371689987851816;0.10832381898340195;0.7476400978913964;0.13304895271602776;0.940872592617611;0.15992524766707675;18.129495656737245;0.8350505527420243;0.016293278628756985;0.016447682741051607;0.6929850652253057;-1.0999982710871514;1.2929209538339932
47.543239;0.14372646639078626;0.10834349778501738;0.7475333464967853;0.13304501305587416;0.9409218399171023;0.15992526057929465;18.131804669679013;0.8350971587158197;0.01629266700439473;0.01644678095418898;0.6928608554583298;-1.0999982977712264;1.2928957822927993
47.553239;0.14373585998645066;0.10836313439695511;0.7474237486052174;0.13304165363893178;0.9409653751471224;0.1599251943713396;18.134017248678685;0.835140120727165;0.0162921217093377;0.016445871532856905;0.6927352823811541;-1.099998324601302;1.2928752362408438
47.563239;0.14374509760487597;0.10838263528506963;0.7473115936019507;0.1330387933163293;0.9410029702176688;0.15992499987392894;18.136122640234056;0.8351794041089574;0.016291642374799666;0.01644495368109263;0.6926086125457445;-1.0999983516136724;1.292859073194652
47.573239;0.14375419556440486;0.10840191389264993;0.7471973041940118;0.13303636566484334;0.941034288745675;0.15992463827710096;18.138109123329613;0.8352150479192592;0.016291227673150412;0.016444027596809893;0.6924810785582702;-1.0999983788677954;1.2928470610612781
47.583239;0.1437631734098122;0.10842089676750762;0.7470814030263879;0.13303431671464014;0.9410589166568976;0.15992409648860817;18.139964188461647;0.8352471304426031;0.01629087513305477;0.01644309488005648;0.6923528952906207;-1.0999984064586246;1.2928390225715172
47.593239;0.1437720577916078;0.10843952701536044;0.7469644275715706;0.13303260183379417;0.9410765133394036;0.15992338642381707;18.14167782531451;0.8352757387603782;0.016290579823222205;0.016442157977839746;0.6922242665493269;-1.0999984344953684;1.2928347792049966
47.603239;0.143780890071348;0.10845775913961844;0.7468468658816003;0.13303118725505175;0.9410869392381966;0.15992254348006954;18.14324620135757;0.8353009305141132;0.016290334205781475;0.01644121960021185;0.6920953606290129;-1.0999984630630608;1.292834116193204
47.613239;0.14378973129041367;0.10847555206660274;0.7467291549606789;0.13303004712883507;0.9410902634855826;0.15992161899956456;18.14467103914795;0.8353227101602888;0.01629012959996603;0.016440282514775105;0.691966248507993;-1.099998492205919;1.29283680853168
47.623239;0.1437986533255422;0.10849286614807283;0.7466117063880349;0.13302915728697612;0.9410867302597393;0.15992066543857497;18.145954685560696;0.8353410700590443;0.016289956733281447;0.01643935049295074;0.691836856228388;-1.099998521938024;1.2928426697889577
47.633239;0.14380771623732874;0.10850966239170719;0.7464948926343368;0.13302849085010462;0.9410767635506238;0.15991973296800996;18.147096485079835;0.8353561080117702;0.01628980507287689;0.0164384287249456;0.6917069688726109;-1.0999985522667475;1.292851570275241
47.643239;0.14381694693328875;0.10852590540440046;0.7463790172396231;0.1330280206242704;0.9410609916880408;0.15991888175790403;18.148093789188376;0.8353680867652041;0.016289662559605;0.016437522873868703;0.6915763015040646;-1.099998583204286;1.292863391299923
47.653239;0.14382633693560623;0.10854156850184975;0.7462643582848134;0.1330277304919346;0.9410402586106795;0.15991819285408976;18.148944636218182;0.835377361189815;0.016289516517187776;0.01643663921543739;0.6914446048791657;-1.0999986147508496;1.292877946925155
47.663239;0.1438358549942233;0.10855663485606;0.7461512520384145;0.13302762269040938;0.9410155754079546;0.15991776725359008;18.14964843766464;0.8353843031764615;0.016289355358770238;0.016435785458597616;0.6913117290406992;-1.0999986468719287;1.2928949573859592
47.673239;0.14384545679416794;0.1085710951590855;0.7460401031635161;0.13302771491536938;0.9409879853120611;0.1599177150627803;18.150204725812404;0.8353892895821259;0.01628916933936659;0.016434969532748173;0.6911776107692457;-1.0999986794845553;1.2929141220192384
47.683239;0.14385509239652158;0.10858494556197407;0.7459313097691597;0.13302803460198115;0.9409584579711805;0.15991813670783167;18.15061217233888;0.8353926490586364;0.01628894894998115;0.016434197586308073;0.6910422117150805;-1.0999987124598498;1.2929351755099523
47.693239;0.1438647181142454;0.10859818694178093;0.7458251799794466;0.133028611774646;0.9409278827948172;0.15991911036074333;18.150868809197394;0.8353945951880052;0.01628868288022429;0.016433473758018905;0.6909054764129902;-1.0999987456575049;1.2929578281386878
47.703239;0.14387430283114278;0.10861082577865677;0.7457218881450555;0.13302947299026188;0.9408970504619573;0.15992069775412263;18.150972024876857;0.8353952911068697;0.01628835818617444;0.016432801089932527;0.690767366316933;-1.0999987789680867;1.2929817613663235
47.713239;0.1438838241733385;0.10862287130571009;0.7456214677366102;0.13303064147286914;0.9408666024734522;0.15992295218773955;18.1509177544027;0.8353949744700582;0.01628796214581772;0.016432181870056975;0.6906279062220948;-1.0999988123328532;1.2930067866003416
47.723239;0.14389326521345566;0.10863432875796576;0.7455238294005617;0.13303214491240054;0.9408370205351674;0.15992591669592843;18.15070107810495;0.8353939691872191;0.0162874841222064;0.0164316169114472;0.690487156138667;-1.0999988457246812;1.2930329498139639
47.733239;0.14390261069097074;0.10864519852486648;0.7454288192893957;0.13303402615834234;0.9408086460579521;0.15992962525338675;18.15031816279252;0.8353925942835567;0.016286916761077287;0.01643110468808316;0.6903451588593643;-1.099998879084084;1.293060435311961
47.743239;0.14391183892132597;0.10865547876186628;0.7453363159411106;0.13303634437921216;0.9407817310427783;0.15993411453279993;18.149766054199564;0.8353910909228528;0.016286256580804515;0.016430641606036713;0.6902019286257836;-1.099998912265201;1.2930894185383157
47.753239;0.14392092083257807;0.10866516388656414;0.7452462644458512;0.13303916580525532;0.9407565148801958;0.1599394362331099;18.14904068869792;0.835389618456336;0.016285503779929746;0.016430223319114475;0.6900574670522533;-1.09999894504794;1.293120019634954
47.763239;0.1439298240894524;0.10867423900532826;0.7451586098786201;0.1330425565532554;0.9407332400133882;0.15994565471409838;18.148136720332737;0.8353883000461576;0.016284660673935095;0.01642984563146726;0.6899117811391662;-1.0999989771867684;1.293152276713924
47.773239;0.14393850931264146;0.1086826726013326;0.7450732886468362;0.13304657834181643;0.9407120943862247;0.15995282999264188;18.147049527847663;0.8353873109243359;0.016283729645945613;0.016429504420266583;0.6897648917361955;-1.099999008434232;1.2931860666534367
47.783239;0.14394693012272572;0.10869041609786362;0.7449903149094161;0.13305128166881428;0.9406931730193993;0.1599610076008748;18.145776982759315;0.835386957080852;0.016282712219482222;0.01642919552125047;0.6896168425590308;-1.0999990385371161;1.2932211117985255
47.793239;0.14395504480415522;0.10869741415587088;0.7449097920910646;0.13305670323814156;0.940676486365451;0.15997022065058764;18.144319776538175;0.8353876603014443;0.01628160936181651;0.016428914750151537;0.6894677244518969;-1.0999990672425852;1.293257076286529
47.803239;0.14396281917131037;0.108703616831785;0.7448318396706001;0.1330628703912878;0.9406619882450659;0.15998049047838372;18.142681287513184;0.8353898844655762;0.016280422776155833;0.01642865852871536;0.6893177273212661;-1.0999990943061884;1.2932935759785023
47.813239;0.14397022091803333;0.10870898621636575;0.7447565693728636;0.13306980605524604;0.940649610906463;0.15999182951792865;18.140866847819268;0.8353940898800465;0.016279156349121148;0.01642842544179877;0.6891671928463419;-1.0999991194832388;1.2933301114844935
47.823239;0.1439772229048107;0.10871349682989927;0.7446841066586313;0.13307753441113856;0.9406392749511342;0.1600042492455394;18.13888218468173;0.8354007224821834;0.016277816157253665;0.016428216523750764;0.689016589053327;-1.0999991425262918;1.2933660514265921
47.833239;0.14398380836242608;0.10871713474408591;0.7446145785067396;0.1330860863948656;0.9406308608346005;0.16001776200659965;18.136733594683182;0.8354102069378683;0.016276410041550952;0.016428034050967995;0.688866411806747;-1.0999991631961286;1.2934007652668618
47.843239;0.14398996712781087;0.10871990034175436;0.7445480759088319;0.1330955021167188;0.9406241995832806;0.16003237785241284;18.134429834683857;0.8354229192755006;0.016274948499021568;0.016427880673717844;0.6887171102226742;-1.0999991812758796;1.2934338775608651
47.853239;0.143995691704401;0.10872180931491306;0.7444846325024118;0.13310583248303418;0.9406191159894767;0.16004810327086771;18.131982442134973;0.8354391190352614;0.016273445262507884;0.016427758224729683;0.6885690785109747;-1.0999991965893294;1.2934653555639346
47.863239;0.14400098551645857;0.10872288786446216;0.7444242154647658;0.13311713548942616;0.9406154607388088;0.16006493963865354;18.129403828333295;0.8354588853689923;0.016271915893082804;0.01642766618709413;0.6884226890798685;-1.0999992090140382;1.2934953216000808
47.873239;0.14400586857787556;0.10872317104873834;0.7443667466403641;0.1331294617987162;0.9406130931242;0.16008287824984105;18.126705225589685;0.8354821437250888;0.016270375344734547;0.01642760134817721;0.6882783188466312;-1.0999992184773946;1.2935238944362024
47.883239;0.14401036258918734;0.10872270329971065;0.7443121927105663;0.1331428429143625;0.9406118404836652;0.16010189451351944;18.123896558673415;0.8355087547139046;0.01626883603107559;0.016427558184943385;0.6881363024875179;-1.0999992249460742;1.2935511981902306
47.893239;0.14401447639691775;0.10872153147956659;0.7442606434913485;0.13315729250816083;0.9406114594265621;0.1601219447562044;18.120987667295076;0.8355385735943524;0.016267307274757815;0.016427529373110674;0.6879968244174071;-1.099999228422443;1.2935773682815501
47.903239;0.1440182067530714;0.10871970253343104;0.7442122802396989;0.13317281041641243;0.9406116683015799;0.16014296484135668;18.117988567862024;0.8355714577020549;0.016265795674357167;0.01642750675224467;0.6878598773969166;-1.0999992289378988;1.2936025324916922
47.913239;0.14402153712704074;0.10871727236130505;0.744167305970101;0.13318938565090557;0.9406122597145926;0.16016487020082615;18.114909265658454;0.8356072318562516;0.016264305620201154;0.016427481911997156;0.6877253525608629;-1.099999226536662;1.2936268492477052
47.923239;0.14402443672185267;0.10871430484056259;0.7441259266181429;0.13320700226250368;0.9406131595583561;0.16018755268240126;18.111760983848065;0.8356456588929508;0.016262839984807875;0.016427446329566626;0.6875931756107309;-1.0999992212617915;1.2936505312397863
47.933239;0.14402687441916026;0.1087108543169763;0.744088355159482;0.13322564189104627;0.9406143880812342;0.1602108713110302;18.108557518823094;0.8356864512063886;0.01626140065889344;0.016427392157491214;0.6874633767189897;-1.0999992131428193;1.2936738168686908
47.943239;0.14402883150570445;0.10870695137094558;0.7440548117668437;0.13324528110315725;0.9406160386314709;0.16023465067937812;18.105314743890048;0.8357292929068609;0.01625998946675296;0.016427312914040544;0.6873360757355801;-1.0999992021839695;1.2936969545216404
47.953239;0.14403029779707927;0.10870260478150458;0.7440255662160532;0.13326588941729467;0.940618297439381;0.16025869456120082;18.102049121555606;0.8357738585416296;0.01625861003023197;0.01642720317434224;0.6872114364877895;-1.0999991883690006;1.293720208991949
47.963239;0.14403126896475432;0.10869781115554639;0.7440010249665725;0.13328743066338347;0.9406213882168343;0.16028280383190463;18.098776889153655;0.8358198050160708;0.016257268480731245;0.016427057953235815;0.6870896061060052;-1.0999991716777;1.293743847729854
47.973239;0.14403175963747708;0.10869256198920074;0.7439817479343105;0.13330986733416963;0.9406254589646427;0.16030679161965852;18.095514439732014;0.8358667207933502;0.016255972394503285;0.01642687223005547;0.686970656235877;-1.099999152102126;1.293768108675679
47.983239;0.14403181460385564;0.10868684794521333;0.7439683558878223;0.1333331652672891;0.940630548095423;0.1603304914758075;18.092278836550914;0.8359141193077725;0.01625473005468433;0.016426640906258987;0.6868545751147149;-1.0999991296665266;1.2937931908643665
47.993239;0.1440314993202392;0.10868065960479024;0.743961419989283;0.13335729408892727;0.9406366178647485;0.16035375718759284;18.089086839077222;0.8359615098092725;0.01625354987531324;0.016426359877484368;0.6867412826380694;-1.0999991044358477;1.2938192283382708
47.99999;0.14403088030538574;0.10867398464714524;0.7439613914692996;0.13338222224899937;0.9406435500544683;0.16037646411778278;18.085953453895677;0.8360084488651185;0.01625243875156501;0.01642602727059344;0.6866306312576174;-1.0999990765069918;1.2938462012808623
47.99999;0.14390909659510548;0.10747597778109254;0.7363207913372299;0.13213961619510586;0.9326247903169349;0.15866351620214758;19.08289191600854;0.8360545364976686;0.016251400561160017;0.016425643078364492;0.6865224267640982;-1.099999045996061;1.2938738488462822
47.999991;0.14390803070873423;0.1074682908895095;0.7363354817222887;0.1321660199066059;0.9326327683034845;0.15868285085811173;19.07991369195156;0.8360993739992806;0.01625043650062988;0.016425207824133866;0.6864164601731279;-1.0999990130217083;1.2939016907042562
47.999992;0.1439068056911443;0.10746009579097134;0.7363577989509634;0.1321930818638951;0.9326409619492451;0.15870343357273947;19.07702741836448;0.8361424928581387;0.01624954664998403;0.016424721143427513;0.6863125134432911;-1.099998977693645;1.2939291675798639
47.999994;0.14390545990618311;0.10745140041923057;0.7363877496066739;0.1322207372776055;0.9326492659070744;0.15872324206349678;19.074239256399363;0.8361833418420518;0.016248731410638255;0.01642418049614253;0.6862103588630438;-1.0999989401187817;1.2939557858083732
47.999998;0.1439040329244087;0.10744221701759454;0.7364252105627014;0.1322489149143425;0.9326576246711671;0.15874224830954853;19.071554801497324;0.8362213794578981;0.016247992925997663;0.0164235815019218;0.6861097746952588;-1.0999989004177861;1.2939812299675617
48.000006;0.14390256646880706;0.10743256688943875;0.7364699528450123;0.13227753850453414;0.9326660117560771;0.158760406326871;19.06897916755756;0.8362561843603259;0.016247336352274978;0.016422919645618886;0.6860105567417442;-1.0999988587323168;1.2940054265968954
48.000022;0.14390109700701073;0.10742247675158002;0.73652165654321;0.13230653147093657;0.9326744084262132;0.15877765207586392;19.066515210167143;0.8362875024992973;0.01624676951622802;0.01642219124530016;0.6859124968194003;-1.0999988152111675;1.294028495984028
48.000054;0.1438996420744267;0.10741197226232746;0.7365799162151763;0.13233582418382964;0.9326827958904483;0.15879391532295467;19.064162752765768;0.8363152160608367;0.0162463012347637;0.01642139334987901;0.6858153630271375;-1.0999987699933185;1.294050678579814
48.000118;0.14389819856317668;0.10740106041909409;0.7366440944850212;0.13236551677804317;0.9326922651269545;0.15880912981184916;19.06191932472518;0.8363392851969192;0.016245940313790255;0.016420523248831066;0.6857189367276288;-1.0999987232084985;1.294072257314842
48.000246;0.14389662924276952;0.1073904893626423;0.7367192584720808;0.13239436883430689;0.932695362649188;0.15882323336519358;19.05978092369797;0.8363597504582326;0.016245694590001167;0.016419578166126655;0.6856230487094449;-1.0999986749813373;1.2940933850424279
48.000502;0.1438951915360336;0.10737876105081927;0.7367928397120941;0.1324243954827559;0.9327047183313298;0.1588361672730679;19.057742547666045;0.8363767835179619;0.016245568715974785;0.016418555141346464;0.6855275600743743;-1.0999986254243694;1.2941139419181158
48.001014;0.1438937720709194;0.1073667498245563;0.7368708561793538;0.13245470849078314;0.9327152327137281;0.15884788018574053;19.055799440295768;0.8363906839264756;0.016245563097801598;0.01641745046403116;0.6854323626881221;-1.0999985746387462;1.2941336036908957
48.002038;0.14389240841769088;0.1073540185168423;0.7369497182106044;0.13248522092955323;0.9327265059400679;0.15885832875756156;19.05394829128774;0.836401812709902;0.016245675495599767;0.01641625974080034;0.6853374191320724;-1.099998522735972;1.2941520554124557
48.004086;0.14389116073367927;0.10734086890052931;0.7370311380707031;0.13251627511111888;0.9327411477948939;0.15886747437408613;19.05218664752474;0.8364105483206611;0.01624590254871639;0.016414979363870826;0.6852427628054344;-1.0999984698595286;1.294169096363278
48.008182;0.14389010456483972;0.10732684254627575;0.7371115731458534;0.13254779671449346;0.9327589660339163;0.15887528360568864;19.050511165261774;0.8364172915209995;0.016246239605169722;0.016413607298640834;0.6851484476505408;-1.0999984161774108;1.294184499940772
48.012278;0.1438893242663356;0.10731336913735742;0.7372005044823365;0.1325788187842392;0.9327737144626609;0.1588817326282549;19.048917270604992;0.836422467033746;0.016246680547208497;0.016412142763501173;0.6850545009845252;-1.099998361845165;1.2941978129965552
48.016374;0.14388891110886035;0.1072999316183604;0.7372938081637838;0.13260971651313264;0.9327886524619744;0.15888681249417888;19.047400562403574;0.8364264880976928;0.016247218487319224;0.016410586651450336;0.6849609111745668;-1.0999983069810355;1.2942083531233992
48.02047;0.14388896344461805;0.10728672771776526;0.7373923556094112;0.1326403040118729;0.9328032548925398;0.15889053557553393;19.045957569290003;0.8364297236423813;0.016247846798134596;0.016408942499147164;0.6848676457468765;-1.0999982516862816;1.2942154180376706
48.028662;0.1438895878584608;0.10727341376912851;0.7374933040697748;0.13267081600000297;0.9328199060392361;0.15889293761315212;19.044585511328744;0.8364325148526801;0.016248560009360383;0.016407216709963975;0.6847746931114577;-1.0999981960818528;1.294218474313439
48.036854;0.14389089682068934;0.10726017497728962;0.7375975514647036;0.13270109142190054;0.9328380820146265;0.1588940699641874;19.043282951955998;0.8364351887643551;0.016249353289086402;0.016405417737417913;0.6846821133483474;-1.0999981403116112;1.2942171924699
48.045046;0.14389299429052713;0.10724700652019259;0.7377047809941493;0.1327311228871713;0.9328581486907248;0.15889398819237371;19.04205098828552;0.8364380023758912;0.016250220971955207;0.016403554471712208;0.6845900463935851;-1.0999980845167692;1.294211456259466
48.053238;0.14389595926651144;0.10723371804811803;0.7378135100970044;0.13276104548538437;0.932881472507531;0.15889274550427931;19.040892550059002;0.8364411008591579;0.016251156798283272;0.016401634456706282;0.6844986590098776;-1.0999980288275655;1.294201359587344
48.063238;0.14389984223885066;0.1072202979316561;0.7379235918041648;0.13279085288699838;0.9329086070101029;0.1588903953822268;19.03980995467358;0.8364445694433142;0.01625215509152888;0.01639966296421475;0.6844080557252641;-1.0999979733748397;1.294187122794597
48.073238;0.14390467229923617;0.1072068965115372;0.7380359934094968;0.13282055592614353;0.9329403146950386;0.15888699667965758;19.03880359740695;0.8364484839545755;0.016253210019014756;0.01639764381022459;0.6843182036927344;-1.0999979182786754;1.2941690348634791
48.083238;0.14391046771756463;0.10719319766055663;0.7381483005090712;0.13285009840308837;0.9329768750424183;0.15888260990468384;19.037872613812517;0.8364529162901843;0.01625431405931071;0.016395580870098517;0.6842289619363057;-1.0999978636207044;1.2941474155259014
48.093238;0.14391723958028416;0.10717937388383669;0.7382613366052659;0.13287947443676534;0.9330189347228374;0.15887729012017818;19.0370158867105;0.8364579615518977;0.0162554584989957;0.016393478540998138;0.6841401812393848;-1.0999978094523137;1.2941225022364777
48.103238;0.143924980115096;0.10716544831448273;0.7383747993136824;0.13290864823837528;0.9330669706449297;0.15887108639138256;19.036232623705622;0.8364637446481088;0.01625663559953428;0.01639134171025862;0.6840517447978721;-1.0999977558346576;1.2940943805850642
48.113238;0.1439336470414245;0.10715144285003361;0.7384883494298371;0.1329375888385523;0.9331214160950767;0.15886404844252125;19.035522584354776;0.8364703597844863;0.01625784002761319;0.016389176523932174;0.6839635674778234;-1.099997702869783;1.294063080750196
48.123238;0.1439431665679529;0.10713738894398851;0.7386017127771846;0.13296612314788558;0.9331815251875749;0.15885623751470113;19.034885795247476;0.8364778453737736;0.016259068326877568;0.016386991778868272;0.6838756049859382;-1.0999976507065148;1.2940287656071587
48.133238;0.1439534558414759;0.10712324248521302;0.7387140897756839;0.13299456594846593;0.9332498285188634;0.15884773149865575;19.03432229093908;0.8364862256052018;0.016260317184949538;0.01638479943216748;0.6837878480624349;-1.0999975995140623;1.2939918028161719
48.143238;0.1439644403050076;0.10710901054459977;0.7388250290875599;0.13302275833659802;0.9333255980255433;0.15883861811813813;19.033832689053167;0.8364955081304535;0.01626158210822084;0.016382613874384284;0.6837003161731401;-1.0999975494480578;1.2939526326730126
48.153238;0.1439760558605622;0.10709467224805584;0.7389339199909074;0.13305069757818586;0.933409234017196;0.15882898095531164;19.033418662095748;0.8365056269332618;0.01626285726291012;0.016380451794018435;0.6836130587538478;-1.0999975006436677;1.2939116827918495
48.163238;0.14398824562793408;0.10708020144488092;0.7390402339991212;0.13307837712480994;0.9335010917562935;0.15881888407569;19.033081693388993;0.8365163942089127;0.01626413578312136;0.01637833208291431;0.6835261474792068;-1.0999974532142975;1.2938694419459909
48.173238;0.14400095631218426;0.10706556993774709;0.7391435624735337;0.13310577849722607;0.9336014501614096;0.15880836889549516;19.03282179162766;0.8365274751328079;0.01626541038764263;0.016376273718378402;0.6834396780091527;-1.0999974072365821;1.293826476278702
48.183238;0.14401413845395228;0.10705075204528422;0.7392435642613848;0.13313286236296532;0.9337105284571089;0.1587974680673472;19.0326386864325;0.8365384101355007;0.016266674769747237;0.01637429364988352;0.6833537770001348;-1.0999973627549724;1.2937833703005774
48.193238;0.14402775044436072;0.1070357297377236;0.739339916752212;0.13315957348654656;0.9338285117777173;0.1587862098697337;19.032533566343005;0.8365486798261957;0.016267924840388182;0.016372406689230127;0.6832686153027835;-1.0999973198158237;1.2937406889425835
48.203238;0.14404175632465188;0.10702049770838286;0.739432327986529;0.13318585569107058;0.9339555164349875;0.15877460278902053;19.032508729894058;0.8365577710092884;0.016269158736708752;0.016370625322958254;0.6831844436152159;-1.0999972784856689;1.2936989441500972
48.213238;0.1440561197796352;0.10700506397757593;0.7395205717201822;0.13321166234333248;0.9340915045616794;0.15876262876809494;19.032565932567632;0.8365652274288224;0.01627037584610888;0.016368958639446273;0.6831015904844934;-1.099997238835326;1.2936586055948076
48.223238;0.1440708010936931;0.1069894418052042;0.7396044853357608;0.133236960121922;0.9342362727336844;0.15875025649039973;19.032705253194987;0.8365706621148041;0.01627157566353911;0.016367412907216605;0.6830204072907979;-1.099997200926312;1.2936201415993067
48.233238;0.1440857526714945;0.10697379663097947;0.7396850465702272;0.13326174800963062;0.9343897110838278;0.15873745818088214;19.032925072040545;0.8365737586974221;0.01627275710166139;0.016365994641558707;0.6829412349362141;-1.0999971648182727;1.2935839989491233
48.243238;0.14410091502547767;0.10695780624860461;0.7397599786520156;0.13328597008775364;0.9345513339339667;0.15872421788819294;19.033222497346017;0.8365743259799181;0.016273918050740774;0.016364713098385653;0.6828643787579427;-1.099997130572643;1.293550571183547
48.253238;0.14411621787073414;0.1069416143212699;0.7398303762221591;0.13330963709762525;0.934721108903503;0.1587105266116125;19.033593798066278;0.8365723497067248;0.01627505455376375;0.016363579560672706;0.6827900656596794;-1.099997098237933;1.2935202045765455
48.263238;0.14413158459603417;0.1069252044598639;0.7398962740775422;0.13333274494609135;0.9348988462373785;0.15869637349217633;19.034035334012547;0.8365679398350842;0.016276160280620715;0.016362604599485304;0.6827184448148156;-1.0999970678347335;1.2934931260092846
48.273238;0.1441469378216806;0.10690856589272268;0.7399577485666494;0.13335529144134992;0.9350843992922124;0.15868174718398348;19.034545233842355;0.8365612408475043;0.01627722745769843;0.016361795638003107;0.6826496316362095;-1.0999970393633491;1.2934693199808092
48.283238;0.14416220448155642;0.10689169541898538;0.7400149289049416;0.13337727131643515;0.9352777066375134;0.15866664474642267;19.035124454069074;0.8365524454533508;0.016278248497846676;0.016361155852607293;0.6825837467800048;-1.0999970128376368;1.2934485649794194
48.293238;0.1441773180818911;0.10687459718564139;0.7400679525453226;0.13339868026783858;0.9354787590865583;0.1586510758020073;19.03577562715529;0.8365418400362732;0.01627921648620314;0.01636068523223824;0.6825209420679691;-1.0999969883055112;1.2934305978995746
48.303238;0.14419221333714718;0.1068572776404428;0.7401169138066999;0.13341951887388714;0.9356875518204701;0.1586350509659546;19.03650092211476;0.8365297415897643;0.016280124474598097;0.016360383344297947;0.6824613708693599;-1.0999969658230428;1.2934152240201942
48.313238;0.14420682046348748;0.10683973279177561;0.7401618694010796;0.13343978622553954;0.9359040236595473;0.158618568399518;19.037301185008687;0.8365164104099583;0.016280966012129416;0.01636025112116556;0.6824051243312603;-1.0999969454193572;1.293402392868119
48.323238;0.144221073026852;0.10682194108390841;0.7402028693415614;0.13345947311303918;0.936127977275249;0.15860162223857235;19.03817620303464;0.8365020429001889;0.01628173748352059;0.016360290136283977;0.6823522618918344;-1.0999969270862844;1.2933922716539277
48.333238;0.1442349217390639;0.10680386939256271;0.7402399833335587;0.13347856034232183;0.936359065498064;0.15858421942124787;19.039124937858706;0.8364868028417819;0.016282439258179484;0.01636050089461843;0.6823029113975653;-1.0999969107840957;1.2933851834016739
48.343238;0.1442483409612556;0.10678548586306585;0.7402733455557134;0.133497012364262;0.9365968651314998;0.1585663820627218;19.040145688179688;0.8364708479228867;0.01628307456123144;0.01636088187061964;0.6822572925640606;-1.0999968964662652;1.29338140100559
48.353238;0.14426132738563;0.10676677287460762;0.7403031838024511;0.13351476473815796;0.9368409298382722;0.1585481365394405;19.04123613929985;0.8364543089711728;0.01628364791771675;0.016361429532097804;0.6822156643914584;-1.0999968841108987;1.2933810098587815
48.363238;0.14427389296536633;0.10674772863370326;0.7403297676650065;0.13353172585991077;0.9370908208021986;0.15852950117128511;19.042392742646;0.8364372144438227;0.016284164269650472;0.01636213920624196;0.6821783109848059;-1.0999968737158634;1.2933839405097518
48.373238;0.14428605718213725;0.10672835307245056;0.740353329443952;0.13354779837076325;0.9373461550782087;0.1585104829975926;19.04360986189722;0.8364194727148425;0.01628462876434939;0.016363006031030258;0.6821455398985847;-1.0999968652645367;1.2933900148729616
48.383238;0.14429783908581753;0.10670863299429752;0.7403740386013636;0.13356289548217806;0.9376065837342228;0.15849108444327126;19.04487948533643;0.8364009959716173;0.01628504676037276;0.016364024873654737;0.6821175751481284;-1.0999968587071496;1.2933988908020797
48.393238;0.14430924546021515;0.10668853755774697;0.7403920156425072;0.13357694669583772;0.9378717344611336;0.15847131364663491;19.04619150895262;0.8363818799099167;0.016285423695234846;0.016365189383081825;0.6820944675473084;-1.099996853959292;1.293410034437034
48.403238;0.1443202615572749;0.1066680213742517;0.7404073413509589;0.13358990879884458;0.9381412210539071;0.1584511917236236;19.04753459016042;0.8363624644358904;0.016285765372454797;0.016366491177433364;0.6820761753947682;-1.0999968509077174;1.2934228682380402
48.413238;0.14433085265430384;0.10664703405594798;0.7404200490256767;0.13360177713872912;0.9384146577461197;0.15843075091160963;19.048897139580944;0.836343227242762;0.016286078634232617;0.01636791941183147;0.6820626646600324;-1.0999968494417096;1.29343704089516
48.423238;0.1443409785978756;0.10662553215394062;0.7404301474951738;0.133612579589238;0.9386916550195427;0.15841002251059128;19.050267501472756;0.8363246514591933;0.016286370981535146;0.01636946048623292;0.6820539139944636;-1.0999968495027095;1.2934525832850559
48.433238;0.1443506081588492;0.10660348120343564;0.7404377167432247;0.13362235725469562;0.9389718333308823;0.15838902327326831;19.051633773587607;0.8363071860170034;0.01628664945990359;0.016371098338323755;0.6820499116585618;-1.0999968511027676;1.293469701718639
48.443238;0.1443597156772522;0.10658084717988443;0.7404429820298922;0.13363115265326642;0.9392548362919094;0.15836775173482048;19.052984621292087;0.836291266077284;0.016286920337469056;0.016372815775106974;0.6820506712842386;-1.0999968542923517;1.2934883259011472
48.453238;0.14436827348091935;0.10655759340883114;0.7404462691374519;0.13363900729780973;0.9395403551024342;0.15834619379071613;19.05431028728176;0.8362772983859426;0.01628718946714464;0.01637459565850596;0.6820562360618552;-1.0999968591126033;1.2935079317315479
48.463238;0.14437625953788039;0.10653369073391587;0.7404479161406631;0.13364595943116028;0.9398281680728999;0.1583243244032786;19.055601829272433;0.8362656036599074;0.01628746299407825;0.01637642072556586;0.6820666916241932;-1.0999968655563415;1.2935278175329665
48.473238;0.14438366982253362;0.10650913149947792;0.7404482156369402;0.1336520434617294;0.940118179187282;0.1583021030736962;19.05684972395913;0.8362563753777115;0.01628774786512997;0.016378273744390964;0.6820822020561681;-1.099996873546279;1.2935473901998804
48.483238;0.1443905205912398;0.10648393405950139;0.740447368323135;0.13365728666695587;0.9404104404313138;0.15827947894898248;19.05804464821654;0.8362496623145058;0.0162880512682659;0.016380139496851853;0.6821030379260178;-1.0999968829575828;1.2935661843165471
48.493238;0.14439684109281034;0.10645813255313938;0.7404454637396085;0.1336617037327203;0.9407051005095789;0.1582564050921655;19.05917956313015;0.8362454113149121;0.01628837940731376;0.016382006102531696;0.6821295781130126;-1.0999968936744255;1.293583809629488
48.503238;0.1444026612703633;0.10643176379769667;0.7404425062245442;0.13366530175269772;0.9410022791486516;0.1582328404154658;19.060250373139713;0.8362435674114781;0.016288737112106294;0.01638386394840711;0.6821623064094372;-1.0999969056127563;1.2935999746245765
48.513238;0.14440800025817851;0.10640486317323003;0.7404384445788207;0.133668089417026;0.9413019609053894;0.15820873787994688;19.061255018469613;0.8362441260532751;0.01628912886728363;0.016385704449310406;0.682201785119338;-1.099996918688473;1.2936145317336087
48.523238;0.14441286646591045;0.10637746336239788;0.7404331696827302;0.13367008056221727;0.9416039604693126;0.15818403952505525;19.06219159962314;0.8362471356971681;0.016289559815483957;0.016387520041867498;0.6822485796945409;-1.0999969327899757;1.2936274846920985
48.533238;0.14441727316215514;0.10634958849216873;0.7404265061226962;0.13367129431235988;0.9419079288882162;0.15815868777058184;19.0630563035902;0.8362526816907746;0.01629003581158221;0.016389304692289247;0.6823032026514154;-1.099996947794716;1.2936389635420498
48.543238;0.14442125753833862;0.10632124976080118;0.7404182445692696;0.13367174898096704;0.9422133784688204;0.15813264489312318;19.063842431038232;0.8362608710160058;0.016290563220204286;0.016391054609509324;0.6823661186328155;-1.0999969635986733;1.293649210140112
48.553238;0.14442488702193498;0.10629245310879543;0.7404082055739107;0.1336714604892868;0.9425197105655304;0.15810590136666067;19.064540946925828;0.8362718803436612;0.016291149000941925;0.016392768434211526;0.68243776074042;-1.0999969801177607;1.293658586106146
48.563238;0.1444282471436825;0.10626321450871927;0.7403962858970627;0.13367045582574894;0.9428262391489398;0.15807845912007965;19.0651429763736;0.836286006621127;0.016291800812764344;0.01639444618568271;0.6825185311127234;-1.0999969972754546;1.2936675615557733
48.573238;0.1444314213859406;0.10623356716615664;0.7403824752171423;0.1336687765307842;0.9431322587188158;0.15805030994873118;19.065642753229174;0.8363036516490281;0.01629252609454113;0.016396087913494624;0.6826087697548422;-1.0999970150133036;1.2936766321351427
48.583238;0.14443448334237205;0.10620355438774885;0.7403668593069369;0.13366646096027077;0.9434371323973472;0.15802143472310606;19.066037943074353;0.8363253054444;0.016293329601033458;0.016397693215003735;0.6827087055789933;-1.0999970333197657;1.2936862288458901
48.593238;0.14443750645271447;0.10617321922317642;0.7403496030965991;0.13366353431593572;0.9437402808604727;0.15799181655091904;19.06632795807764;0.8363515369902826;0.01629421114590538;0.016399261528180924;0.6828184359241789;-1.099997052242058;1.2936967149416851
48.603238;0.14444057233382274;0.10614260787904467;0.740330906543098;0.133660016586645;0.944041067518795;0.15796145270490236;19.066512783906933;0.83638293452463;0.016295166529732976;0.016400792054385566;0.6829379150651583;-1.0999970718589245;1.2937083990207796
48.613238;0.1444437645312287;0.10611180164174097;0.7403111013015462;0.13365576950089728;0.9443376450635131;0.15793035390757343;19.066592432342937;0.8364200185373262;0.016296191157672744;0.0164022830511711;0.6830669540393303;-1.0999970922366529;1.2937215493790573
48.623238;0.14444715729957638;0.10608083601149217;0.7402900798639709;0.13365113015090135;0.9446314570443051;0.1578985255498545;19.066566547309456;0.8364631857404834;0.01629728178784188;0.01640373181536184;0.6832052651983639;-1.0999971134090516;1.2937364437889278
48.633238;0.1444508155364315;0.10604981847284826;0.7402681997469305;0.1336459619219752;0.9449206839490354;0.15786595526558714;19.066434989781165;0.8365126786912573;0.016298434790758033;0.01640513545993206;0.6833524964559545;-1.0999971353760811;1.2937533679255695
48.643238;0.14445480859715665;0.10601884152765173;0.7402457240228593;0.13364028573724368;0.9452045599953427;0.15783263172608641;19.06619959696719;0.8365685601300316;0.016299644144398516;0.016406491602171294;0.6835082154984504;-1.099997158091901;1.2937726130794807
48.653238;0.14445922343760734;0.10598800028568407;0.7402229490626275;0.13363411645256648;0.94548221456861;0.15779857188696106;19.06586527569403;0.8366307091417594;0.016300901554925477;0.016407799002862683;0.6836719038937616;-1.0999971814492626;1.293794547743127
48.663238;0.14446416005349993;0.10595739226626685;0.7402002080486769;0.1336274638479375;0.9457527546888077;0.15776382648521753;19.065438622995792;0.8366988561701906;0.016302197753725656;0.016409057753291854;0.683843031861804;-1.0999972052925069;1.2938196402865059
48.673238;0.14446971111675602;0.10592711789595492;0.740177848474412;0.13362033200817355;0.9460153577726162;0.1577284716134571;19.064925640060377;0.8367726466811498;0.01630352344444409;0.01641026837734846;0.6840211701870749;-1.0999972294676936;1.2938484172391478
48.683238;0.14447593961264885;0.10589727565214181;0.7401561963818214;0.13361271752633236;0.9462692866338956;0.1576925995800086;19.064331649130438;0.8368516941260711;0.01630486976254768;0.016411430537292864;0.6842059934042422;-1.0999972538614669;1.2938814263470155
48.693238;0.1444828606426258;0.1058679548060729;0.7401355691589377;0.13360461716329922;0.9465138842286404;0.15765630620479454;19.0636624550687;0.8369356025141166;0.016306229055257433;0.01641254269910532;0.6843971804615477;-1.0999972783859415;1.2939191790852593
48.703238;0.1444904402166209;0.10583923804255953;0.7401162783741401;0.1335960375330088;0.9467485768505344;0.15761967564040225;19.062924475128018;0.8370239741701864;0.016307596429681454;0.016413603264315922;0.6845943680339022;-1.099997302946378;1.2939621138633517
48.713238;0.14449861770443367;0.10581121384106071;0.7400985839568663;0.13358699123679432;0.9469728407618477;0.15758277044606947;19.062124287615354;0.8371163850634474;0.01630897003110374;0.01641461167716081;0.6847971690766269;-1.099997327434418;1.29401060697601
48.723238;0.1445073276178487;0.1057839825292935;0.7400826819210778;0.1335774853959622;0.9471861740489221;0.15754563221409204;19.061267691535075;0.8372123409633967;0.01631034903986284;0.016415567761527083;0.6850051739410354;-1.0999973517436257;1.2940650209640647
48.733238;0.14451650679327813;0.10575764794806852;0.7400687731412404;0.13356752443465927;0.9473881476531014;0.15750828989785964;19.0603587027503;0.8373112907187309;0.01631173224021934;0.016416470599651938;0.6852179511724519;-1.0999973757981496;1.2941258088745475
48.743238;0.14452609765234076;0.10573230581514141;0.7400571294114452;0.1335571266143395;0.9475784735351709;0.15747076292037715;19.05939974337003;0.8374126850405914;0.016313118146407613;0.01641731947663217;0.6854350827412412;-1.0999973995662722;1.294193531086626
48.753238;0.14453604655687427;0.10570804089227717;0.7400480503953628;0.1335463352613651;0.9477569890198801;0.15743305977094707;19.058392707776626;0.8375159954359158;0.016314505390823224;0.01641811573646522;0.6856561864635479;-1.0999974230282812;1.2942687093328151
48.763238;0.1445462979286706;0.105684932047551;0.7400417697956562;0.13353522279478117;0.9479235766271833;0.1573951856516393;19.057340419672627;0.8376206832782656;0.016315892622337867;0.016418862185343632;0.6858808887144592;-1.0999974461350133;1.294351733951453
48.773238;0.14455680078020514;0.10566305872881444;0.740038440009313;0.13352389009323165;0.948078105527659;0.1573571500409404;19.056247911825213;0.837726189521828;0.016317277567990042;0.016419560476022325;0.6861087844618959;-1.0999974688207173;1.2944429359908467
48.783238;0.14456752269464845;0.10564250245225242;0.7400381783237857;0.13351245613823665;0.9482204102849194;0.15731896700732845;19.055122531700167;0.8378319785895433;0.01631865693538067;0.01642021010993264;0.6863394238623144;-1.0999974910514216;1.2945426601260421
48.793238;0.14457844718384255;0.10562334099732407;0.7400410825621135;0.13350104685006134;0.9483502744294253;0.1572806622186827;19.0539732298269;0.8379375719698549;0.016320027776161365;0.016420809737741873;0.6865723079016701;-1.099997512825492;1.294651205830226
48.803238;0.14458956217632313;0.10560564006513105;0.7400471968255107;0.13348979005646552;0.9484674404467462;0.1572422792867397;19.05281029513117;0.8380425198296798;0.016321388152272236;0.016421358188475694;0.6868068706251224;-1.0999975341170036;1.2947687292781254
48.813238;0.1446008614100906;0.10558944956688501;0.7400564906082205;0.1334788062196072;0.9485716524476285;0.1572038758482074;19.051645225181524;0.8381463451762152;0.016322736792497603;0.016421854122071918;0.6870424754972758;-1.09999755484362;1.294895250524896
48.823238;0.1446123496243652;0.10557480872682816;0.7400688996085183;0.1334681994264399;0.9486626468218066;0.15716551941832915;19.05048893975485;0.8382485199671867;0.016324072827330144;0.016422295317859707;0.6872784657744861;-1.0999975748887123;1.2950307434780428
48.833238;0.14462403969498067;0.10556175357130242;0.7400843826430149;0.13345806379684244;0.9487400954557701;0.15712727870820944;19.049349130438856;0.8383485075662824;0.01632539580279996;0.016422678284743947;0.6875142480374277;-1.0999975941311348;1.2951752053008716
48.843238;0.1446359432214941;0.1055503151490682;0.7401029409867218;0.1334484963465076;0.948803657690465;0.1570892096327946;19.048229315511062;0.8384458156134501;0.016326706345654484;0.016422998227923036;0.6877493147769396;-1.0999976124632334;1.2953286394078984
48.853238;0.14464805863723262;0.10554050930278829;0.7401246149001343;0.13343959806190317;0.9488531319434522;0.1570513462209622;19.047129628696883;0.8385399859667083;0.016328007679614356;0.01642324930341707;0.6879831894725679;-1.0999976298022163;1.2954909531159293
48.863238;0.1446603663429826;0.10553233322782872;0.7401494819241708;0.13343146458969382;0.9488884988982725;0.15701369813123986;19.04604885820344;0.8386306141977392;0.016329306159013665;0.016423425022526816;0.6882154166769091;-1.0999976460919365;1.2956618998910343
48.873238;0.14467282621473976;0.10552577475146319;0.7401776462009197;0.1334241789658709;0.9489098442751009;0.15697626093643038;19.044987141065967;0.8387174371099523;0.016330609051015972;0.016423519051453693;0.6884456163775943;-1.0999976613009563;1.2958411042224065
48.883238;0.14468537034112997;0.10552081806440426;0.7402091945056759;0.1334178122072039;0.9489173293057972;0.15693903166548354;19.04394654858655;0.838800312320613;0.016331922291323873;0.0164235260023414;0.6886734737377191;-1.0999976754235692;1.2960280539921702
48.893238;0.14469790361443868;0.10551743971037182;0.7402441388587185;0.13341242589472083;0.9489112313539788;0.15690201237384624;19.042929104146243;0.8388791015414073;0.016333250809388057;0.01642344133556279;0.6888986529474724;-1.0999976884788853;1.296222091144599
48.903238;0.1447103145056814;0.10551560595842896;0.7402824172426421;0.13340806420258663;0.9488919978981196;0.15686520851717006;19.04193541583642;0.8389536460139974;0.016334598159744713;0.016423261250523496;0.6891207368688859;-1.099997700497993;1.2964224407449296
48.913238;0.14472248359807244;0.10551527157126585;0.7403239647388395;0.13340473679909293;0.9488603099810009;0.15682863048530657;19.04096482941739;0.8390238009874217;0.016335963833589297;0.016422983937491416;0.6893392359944296;-1.099997711511127;1.2966282428914464
48.923238;0.14473428795957985;0.10551637768753074;0.7403687543652776;0.1334024109374444;0.9488170775777062;0.15679229380053072;19.040015709958503;0.8390894162277525;0.01633734246304285;0.01642261130617143;0.6895536545411172;-1.0999977215618861;1.2968386197210144
48.933238;0.1447456071405783;0.10551885394151696;0.7404167750495548;0.1334010233082874;0.9487633048785148;0.15675621575811965;19.03908580755695;0.839150308732194;0.016338726419220337;0.016422148628379613;0.6897635684009419;-1.0999977307253483;1.2970527037600132
48.943238;0.1447563331222284;0.10552262180988344;0.7404680363351165;0.1334005017501497;0.948699960762986;0.1567204177488233;19.038172585512946;0.8392063174379304;0.01634010821329825;0.016421602231913378;0.689968676883106;-1.0999977390873004;1.29726958058833
48.953238;0.14476638246117735;0.1055275929748448;0.7405225750715984;0.13340078002504546;0.9486279932853667;0.15668493713172688;19.03727297124474;0.8392574011286843;0.01634148090473603;0.01642097886064063;0.6901688263335524;-1.099997746718381;1.2974883040159735
48.963238;0.14477570495337833;0.10553366939681831;0.7405803931318087;0.13340180135236035;0.9485483994168996;0.15664982856069554;19.03638297416345;0.8393036286909903;0.016342838307538292;0.016420287011032982;0.6903640156173682;-1.0999977536827565;1.2977080044911153
48.973238;0.14478428125803905;0.10554075169005088;0.7406413862463278;0.13340351322574978;0.9484621596190601;0.15661515743628568;19.035498024557782;0.8393450610511971;0.01634417608695315;0.016419536654095443;0.6905543975913315;-1.099997760056773;1.2979279619299011
48.983238;0.14479211338969705;0.10554875044840804;0.7407053086745732;0.13340585777309452;0.9483700725638186;0.15658100722272872;19.034614257337516;0.8393817233798625;0.01634549246473341;0.016418737529781135;0.6907402523560978;-1.0999977659412954;1.298147617303902
48.993238;0.1447992239968306;0.10555759622015208;0.7407717661322024;0.1334087672537345;0.9482727270966068;0.1565474865626503;19.0337295496075;0.8394136876496728;0.0163467872114071;0.016417898629834036;0.6909219143528633;-1.0999977714550435;1.2983665250341982
48.99999;0.14480566122482208;0.10556724440611823;0.7408402420201936;0.13341216830035954;0.948170661701265;0.15651472284749862;19.032843280531484;0.8394411067000787;0.016348059906658777;0.016417027937465675;0.6910996997684141;-1.09999777670647;1.2985842760156245
48.99999;0.14469238721974495;0.10441184640412204;0.7334141293285554;0.13217075180114043;0.9401734038626763;0.15478585070713596;20.031955382629757;0.83946420412071;0.016349309586349267;0.01641613187320766;0.69127385004592;-1.0999977817983697;1.2988004687178751
