time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.999991;0.14469764694721857;0.10442303221599877;0.7334849144183959;0.13217493075437195;0.9400638953790454;0.1547509971428452;20.031065787355708;0.8394832826191999;0.01635053496497761;0.016415215991181627;0.6914444711162162;-1.099997786869749;1.2990147292011907
48.999992;0.14470237074574963;0.10443495929943553;0.7335560884893692;0.13217941095207808;0.9399517890417455;0.15472126534199845;20.030174767535232;0.8394987295498795;0.016351733329014382;0.016414285751235432;0.6916114889265905;-1.0999977921068569;1.2992266789469458
48.999994;0.14470657797050926;0.1044476036659499;0.7336272483224329;0.1321841435537205;0.9398378405314867;0.154692721900223;20.029283264240085;0.8395109990717414;0.016352899382873223;0.016413346119859534;0.6917746587398443;-1.0999977977212603;1.2994358150425365
48.999998;0.1447102824746824;0.10446093785901131;0.7336980078553373;0.1321890913777839;0.9397227845644441;0.15466538864241638;20.02839208431755;0.8395205543408979;0.016354025503655476;0.016412401428636852;0.6919336297513459;-1.0999978039311953;1.2996414720271674
49.000006;0.14471349905499248;0.104474930645374;0.7337679348703126;0.13219423629759983;0.939607341326761;0.15463924227382794;20.02750043873991;0.8395277968488754;0.016355102894960703;0.016411456078000757;0.6920880202986684;-1.099997810936561;1.2998429339403645
49.000022;0.14471626053204054;0.10448954614685751;0.7338365615421165;0.13219957742685218;0.9394921997529178;0.15461422504773326;20.02660524516536;0.8395330634655158;0.016356122807179376;0.01641051514821535;0.6922374823435891;-1.09999781889765;1.3000395252838564
49.000054;0.14471862607624683;0.10450474932519908;0.7339034868335061;0.13220511627002815;0.9393779357090003;0.15459026338803203;20.02570260972053;0.8395366941753598;0.01635707749185137;0.01640958409411141;0.6923817626682374;-1.099997827953141;1.3002305856439222
49.000118;0.1447206689565533;0.10452033178877068;0.7339672399822089;0.13221098456067737;0.9392659216563942;0.15456728601844882;20.024790560220104;0.8395390633251181;0.01635796085336089;0.016408667990033116;0.6925207254167595;-1.099997838250548;1.3004153806365282
49.000246;0.1447224558633718;0.10453662442602549;0.7340302981794884;0.13221690150275958;0.9391545022769431;0.15454523590375346;20.023869755095223;0.8395405133181023;0.016358768389237287;0.01640777122999299;0.6926542991223212;-1.099997849934988;1.3005930882476309
49.000502;0.14472403429263753;0.10455324066186766;0.7340902907784842;0.13222315077914604;0.9390456812304517;0.15452407220718228;20.022942069496253;0.8395412609631728;0.016359496724615622;0.0164068974108483;0.692782362851712;-1.0999978631171592;1.3007629461100723
49.001014;0.14472543484866052;0.1045701516804882;0.7341473122680033;0.1322297540002647;0.9389393773125966;0.15450376116558706;20.02200969151347;0.8395413829378034;0.01636014325289654;0.01640604919900268;0.6929046545522143;-1.099997877869256;1.300924399063735
49.002038;0.14472668269216685;0.10458732982508143;0.7342013130318099;0.1322367318624571;0.9388354162478455;0.1544842685120286;20.021075197651413;0.8395408861738654;0.016360705716890588;0.016405228033105217;0.6930207863582155;-1.099997894233085;1.301077075622747
49.004086;0.14472780476065936;0.10460454971925685;0.734250692507569;0.13224439132904767;0.9387356901266987;0.15446556460015887;20.02014171395423;0.8395397598966874;0.01636118202804468;0.016404433424160644;0.6931303314826548;-1.09999791220917;1.3012206962005197
49.008182;0.1447288265196536;0.10462165022530007;0.73429415320439;0.132252555219252;0.9386388870600523;0.1544476356505683;20.0192123397018;0.839537977741498;0.016361570717210425;0.016403663009758082;0.6932329218093122;-1.0999979317491584;1.3013550659269917
49.012278;0.14472976630075224;0.10463966213332224;0.7343386146535239;0.13226054526514386;0.938540471336134;0.15443048987065872;20.018288631413036;0.8395355039513046;0.016361871885452895;0.016402913704020264;0.6933283406313302;-1.0999979527828891;1.3014801182711977
49.016374;0.144730506179772;0.10465918223845984;0.7343886566741741;0.1322677796079711;0.9384377280777798;0.1544141579006499;20.017369744179266;0.8395322955648541;0.01636208721006261;0.01640218208931164;0.6934165377784675;-1.0999979752522147;1.3015959425244843
49.02047;0.14473131368661613;0.10467840027643681;0.7344301990680352;0.1322757377694474;0.9383399967265852;0.1543986973235956;20.016453471288024;0.8395283141848209;0.016362218544965532;0.0164014635790349;0.693497547437425;-1.0999979991122708;1.3017027640471264
49.028662;0.1447320643918646;0.1046977539898148;0.734466871547118;0.13228380930545944;0.9382446021273985;0.15438419489952077;20.015537761838914;0.839523579144222;0.01636226775887983;0.01640075193776711;0.6935714178300807;-1.0999980243206657;1.3018008413329716
49.036854;0.14473275804094876;0.10471787138825986;0.7345030902169333;0.13229188628285204;0.9381514527590894;0.1543707442920893;20.014621172206922;0.8395181600196902;0.016362238267321565;0.016400039707295165;0.6936381710222541;-1.0999980508448317;1.301890341161906
49.045046;0.1447333899013524;0.10473808074415547;0.7345344615990815;0.13229985099691033;0.9380603100309749;0.1543584121927239;20.013703036388584;0.8395120701971477;0.016362135293782026;0.016399319475334562;0.6936977536258424;-1.0999980786711612;1.3019712932610916
49.053238;0.1447339528159091;0.10475862097089947;0.7345631826625127;0.13230786749524376;0.9379728384291768;0.15434722902007272;20.012784168178282;0.8395052228505823;0.016361964136179026;0.016398585600864227;0.6937500404862647;-1.0999981077954166;1.3020436095930674
49.063238;0.14473443884816414;0.10477942484754982;0.7345894566136886;0.13231590438470267;0.9378893405625723;0.15433719928379983;20.01186713589205;0.8394975073714581;0.016361728825800705;0.01639783448935187;0.6937948813073973;-1.099998138216861;1.3021071352029252
49.073238;0.1447348412059533;0.10480011392957349;0.7346113165778531;0.1323238865033881;0.9378098927788827;0.1543283052568832;20.010955546818483;0.8394888561962848;0.016361432581590306;0.016397063503200405;0.6938321035032299;-1.0999981699535153;1.302161728645297
49.083238;0.1447351497962086;0.10482081716073803;0.7346302644334421;0.13233163356647837;0.9377338730815493;0.15432050565141883;20.01005266762192;0.8394792239698733;0.016361078386965433;0.016396270906687216;0.6938615113138707;-1.0999982030548123;1.3022072571586376
49.093238;0.14473534548249445;0.10484144535622107;0.7346462437747877;0.1323394205068617;0.9376636782806702;0.15431374340067278;20.009159862989037;0.8394685260140696;0.016360668352659563;0.01639545668381495;0.6938829477403982;-1.099998237596458;1.3022435024882284
49.103238;0.144735409402151;0.10486196265773244;0.7346595537871773;0.13234706170520733;0.9375982612395137;0.15430795989332477;20.0082765994468;0.8394566014864633;0.01636020371200549;0.016394622701712904;0.6938963557372105;-1.0999982736569822;1.3022701662212999
49.113238;0.14473533729413318;0.10488230194286247;0.734670278131835;0.13235454448356349;0.9375376270962994;0.15430310418058196;20.007402841569675;0.8394432073408828;0.0163596865752285;0.01639377248304304;0.69390176391598;-1.099998311281151;1.3022869546415397
49.123238;0.14473513836501814;0.10490238969145375;0.7346784869549157;0.13236186244055176;0.9374817850915503;0.15429913364415654;20.006541704923603;0.8394280471016019;0.016359121260120745;0.01639291045605812;0.6938992491322994;-1.0999983504603368;1.302293656312561
49.133238;0.14473482559492515;0.10492215032979163;0.7346842669071086;0.13236901120403016;0.9374307439340075;0.15429601029509618;20.005700036866436;0.8394108274554489;0.01635851335325752;0.016392040007883246;0.6938889363027915;-1.0999983911430722;1.302290246891013
49.143238;0.14473441124819506;0.1049415067982902;0.7346876688715978;0.1323759875294642;0.9373844538842014;0.15429369983177244;20.00488662605983;0.8393912775813014;0.01635786788717453;0.016391161846857107;0.6938709956138455;-1.0999984332471127;1.3022769041538231
49.153238;0.1447339045648531;0.10496038253973478;0.7346886587112443;0.13238278453094052;0.9373427489525066;0.15429217050784383;20.004110110439957;0.8393691318478969;0.016357188933091838;0.01639027424031605;0.6938456144015746;-1.099998476664117;1.3022538850047445
49.163238;0.1447333068015799;0.1049787063286802;0.7346871377410398;0.13238938077218093;0.937305407020404;0.15429138549015392;20.0033787753973;0.8393441232157637;0.016356480206585557;0.01638937434601668;0.6938129846562877;-1.0999985212772996;1.302221442480829
49.173238;0.14473260933119675;0.10499640968224531;0.7346829495103608;0.1323957315894993;0.937272278799044;0.15429130003626257;20.002701677355653;0.8393159859313389;0.016355745288236755;0.016388459388557396;0.6937733156917534;-1.0999985669796342;1.3021797874060965
49.183238;0.14473179651962656;0.1050135777148331;0.7346769788903743;0.132401792771838;0.9372434723569867;0.15429186883587484;20.002089621020087;0.8392844891819327;0.016354987437716864;0.016387527486998392;0.6937268368285404;-1.0999986136746644;1.3021290373678722
49.193238;0.14473084499979857;0.1050298165788151;0.7346668210539746;0.13240744766195026;0.9372187344319972;0.1542930485354965;20.00155560833712;0.8392495006682706;0.016354208802442732;0.016386578090275942;0.6936737736636289;-1.099998661276878;1.302069285986709
49.203238;0.14472972165198925;0.10504521589840132;0.7346534793580225;0.13241263701414172;0.9371982701934563;0.1542947929366032;20.001114489450327;0.8392110345745665;0.016353408994799614;0.016385611201208145;0.6936143329077166;-1.0999987097110688;1.3020007735826884
49.213238;0.14472838695765283;0.10505972723678562;0.7346369516004057;0.1324172789873298;0.9371821061337425;0.1542970534751878;20.00078164316092;0.8391692822374249;0.016352584372787828;0.01638462543955149;0.6935487550656335;-1.0999987588987536;1.301923938999
49.223238;0.1447267995127123;0.10507332194526024;0.7346172626204434;0.1324213011670745;0.937170163265953;0.15429978244360365;20.000571756884618;0.8391245967047535;0.016351728588140997;0.016383616844639997;0.6934774101376124;-1.0999988087483201;1.3018393470340033
49.233238;0.14472492063760847;0.10508598718956128;0.7345944444679471;0.13242465206208642;0.9371622462888992;0.15430293060149444;20.00049827840749;0.8390774188414455;0.016350833465282;0.016382580110948012;0.6934008134503122;-1.0999988591596261;1.3017476815980855
49.243238;0.14472271677534745;0.10509774891073334;0.7345687611274483;0.13242713704872142;0.9371569701044635;0.15430644702079402;20.000571700061226;0.839028204766241;0.016349889687399723;0.016381511078626062;0.6933195465304387;-1.0999989100343563;1.30164978997011
49.253238;0.14472015707237032;0.10510859097692081;0.7345402180095099;0.13242904181462065;0.9371561986850427;0.15431028709750186;20.00079682169404;0.8389773652673241;0.016348887038076763;0.01638040743956014;0.6932342054903293;-1.0999989612841314;1.3015466156601971
49.263238;0.1447172177983523;0.10511857691277345;0.7345093990397826;0.13243018087804345;0.9371584994127142;0.15431441928870876;20.00117174938562;0.8389252322741563;0.01634781463678626;0.016379267457611327;0.6931453865316654;-1.0999990128291843;1.301439061428655
49.273238;0.14471389399097812;0.10512776372975652;0.7344768031295237;0.13243052985067516;0.9371636057298752;0.1543188222268662;20.00168893958691;0.8388720806550619;0.016346662066885505;0.016378088450953933;0.6930536451797884;-1.0999990645905606;1.301327950808428
49.283238;0.14471020005803933;0.10513622154935658;0.7344429629139256;0.13243006782354255;0.9371712808100713;0.15432347848324404;20.002337171628287;0.8388181780334545;0.01634542029665123;0.016376865773374414;0.6929594973706736;-1.0999991164886842;1.3012140976084465
49.293238;0.1447061603242504;0.1051440360776073;0.7344084616072453;0.1324287842552949;0.9371812424350944;0.15432837801497595;20.003103454326443;0.8387638234288823;0.016344081541004443;0.016375593123387648;0.6928634770525431;-1.0999991684456247;1.3010983375254406
49.303238;0.14470180371390656;0.10515130810171827;0.7343738978123067;0.13242668031846205;0.937193149737742;0.1543335351829796;20.00397374259403;0.8387093292139928;0.016342638993953336;0.01637426352230115;0.6927661488582735;-1.0999992203792632;1.3009814351990694
49.313238;0.1446971602629769;0.1051581431960519;0.734339814181576;0.13242375905238501;0.9372066430095729;0.1543390052181256;20.004932545907085;0.8386549858869214;0.016341086563574643;0.016372869195310412;0.6926681199253062;-1.0999992721917309;1.3008639202021126
49.323238;0.14469225825209112;0.10516463694143362;0.7343066737872236;0.1324200213073794;0.9372213811959091;0.15434487552866472;20.00596259425647;0.8386010767803541;0.016339418744473998;0.01637140118532347;0.6925700989203268;-1.099999323762747;1.3007460026481892
49.333238;0.14468712905481004;0.1051708644069979;0.7342749183428937;0.1324154719258769;0.9372370434485253;0.15435123524266775;20.007045762528346;0.8385478829316763;0.016337631256412227;0.016369850297503742;0.6924728878966081;-1.0999993749566868;1.3006277033264193
49.343238;0.1446818125816632;0.10517687688858447;0.734245064856008;0.1324101204697562;0.9372532858985967;0.15435815504130732;20.008165234139284;0.8384956524121527;0.016335721759969068;0.016368208542650343;0.6923772920619955;-1.0999994256465524;1.3005091002576226
49.353238;0.1446763521589732;0.10518270740964508;0.734217753615154;0.13240398134780584;0.937269724421352;0.1543656841563051;20.009307606901565;0.8384445999937297;0.01633368957799036;0.016366469415244514;0.6922840452612772;-1.0999994757414353;1.3003904620933826
49.363238;0.1446707915342424;0.10518838110734466;0.7341937020347151;0.13239707911970353;0.9372859499513926;0.15437385155406735;20.01046306594826;0.8383949295163828;0.01633153507648165;0.01636462781751343;0.6921937679148024;-1.0999995252001746;1.3002722389848322
49.373238;0.14466519105316625;0.10519392015162872;0.734173619221388;0.13238944729853933;0.9373014835308496;0.15438267104866477;20.01162291825226;0.8383468091160197;0.016329260065862734;0.01636268166338249;0.6921069481792319;-1.0999995740321478;1.3001550342095478
49.383238;0.1446596449129094;0.10519934144607593;0.7341581540828901;0.13238112214519535;0.9373157219465784;0.15439215039237245;20.012777753557163;0.8383003179429851;0.016326868347324247;0.016360633860456195;0.6920239742406913;-1.0999996222820616;1.300039563965541
49.393238;0.14465427291636868;0.10520465756055651;0.7341478734468858;0.13237213735234485;0.9373279865014971;0.15440230032584984;20.01391932854691;0.8382554443979708;0.016324364494714094;0.016358491654216278;0.6919451885879556;-1.0999996699922698;1.2999265401881572
49.403238;0.14464919074230304;0.1052098850942899;0.7341432410571512;0.13236252160917839;0.9373376660408939;0.15441314216500598;20.015043302860633;0.8382121412247574;0.016321751798805087;0.01635626448077974;0.6918708953674158;-1.0999997171610432;1.2998165680992562
49.413238;0.14464448094935253;0.10521504680619609;0.7341446170054696;0.1323523022388415;0.9373443817403023;0.1544247102442424;20.016149212788974;0.8381704083028935;0.01631903247978736;0.01635396324839775;0.6918013570202368;-1.0999997637203167;1.2997101957212227
49.423238;0.1446401906951957;0.10522015814571792;0.7341522814182171;0.13234150524940294;0.9373480648964907;0.15443704709087402;20.01723840573126;0.8381303728060603;0.016316210221454033;0.01635159977550818;0.691736845574351;-1.099999809543482;1.2996080280510767
49.433238;0.14463635412869946;0.10522521588800517;0.7341664250509622;0.1323301458274723;0.9373488981312735;0.1544501972110323;20.01831150504487;0.8380923161440438;0.016313291268448927;0.016349185269279923;0.6916777054778487;-1.0999998544709908;1.2995107163392432
49.443238;0.14463299839799149;0.10523020489784903;0.7341871083057067;0.13231822141827432;0.9373471997565258;0.15446420970176777;20.01936649626866;0.8380566350739986;0.016310283009318673;0.016346730016113555;0.6916243572064305;-1.0999998983286197;1.2994188624202316
49.453238;0.14463012767490455;0.10523510784891255;0.7342142626316819;0.13230571202658997;0.9373433059353088;0.15447914554569897;20.020398561499405;0.8380237783142377;0.016307192970500723;0.01634424413213003;0.6915772479090802;-1.099999940936099;1.2993329932976325
49.463238;0.14462772602853302;0.10523990303971731;0.7342477603192507;0.1322925781794262;0.9373374643636413;0.15449506630215148;20.021401520695846;0.8379941935413229;0.016304029449450367;0.01634173779239537;0.6915368027211556;-1.0999999821110455;1.2992535528351032
49.473238;0.14462578453776295;0.10524455887727127;0.7342874784589607;0.13227875637139616;0.9373297947957311;0.1545120086933691;20.022369553019438;0.8379682601901689;0.01630080197764528;0.016339220980076202;0.6915033919278154;-1.1000000216739911;1.2991808601101675
49.483238;0.1446243201081748;0.10524903295058297;0.734333264049112;0.13226416693615867;0.9373203093994877;0.15452998036927224;20.023298127863473;0.8379461977470717;0.016297520613567762;0.016336702473521376;0.6914773088895164;-1.1000000594678612;1.2991151472473836
49.493238;0.14462336767693135;0.10525327625810522;0.7343848568558455;0.1322487356664459;0.9373089338399375;0.154548976268343;20.02418482416637;0.8379279827016763;0.016294195035289196;0.016334188768162766;0.6914587530527022;-1.1000000953856175;1.2990566364744227
49.503238;0.1446229602813062;0.10525724158908543;0.7344418956681522;0.1322324056009166;0.9372955484668043;0.15456898797936547;20.025030000007185;0.8379133000199763;0.016290833971650185;0.016331684404031533;0.6914477920005164;-1.1000001293904584;1.2990055209891587
49.513238;0.14462312481577438;0.10526088783593682;0.7345039807388237;0.13221513068583263;0.9372800725047827;0.15459000068828105;20.025835130860248;0.837901608676058;0.016287445070340825;0.01632919265244559;0.6914443313481041;-1.1000001615129185;1.2989618643841307
49.523238;0.14462389054378924;0.10526417413115802;0.734570718823084;0.1321968729858183;0.937262532441003;0.15461198137634163;20.026600088440407;0.8378923476533263;0.01628403511842857;0.016326715926407585;0.69144813825445;-1.1000001918170128;1.2989254587086745
49.533238;0.1446252879012664;0.10526705181486821;0.7346417820517809;0.13217761306352804;0.9372430553082007;0.15463485981668126;20.02732303542854;0.8378851017277049;0.016280610153593115;0.016324256910582233;0.691458891480777;-1.1000002203639376;1.2988957143659214
49.543238;0.14462734139770042;0.10526946748809657;0.7347169679840022;0.13215735839146608;0.9372217961449903;0.15465851758243482;20.028001335037857;0.8378795873076342;0.01627717553168997;0.016321819205420272;0.691476213403791;-1.100000247205432;1.2988717778903343
49.553238;0.14463006918581117;0.10527137577735238;0.7347961757968577;0.13213613889778353;0.9371988712244578;0.1546827992170742;20.028630285544786;0.8378755698854614;0.01627373534994638;0.01631940659884024;0.6914996773265857;-1.1000002724089406;1.2988528711262377
49.563238;0.14463348369662987;0.10527274827654277;0.7348793445474298;0.13211399460436352;0.9371743579863937;0.15470753198567264;20.02920180411119;0.8378728475453143;0.016270291740609132;0.016317022513831;0.6915288369135485;-1.1000002960851432;1.2988384506640542
49.573238;0.14463759176850743;0.10527357123366843;0.7349664662661749;0.13209096689068678;0.937148326685174;0.15473253986978583;20.029705675837366;0.8378712620708706;0.016266846076984677;0.01631467037302076;0.6915632938884635;-1.1000003183763993;1.298828007625967
49.583238;0.14464239905679385;0.1052738335685844;0.7350576072063513;0.13206709746368892;0.9371208175032975;0.15475765635248678;20.030131965356585;0.8378706591939491;0.016263401161349427;0.016312354209168673;0.6916027425132398;-1.1000003394068014;1.2988208901800742
49.593238;0.1446479163105604;0.10527351723915354;0.7351528240816437;0.13204242983649836;0.9370917644447939;0.15478273351955363;20.030472412413623;0.8378708307892833;0.016259962261103978;0.016310078537874566;0.691646946158051;-1.1000003592327003;1.298816356416308
49.603238;0.14465416756615235;0.10527259699521138;0.7352520713749121;0.13201701177372657;0.9370609598967896;0.1548076439990666;20.030720178279058;0.8378715030085032;0.01625653648672774;0.016307847685505313;0.6916956635292698;-1.1000003778390555;1.2988136085710245
49.613238;0.1446611935208413;0.10527103845985292;0.7353552024976724;0.13199089886530413;0.9370280801789241;0.1548322785099896;20.030869198353514;0.8378723773610051;0.016253131286946006;0.01630566587546756;0.691748613614196;-1.1000003951928026;1.298811721977177
49.623238;0.14466904287367996;0.10526879620588989;0.7354619890837761;0.13196415794348418;0.9369927405805226;0.15485654084659484;20.03091403931674;0.8378731869226318;0.016249753642334448;0.0163035377318922;0.6918055282716679;-1.1000004112911344;1.2988096652111698
49.633238;0.14467776502505827;0.10526582438903145;0.7355721259573637;0.13193687122219575;0.936954589864497;0.1548803478262678;20.03084930042246;0.8378737148422705;0.016246409915058935;0.016301468222319856;0.6918662025368773;-1.1000004261548957;1.2988064526722711
49.643238;0.1446874093508213;0.10526209156918265;0.735685281649312;0.13190913946976576;0.9369133725706874;0.15490363635680418;20.03066931909912;0.8378738234749591;0.01624310602455793;0.016299462740531272;0.6919304843556141;-1.100000439795561;1.2988012292960194
49.653238;0.1446980189557148;0.10525758478225983;0.7358011767686901;0.13188108253272784;0.936868873685793;0.154926369932574;20.03036920544727;0.8378735415264097;0.016239848342623684;0.016297527402835254;0.6919982505346;-1.1000004521968316;1.29879318859448
49.663238;0.1447096189503003;0.10525230256072901;0.735919625623734;0.1318528348512811;0.9368208186572974;0.15494853976452952;20.02994592757014;0.8378730770105716;0.016236644019137342;0.016295668417744564;0.6920694033809264;-1.1000004633227227;1.2987814863882778
49.673238;0.1447222089584133;0.10524624828076573;0.736040514398684;0.13182453709710337;0.9367688464312129;0.1549701598852111;20.029399069430372;0.8378726826170428;0.016233500131442032;0.016293890965320256;0.6921438861106206;-1.1000004731435997;1.298765302275921
49.683238;0.14473576337861735;0.10523942803569157;0.7361637172789554;0.13179633159815665;0.9367125622658748;0.15499125466650307;20.02873141711832;0.837872531234637;0.016230422779513067;0.01629219864337069;0.6922217035322022;-1.1000004816628592;1.2987439880591796
49.693238;0.14475023308015844;0.10523184654929094;0.7362890118292934;0.13176835719590338;0.9366516112690138;0.15501184427936496;20.027948678531658;0.8378727255338725;0.01622741607261935;0.01629059312386042;0.6923029441380993;-1.1000004889307813;1.2987171539338491
49.703238;0.14476554744815417;0.10522350223720411;0.736416087958085;0.13174073913683595;0.9365857368204334;0.1550319443546743;20.02705843077399;0.8378733480642182;0.016224480852776287;0.016289074122464924;0.6923877721107268;-1.100000495036673;1.298684589806322
49.713238;0.14478162636110403;0.10521438275688792;0.7365446116372518;0.13171358783831116;0.9365147926518437;0.15505157884183088;20.026069001641922;0.8378744578047154;0.016221614829051455;0.016287640221420565;0.6924763515221973;-1.1000005000816127;1.2986460804425817
49.723238;0.14479839459345592;0.10520446315690984;0.7366742520743859;0.13168701288219592;0.9364386971178605;0.15507078732458368;20.024988529889672;0.8378760806296434;0.016218814773395013;0.016286289809921466;0.6925687702981519;-1.1000005041490357;1.2986013642624399
49.733238;0.14481578904895906;0.10519371633486176;0.7368047209135022;0.13166113727598663;0.9363573760833549;0.1550896218014687;20.02382433782786;0.8378782175820746;0.01621607818975281;0.01628502241832287;0.6926650136133303;-1.1000005072817869;1.298550294039868
49.743238;0.14483376683653157;0.10518212953259602;0.7369358274703277;0.13163609765357362;0.9362707490609373;0.15510813951022073;20.022582567506806;0.8378808534992579;0.01621340287097474;0.01628384043647046;0.6927649465275406;-1.1000005094652203;1.2984928954003927
49.753238;0.14485230641651312;0.1051697106309503;0.7370674542441988;0.13161202894942564;0.9361787607538762;0.1551264023542748;20.0212679297079;0.8378839804749806;0.01621078630533296;0.016282748568453475;0.6928683161264577;-1.1000005106297812;1.2984292219003157
49.763238;0.1448713916977967;0.10515648103190738;0.7371994808028498;0.1315890424843787;0.9360814377310075;0.15514448383679372;20.01988385959346;0.8378876057724368;0.016208226045067015;0.016281750517086382;0.6929747867027749;-1.100000510683653;1.2983592623211777
49.773238;0.14489099358785573;0.10514246182445569;0.7373317600182008;0.13156721312557743;0.9359789659603228;0.1551624648571575;20.018433362833917;0.8378917153217925;0.01620571997206767;0.016280845510650933;0.6930839640350532;-1.1000005095493426;1.2982829785048802
49.783238;0.1449110631075244;0.10512766555487589;0.7374641567797298;0.13154658292807633;0.9358717396914945;0.15518041802715268;20.01692031702068;0.8378962311751774;0.016203266594612596;0.01628002686469275;0.6931954074841024;-1.1000005071627552;1.2982003787751657
49.793238;0.14493153891485921;0.10511209759968204;0.7375965734409317;0.13152717491978794;0.9357603112341604;0.1551983993448166;20.01535011673132;0.8379010125933428;0.016200866136971564;0.016279283322098336;0.6933086596881173;-1.1000005034505997;1.298111609949302
49.803238;0.1449523585530376;0.10509575943072577;0.7377289325236528;0.13150900492072776;0.9356452729111862;0.15521644641908452;20.013729364139348;0.8379059559876639;0.0161985211254766;0.01627860217641877;0.6934232521793487;-1.100000498342009;1.2980169764926297
49.813238;0.1449734559572844;0.10507865305921413;0.7378611579749719;0.13149208099615523;0.9355272047029716;0.15523457790146863;20.012066018477274;0.8379111413502065;0.016196234892586148;0.016277972849319807;0.6935386527267109;-1.1000004918092707;1.2979168092882025
49.823238;0.1449947515994736;0.10506078492169099;0.7379931767653014;0.1314763949439717;0.9354067265258785;0.15525279584888135;20.01036959967572;0.8379168507382738;0.016194009026899932;0.016277390049298644;0.6936542400852009;-1.1000004838867943;1.2978113266712712
49.833238;0.14501615462004533;0.10504216291247771;0.7381249433596854;0.13146192106645413;0.9352845097356879;0.15527108190878203;20.008649607218814;0.8379234597601867;0.016191841999679834;0.016276855139735126;0.6937693821515188;-1.1000004746567886;1.297700655682118
49.843238;0.14503757416505395;0.10502279716316469;0.7382564743439778;0.13144862850194458;0.9351611958485554;0.15528939105490008;20.00691351118522;0.8379313679032998;0.016189729946886368;0.016276374902035495;0.6938835485637472;-1.1000004642267012;1.2975849464222209
49.853238;0.14505892504490298;0.1050027111101293;0.738387847043768;0.13143649819810208;0.9350373660648897;0.15530765942461916;20.0051664554069;0.8379409930825812;0.016187668778649227;0.01627595903995002;0.6939963308693842;-1.1000004527121972;1.2974644132516757
49.863238;0.14508012644216678;0.10498194374906537;0.7385191521522803;0.13142552882196817;0.9349136429873179;0.15532581582585026;20.00341163499657;0.8379527615022402;0.016185655600043085;0.01627561828409941;0.6941073413153254;-1.1000004402210348;1.2973393373365907
49.873238;0.14510110030395984;0.1049605413458063;0.7386504728496673;0.13141573199253706;0.9347908111930414;0.15534378272043503;20.001649955214575;0.8379670692481194;0.016183688629971674;0.016275362878412164;0.6942161073145995;-1.100000426839069;1.297210109646908
49.883238;0.14512176865085724;0.10493855950891719;0.7387819322110322;0.1314071274410302;0.934669766429387;0.15536147867083103;19.9998795217548;0.8379842159842025;0.016181766791120447;0.01627520096973117;0.6943220889107468;-1.1000004126257028;1.2970772766044716
49.893238;0.1451420483284221;0.10491607158740181;0.7389137515819979;0.13139972924671764;0.9345512909124519;0.15537882935807926;19.99809650045748;0.8380043659935194;0.016179889908826833;0.01627513780332774;0.6944247763720662;-1.1000003976097843;1.2969415405666005
49.903238;0.14516185426111444;0.10489316543420277;0.7390462568113199;0.13139352366003665;0.9344358745599751;0.15539577250728479;19.996297266632176;0.838027561608938;0.016178059695723546;0.016275175819485774;0.694523734120386;-1.1000003817795974;1.2968036979569775
49.913238;0.14518111614960263;0.10486993243338617;0.7391798084460651;0.13138846428182566;0.9343237305130387;0.15541225370381662;19.994479673410567;0.8380537332613233;0.01617628049458979;0.016275314983527918;0.6946185878478642;-1.1000003650922983;1.2966645977184186
49.923238;0.14519978575220166;0.10484646326851428;0.7393146953148758;0.13138448612367173;0.9342149107082878;0.15542822597669156;19.992642952008993;0.838082707688685;0.016174557688926807;0.016275553250912546;0.6947090308929442;-1.1000003475121607;1.2965251208579658
49.933238;0.14521782801186905;0.10482284712746584;0.739451096175016;0.1313815150919277;0.9341093763168301;0.15544365070535152;19.990787652802094;0.8381142643816464;0.016172895114512167;0.016275886643225858;0.6947948307450323;-1.100000329043169;1.296386042632575
49.943238;0.1452352237808032;0.1047991660825803;0.7395891270371456;0.13137946697626748;0.9340070446706912;0.1554584967868093;19.98891549694792;0.8381482386210797;0.01617129473474121;0.016276308485503613;0.6948758030942711;-1.1000003097372124;1.2962478860649733
49.953238;0.14525197953332866;0.1047754931432153;0.7397288552712206;0.13137824548853316;0.9339078317494759;0.15547274116839485;19.987028276043922;0.8381845878141431;0.016169758027789662;0.016276809237581017;0.6949518019802579;-1.100000289691529;1.2961109814208873
49.963238;0.1452681142590539;0.10475189240151533;0.7398702308151346;0.13137774545464234;0.9338116137606514;0.15548636031302773;19.98512718847805;0.8382233767078894;0.016168287783934268;0.016277377832065575;0.6950227434269761;-1.1000002690450394;1.2959755914848745
49.973238;0.14528363427974153;0.10472841216135188;0.7400130545719501;0.13137786352538341;0.9337181517934612;0.15549931723593297;19.98321363726027;0.8382647812024921;0.016166889807375136;0.01627800280881496;0.6950886249391719;-1.1000002479683932;1.2958418951464499
49.983238;0.1452985250665739;0.10470508252504566;0.7401570750638248;0.131378510739671;0.933627118931329;0.15551156414832537;19.981290083918953;0.8383091281733439;0.01616557304816581;0.01627867265513955;0.695149540961247;-1.100000226636915;1.2957099315088974
49.993238;0.1453127578670065;0.10468192355445283;0.7403021061541678;0.13137961404075676;0.9335382366163492;0.15552305351244614;19.979360534289878;0.8383568514721076;0.01616434830491369;0.0162793767165599;0.6952057023935937;-1.1000002051974016;1.2955795986797576
49.99999;0.14532629290184407;0.10465895133923742;0.7404480228781853;0.13138110540526582;0.9334513799443437;0.15553374161824682;19.977430254433838;0.8384083871036706;0.01616322643241409;0.01628010619609801;0.6952574000159485;-1.1000001837607807;1.2954506782121327
49.99999;0.14522292041548662;0.10349480404296106;0.7332415572578452;0.1301616831908219;0.9256107925651695;0.15388458348006065;20.97550423165806;0.8384641270655975;0.01616221658323649;0.016280853945051733;0.6953048867574494;-1.1000001624163325;1.295322942949132
49.999991;0.14523492377219244;0.10347222750802514;0.7333886634317537;0.1301637435446435;0.9255280196726849;0.15388852182613003;20.97358657516645;0.8385244308744262;0.016161325550253795;0.016281614020665976;0.6953482988402985;-1.100000141238738;1.2951963052642996
49.999992;0.14524611156634945;0.10344983852454606;0.7335358821212734;0.13016600053916955;0.9254472478766865;0.1538964854430761;20.97168113128492;0.8385896352486563;0.01616055794718839;0.016282382161282367;0.695387680015537;-1.1000001202930745;1.2950708617420261
49.999994;0.14525646246273125;0.10342761361151717;0.7336828473793413;0.13016841285543473;0.9253682994976152;0.15390340884005244;20.96979162258182;0.8386600444681572;0.016159916217884603;0.01628315632559743;0.6954229959944245;-1.1000000996339727;1.2949468736949774
49.999998;0.14526595598146508;0.1034055245209637;0.7338292225530562;0.13017095221654895;0.9252909076504505;0.15390925296257618;20.96792213776788;0.8387358996672795;0.01615940061186877;0.01628393615841941;0.6954541101576622;-1.1000000792821985;1.29482475050184
50.000006;0.1452745752791844;0.10338355103966274;0.7339746594799023;0.1301736020455541;0.925214806463724;0.15391400195076135;20.96607845002815;0.83881734899959;0.01615900929361654;0.016284721043096372;0.6954808230102586;-1.1000000592266437;1.2947050206791655
50.000022;0.1452823208697404;0.10336168820137669;0.7341187412433215;0.13017635299890104;0.9251397952803777;0.15391764109637657;20.96426850282901;0.8389044739725765;0.016158738799921493;0.01628550797417233;0.6955029517518547;-1.1000000394825171;1.2945883187260947
50.000054;0.14528922767096467;0.10333994605325712;0.7342609959594528;0.13017920113273582;0.9250657319104796;0.15392014230935588;20.962500099100048;0.8389973598264646;0.016158585124152188;0.01628629137962093;0.6955203309039857;-1.1000000201325268;1.2944753551931583
50.000118;0.14529536808680496;0.1033181928303949;0.7343998585485322;0.13018212655293035;0.9249923379334245;0.153921472559771;20.960777753266548;0.8390961135082916;0.01615854456617111;0.01628706471208272;0.6955327562385079;-1.1000000013081348;1.294366855687805
50.000246;0.14530082881366616;0.10329677022794138;0.734536960797514;0.13018532995908313;0.9249208893546114;0.15392161215399452;20.959103523114273;0.8392008089294012;0.0161586139165307;0.01628782226455375;0.6955400091100393;-1.099999983159785;1.2942635536030818
50.000502;0.14530568245805187;0.10327544003325459;0.7346698024012134;0.13018860497832013;0.9248500358804893;0.15392056017344732;20.957479568792245;0.8393114257228567;0.016158790109683782;0.016288560580218703;0.6955419592246622;-1.099999965849537;1.294166187185921
50.001014;0.14530998642745283;0.10325425475017361;0.7347978644588723;0.1301919317109503;0.9247801123370784;0.15391832442701261;20.955907242047275;0.8394278150025389;0.01615906926220204;0.01628927872278196;0.6955386158459338;-1.0999999495459145;1.2940754253549949
50.002038;0.14531379985019185;0.10323321716130876;0.7349202764714399;0.13019559254605498;0.9247139060784176;0.15391491386868442;20.954385684368752;0.8395497317859762;0.016159446148380736;0.016289976892765713;0.6955301121512363;-1.0999999344062303;1.2939917794820825
50.004086;0.1453171874066624;0.10321219301321025;0.7350352119032703;0.13019968053663294;0.9246530260472697;0.15391034478577756;20.952913734059667;0.8396769362140771;0.016159913939663723;0.01629065475521451;0.6955166739229948;-1.0999999205705104;1.293915555701354
50.008182;0.1453200730851211;0.1031920857117276;0.7351487549378666;0.13020298922676127;0.9245908285198632;0.15390464920838953;20.951492345421844;0.8398092323785212;0.016160463086888323;0.016291311614366668;0.6954985771979578;-1.099999908176103;1.293846893451758
50.012278;0.1453227423118542;0.10317200507968935;0.7352525581971623;0.1302067637493135;0.9245351440607361;0.153897870653727;20.95012478366085;0.839946386392831;0.01616108135631135;0.016291948274480637;0.6954761122003634;-1.0999998973662994;1.2937858826211754
50.016374;0.14532506055721678;0.10315278440675836;0.7353522429595334;0.13021028233084345;0.9244824786250301;0.15389005420690183;20.948814807672594;0.8400880618669692;0.016161756429011236;0.016292568036703054;0.6954495526260326;-1.0999998882777717;1.2937326314617832
50.02047;0.14532701631263967;0.10313432440861321;0.7354462279276457;0.1302133394203075;0.9244319130999433;0.15388124137821263;20.947563801555702;0.8402338580500909;0.01616247803048094;0.016293175816733067;0.6954191177246323;-1.0999998810177243;1.2936872370836503
50.028662;0.14532860430782915;0.10311646243880852;0.7355325229736612;0.1302162181810186;0.9243857321242429;0.15387146312524508;20.94636889636635;0.8403833707269964;0.016163237558914682;0.01629377736346499;0.6953849728135884;-1.0999998756593945;1.2936497929484818
50.036854;0.14532982391145438;0.10309941394079283;0.735611893150668;0.13021877740037616;0.9243431542592552;0.15386073635163153;20.945223117003003;0.8405362073169458;0.016164027242351837;0.016294379613492154;0.6953472863710175;-1.0999998722676951;1.2936204554200237
50.045046;0.14533067990460874;0.10308321938229943;0.7356840076520121;0.1302210104750752;0.9243043049948303;0.15384907675904283;20.94411613080896;0.8406919722879002;0.016164840645292968;0.016294990390343746;0.6953062769035664;-1.099999870925415;1.2935994105956587
50.053238;0.1453311812632715;0.10306774654465381;0.7357474048534283;0.13022303715299938;0.9242702008659167;0.15383651370980903;20.94303519547827;0.8408502597772448;0.016165674196186378;0.016295616507481847;0.6952622030806208;-1.0999998717317345;1.2935867596926467
50.063238;0.14533133305797727;0.10305304285947299;0.7358018936449303;0.13022482725533946;0.9242408484224999;0.1538230893144724;20.941967689998847;0.8410106659277568;0.016166527971796758;0.016296262098960117;0.6952153249524935;-1.0999998747903745;1.293582463297983
50.073238;0.14533113520203045;0.10303915084814269;0.7358472422312531;0.13022634802450042;0.9242161720271502;0.15380884883790774;20.940904262938187;0.8411728091419894;0.016167404454473237;0.016296928593840874;0.6951658692346215;-1.0999998802199757;1.2935863472459583
50.083238;0.14533058640289692;0.10302610832327051;0.7358832150306233;0.1302275825688062;0.9241959859579062;0.1537938340020045;20.93983976113504;0.8413363326559015;0.016168306995883144;0.01629761536334657;0.6951140281790553;-1.0999998881746553;1.2935981472265703
50.093238;0.14532968534118082;0.10301397052091447;0.7359097942909503;0.13022837881187235;0.9241789620249022;0.15377807545223038;20.938771791814528;0.8415008605788191;0.016169239812351733;0.016298320034737176;0.6950600239911249;-1.099999898841667;1.2936175980151368
50.103238;0.14532843491521846;0.10300272900038528;0.7359266525029633;0.13022907607831613;0.9241671247530427;0.1537615823498748;20.937698681377867;0.8416659432293603;0.016170207993074136;0.01629903904470801;0.6950041651321384;-1.0999999124157842;1.2936445073855207
50.113238;0.14532684564225018;0.10299244070844182;0.7359340644594502;0.13022954793372263;0.9241592664141339;0.15374434050181315;20.93661831587402;0.8418310740322408;0.016171216134964448;0.016299768759973455;0.6949467882188862;-1.0999999290654054;1.2936787354650228
50.123238;0.14532493404737998;0.10298315024181216;0.7359323304274352;0.13022982364092933;0.9241553533005277;0.15372632112474482;20.93552886382241;0.8419957560445032;0.016172267649727592;0.016300505929204876;0.6948881470960213;-1.099999948903706;1.2937201400519311
50.133238;0.1453227217590703;0.1029749143598951;0.7359218226174864;0.13022992132933436;0.9241554208587701;0.15370749131973224;20.9344301151754;0.8421595345340809;0.01617336627884137;0.0163012469537173;0.6948283597833723;-1.099999971982725;1.2937685644750028
50.143238;0.1453202291477421;0.1029679522630962;0.7359039447852531;0.1302298722474632;0.9241597121945543;0.15368782216286084;20.933323492901405;0.842322000202902;0.01617451750739043;0.016301987619697852;0.6947673881963813;-1.0999999983155133;1.2938237901313276
50.153238;0.14531746642726806;0.1029619948553855;0.7358766532502032;0.13022964314235647;0.924168078957351;0.153667288023925;20.93221168525897;0.8424827901647248;0.016175728200852144;0.016302723886192038;0.6947050028092893;-1.100000027903104;1.293885491263407
50.163238;0.14531443845972902;0.10295722215832773;0.7358411011827877;0.1302292622763273;0.9241807717823398;0.15364585509074058;20.931099076237995;0.8426415848913665;0.016177005731311214;0.016303452500302306;0.6946407984123972;-1.1000000607310334;1.2939532636727533
50.173238;0.14531115527994257;0.10295362924770182;0.7357973397774185;0.1302287433786411;0.9241977632190572;0.15362347346685348;20.929991310964414;0.8427980988006527;0.016178356963603924;0.016304171115612626;0.6945743150489405;-1.1000000967421673;1.2940266069566055
50.183238;0.14530763284710038;0.1029511857715247;0.7357455025758881;0.13022811691884248;0.92421890453732;0.15360008598209568;20.928893583280388;0.8429520506007724;0.016179787042824363;0.01630487844918035;0.6945051496273889;-1.1000001358360247;1.2941048737746002
50.193238;0.14530388863800506;0.10294983383169945;0.7356857697052827;0.13022742882578775;0.9242440499221727;0.1535756465003733;20.92781049722955;0.8431031379426422;0.016181298916887653;0.016305574506212173;0.6944329523580473;-1.1000001779066686;1.2941872821927738
50.203238;0.14529993651068;0.1029494921811103;0.7356182763181405;0.13022673021874606;0.9242731328412949;0.15355012648950525;20.92674739451644;0.8432510342904621;0.01618289358551926;0.01630625984279815;0.6943573832841102;-1.1000002228797372;1.2942729172438343
50.213238;0.1452957808622156;0.10295007939029557;0.7355431009592103;0.13022606909790657;0.9243061258956505;0.15352349946173463;20.92570986080645;0.8433953662508535;0.016184570751102093;0.0163069341302513;0.6942781075383779;-1.100000270722425;1.2943607453806483
50.223238;0.14529141664746;0.10295153429127891;0.7354603246001636;0.1302254897166629;0.9243429597570167;0.15349572133618797;20.924702197846866;0.8435356867636696;0.016186329205804872;0.0163075962841316;0.6941948091869072;-1.1000003214311067;1.2944497536643178
50.233238;0.1452868359103269;0.10295381033186818;0.7353700509188026;0.1302250423711627;0.9243834815107431;0.15346673591609314;20.923728067850625;0.8436714855063994;0.01618816605297943;0.0163082457530912;0.6941072202394691;-1.1000003750093912;1.2945390824374556
50.243238;0.1452820327994068;0.10295686402551457;0.7352723711874847;0.130224790439725;0.9244274968811832;0.15343649714393012;20.922791891921293;0.8438021891847586;0.016190076431899972;0.01630888265516112;0.694015183243804;-1.1000004314556593;1.2946280406517987
50.253238;0.14527700201870797;0.10296065542020229;0.7351673535694316;0.13022480042428158;0.9244748256080525;0.15340497413515983;20.921897773414745;0.8439271252758306;0.016192055795350366;0.01630950702109861;0.6939186794487987;-1.1000004907644032;1.2947161363278774
50.263238;0.14527173320969033;0.10296515296113946;0.735055094228276;0.13022512806468212;0.924525270566994;0.15337214213554035;20.921047650649328;0.8440455195711617;0.016194102596113705;0.016310118359551876;0.6938177552685946;-1.1000005529123775;1.2948030969861715
50.273238;0.14526620894796907;0.10297033909697735;0.7349357958297044;0.13022581756792592;0.9245785533359783;0.15333797843332453;20.92024204749229;0.844156554774746;0.016196218040775215;0.016310715573151134;0.6937124317993523;-1.1000006178345212;1.2948887498729964
50.283238;0.14526041083541463;0.1029762112708521;0.7348098320068683;0.13022690881328236;0.9246342796895676;0.15330246181954216;20.919482519253048;0.8442594172985924;0.016198403832585032;0.01631129730188728;0.6936026770379793;-1.1000006854370192;1.294972860134271
50.293238;0.14525432867326693;0.10298277370787288;0.7346777532792057;0.13022844078991058;0.9246919310097393;0.15326557743048275;20.91877270188209;0.8443533082353777;0.01620066072875381;0.01631186262712209;0.6934884083440964;-1.1000007556352105;1.2950550491552903
50.303238;0.14524796014882727;0.10299005079676632;0.734540369685404;0.13023029110907028;0.9247498033854165;0.1532273280618815;20.91811698170933;0.8444375017644528;0.01620298829074901;0.016312411237824634;0.6933695183162022;-1.100000828363217;1.2951347886437974
50.313238;0.14524130001406813;0.10299800143384505;0.7343981010721524;0.1302328055669393;0.924809482859358;0.15318774373517755;20.917518331474675;0.8445114591111071;0.01620538526769901;0.01631294305303509;0.6932459140314249;-1.100000903556151;1.2952114699699822
50.323238;0.14523433549673978;0.10300664414556306;0.7342517950848768;0.1302358463261904;0.924869260414591;0.1531468898598667;20.916977980213474;0.8445748673581173;0.016207850341716165;0.016313458158933484;0.6931175202695105;-1.100000981139078;1.2952845127340775
50.333238;0.14522705249247145;0.1030159801554054;0.7341021066716664;0.13023942490397392;0.9249285299503289;0.15310487588600918;20.916497685891716;0.8446275560739998;0.01621038241460137;0.016313956755314572;0.6929842778479814;-1.100001061032332;1.2953533866310978
50.343238;0.14521943978004018;0.1030260175802486;0.7339496451253457;0.13024354784258027;0.9249867203561069;0.15306186074347256;20.916081250229535;0.8446693972261927;0.0162129804669743;0.01631443882198198;0.692846182274868;-1.100001143153909;1.2954175524293745
50.353238;0.1452114883149448;0.10303676493833654;0.7337950279513636;0.13024821477128717;0.9250433740671937;0.15301805163069437;20.915732838787047;0.8447002625666726;0.01621564379399749;0.016314904333051973;0.6927033224013711;-1.100001227403077;1.2954764655988888
50.363238;0.14520319239960272;0.10304822815483636;0.7336389230516503;0.13025341044792085;0.9250981749353487;0.15297368782727871;20.915454583379965;0.8447199986011782;0.01621837219709725;0.01631535375187447;0.6925558836087182;-1.10000131364215;1.295529619032404
50.373238;0.14519454952013539;0.10306041527845704;0.7334820317589416;0.13025910430875645;0.9251508713390771;0.15292900983534272;20.915245957901682;0.844728401211347;0.016221164976814445;0.016315787596364706;0.6924041258310946;-1.1000014017033113;1.2955765549220455
50.383238;0.14518555731726696;0.10307333526167689;0.733325016606952;0.13026525873151348;0.9252011938193128;0.15288423607614632;20.915104823617472;0.8447252837774826;0.01622401929704021;0.016316205748395658;0.6922483476783706;-1.1000014914091918;1.2956169078619024
50.393238;0.1451762200033018;0.10308698883222948;0.7331684281085263;0.13027183969631068;0.9252488928948898;0.15283955890554152;20.915029297691344;0.8447106238703759;0.016226930319458252;0.016316607865618657;0.6920888491984611;-1.1000015825796787;1.2956504239832716
50.403238;0.14516655858302016;0.10310136496845239;0.7330127228281322;0.13027882936729726;0.9252938392472156;0.15279514797251784;20.915019003863218;0.8446846298074461;0.016229893262473122;0.016316994057935786;0.6919259033565083;-1.1000016750274573;1.2956768714628724
50.413238;0.14515660524974344;0.10311644646841361;0.7328583581045252;0.1302862299900031;0.9253360525889593;0.15275115643302467;20.91507472725302;0.8446477030104161;0.01623290494940228;0.016317365177396292;0.6917597358074737;-1.100001768552904;1.2956959563756218
50.423238;0.14514638965999524;0.10313221491777212;0.7327058395775625;0.13029405263445978;0.9253756781514099;0.15270772710036845;20.915196826775038;0.8446003380213789;0.016235963797076203;0.016317723456785168;0.6915905445833471;-1.1000018629392725;1.2957073193273967
50.433238;0.1451359347178858;0.1031486527437626;0.7325557198141563;0.1303023090698892;0.9254129615821822;0.1526649876641061;20.915383527408455;0.8445429738250915;0.016239068620819256;0.01631807246569505;0.691418557446695;-1.1000019579531515;1.295710560117925
50.443238;0.14512526019794;0.10316574657973697;0.7324086305744534;0.13031101471488743;0.9254481799655755;0.15262304212009928;20.91563046823807;0.844475904743217;0.016242217119333477;0.016318415611345873;0.6912440413040822;-1.1000020533559385;1.2957052788650631
50.453238;0.14511438544360303;0.10318348628011263;0.7322653167131835;0.1303201928372268;0.9254815617812087;0.15258196797270962;20.915931502735834;0.8443992959536555;0.016245405615480053;0.016318755364968174;0.6910672481598682;-1.1000021489189926;1.2956911481365545
50.463238;0.1451033268665888;0.10320185679321173;0.7321265757539878;0.13032987346838257;0.9255132708863163;0.1525418144273988;20.916279728589;0.8443132025476255;0.016248630387106885;0.016319094152354635;0.690888386176071;-1.1000022444278978;1.2956679977987642
50.473238;0.14509209381974542;0.10322083531672256;0.731993108248713;0.13034008292525506;0.9255433953159876;0.15250260661251955;20.916668537067036;0.8442175665030551;0.016251889087201054;0.016319435078876395;0.6907076613035183;-1.1000023396841168;1.2956358325327941
50.483238;0.14508069255314815;0.10324039847266588;0.7318654255170839;0.1303508358611233;0.9255718866496335;0.1524643594344795;20.917092543964166;0.844112252514774;0.016255181379895303;0.016319781733011282;0.6905253276188863;-1.1000024345138575;1.2955947305232118
50.493238;0.14506913942360894;0.10326053155075421;0.731743882633418;0.1303621414894568;0.9255985122414269;0.1524270858638619;20.91754829955479;0.8439971024806477;0.016258509258067932;0.016320137901004884;0.6903416768368378;-1.1000025287617334;1.2955447720435496
