time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.503238;0.14505747055299903;0.10328123318080318;0.7316287188583486;0.13037400937442975;0.9256228819386779;0.1523907938753393;20.918034923274302;0.8438719641865993;0.016261877243380105;0.01632050749824216;0.6901569771067377;-1.1000026222666694;1.2954860596639612
50.513238;0.14504573599497;0.10330251185464455;0.7315200724352804;0.1303864455651115;0.9256445536941718;0.15235548676355026;20.918553759081874;0.8437367284751546;0.016265291699494158;0.016320894561114276;0.6899714014597255;-1.1000027148443265;1.2954186687082114
50.523238;0.14503398251333013;0.10332437801014098;0.7314180382071422;0.130399449570778;0.9256631557810223;0.15232117611778628;20.91910747900702;0.8435913626603074;0.016268759414020124;0.016321303002341355;0.6897849933554028;-1.1000028062811855;1.2953425694644403
50.533238;0.14502224296847296;0.10334684081569576;0.7313227119765734;0.1304130188083334;0.9256784348391975;0.15228789392646602;20.91970084452057;0.8434358984141725;0.016272287104206404;0.016321735737174194;0.6895977105276111;-1.1000028963425212;1.2952576436116197
50.543238;0.1450105415527164;0.10336991203876006;0.7312341743569636;0.1304271543672167;0.925690215689946;0.1522556844250532;20.92034172583759;0.8432704431132637;0.016275881490157275;0.01632219415567758;0.6894095080794628;-1.1000029847947312;1.2951637143262482
50.553238;0.14499890527123196;0.10339360796070858;0.731152466606596;0.13044185962610064;0.9256983285753014;0.15222458529875518;20.921039460414296;0.8430952456427031;0.01627954804476517;0.01632267905986233;0.689220387991693;-1.100003071432586;1.2950605561707544
50.563238;0.1449873708122684;0.10341794204518848;0.7310775449370588;0.13045713515817403;0.9257025668870633;0.15219461849070767;20.92180190286428;0.8429107121108577;0.01628328906043488;0.016323191943223785;0.6890304077700307;-1.1000031560901171;1.2949479477093346
50.573238;0.14497598212456508;0.1034429162944271;0.7310092100794159;0.1304729751739081;0.925702728801443;0.15216578673755857;20.92263420755927;0.842717323593208;0.01628710307153621;0.016323735014673005;0.688839661455586;-1.100003238613053;1.2948257647899069
50.583238;0.14496478129664794;0.103468523588123;0.7309471032431725;0.13048936023629962;0.9256986972519999;0.1521380739869027;20.9235402217519;0.8425155502515408;0.01629098590422076;0.016324309915491875;0.6886482630028171;-1.10000331883539;1.2946940279506272
50.593238;0.14495380364639188;0.10349475806950674;0.7308907771656279;0.1305062533371545;0.9256904429909933;0.15211145556993022;20.924524246973373;0.8423058423507327;0.016294931615278712;0.016324916820817107;0.6884563723989752;-1.1000033966078757;1.2945528649282192
50.603238;0.14494307912419788;0.10352161865247848;0.7308397530023957;0.13052361312230293;0.9256779595049975;0.15208591010033576;20.925590842133637;0.8420886555040602;0.016298932273315726;0.016325554936386367;0.6882642124130914;-1.1000034718324014;1.2944025025731374
50.613238;0.14493263089420616;0.10354910372850386;0.7307935483110002;0.13054140867141328;0.925661204744468;0.15206142409705284;20.92674434916194;0.8418644586885141;0.016302977953111548;0.0163262227520173;0.6880720560858622;-1.100003544446675;1.2942433284986485
50.623238;0.1449224704029871;0.10357720589024748;0.730751708080486;0.13055961612660777;0.9256400437717489;0.15203799045113325;20.92798947535144;0.8416337416709101;0.01630705766157573;0.016326917379226827;0.6878802509600079;-1.1000036143733078;1.2940758880033505
50.633238;0.14491259943335438;0.1036059088640091;0.7307138051119767;0.1305782060946311;0.9256142233587465;0.15201560728533847;20.929331166854663;0.8413970449042288;0.016311160093013467;0.01632763433116159;0.6876892437877353;-1.1000036814891083;1.2939008126355807
50.643238;0.144903024129481;0.1036351904645065;0.7306794110093054;0.13059713554211763;0.9255834582729527;0.15199428015163316;20.930773747870138;0.8411550224402315;0.016315273731438498;0.016328368356516597;0.6874995595171944;-1.1000037456483507;1.2937188066443142
50.653238;0.14489376932322365;0.10366503143273272;0.7306481210278211;0.13061634591893936;0.9255475510579854;0.15197402444976618;20.932320398307922;0.8409084846491601;0.01631938671633855;0.016329114811546617;0.6873117691965865;-1.1000038067365392;1.29353064807577
50.663238;0.14488487761770324;0.1036954209891359;0.7306196086971389;0.13063576678964062;0.925506410001476;0.15195486396202262;20.933972881854334;0.8406583356741989;0.016323487256749;0.016329870387014642;0.687126427988628;-1.1000038647047776;1.293337111918035
50.673238;0.14487639693093218;0.10372635416648911;0.7305936029552165;0.13065532544471775;0.9254600193514079;0.15193682361894573;20.935731936901266;0.8404054621686617;0.01632756442858715;0.016330633237750504;0.6869439902843336;-1.1000039195598728;1.2931388958269454
50.683238;0.14486837161422303;0.10375782220463119;0.7305698257705507;0.13067495913028218;0.9254084756650336;0.1519199214248044;20.93759823779213;0.8401507063617664;0.01633160797918349;0.01633140358741949;0.6867648008223578;-1.100003971344324;1.2929366628933008
50.693238;0.14486083736087613;0.1037898062498837;0.7305479839528409;0.1306946236939272;0.9253520340761254;0.15190416491193506;20.939572609021578;0.8398948904497889;0.01633560710129463;0.016332183945797215;0.686589158719094;-1.100004020136618;1.2927311746311334
50.703238;0.14485381359925936;0.10382227877695471;0.7305278063339776;0.13071429509310964;0.9252910422905346;0.15188955440279403;20.941654945588;0.8396387616724615;0.01633954901021622;0.01633297780230938;0.6864173403834912;-1.100004066039954;1.2925233332434714
50.713238;0.14484729740567243;0.10385520206182294;0.7305090794279429;0.130733966296929;0.9252257992705221;0.15187609263296212;20.943842870812905;0.8393828893674763;0.01634341764459977;0.016333787950927846;0.6862495718466316;-1.100004109150087;1.2923140537907254
50.723238;0.14484126508074535;0.10388852565742397;0.7304916513503563;0.13075364387703964;0.9251564793159536;0.15186378836632572;20.946131446595263;0.8391276310168874;0.016347193584433727;0.0163346162223647;0.6860860291578654;-1.1000041495450992;1.2921041318577966
50.733238;0.14483568594998794;0.10392219330443471;0.7304754275179614;0.13077334076529867;0.9250831567649415;0.15185264687146632;20.94851403182532;0.8388731673656998;0.016350856158999533;0.01633546401112472;0.685926867914645;-1.1000041873051456;1.2918942049697273
50.743238;0.1448305411735435;0.10395615366448975;0.7304603988376084;0.13079306319815287;0.9250058534053264;0.15184266086153997;20.950983446740615;0.8386195725319786;0.016354386545753847;0.016336331796205153;0.6857722354357106;-1.1000042225286648;1.2916847817147157
50.753238;0.1448258268429226;0.10399036523141471;0.7304466703728507;0.1308128036154044;0.924924584524976;0.15183381117940156;20.953533234876634;0.8383668931574724;0.016357769879493875;0.016337218616836614;0.6856222807757312;-1.1000042553300855;1.2914763497237043
50.763238;0.1448215390605164;0.10402479537384367;0.7304344290663948;0.13083254629816185;0.9248394452539369;0.15182607290165862;20.956158668668277;0.8381151887508742;0.016360995884546575;0.016338122873882827;0.6854771881215784;-1.1000042858175783;1.2912694771049873
50.773238;0.14481765766479163;0.10405941689458147;0.7304238535692759;0.13085227363042828;0.9247507019501044;0.15181941936537408;20.95885629338446;0.8378645669886986;0.01636405845276445;0.016339043447090716;0.6853372081557363;-1.1000043140589277;1.2910647968905462
50.783238;0.14481414247654506;0.10409420323042239;0.7304150218625315;0.1308719640481791;0.9246587909650981;0.15181381825771104;20.961622885475183;0.8376152555103289;0.01636695409902451;0.016339980504446325;0.6852026649841273;-1.100004340081699;1.290862905830993
50.793238;0.14481094824499383;0.1041291216623609;0.7304078488788825;0.1308915893044483;0.9245642082294213;0.15180922647850767;20.96445523453129;0.8373676555746925;0.016369680286071622;0.016340935844472677;0.6850739335157134;-1.1000043639153643;1.2906642347882087
50.803238;0.14480803999460237;0.1041641290046186;0.7304020710368601;0.13091111993328503;0.92446738544938;0.1518055948456276;20.96734985498784;0.8371223150110787;0.01637223529330241;0.016341912318251352;0.6849514055072087;-1.100004385609046;1.290469025796228
50.813238;0.14480537983668515;0.10419918070091982;0.7303972829711421;0.1309305349641548;0.9243686276201547;0.15180287567346912;20.970303088142373;0.836879824095034;0.016374618442762178;0.016342913214446232;0.684835461021268;-1.100004405208056;1.2902775216296634
50.823238;0.1448029018114545;0.1042342507233796;0.7303929850303398;0.13094982747611544;0.9242681136601225;0.15180101767033075;20.973311826856058;0.8366407329156325;0.016376829053201453;0.016343942586840576;0.6847264425578387;-1.1000044227437842;1.290090174754461
50.833238;0.14480051450969794;0.10426934058829367;0.7303886193230366;0.1309690080528536;0.9241659830807823;0.15179995548384417;20.97637217707974;0.8364055608676989;0.016378865600203612;0.016345005560262173;0.6846246555289691;-1.1000044382562812;1.2899076739715185
50.843238;0.14479812007144302;0.10430446853712633;0.7303836290326552;0.13098810804224909;0.9240624625714474;0.1517996122407989;20.979477153296468;0.836174821431456;0.01638072672414367;0.016346107142888307;0.684530380007757;-1.10000445181462;1.289730840605736
50.853238;0.14479562142905616;0.10433965365004;0.7303775420860904;0.131007174792629;0.9239578863312001;0.15179990854393363;20.982617041834914;0.8359490012760346;0.016382412960240785;0.0163472501670076;0.6844438409257931;-1.1000044635189765;1.289560521493882
50.863238;0.1447929279617429;0.10437490743664425;0.7303700165605691;0.13102625869699344;0.9238526206429282;0.1518007679730962;20.985781329501652;0.8357285291639953;0.0163839268802036;0.016348434652114063;0.6843651753565672;-1.100004473497537;1.289397518807791
50.873238;0.14478996628180044;0.10441023289110742;0.7303608227655947;0.13104540579471696;0.9237470120398875;0.15180212445397895;20.988959869119324;0.8355137449248313;0.016385271625095843;0.016349659256912365;0.6842944662956879;-1.1000044819011248;1.2892425432018462
50.883238;0.1447866841586119;0.10444562793409423;0.7303498099986286;0.1310646628559022;0.9236413651091795;0.15180392757904304;20.992143596613126;0.835304882071684;0.016386450143110843;0.016350922969058435;0.6842318002439903;-1.1000044888973213;1.289096194580957
50.893238;0.14478304711019785;0.10448109121197827;0.7303368955939763;0.1310840847836172;0.9235359351073376;0.1518061376616824;20.995324986255852;0.8351021183197078;0.01638746594879983;0.01635222552705167;0.684177273409935;-1.1000044946594918;1.288958932714292
50.903238;0.14477903353542707;0.10451662508092878;0.7303220648072766;0.13110373551715832;0.9234309497495494;0.15180871541822574;20.9984977245358;0.8349056664411824;0.016388323782094004;0.016353567033798675;0.6841309348757013;-1.100004499340183;1.2888310248137689
50.913238;0.1447746342044942;0.10455223083031412;0.7303053607855032;0.13112368518291964;0.9233266127966526;0.15181161826633;21.001656826736994;0.8347158109445667;0.016389029384075438;0.01635494755521908;0.6840927102744314;-1.1000045030517338;1.288712570758664
50.923238;0.14476985495717085;0.10458790264206087;0.7302868589850067;0.13114400296848386;0.923223063105317;0.15181480989551366;21.004800035310645;0.8345328819335573;0.016389589391291662;0.01635636690971726;0.684062373354822;-1.1000045058786436;1.2886036268945442
50.933238;0.14476471143319403;0.1046236288206002;0.7302666416843415;0.1311647464619826;0.9231203790624315;0.15181827671198453;21.00792855783135;0.834357210226331;0.016390011782492057;0.01635782474745378;0.6840395557177981;-1.1000045078935297;1.2885042744267476
50.943238;0.14475921953661258;0.10465939663946268;0.7302447976704688;0.13118595758662938;0.9230186612881796;0.1518220431618694;21.01104601184534;0.8341890775059517;0.016390305978991437;0.01635932037225569;0.6840237580691828;-1.1000045091495085;1.2884145902608601
50.953238;0.14475338623239198;0.10469519292487917;0.7302214288553608;0.1312076640153699;0.9229181038942869;0.15182617889669853;21.014156831927426;0.8340286887407639;0.016390481710112245;0.01636085229067945;0.684014390165034;-1.100004509666121;1.28833467792372
50.963238;0.1447471957108351;0.10473099929260014;0.7301966574305115;0.13122988064052915;0.9228190265403874;0.15183078431733613;21.017265322942023;0.8338762038493581;0.016390547141136903;0.016362418575574907;0.6840108480990974;-1.1000045094203332;1.288264736897185
50.973238;0.1447406046033594;0.10476678529044745;0.7301706593208811;0.1312526183985998;0.922721866493643;0.1518359599408009;21.020374853716696;0.833731794085534;0.01639050866668616;0.016364017500203214;0.6840125987747403;-1.1000045083410719;1.2882050007955141
50.983238;0.1447335494952013;0.10480250379488588;0.730143662422096;0.13127589944092968;0.9226271143023298;0.15184178680037813;21.023486443628418;0.8335956320951358;0.016390373464875374;0.016365647450835005;0.6840192273424218;-1.1000045063138342;1.288155603222919
50.993238;0.14472594889705256;0.10483809622768599;0.730115899778684;0.1312997618088519;0.9225352463709161;0.151848329356042;21.026597865346968;0.8334678444724944;0.016390151676160217;0.016367306676402016;0.6840304119512846;-1.1000045031948487;1.2881165286061644
51.003238;0.14471770643513424;0.10487350675910546;0.7300876357176684;0.13132424495009562;0.9224466908805296;0.15185564754210185;21.029704089874787;0.8333485472907766;0.016389855821456415;0.016368993308405574;0.68404585260078;-1.100004498821977;1.2880876225238218
51.013238;0.14470872463431825;0.10490869120779203;0.7300592374928851;0.13134936759444682;0.9223618373734963;0.15186379952280685;21.032798223746628;0.8332379234014026;0.016389499429965676;0.01637070555018436;0.6840652112989349;-1.10000449302404;1.2880686089222708
51.023238;0.14469891402987187;0.10494361532460297;0.7300311540365892;0.13137511557060527;0.9222810777367613;0.1518728334487361;21.035872447076546;0.8331362196890225;0.016389096778735218;0.016372441338965555;0.684088095235734;-1.100004485646104;1.2880592188242266
51.033238;0.14468819196055768;0.1049782536025615;0.7300038076061696;0.13140144435778026;0.9222048036516145;0.15188277843717182;21.038918994881573;0.8330437027654175;0.01638866260041311;0.016374197418704436;0.6841140690987402;-1.100004476571561;1.2880593899948816
51.043238;0.1446764787282108;0.10501259470020326;0.7299775182360699;0.13142828164513842;0.9221333570836533;0.1518936400481454;21.04193080899345;0.8329606418492647;0.01638821042581667;0.016375969153571025;0.6841426822669979;-1.1000044657173198;1.2880693105944443
51.053238;0.14466369247424474;0.10504664545921319;0.7299525176123022;0.1314555239314476;0.922066992642068;0.15190540888012408;21.04490133005591;0.8328872727691475;0.01638775136661048;0.01637775116820182;0.6841735278571445;-1.1000044530240143;1.2880893234272126
51.063238;0.14464974648756362;0.10508042914568116;0.7299289840008213;0.13148304803159652;0.9220058701565678;0.1519180795937343;21.047823434326936;0.8328237390337151;0.016387295438756264;0.016379538006173065;0.6842062962806965;-1.100004438448336;1.2881198441768642
51.073238;0.1446345549816542;0.10511398158572008;0.7299070425815763;0.13151073582201492;0.9219500491095908;0.15193165512416715;21.050687855528725;0.8327700771213836;0.01638685347345588;0.016381324834721968;0.6842407838739162;-1.1000044219617147;1.2881613224271138
51.083238;0.1446180429581851;0.10514734416772441;0.7298867553432034;0.13153848399732607;0.9218994401993023;0.15194613195157922;21.053481972960082;0.8327262352811219;0.016386436786145465;0.016383107934739627;0.6842768662334822;-1.10000440357376;1.2882142214329322
51.093238;0.14460015231073026;0.10518055485581972;0.7298681163638603;0.13156619729152952;0.9218537652668459;0.15196148956468317;21.056190656461283;0.8326920756362525;0.016386055270531403;0.016384884125421006;0.6843144168584206;-1.1000043833525015;1.2882789676559951
51.103238;0.14458084218466966;0.10521364223196776;0.7298510563026579;0.13159378166779115;0.9218125910875474;0.15197769222511245;21.05879889577914;0.8326673910917004;0.01638571636056417;0.016386649134791178;0.6843532100427918;-1.1000043614135537;1.2883559195932481
51.113238;0.14456008874206666;0.10524662014301572;0.7298354620785654;0.13162114414970527;0.9217753809712523;0.15199469610538022;21.061293468017016;0.8326519381020522;0.016385425896086492;0.016388396361807514;0.6843929161033523;-1.100004337894395;1.2884454305575168
51.123238;0.14453788915381596;0.10527948133098317;0.7298211967308175;0.13164819715635653;0.9217415555554471;0.1520124618766199;21.0636627755647;0.8326454139834645;0.016385189736003627;0.016390117263674273;0.6844331969558348;-1.1000043129384867;1.2885478634351206
51.133238;0.14451426233760786;0.10531219392434166;0.7298081089812041;0.1316748626543593;0.9217105828457702;0.1520309669982181;21.065896162591674;0.8326474275484782;0.01638501499301241;0.01639180282304034;0.6844737896383534;-1.1000042866985265;1.288663474533842
51.143238;0.14448924105356314;0.10534470402126475;0.7297960531472607;0.1317010748338032;0.921682004437955;0.15205020165417005;21.067982995291167;0.8326575401479018;0.016384911209811146;0.016393444568621185;0.6845145063148171;-1.1000042593364725;1.288792342640405
51.153238;0.14446286424987992;0.10537694581635;0.7297849429620894;0.13172678164891444;0.9216553942033625;0.1520701491882999;21.06991167570347;0.832675304296529;0.016384890518088353;0.01639503438027827;0.6845552021036508;-1.1000042309990552;1.2889344146816746
51.163238;0.14443517616870716;0.10540885328439137;0.729774801189338;0.13175194101688287;0.9216303447584085;0.15209076847756572;21.071670138290397;0.8327002542063735;0.016384965801029758;0.01639656378620784;0.6845957670013765;-1.1000042017831368;1.2890895239675628
51.173238;0.1444062295311671;0.10544036395524324;0.7297657437053384;0.13177651085258252;0.9216064976445036;0.15211198855714336;21.073247739410448;0.8327319272598108;0.01638514933216399;0.016398023751257474;0.6846361440935048;-1.1000041717235884;1.2892573473721631
51.183238;0.14437609286155886;0.10547141494605758;0.7297579237483555;0.13180044569996643;0.9215836037767112;0.1521337115381605;21.074636488829427;0.832769933533467;0.01638545349564162;0.016399405359816054;0.6846763546864294;-1.1000041408210577;1.289437405702036
51.193238;0.1443448610719538;0.10550193838457261;0.7297514856292933;0.13182370723741546;0.921561552367237;0.1521558190200374;21.075831841307597;0.8328139972542411;0.016385891783823207;0.016400701345652934;0.684716511989267;-1.1000041090841948;1.2896291213020297
51.203238;0.14431265206503976;0.10553186240526748;0.7297465437043352;0.1318462755972429;0.9215402929015697;0.1521781882051372;21.076833713549295;0.8328639573688896;0.016386478753290898;0.016401907398082373;0.6847568234056797;-1.1000040765451908;1.2898319152676523
51.213238;0.14427958264240862;0.10556111997969855;0.7297431774116119;0.13186815024204818;0.9215197179744241;0.15220072141278554;21.077645848124103;0.8329197642115258;0.016387228643441058;0.01640302249064158;0.6847975583401718;-1.1000040432458993;1.290045333234703
51.223238;0.1442457493188417;0.10558966043968321;0.7297413810331933;0.13188934267983085;0.9214996003372274;0.15222337576470996;21.078273777004096;0.8329814607990925;0.016388153191359237;0.016404049143167933;0.6848389771140597;-1.1000040092232153;1.2902691182770598
51.233238;0.14421122706765768;0.10561745769869202;0.7297410262779804;0.13190986588008602;0.9214795902249617;0.1522461666100653;21.078724633530303;0.8330491360425715;0.016389260989336712;0.01640499379663037;0.6848812794861137;-1.1000039745015975;1.2905032014047313
51.243238;0.1441760712835265;0.10564451402890009;0.729741968865781;0.13192972962994745;0.9214592630108456;0.15226913553811097;21.079008648173684;0.8331228523225336;0.01639055870047682;0.01640586621894914;0.684924604329413;-1.1000039390899563;1.2907476527611284
51.253238;0.14414031550830908;0.1056708582905196;0.7297441702102071;0.1319489417018568;0.9214381533579358;0.15229231254697057;21.079139273737834;0.8332025317213261;0.01639205158989883;0.01640667809677711;0.6849690698272883;-1.1000039030021174;1.291002640280287
51.263238;0.144103971664645;0.10569653756872101;0.7297476607074703;0.1319674994809471;0.9214157222621975;0.15231570408463654;21.079131771346468;0.833287864892201;0.016393743038866534;0.01640744212456057;0.6850148453909619;-1.1000038662944989;1.2912683985942388
51.273238;0.14406703797753623;0.10572160450859434;0.7297524591529708;0.13198537935813276;0.9213913504690506;0.15233930505282176;21.079002058735153;0.8333783399525019;0.01639563415895246;0.016408171597832824;0.6850622037748018;-1.1000038290760814;1.2915451303442518
51.283238;0.1440295108137065;0.10574610667273361;0.7297585710084403;0.13200254315636706;0.9213644125030844;0.1523631131899304;21.078765968032087;0.8334733606205492;0.01639772369212959;0.016408879309325462;0.6851114716091498;-1.1000037914892795;1.29183289560305
51.293238;0.1439913970591503;0.10577008180638278;0.7297660165001593;0.13201895595065474;0.9213343260255593;0.15238713387927896;21.078438506161426;0.8335723682560935;0.016400008487517558;0.016409576084177743;0.685162926680028;-1.1000037537014689;1.2921316334573263
51.303238;0.14395272120421668;0.10579356076290278;0.7297748458111684;0.13203459847582547;0.9213005453332979;0.15241137503913035;21.078033783851847;0.8336749083912387;0.016402484129601845;0.016410270141919116;0.6852167621012591;-1.1000037159017098;1.2924412226370896
51.313238;0.14391351791187845;0.10581657809352875;0.729785128873327;0.13204946763707387;0.9212625743523417;0.15243583306895117;21.077565077288362;0.8337806196576685;0.0164051451963627;0.01641096672431488;0.6852731004732207;-1.1000036782805622;1.2927614461958217
51.323238;0.1438738190006646;0.10583918033650473;0.7297969260468116;0.13206357167275382;0.9212199945667995;0.15246047984125574;21.077043660722822;0.8338891851793444;0.016407985270603366;0.016411667243617797;0.6853320091632608;-1.1000036410063674;1.293091933749816
51.333238;0.14383365142776455;0.10586142624124996;0.7298102739781595;0.13207692269700727;0.9211724840892184;0.1524852650601856;21.076477254866557;0.8340002858039521;0.016410996467905718;0.016412369485462826;0.6853935347176063;-1.1000036042156727;1.2934321580731836
51.343238;0.14379304784452449;0.10588338092906428;0.7298251861690598;0.13208952392901052;0.9211198424401505;0.15251013054397486;21.07586966528537;0.834113575460603;0.016414169342504618;0.016413069918556303;0.6854577418786535;-1.1000035680269193;1.2937814560084342
51.353238;0.14375205838275706;0.10590510163526588;0.7298416434880766;0.13210135933801348;0.9210619926948219;0.15253502003608643;21.075222199018107;0.8342287144800864;0.01641749403092064;0.016413765565350416;0.6855247142019778;-1.1000035325684656;1.2941390700713489
51.363238;0.14371074678191073;0.10592662411329484;0.729859557749941;0.13211239516028891;0.9209989610229794;0.15255987831805587;21.074535796884;0.8343454518568515;0.016420961649557683;0.016414453876119586;0.685594496252571;-1.100003497987191;1.2945042327048524
51.373238;0.14366917398185572;0.10594796549910732;0.7298787418016546;0.13212259076040586;0.9209308468936757;0.15258464760381565;21.07381164677827;0.8344636559594332;0.016424564870457004;0.016415132426582796;0.6856670170475612;-1.100003464425345;1.294876222988103
51.383238;0.14362739571370084;0.10596913578812818;0.729898947225393;0.13213190602988698;0.92085775915406;0.1526092746857012;21.07305059130885;0.8345832598987081;0.01642829695252974;0.01641579840314987;0.6857420929592852;-1.1000034320009962;1.29525430890131
51.393238;0.1435854726691195;0.10599014256825924;0.7299199305340924;0.132140299099813;0.9207797710570094;0.1526337294929287;21.072253573642307;0.8347042304451082;0.01643215020874903;0.016416447148217623;0.6858195284500753;-1.1000034008162907;1.2956376582590128
51.403238;0.14354346884090044;0.10601099347240649;0.7299414571162156;0.13214771944974435;0.9206969332468051;0.15265801283269598;21.071423420321942;0.8348265921799957;0.016436115902687145;0.01641707199085333;0.6858991874468823;-1.1000033709732346;1.2960253323247126
51.413238;0.14350144783345142;0.1060317015865442;0.7299632534990583;0.13215409926478758;0.9206092776611241;0.15268214180292466;21.0705657703709;0.8349504025353057;0.01644018488033702;0.01641766604289129;0.6859809484174558;-1.10000334257752;1.2964163168483092
51.423238;0.14345948515363144;0.10605228702825643;0.7299850125468952;0.13215935027596093;0.9205168203861636;0.15270613367802524;21.0696872275475;0.8350756568279846;0.01644434810878739;0.01641822413625528;0.686064627913822;-1.100003315725765;1.2968095778298951
51.433238;0.1434176764195435;0.10607276919222187;0.7300064717940873;0.13216337464720726;0.9204196378199309;0.15273000283332613;21.06879269010209;0.8352022508258227;0.01644859762595043;0.016418744729010837;0.686149971270953;-1.1000032904794206;1.297204130922587
51.443238;0.1433761232107698;0.1060931586510146;0.7300274506099752;0.13216607927564897;0.9203179549892011;0.15275375876378988;21.067885593346897;0.8353300418394078;0.01645292686158313;0.016419231061113083;0.6862367086454663;-1.1000032668378112;1.2975990372297554
51.453238;0.14333491358438905;0.10611346442622445;0.7300478251083555;0.13216738214799223;0.9202121376737853;0.15277739988285463;21.06697041864623;0.8354588851754258;0.01645732992060581;0.01641968936709551;0.686324653435128;-1.1000032447252488;1.297993401959976
51.463238;0.1432941157776387;0.10613370530308822;0.7300675181291205;0.13216721942854376;0.9201026181252431;0.15280091010506033;21.066053532277284;0.8355885976834824;0.016461800840050993;0.016420125660414463;0.6864137820984784;-1.1000032240108257;1.29838647519741
51.473238;0.14325378453979434;0.10615390434140008;0.7300865001537024;0.13216555980269792;0.9199898300484023;0.15282425786026527;21.065141484524336;0.8357189281110841;0.01646633283286188;0.01642054479909495;0.6865042178115903;-1.1000032045490076;1.2987777341078488
51.483238;0.14321397260681767;0.10617407850181815;0.7301047673215636;0.1321624136697023;0.9198741828689959;0.15284739853354223;21.064239306333082;0.835849599242202;0.016470917740169032;0.016420951410049234;0.6865961419395337;-1.1000031862015063;1.299166860199662
51.493238;0.1431747405926852;0.10619424035849036;0.7301223044682215;0.1321578243526734;0.9197560613477453;0.15287028281474116;21.063350607036366;0.8359803775191479;0.01647554636782905;0.016421350066381422;0.6866897011779952;-1.1000031688404164;1.2995537200298501
51.503238;0.14313615710329883;0.10621440374855383;0.7301390531463627;0.13215185218462383;0.9196357912172172;0.15289286533007396;21.06247812245511;0.8361110712021319;0.016480208894793315;0.016421744323100108;0.6867849674342865;-1.1000031523470148;1.2999383337345185
51.513238;0.1430982827959089;0.10623458183873825;0.7301548876085345;0.13214456762260288;0.9195135857986064;0.15291511077318612;21.061623048626885;0.8362415037262686;0.016484894938502363;0.01642213533216508;0.6868819786871341;-1.1000031366027911;1.3003207268022539
51.523238;0.14306115455974663;0.10625478197218227;0.7301695709069852;0.13213604299646625;0.9193895562646428;0.1529369985706253;21.06078454136548;0.8363715616917928;0.016489595184952716;0.01642252140449691;0.6869807967873454;-1.1000031214786383;1.300700802548425
51.533238;0.1430247924904837;0.10627500074472178;0.7301827077275863;0.13212633649502062;0.9192637865413247;0.1529585228405077;21.05995958972211;0.8365012611073763;0.016494303616958715;0.016422899303250537;0.6870815144721611;-1.1000031068318068;1.3010783360820544
51.543238;0.1429892156155371;0.10629521602502598;0.7301938088129676;0.132115488460324;0.9191364035524273;0.15297968843053628;21.059141830985983;0.8366307308651882;0.01649901635443127;0.01642326537468084;0.687184237197259;-1.1000030925139057;1.301452979604347
51.553238;0.14295444398363186;0.10631538703205289;0.7302024581894685;0.1321035339535942;0.9190075622886632;0.15300050386419306;21.058321066796132;0.8367601153455156;0.01650372837223465;0.016423615020653533;0.6872890691302984;-1.1000030783699126;1.3018242461362204
51.563238;0.14292049752847405;0.10633546829606459;0.7302083807866818;0.13209051153445525;0.9188773351318689;0.15302097107115784;21.057485175099007;0.8368895139694683;0.01650843230569593;0.01642394179231031;0.6873960740015342;-1.1000030642128584;1.3021914921797355
51.573238;0.14288739985097484;0.10635542056512995;0.7302113787291629;0.1320764585802762;0.918745640127626;0.1530410833957695;21.056622838887368;0.8370190205581596;0.016513119160376993;0.01642423768990902;0.6875052160494503;-1.1000030497995552;1.3025539222397025
51.583238;0.1428551753525405;0.10637521038023748;0.7302113035345207;0.13206140590279272;0.9186123219052383;0.15306083343924554;21.055725782259206;0.8371487594720489;0.01651777906210477;0.01642449458433431;0.6876163521411621;-1.1000030348252015;1.3029106775579713
51.593238;0.1428238410958234;0.1063948075873738;0.7302080834875635;0.13204538603512211;0.9184772909114969;0.15308021608427397;21.054790050204474;0.8372788617280783;0.016522401807431118;0.016424705728669955;0.6877292921561101;-1.1000030189334016;1.303260928699446
51.603238;0.1427934003801877;0.10641418821164537;0.7302017078461691;0.13202844636347036;0.9183405996625889;0.15309921892647402;21.053815146122012;0.8374094381340477;0.016526977343302357;0.016424866314898676;0.6878438527328383;-1.1000030017385531;1.3036038442848716
51.613238;0.14276383383328783;0.10643333891247593;0.73019217313304;0.1320106537233747;0.9182024724321399;0.15311780536488728;21.052801601010614;0.8375405664312904;0.016531496629893706;0.01642497293774966;0.6879598823746733;-1.100002982848836;1.303938521020891
51.623238;0.14273509521677546;0.10645225627642112;0.7301794392806396;0.13199209302943027;0.918063283127121;0.15313591129499146;21.05174923866981;0.8376722784964643;0.01653595275724515;0.016425022866544188;0.688077307242947;-1.1000029618827922;1.3042639883580334
51.633238;0.14270712652111733;0.10647094034025924;0.7301634008744372;0.13197286426613658;0.9179234730346486;0.15315346800726057;21.050656852874287;0.8378045460213042;0.01654034106607702;0.016425013295398905;0.6881961676088998;-1.1000029384947774;1.3045792780821537
51.643238;0.14267988359524816;0.10648938634834135;0.730143910718807;0.1319530747713701;0.9177834948266413;0.15317043217113885;21.049522935795093;0.8379372538128645;0.016544658168863694;0.016424940355940075;0.6883165906933926;-1.1000029124047523;1.304883557302061
51.653238;0.14265334627298867;0.10650758131108512;0.7301208692746411;0.1319328232726027;0.9176438379983359;0.15318680018221442;21.048346799614077;0.838070202100905;0.01654890057996655;0.016424798792706505;0.6884387290935589;-1.100002883401661;1.3051762357257528
51.663238;0.14262750608688557;0.10652550731135192;0.7300942855200948;0.13191218366542393;0.917505114659738;0.15320260157157553;21.047129071711304;0.8382031837864748;0.0165530634557537;0.016424582539569205;0.6885626972720829;-1.10000285132449;1.3054569481483793
51.673238;0.14260235229104534;0.10654314654552481;0.730064245895566;0.13189120140137675;0.9173681229835913;0.1532178769151395;21.045871259204116;0.8383360377076818;0.01655714031917386;0.01642428544126833;0.688688505073979;-1.100002816042475;1.3057255186224603
51.683238;0.14257786912491527;0.10656048340307049;0.7300308394170827;0.1318699002730625;0.9172337946033573;0.15323264568327064;21.044574860512384;0.8384685797137653;0.016561123817698562;0.016423901999663006;0.6888160174663613;-1.1000027774410452;1.3059819782152031
51.693238;0.14255403559627472;0.10657750193399296;0.7299941134591426;0.13184828892345457;0.9171030320945645;0.1532468771851767;21.043241010494096;0.8386004975769377;0.016565006587400587;0.016423427289895997;0.6889449984248708;-1.100002735423821;1.306226571339529
51.703238;0.1425308254980854;0.10659418077819997;0.7299541105614139;0.13182636504432796;0.9169765539590594;0.1532604957430382;21.041871089283653;0.8387313279043956;0.01656878153524473;0.016422856038775118;0.689075217877138;-1.100002689928674;1.3064596985447097
51.713238;0.14250821495559934;0.10661048814763201;0.7299109580644745;0.13180412232871347;0.9168548575486402;0.1532734179806179;21.0404668324199;0.8388605320154283;0.01657244159593851;0.01642218325553256;0.6892065175436233;-1.1000026409385728;1.3066817763824932
51.723238;0.14248619347967165;0.10662637870882788;0.7298648874353091;0.1317815585439663;0.9167382738416427;0.15328557757082975;21.039029145096446;0.8389876186373556;0.016575979904745377;0.01642140615215582;0.6893388101904228;-1.100002588477433;1.306893100017315
51.733238;0.14246477093394766;0.10664179853088936;0.7298161334119906;0.1317586738524404;0.9166270620866429;0.1532969214889238;21.037557154860313;0.8391122321487297;0.01657939028073084;0.016420524976169783;0.6894720771262646;-1.1000025326013971;1.3070938325227504
51.743238;0.14244397613296964;0.10665670072380355;0.7297648302423493;0.13173546521018153;0.9165215004740196;0.15330739461378676;21.036048629382446;0.8392341654184833;0.016582666875436844;0.01641954292012673;0.6896063789185011;-1.100002473395256;1.3072840807784323
51.753238;0.14242384320512036;0.10667105929719066;0.7297109949227123;0.1317119346107573;0.9164218801714437;0.15331693428246476;21.034500812593773;0.839353323309424;0.01658580353797414;0.016418464971332;0.6897418475193704;-1.1000024109673257;1.307463937715999
51.763238;0.14240439883658682;0.10668486618467776;0.7296545584599654;0.13168809925368752;0.916328467237405;0.15332548734266263;21.032910336826077;0.8394697040482603;0.016588794207306693;0.0164172950859868;0.6898786568718243;-1.100002345442938;1.3076334412123172
51.773238;0.14238566723260307;0.10669811667150951;0.7295953994544674;0.13166398302172005;0.9162415420823148;0.15333302567082888;21.031272713166175;0.8395834240205367;0.01659163386210614;0.016416034728362124;0.6900169857811765;-1.100002276961646;1.3077924714364106
51.783238;0.1423676828808602;0.10671080205164571;0.7295333607698276;0.13163960172343145;0.9161614169648901;0.1533395361809396;21.029582274802774;0.8396947051669444;0.01659431856332495;0.016414684642468737;0.6901569720254669;-1.1000022056707077;1.3079406748596403
51.793238;0.14235049624563648;0.10672291257442114;0.7294682438492716;0.13161496243089166;0.9160883774583237;0.15334500644038096;21.02783237000087;0.8398038089164207;0.016596844880873245;0.016413247258679136;0.6902986636691664;-1.100002131719126;1.308077486044514
51.803238;0.14233416816752673;0.10673444026933832;0.7293998041516041;0.13159007390364322;0.9160226714554861;0.1533494276116455;21.026015959096085;0.8399109866360086;0.016599210112312572;0.016411728471765214;0.6904420185648072;-1.1000020552638972;1.308202204424099
51.813238;0.14231874896695001;0.10674538076533677;0.7293277421857488;0.1315649542546201;0.9159645760945792;0.15335280400444218;21.024126859217684;0.8400164095211072;0.016601412938064324;0.016410138363473537;0.6905869567772452;-1.1000019764749016;1.308314063928515
51.823238;0.14230425600167676;0.10675573527217108;0.7292516845645218;0.13153963006061414;0.9159144324445115;0.15335515624410506;21.022161266287824;0.8401200898323717;0.016603452913378662;0.01640848925891569;0.6907333602401933;-1.1000018955302142;1.3084123044202238
51.833238;0.14229067167493645;0.10676550827197989;0.7291712357047448;0.13151412995312137;0.9158725794876024;0.1533565192446148;21.02011895638888;0.8402219285119628;0.016605328679793595;0.016406792888985038;0.6908810203445502;-1.100001812611351;1.30849621479923
51.843238;0.14227795843796523;0.10677470279333981;0.7290861111233442;0.13148848097566077;0.9158392024370418;0.1533569391605164;21.018003268125586;0.840321857731437;0.01660703701572813;0.01640505965170811;0.6910296769293548;-1.1000017278962329;1.3085651176694906
51.853238;0.1422660747096514;0.10678331659888893;0.7289962297075514;0.1314627112981053;0.9158141853153988;0.15335647404958389;21.015819416510023;0.8404199137860114;0.01660857362608875;0.01640329894578285;0.691179132586106;-1.1000016415536331;1.308618357030111
51.863238;0.14225498343012347;0.10679133800655366;0.728901740817404;0.13143685393924082;0.9157971113945081;0.15335519556610286;21.01357234111831;0.8405161783810838;0.016609933859760874;0.016401519273850796;0.6913293069215297;-1.1000015537466754;1.3086553222784312
51.873238;0.14224465092669109;0.10679874185669579;0.7288030133221963;0.1314109473459829;0.9157874521098882;0.15335318085925956;21.01126530874986;0.8406106347075193;0.016611112963504295;0.016399728840172205;0.6914802177528038;-1.1000014646346512;1.3086755041899605
51.883238;0.14223503822468697;0.10680548705652503;0.7287005477850313;0.1313850288896554;0.9157847655094036;0.1533504995936708;21.008899276580475;0.8407030640052147;0.016612107583845463;0.0163979361249889;0.691631941555664;-1.1000013743727732;1.308678566074743
51.893238;0.14222609331257174;0.10681151811897359;0.7285948746199042;0.13135912199319216;0.9157886998354074;0.15334720987820752;21.006472951557257;0.8407930893435933;0.016612918327133644;0.016396149492318546;0.6917845918709986;-1.1000012831179962;1.3086643926828498
51.903238;0.14221775301581757;0.10681677412321924;0.7284865118531855;0.13133322934321504;0.9157988738557986;0.15334336412044855;21.00398326814941;0.8408802970723391;0.016613550650572937;0.01639437663735398;0.6919383180947273;-1.1000011910202212;1.308633080029781
51.913238;0.1422099523854044;0.10682120032881544;0.7283759258780711;0.13130734076975084;0.9158148540081621;0.1533390153940932;21.001426852990793;0.8409643108854078;0.01661401276495673;0.016392624614926028;0.6920932732598576;-1.1000010981965163;1.3085848634764299
51.923238;0.1422026367551587;0.10682475262896178;0.7282634968508804;0.13128144892965873;0.9158362189082689;0.1533342115322189;20.998802992670896;0.841044814607784;0.01661431291453268;0.016390899457473337;0.6922495414291302;-1.1000010047333546;1.3085200576814606
51.933238;0.14219577261984334;0.10682739700034961;0.7281495265136532;0.1312555580858384;0.9158625591358289;0.15332897562145217;20.996115740594064;0.8411215599291983;0.016614458368982263;0.016389205176434232;0.6924071051605576;-1.100000910723473;1.3084390310391654
51.943238;0.1421893509287707;0.10682911202789595;0.7280342420883706;0.13122968113787709;0.915893442666507;0.15332329521661192;20.993373376876587;0.8411943701169207;0.016614455315403374;0.016387544392052117;0.6925658971629715;-1.1000008162978117;1.3083421836724458
51.953238;0.1421833841591285;0.10682989156386176;0.727917799018649;0.13120383900179325;0.9159284400355618;0.1533171410462852;20.990586369636123;0.8412631543184897;0.016614308560336237;0.016385920632199014;0.6927258559483246;-1.1000007216370056;1.3082299388695142
51.963238;0.1421778971886306;0.10682974150252089;0.7278003022282481;0.1311780716318449;0.9159671558902042;0.15331049627092833;20.98776551798348;0.8413279200596564;0.01661402202383337;0.01638433860368232;0.69288692428514;-1.1000006269690743;1.308102716174934
51.973238;0.14217291037995874;0.10682867115855704;0.727681814942975;0.1311524471749401;0.9160092175831501;0.15330336812357628;20.98492178490106;0.8413887502813896;0.01661360056202507;0.016382801964143684;0.6930490299312608;-1.1000005325607232;1.3079608811309476
51.983238;0.14216842587063516;0.10682668445465149;0.7275623813619916;0.13112705528440988;0.9160542530558343;0.1532957853666257;20.982067698645167;0.8414457633469965;0.016613050808537026;0.016381312741852904;0.6932120768550726;-1.1000004387086584;1.3078047457434563
51.993238;0.1421644234780274;0.10682377697210563;0.7274420669809737;0.13110198975241108;0.9161018634061495;0.1532877915447545;20.979217993158258;0.8414990910843265;0.016612379743069023;0.01637987351281112;0.6933759342236722;-1.1000003457289862;1.3076346506634442
52.003238;0.14216086553822338;0.10681993967029502;0.7273209527391356;0.13107733385624779;0.9161516077277932;0.15327944061220283;20.976388298581938;0.841548858492348;0.016611593475984118;0.016378488811698736;0.6935404486534882;-1.1000002539441225;1.3074510867308928
52.013238;0.14215770551270354;0.10681516925645021;0.7271990946635144;0.13105315463750464;0.9162030288793831;0.15327079756943116;20.97359281479497;0.841595186055276;0.016610697157006714;0.016377164023159776;0.6937055068055903;-1.10000016367884;1.3072547191276036
52.023238;0.1421548894526767;0.10680948162198929;0.7270765099286745;0.13102950619193654;0.9162556942843298;0.15326193426233184;20.970842555963923;0.8416382470604973;0.016609694778276222;0.01637590363316496;0.6938710666673349;-1.100000075251166;1.3070462736906021
52.033238;0.14215235777906315;0.10680291574416387;0.7269531895733516;0.13100643661866904;0.9163092323370259;0.15325291907911487;20.968145451193585;0.8416782946173014;0.016608589869454793;0.016374710412633074;0.6940370919979514;-1.09999998893519;1.3068265026677561
52.043238;0.14215005604556183;0.10679552738421146;0.7268291145865217;0.1309839913993681;0.9163633582192107;0.15324381039792134;20.96550761713329;0.8417156127719455;0.016607387154275125;0.016373585484617655;0.694203492009707;-1.0999999049266815;1.3065963174875495
52.053238;0.14214794249534005;0.1067873847306494;0.726704283056497;0.13096221400009556;0.9164178714267092;0.15323465449956106;20.962934468727862;0.8417504968915328;0.016606092577593743;0.016372529034072714;0.6943701631909414;-1.099999823343901;1.3063568766940536
52.063238;0.1421459868000914;0.10677857119683136;0.7265787346133616;0.13094114627733644;0.9164726252851274;0.1532254813299422;20.96043109285568;0.8417832699057143;0.016604711711739724;0.016371540985246333;0.6945370431770442;-1.0999997442582337;1.3061094883149067
52.073238;0.14214416623046994;0.10676919002265377;0.7264525293346236;0.13092082791892862;0.9165274927884278;0.15321630215590734;20.958001203099343;0.8418142248975798;0.016603249037564487;0.016370620688926914;0.694704082214065;-1.0999996677410502;1.3058554780102734
52.083238;0.14214246119963228;0.10675935797776936;0.7263257038817699;0.13090129729066788;0.916582362337465;0.15320711799278805;20.95564656594728;0.8418435328189188;0.016601708732596778;0.016369765994038336;0.6948712124174862;-1.0999995938956106;1.305596204940658
52.093238;0.1421408486145142;0.10674918762880717;0.7261982641124115;0.13088259074139796;0.9166371473208362;0.15319793075480223;20.953369254983283;0.8418712132815047;0.01660009616830999;0.016368972776685572;0.6950383657600924;-1.0999995228433952;1.3053331175432599
52.103238;0.14213929478215914;0.10673877524741276;0.726070206161494;0.13086473428692671;0.916691754424929;0.15318874462963777;20.95117416295352;0.8418971719311095;0.016598419445421307;0.016368235154612373;0.6952054840933565;-1.0999994546830896;1.305067684171971
52.113238;0.14213775648258567;0.10672820246472506;0.7259415363856419;0.13084774108962086;0.916746041400647;0.15317956029131544;20.949069018001;0.8419212734605204;0.01659669056485261;0.016367546270492143;0.6953725229906068;-1.0999993894761637;1.3048012558377537
52.123238;0.14213619493934296;0.10671754260223014;0.7258122723860936;0.13083162336910062;0.9167998343407856;0.15317036629513664;20.9470628669092;0.8419433766791738;0.01659492525949492;0.016366899374150513;0.6955394657690371;-1.0999993272754998;1.3045349802894923
52.133238;0.14213458843258012;0.10670686267829137;0.7256824030204885;0.13081640403050232;0.9168529703507888;0.15316112669554696;20.945164465072757;0.8419632958194858;0.016593140801382033;0.016366288636135328;0.6957063214366668;-1.0999992681449393;1.3042697806386963
52.143238;0.1421329312147356;0.10669621867372603;0.7255518530953448;0.13080212371939012;0.9169053032495497;0.15315178089952447;20.943381192497633;0.8419807748101245;0.01659135387406628;0.01636570977538726;0.6958730802201695;-1.099999212133791;1.304006378319696
52.153238;0.14213122904650666;0.10668564528559601;0.7254205147220731;0.1307888415298645;0.9169566862731438;0.15314226789316535;20.941718804914903;0.8419955272864633;0.016589579918047985;0.0163651605545482;0.6960396497588626;-1.0999991592494842;1.3037453951813853
52.163238;0.14212950250937964;0.10667514851994565;0.7252882953705645;0.13077662142365787;0.917006972355921;0.1531325437185894;20.940181750040175;0.8420072987295526;0.016587832951499955;0.01636464063108105;0.6962058715482634;-1.099999109467489;1.3034874731087183
52.173238;0.14212779061401629;0.10666471005955325;0.7251551149274125;0.1307655181189511;0.9170560321604393;0.1531225705520602;20.938773239340513;0.8420159084294864;0.01658612549928887;0.01636415084084033;0.6963715949453455;-1.0999990627547185;1.3032332867893246
52.183238;0.14212613993968196;0.10665430006129323;0.7250208602595137;0.130755576798222;0.9171037701898808;0.15311230624467528;20.937495254904267;0.8420212238116739;0.016584468239300758;0.016363692178748293;0.6965366600569174;-1.0999990190802469;1.302983519342893
52.193238;0.1421245847419526;0.10664388516312433;0.724885340231996;0.13074683741242177;0.9171501187142276;0.1531017139863656;20.936349421002635;0.8420230865621063;0.016582869252563776;0.01636326487486082;0.6967008279214082;-1.099998978415022;1.3027388688766293
52.203238;0.14212313623724165;0.1066334252872636;0.7247483206768262;0.13073933416824612;0.9171949791276912;0.15309076941549477;20.9353387120796;0.8420213308668186;0.016581333979210956;0.016362868052310638;0.6968637659964412;-1.0999989407316864;1.302499978704956
52.213238;0.1421217853254825;0.10662286749901702;0.7246096510236534;0.13073309235588224;0.9172381372115106;0.1530794477212149;20.93446854104373;0.8420159144339787;0.016579866629029584;0.016362499878775666;0.6970250379621927;-1.0999989060104576;1.3022672987085104
52.223238;0.1421205161528029;0.10661214556803396;0.7244693440778626;0.13072812669750802;0.9172792484936827;0.15306771077442838;20.933746079491947;0.8420069994817845;0.01657847210232185;0.016362157991478943;0.6971840991370265;-1.0999988742363938;1.3020410169838017
52.233238;0.14211931973487305;0.1066011846656163;0.7243275343998963;0.1307244468036546;0.9173179545412486;0.1530555136232101;20.933179252294032;0.8419948819383921;0.01657715680644939;0.016361839853055185;0.6973403482940915;-1.099998845383814;1.3018210957648848
52.243238;0.1421181934292447;0.10658991000800003;0.7241844092364845;0.13072206930377459;0.9173540371335525;0.15304281719176366;20.93277654550466;0.8419798305010455;0.01657592851949639;0.01636154342287995;0.6974931839892332;-1.0999988194081454;1.3016073609509302
52.253238;0.14211713438777618;0.10657825852728721;0.7240402094123584;0.13072101888735954;0.9173874684003487;0.1530295908457983;20.932546739724692;0.8419620053008428;0.01657479567646441;0.016361268664316496;0.6976420476514696;-1.099998796249437;1.301399581019233
52.263238;0.14211613902771075;0.10656618527069546;0.7238952822504889;0.13072130922531006;0.9174183881211698;0.1530158046105884;20.93249841009562;0.8419415177016171;0.016573765942408045;0.016361018189297003;0.6977864464079455;-1.099998775836224;1.301197498758402
52.273238;0.14211520311611936;0.10655365978102319;0.723750099308306;0.13072291991041643;0.91744707928899;0.15300141732601286;20.932639361478763;0.841918453588027;0.016572845332967576;0.01636079552666613;0.6979259179367797;-1.0999987580862531;1.3010008455049928
52.283238;0.14211431846014788;0.10654065814053704;0.7236052301223072;0.13072578817258518;0.9174739553684329;0.15298637699201476;20.932976152384835;0.8418927916986201;0.01657203828859926;0.016360602912811;0.6980599976741659;-1.0999987429114975;1.300809340405507
52.293238;0.14211347368957775;0.10652715697121404;0.7234613152910044;0.13072982167162409;0.9174995718876507;0.15297063971889657;20.93351443615901;0.8418643702522763;0.016571347691854504;0.016360440658275202;0.6981882411814344;-1.0999987302267007;1.3006226541826678
52.303238;0.14211266229878913;0.10651313553534557;0.7233190233326505;0.13073491887643832;0.9175245847815853;0.1529541836049859;20.93425894966996;0.8418329488026558;0.01657077523347483;0.01636030690260656;0.6983102540638192;-1.0999987199535424;1.3004403911508313
52.313238;0.1421118857797921;0.10649858145726288;0.7231789813080145;0.13074097990108427;0.917549638821663;0.15293700348442232;20.935212308791826;0.8417982924208319;0.01657032263406692;0.016360196830321774;0.6984257156030973;-1.0999987120213301;1.3002621258069174
