time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.323238;0.14211114696731533;0.10648348747341163;0.7230417208831046;0.13074790877806433;0.9175752885049714;0.15291910090320573;20.936374684888513;0.8417602088147391;0.016569991930318977;0.016360102821700397;0.6985343977567313;-1.0999987063634455;1.3000874608912494
52.333238;0.14211044363775285;0.10646784245377533;0.7229076752234136;0.13075561462566482;0.9176019753376659;0.15290047679608393;20.937744274858797;0.8417185361913622;0.016569783528037063;0.016360015894880117;0.6986361184967198;-1.0999987029112994;1.2999160555860094
52.343238;0.1421097611716867;0.10645162358178521;0.7227771954946113;0.1307640164859748;0.9176300584929665;0.1528811285293183;20.939316801038867;0.8416731855060363;0.01656969432083571;0.016359927427453725;0.6987306407481065;-1.0999987015894075;1.2997475708839195
52.353238;0.14210906378989022;0.10643479171552395;0.7226505523616076;0.1307730490948588;0.917659881565734;0.15286105809830566;20.941084943823075;0.8416242280238843;0.01656971807146169;0.016359830658480363;0.6988176377939892;-1.0999987023180957;1.2995815814107683
52.363238;0.1421083006964458;0.10641729921122385;0.7225279720220549;0.1307826624170067;0.9176917974507213;0.1528402803473829;20.943038939443422;0.8415718752931254;0.01656984704528252;0.016359721308260966;0.6988967536797901;-1.0999987050251407;1.2994175416040528
52.373238;0.14210742570081933;0.10639911010686677;0.7224097190090576;0.13079281475398;0.9177261321187428;0.15281881725127958;20.945167533003133;0.8415163728575016;0.01657007388852513;0.016359597421791536;0.6989676619063016;-1.099998709643304;1.2992547780086774
52.383238;0.14210640630715973;0.10638021222611227;0.7222961124020111;0.13080346202584642;0.9177631339240038;0.15279669048936878;20.947458171080626;0.8414579512766603;0.01657039346893982;0.016359459483814447;0.6990300932344337;-1.099998716094247;1.299092504886289
52.393238;0.14210521673170456;0.10636060754127565;0.7221874431329283;0.13081455114799034;0.917802932917668;0.15277392798160902;20.94989715197736;0.8413968316212493;0.016570803851632017;0.016359310185566137;0.6990838637887793;-1.0999987242871645;1.2989299190228851
52.403238;0.14210382662665783;0.1063402965821079;0.7220839475298009;0.13082602613368166;0.9178455215898689;0.15275057423593175;20.95247049224848;0.8413332399411872;0.016571306080511945;0.016359152857689945;0.6991288834982083;-1.099998734127012;1.2987663329393606
52.413238;0.142102190409872;0.10631927784016859;0.721985875924526;0.13083784375491173;0.9178907598415711;0.15272668499909792;20.95516472696508;0.8412674399130985;0.016571902723988622;0.016358989720629068;0.6991651478870303;-1.0999987455175062;1.2986012570698977
52.423238;0.1421002438714756;0.10629755766659651;0.7218934948652248;0.13084998772391734;0.9179383698652218;0.1527023168474414;20.95796770974985;0.8411997565625177;0.016572595970613373;0.016358821520886923;0.6991927328742092;-1.0999987583627167;1.2984343715090414
52.433238;0.1420979134320312;0.1062751554500458;0.7218070130546717;0.13086246953091973;0.9179879386116296;0.1526775310959891;20.960869288404325;0.8411305605627063;0.016573386617181878;0.01635864856764387;0.6992117596499541;-1.099998772559267;1.298265426592906
52.443238;0.14209512856338316;0.10625209997687787;0.7217265751774087;0.1308753124681012;0.9180390252897838;0.15265239719089904;20.9638609094826;0.8410602341201445;0.01657427379179247;0.016358471824018176;0.6992223393442119;-1.0999987879769884;1.2980942216725442
52.453238;0.14209182809247886;0.1062284213332876;0.7216523313595339;0.13088853014173663;0.9180913247850518;0.1526269848970769;20.966935465737162;0.8409891397645661;0.016575255450786138;0.0163582932202204;0.6992245596238836;-1.0999988044429887;1.2979206644331618
52.463238;0.14208796120296074;0.10620414382905773;0.7215844964587464;0.13090211664890591;0.9181447163935963;0.15260135812853387;20.970087825261302;0.8409175924694373;0.01657632981429119;0.016358115190097933;0.6992185143365588;-1.0999988217362326;1.2977447691487234
52.473238;0.14208348957132397;0.10617928790037635;0.7215233597606402;0.13091605362225903;0.9181992078474003;0.15257557328664778;20.973314045691986;0.8408458365330821;0.016577496015818784;0.016357939496702712;0.6992043302683515;-1.0999988395964033;1.2975666322030854
52.483238;0.1420783915408447;0.10615388469563937;0.7214692563454104;0.13093032261791043;0.9182548713281659;0.15254968418185957;20.976610002662884;0.8407740161167245;0.01657875346803805;0.0163577666752877;0.6991821776396235;-1.0999988577386035;1.297386464288983
52.493238;0.14207265965284172;0.10612798884006902;0.7214225479380727;0.1309449063677868;0.918311785715258;0.15252375256604994;20.9799712875984;0.8407021488076539;0.0165801014952542;0.01635759726371514;0.6991522682720315;-1.0999988758660117;1.2972045511702062
52.503238;0.14206629190893316;0.10610167679747663;0.7213835951103797;0.13095977469972633;0.918370027056488;0.15249784861044557;20.98339315938618;0.8406301606105285;0.016581539607916078;0.01635743329628743;0.699114855393525;-1.0999988936940182;1.2970210782664608
52.513238;0.1420592858128863;0.10607503721152325;0.7213526651784528;0.13097487129492894;0.9184297421117331;0.15247204313906418;20.986869700151136;0.8405579627532211;0.016583067464771308;0.016357278053161266;0.6990702719044547;-1.0999989109798027;1.2968359670444938
52.523238;0.14205163624399528;0.10604815998843672;0.7213298579228127;0.13099011759072218;0.9184912390767191;0.1524464025052473;20.99039390191984;0.8404854737760848;0.016584684029102497;0.0163571345373665;0.6990189683891329;-1.0999989275332842;1.2966488544753763
52.533238;0.14204333927795482;0.1060211276245422;0.7213151414755741;0.13100542712455862;0.9185549953627984;0.15242097802376892;20.993958733554553;0.8404126097007849;0.016586387237706356;0.01635700400812;0.6989614982816837;-1.0999989432085304;1.296459226967578
52.543238;0.14203441009014742;0.1059940103033743;0.7213084327774101;0.13102071194270842;0.9186215560539702;0.1523957925338165;20.997557390922694;0.8403392997342104;0.016588175130534635;0.01635688465414816;0.6988984943155923;-1.099998957891155;1.2962666103402922
52.553238;0.14202490186532077;0.10596686174518094;0.7213096288539844;0.13103588112160805;0.9186913933628847;0.15237084048588814;21.001182935850757;0.8402654905156814;0.016590046346818384;0.016356771047744384;0.6988306253104708;-1.0999989714939542;1.2960706789137322
52.563238;0.14201489915081594;0.105939717875847;0.721318579748367;0.1310508445739266;0.9187647947731882;0.15234610018940425;21.004828064020174;0.8401911308660276;0.016591998893354613;0.01635665583066288;0.6987585215725461;-1.0999989839590625;1.2958712631869183
52.573238;0.14200449131355677;0.10591260265845234;0.7213350713123057;0.13106551897725652;0.9188418261005218;0.15232154670592543;21.008484484378506;0.8401161394388726;0.016594029659031596;0.016356532591429235;0.6986827680269271;-1.099998995258359;1.295668293517684
52.583238;0.14199375489479504;0.1058855413460375;0.7213588391708771;0.131079829385891;0.9189223812745303;0.15229715619458617;21.012141802409054;0.8400403667322192;0.01659613554208867;0.016356396921808947;0.6986039560598807;-1.0999990053863897;1.2954617081898367
52.593238;0.14198275502477734;0.10585857701897565;0.7213895475436831;0.13109371558382452;0.9190062445824058;0.15227290018119546;21.015787109813935;0.8399636441960596;0.01659831394989295;0.01635624513864664;0.6985226727690925;-1.0999990143455167;1.2952514004073246
52.603238;0.14197155219776328;0.10583177786266623;0.7214267666058622;0.13110714120596412;0.9190931194199016;0.15224874075541722;21.019406470181057;0.8398859156233202;0.016600562245356634;0.016356072707791346;0.6984394340043788;-1.0999990221396463;1.2950372103392902
52.613238;0.14196020297708567;0.10580522966020046;0.7214700305251125;0.13112008473324918;0.9191826466760119;0.15222463205411288;21.0229868786662;0.8398072968746411;0.01660287738909602;0.016355873926348196;0.6983546441312733;-1.0999990287810286;1.29481891953181
52.623238;0.14194876168248152;0.10577902523919346;0.7215189168493988;0.13113251854570943;0.9192744211715435;0.152200521576867;21.026516543252043;0.8397280071312537;0.01660525557352118;0.016355643009368908;0.6982685871844287;-1.0999990342867536;1.294596265474064
52.633238;0.14193729204374825;0.10575325668684739;0.7215730699169034;0.1311444085026779;0.919368002066308;0.15217635020955964;21.029983622445826;0.8396482867402072;0.016607691477136005;0.01635537524351395;0.6981814406950354;-1.09999903865577;1.2943690056849901
52.643238;0.141925878057681;0.1057280053482959;0.7216322001490016;0.13115572719091834;0.9194629281628954;0.1521520561682379;21.033374369539626;0.8395683837848428;0.016610177687480267;0.016355067609384585;0.6980933139496192;-1.099999041840499;1.2941370582666336
52.653238;0.14191461754888635;0.10570333167667073;0.7216960817798933;0.1311664527446556;0.9195587590129982;0.15212758553777778;21.03667211199712;0.839488550656822;0.016612704735316716;0.016354719906146342;0.69800429283144;-1.0999990437334213;1.2939006057142333
52.663238;0.14190360592435758;0.10567927364496095;0.721764530081309;0.1311765607376275;0.9196550985316969;0.15210290397300943;21.039858205118684;0.8394089984979812;0.016615261287583498;0.016354335480382325;0.697914487142562;-1.0999990441875953;1.2936599799156652
52.673238;0.14189292114188667;0.10565585337505062;0.7218374020106171;0.1311860210069447;0.9197515430354187;0.1520780001980854;21.04291394694126;0.8393298810392185;0.01661783447790891;0.016353920361064565;0.6978240476213358;-1.099999043055718;1.2934154931470025
52.683238;0.14188260888156037;0.10563308327818811;0.7219146461769957;0.13119479570681686;0.9198476589121299;0.15205287932096492;21.045822008292276;0.8392513521256193;0.016620411449260394;0.016353482863379187;0.6977331153664011;-1.0999990402114639;1.2931674615895554
52.693238;0.14187268240780618;0.10561097041214279;0.721996293687851;0.13120284395362256;0.9199430776817565;0.1520275490836059;21.04856745431985;0.8391735701663163;0.01662298132719791;0.016353034373817122;0.6976417552758907;-1.099999035549261;1.2929162352225596
52.703238;0.1418631461659546;0.10558951928024782;0.7220823394788293;0.13121013356718003;0.9200375655718908;0.15200200961861557;21.05113858558055;0.839096594484955;0.016625535221175398;0.016352588454617383;0.6975499554359398;-1.0999990289700041;1.29266206240573
52.713238;0.14185401701671102;0.10556872998140902;0.722172648672106;0.13121664390410154;0.920130969375472;0.15197626001256942;21.053527123368912;0.8390203360656764;0.016628064021273155;0.01635215763490972;0.6974576900184024;-1.0999990203702017;1.2924050017991777
52.723238;0.14184531953255905;0.1055485948250195;0.722266951270866;0.13122235741045654;0.9202231294050613;0.15195031554567512;21.05572810936967;0.838944624221935;0.01663055634511259;0.01635175111656827;0.6973649838505578;-1.0999990096615189;1.2921450063634476
52.733238;0.14183707194520118;0.10552909718642806;0.7223648577239554;0.1312272552521077;0.9203138201586489;0.15192421560162342;21.057739341803373;0.8388692775736417;0.01663299853833223;0.016351375318586783;0.6972719422914018;-1.0999989967936172;1.2918820177522004
52.743238;0.14182928967086916;0.10551021523898879;0.7224658915240371;0.13123132097094234;0.9204027443077841;0.15189801800788028;21.059559381839257;0.838794145857361;0.01663537683415187;0.016351035075657067;0.6971787376857752;-1.0999989817536517;1.2916159836710828
52.753238;0.1418219947612818;0.10549193124539946;0.7225695434957365;0.13123454663654685;0.9204895960042658;0.1518717949767485;21.061185134525342;0.8387191268212912;0.01663768043541587;0.016350733323735794;0.6970855637293127;-1.0999989645670338;1.2913469219919824
52.763238;0.14181521102781325;0.10547423544523495;0.7226753425297681;0.13123693988181162;0.9205741041161454;0.151845636331991;21.062610426306154;0.8386441292756734;0.01663990252729732;0.016350470652443872;0.6969925845590961;-1.099998945294661;1.2910750614571718
52.773238;0.14180895849765332;0.1054571155372742;0.7227829532468084;0.1312385245663215;0.9206560199245831;0.15181965244325088;21.063826313320266;0.8385690508892486;0.016642038019417455;0.016350245836267267;0.6968999136080664;-1.0999989240090382;1.290800877108999
52.783238;0.1418032528105264;0.10544054342995536;0.7228922184733776;0.13123933109252373;0.9207350967371876;0.15179397461909777;21.06482304897222;0.8384938405776935;0.016644081743385258;0.016350056214490486;0.6968076375774913;-1.0999989007737672;1.2905249534168148
52.793238;0.14179810069854915;0.10542447651220492;0.7230031133817939;0.13123939221537936;0.9208110685201432;0.1517687489149129;21.065591615612878;0.8384185739793035;0.016646029521277517;0.01634989778157344;0.6967158226294101;-1.099998875644393;1.290247839589444
52.803238;0.14179350749300154;0.10540887219312149;0.7231156897479433;0.13123875130221496;0.9208836496969952;0.15174411789286935;21.06612352410267;0.838343475154439;0.016647879384778703;0.016349765354802856;0.6966244736436865;-1.0999988486815657;1.2899699828923057
52.813238;0.14178949597286744;0.1053937003701872;0.723229997170655;0.13123746400336256;0.9209525541074283;0.15172020270158204;21.06640998552091;0.8382689009344485;0.016649630981501556;0.016349652436737867;0.6965335308234366;-1.0999988199604256;1.2896917057722241
52.823238;0.1417861048019465;0.1053789441072963;0.7233459682103449;0.1312355890142468;0.9210175230929687;0.1516971051250054;21.066441426801383;0.838195308672725;0.016651284316223088;0.016349551570320073;0.6964429064817836;-1.0999987895701926;1.2894132724950789
52.833238;0.14178336878355693;0.10536459007909121;0.7234633913050521;0.13123318422904792;0.9210783737340487;0.15167492674835262;21.06620763689358;0.8381232260000703;0.01665283885587647;0.016349456147973715;0.696352469117104;-1.0999987576149761;1.289135016567456
52.843238;0.14178130698375263;0.10535061743988985;0.7235819898015986;0.13123030916174525;0.9211349935555887;0.15165378100017995;21.06569862945553;0.838053212288026;0.016654293240762202;0.016349362347121994;0.6962620068641713;-1.0999987242030056;1.2888574061468743
52.853238;0.14177991759938482;0.10533699547217266;0.7237014657069052;0.13122702816235068;0.9211872658841657;0.15163378416232312;21.064905918241696;0.8379857879799368;0.01665564563710764;0.016349268767175636;0.6961712567527992;-1.0999986894035836;1.2885810330905743
52.863238;0.14177917351922945;0.10532369127459912;0.7238215102016318;0.13122341503342824;0.9212350604424739;0.15161503923665987;21.06382409199524;0.8379213979160178;0.016656894529420232;0.016349173449433905;0.696079962334681;-1.0999986532132167;1.288306573648127
52.873238;0.1417790279396374;0.10531067652819572;0.7239418613470948;0.1312195551839703;0.9212783122854618;0.15159762843706467;21.06245223040644;0.8378604591770981;0.016658039386850794;0.01634907109551104;0.6959878973120402;-1.0999986155814983;1.288034763489736
52.883238;0.14177942733636012;0.10529792572878384;0.7240623290581469;0.13121554513835312;0.9213170842998571;0.15158161225923591;21.060794267541297;0.8378034070027995;0.016659080659573118;0.016348952834151678;0.695894874891862;-1.099998576459455;1.2877663572436513
52.893238;0.14178032024021844;0.10528541359818727;0.724182742924039;0.13121149073660723;0.9213515733819416;0.1515670347010147;21.0588582111402;0.8377506565140976;0.016660019295442918;0.016348807567182846;0.6958008044348831;-1.0999985358160116;1.2875020235229497
52.903238;0.14178166634375006;0.10527311789359078;0.7243029305405907;0.13120750258196176;0.9213820442940127;0.15155392925143343;21.05665494894014;0.8377025388041048;0.016660856380166306;0.01634862326275772;0.6957057825942216;-1.0999984936481861;1.2872423087689002
52.913238;0.14178344905776416;0.10526101895019532;0.7244227387646722;0.1312036935899;0.921408763223349;0.15154231501605017;21.0541974190542;0.8376593043433203;0.0166615933731015;0.016348387939844115;0.6956101083208669;-1.0999984500031064;1.2869877461058645
52.923238;0.14178567467023442;0.10524909306876679;0.72454200301256;0.13120017588039004;0.9214320516950983;0.15153219443379526;21.05149961926957;0.8376211407702476;0.01666223261244736;0.01634809008410419;0.6955142032035226;-1.0999984049740945;1.2867389050867601
52.933238;0.14178835594517677;0.10523731145231491;0.7246604820589515;0.1311970490419076;0.9214523589950514;0.15152355737861456;21.048574892867467;0.8375881294958628;0.016662776828866844;0.016347718586597698;0.6954185324702555;-1.0999983586705357;1.2864963448248068
52.943238;0.1417915022466897;0.10522564782556564;0.7247778486648883;0.13119438883858447;0.9214702354666305;0.15151638003435336;21.045434643898023;0.837560211728533;0.01666322727786401;0.01634726286303531;0.6953235752046721;-1.099998311197218;1.286260651267778
52.953238;0.1417951180721951;0.10521408558304493;0.7248937313830633;0.13119224435177784;0.9214862673995837;0.15151062431355797;21.042088490651622;0.837537208609787;0.01666358224377155;0.01634671297224858;0.6952298200192202;-1.0999982626563187;1.2860324942905723
52.963238;0.14179919764197343;0.10520262073255902;0.7250077497355851;0.1311906388315488;0.9215010231069711;0.15150624136385518;21.038545893378085;0.8375188336479309;0.0166638372151835;0.016346059747749865;0.6951377413123122;-1.0999982131594135;1.2858125613752736
52.973238;0.14180371884309464;0.10519126372970262;0.7251195300583967;0.1311895756968665;0.9215150510350372;0.15150316882766765;21.034817918979904;0.837504667231807;0.01666398600657646;0.016345295491366613;0.6950477717826244;-1.0999981628242779;1.2856014666664128
52.983238;0.14180864143078523;0.10518004321735755;0.7252286884469844;0.13118904881958124;0.9215288975791986;0.1515013246818777;21.030917420765995;0.8374941194816357;0.016664022319349717;0.01634441471054095;0.6949603280966832;-1.0999981117630373;1.2853997094413783
52.993238;0.14181390565899973;0.10516900797836326;0.7253347976853813;0.13118904571417386;0.9215430483651725;0.15150061325000905;21.026858097789958;0.8374864394233063;0.01666394138599656;0.01634341435193479;0.6948758584582362;-1.0999980600945631;1.2852075545488797
53.003238;0.1418194350347118;0.10515822345931072;0.7254374333940865;0.13118954084935774;0.9215579023084364;0.1515009447880915;21.02265358747773;0.8374807920286073;0.016663741213871;0.016342293900498926;0.694794841107605;-1.099998007969081;1.285024883168861
53.013238;0.14182514915942235;0.10514776765091328;0.7255362777678471;0.13119049534265212;0.9215738777444427;0.15150224448925037;21.018317483239514;0.8374763517482426;0.016663423219476798;0.01634105513393116;0.694717753360929;-1.0999979555659345;1.2848512925653794
53.023238;0.14183097339243939;0.10513772815862141;0.7256311705634786;0.13119187525679707;0.9215915001450398;0.15150444390254367;21.013864732931182;0.8374723600588372;0.01666299123228781;0.016339701636381182;0.6946450534936106;-1.0999979030738714;1.2846864343017377
53.033238;0.14183683688615645;0.10512819822994093;0.7257221222709752;0.1311936675009937;0.9216113743922877;0.15150748216617627;21.009312247565706;0.8374681058842752;0.016662449026795485;0.01633823884710611;0.6945771549885505;-1.0999978506881827;1.2845302596444246
53.043238;0.14184267017241303;0.10511927005763029;0.7258092824780509;0.1311958750710987;0.9216340986836368;0.15151131820933064;21.004677260272118;0.8374628821400006;0.016661799081419557;0.016336673987111677;0.6945143932035268;-1.0999977986181888;1.2843830028462122
53.053238;0.14184840337388466;0.10511102909772736;0.7258928105719077;0.13119850665160887;0.9216601955901929;0.1515159272902185;20.99997599528197;0.837456010092494;0.016661043966770078;0.016335014994593826;0.694457014513815;-1.0999977470892985;1.2842450226914115
53.063238;0.14185396502154946;0.1051035556198809;0.7259727621128322;0.13120157253401446;0.9216900912220787;0.15152128720668964;20.995223932656295;0.8374468777780493;0.016660187494976463;0.016333268707715322;0.6944051780007031;-1.099997696344663;1.2841167002940763
53.073238;0.14185929746033055;0.1050969248319173;0.7260491257740539;0.13120508598727942;0.9217240952424636;0.15152737567532348;20.99043599966388;0.8374349584018036;0.016659233470617568;0.016331439324434992;0.6943589707279784;-1.0999976466369437;1.2839984947444942
53.083238;0.14186438191180772;0.10509119744052597;0.7261219068101163;0.13120906393138076;0.9217624005280104;0.1515341726372273;20.98562634264532;0.8374198636560488;0.016658184687071986;0.016329528275865632;0.6943184566492328;-1.0999975982007815;1.2838910486938717
53.093238;0.1418692445655511;0.10508641238268708;0.7261910973597975;0.13121351779821544;0.9218051418956879;0.15154165528956076;20.980807601593295;0.8374014065170543;0.01665704362973846;0.016327534949808205;0.6942837177509019;-1.099997551232027;1.283795144305948
53.103238;0.1418739414541306;0.10508259110560128;0.7262566146028752;0.1312184420179143;0.9218524077631562;0.1515497944986933;20.97598906396069;0.8373795933496354;0.016655813463266448;0.016325456922319792;0.69425483050079;-1.099997505900363;1.2837115340418999
53.113238;0.14187853852745658;0.10507974610515432;0.7263183417601442;0.1312238093898115;0.9219041896199461;0.15155856170648066;20.971174713103043;0.8373545494433012;0.016654498996771384;0.016323289759921977;0.6942318145584433;-1.0999974623788575;1.2836408689281107
53.123238;0.1418831053069249;0.10507788704541547;0.7263762268523339;0.13122956940418176;0.9219603988033155;0.15156793506101324;20.96636246789485;0.8373264717527383;0.01665310749285772;0.016321027284415122;0.6942146218932846;-1.0999974208573238;1.2835837963893444
53.133238;0.1418877263862398;0.10507702377297196;0.7264303496589317;0.1312356535773238;0.9220209452769274;0.15157789080377654;20.96154540664961;0.8372956113126453;0.0166516488660323;0.016318662741749323;0.6942031482399261;-1.0999973815305122;1.2835410462999328
53.143238;0.1418925046481417;0.10507716213994575;0.7264809230268224;0.131241987423532;0.9220857816777356;0.15158838739607491;20.956715160373125;0.8372622391043528;0.016650134994676827;0.016316190663008164;0.6941972292110936;-1.0999973445796272;1.283513401805736
53.153238;0.14189754972931234;0.10507829758811311;0.7265282321266102;0.13124849730109076;0.9221548775353554;0.15159935866071028;20.951865806247245;0.8372266395610859;0.016648577881345123;0.016313607941936394;0.6941966425486985;-1.0999973101616793;1.2835016748714858
53.163238;0.14190297143712405;0.10508041994630388;0.7265725862801391;0.13125511309793492;0.9222281462393702;0.15161071889228717;20.946995993154438;0.8371891136653729;0.016646987648145557;0.016310913102870576;0.6942011232613776;-1.099997278397598;1.283506736958471
53.173238;0.14190887239243122;0.10508352371392332;0.7266143505093969;0.13126176782355992;0.9223054057394559;0.15162237161780276;20.94210835219198;0.8371499503684584;0.01664537189209166;0.016308105803896772;0.6942103504017011;-1.0999972493617654;1.2835295266241493
53.183238;0.14191533331305886;0.10508761068436036;0.7266539737404466;0.1312683909965194;0.9223864238030555;0.15163421755648115;20.937207365261315;0.8371094196956564;0.01664373616289543;0.016305187670402378;0.6942239263372693;-1.0999972230862383;1.2835709669077902
53.193238;0.14192240788594432;0.10509268907490925;0.72669189638318;0.13127490445430195;0.9224710016446575;0.15164616365723196;20.93229817475679;0.8370677769385932;0.016642084468429894;0.016302162389384672;0.6942414275872737;-1.09999719956641;1.2836318267145466
53.203238;0.14193013091090753;0.10509877228652548;0.7267284157665196;0.13128122676426188;0.922559024457695;0.15165813037075318;20.92738698235162;0.8370252360061552;0.01664042014335277;0.016299034679833683;0.6942624980759815;-1.0999971787507072;1.2837126482362817
53.213238;0.14193852766632956;0.10510587387000989;0.7267636759606237;0.13128727891932043;0.9226504241644784;0.15167005525607785;20.92248149639929;0.8369819697804551;0.01663874698447085;0.016295809666137178;0.6942868641995158;-1.0999971605287095;1.2838137367731217
53.223238;0.14194762109093906;0.10511400571632953;0.7267977561996372;0.13129298649402246;0.9227450764548292;0.15168189428581333;20.917590766714735;0.8369381401557651;0.016637069377494335;0.016292493138922812;0.6943142519608588;-1.0999971447460197;1.2839351163129522
53.233238;0.14195743010643266;0.10512318101944564;0.7268307184288398;0.13129828398864668;0.9228427416652321;0.151693619367629;20.91272447831936;0.8368938785931563;0.016635391722928532;0.016289092721465715;0.6943443111220166;-1.0999971312394459;1.2840764783135776
53.243238;0.1419679484625159;0.10513341266956738;0.7268625950666974;0.13130312425793772;0.9229431063300495;0.1517052181100912;20.907891566399638;0.8368492807946122;0.016633717851934085;0.0162856192255253;0.6943766048685044;-1.0999971198513314;1.2842372057468687
53.253238;0.14197912033436152;0.10514471050679812;0.7268933788207843;0.13130748945325776;0.9230458560900981;0.15171669640976498;20.90309868626671;0.8368044797809011;0.01663205019857032;0.01628208629228494;0.6944106356027111;-1.0999971104142021;1.2844164708675565
53.263238;0.14199084333847575;0.10515708130092137;0.7269230314782386;0.13131139598707042;0.9231507029126286;0.15172807437491545;20.89834952012443;0.8367596498458965;0.016630389953647292;0.016278507989372196;0.6944459064121947;-1.0999971027455542;1.2846133726463396
53.273238;0.14200299565957236;0.10517052424609694;0.726951500801522;0.13131488687361112;0.9232573887279127;0.15173938332522477;20.89364577770737;0.8367149037648784;0.016628738777807878;0.01627489658719912;0.6944820115597615;-1.099997096678901;1.2848270673176092
53.283238;0.14201545451932587;0.10518502418280484;0.7269787535210323;0.13131801823244527;0.9233656809380596;0.15175066993526765;20.8889890824467;0.8366702569632539;0.016627099073141596;0.01627126228678824;0.6945186697412331;-1.0999970921070832;1.2850568105757492
53.293238;0.14202809684343873;0.10520054982722017;0.7270048112623876;0.13132085065563937;0.923475335267375;0.151761995941332;20.884381347472505;0.8366257024812199;0.0166254719635519;0.016267614592520713;0.6945556409187604;-1.09999708898775;1.2853019133246186
53.303238;0.14204080041312345;0.1052170592694134;0.727029767831776;0.13132344363371126;0.9235860765914728;0.15177343197354468;20.87982387472761;0.83658128100465;0.016623856353527273;0.016263963601602822;0.6945926086952409;-1.0999970873055902;1.2855616950405722
53.313238;0.14205344833596978;0.10523450991983296;0.7270538070629493;0.13132585068170285;0.923697644878074;0.15178505050897012;20.875317379846937;0.8365370752007785;0.016622250013623698;0.016260319976810024;0.6946291560249181;-1.0999970870440232;1.2858354095440883
53.323238;0.14206592637534687;0.10525286158612666;0.7270772004390059;0.13132811987746845;0.9238098342739057;0.15179691885960986;20.87086209215414;0.8364931780853522;0.016620650461706302;0.01625669459211532;0.6946648224878221;-1.0999970881910144;1.2861221519415658
53.333238;0.1420781164846069;0.105272071396977;0.7271002375366438;0.1313302963323087;0.9239224662936572;0.1518090976297237;20.866456866573177;0.8364497001609925;0.016619054687925423;0.0162530985172165;0.6946991612189246;-1.0999970907557441;1.2864209285931467
53.343238;0.14208989369027444;0.10529209293203562;0.7271231467626517;0.1313324211333994;0.924035374232235;0.15182164478244495;20.862099283415148;0.8364067820472901;0.0166174585669997;0.016249542690242452;0.694731765624329;-1.0999970947741171;1.2867308168447325
53.353238;0.14210112809196584;0.10531287957116788;0.727146086711854;0.1313345337493165;0.9241484294512385;0.1518346184808459;20.85778736340848;0.8363645668397107;0.016615856642786215;0.016246037446026367;0.694762251327547;-1.0999971002999085;1.287050923231557
53.363238;0.14211169232831242;0.10533438244731304;0.7271691700693614;0.13133668075810184;0.9242615046721205;0.15184807517759497;20.8535210003035;0.8363231481365088;0.016614242749221967;0.016242591962135854;0.694790226169201;-1.099997107400856;1.2873801985704283
53.373238;0.1421214703422854;0.1053565450311111;0.7271924491361211;0.13133891743178025;0.9243743717064117;0.151862061512614;20.849302113053497;0.8362825309678323;0.016612611246321234;0.016239213867955554;0.694815290112918;-1.0999971161694797;1.287717384594225
53.383238;0.1421303660721065;0.10537930370238618;0.7272158804496337;0.13134129581663254;0.9244866778545806;0.15187660626219315;20.84513431137972;0.8362426402071313;0.016610957246227454;0.01623591015124013;0.6948370223415848;-1.0999971267218498;1.288061127480077
53.393238;0.14213831175736646;0.10540259222410592;0.7272393374797281;0.13134385751033376;0.9245980369110073;0.15189171911194985;20.841022886484367;0.8362033629796145;0.016609275876051197;0.016232688664587897;0.6948549472816817;-1.0999971391671215;1.2884100830255856
53.403238;0.14214526963941498;0.10542634120783145;0.7272626811453038;0.1313466413967325;0.924708115787818;0.15190739145038545;20.836974642562893;0.8361645699729849;0.016607562548233062;0.016229557932760385;0.694868552351795;-1.0999971535778794;1.2887629393788058
53.413238;0.14215122347821088;0.10545047707610739;0.7272858110299831;0.13134968809119427;0.9248166693165221;0.1519235992255512;20.83299703681896;0.8361261270818116;0.016605813575268046;0.016226525502185778;0.6948773521040965;-1.0999971699913949;1.2891184245291056
53.423238;0.14215616508234322;0.10547492537720658;0.7273086650775143;0.1313530335334467;0.9249235549758724;0.1519403072438722;20.82909718288845;0.8360879347641802;0.0166040253222769;0.0162235973411;0.6948809410170512;-1.0999971884171522;1.2894753055783574
53.433238;0.1421600861931709;0.10549961088586204;0.7273312158973997;0.13135670655494483;0.9250287296966166;0.15195746796924797;20.825281520035183;0.836049941387916;0.016602193358751727;0.016220778982229362;0.6948790299092635;-1.0999972088272103;1.2898323744133091
53.443238;0.14216297797379107;0.1055244543309011;0.7273534843122565;0.13136073424402114;0.9251322363210792;0.1519750241301172;20.821556760188752;0.8360120993826312;0.016600313169232005;0.016218076869946536;0.6948714584695124;-1.0999972311599344;1.2901884849814513
53.453238;0.14216482840979153;0.10554936810465604;0.7273755772142144;0.13136514622417755;0.9252341700551036;0.15199291847595492;20.817931138835906;0.8359743395781757;0.016598381344431475;0.01621549829410837;0.6948581899021089;-1.0999972553413506;1.2905426298510463
53.463238;0.14216561654532858;0.10557425307406818;0.7273977323941968;0.13136997252831936;0.9253346385182704;0.15201109473505506;20.814413311713803;0.8359366034061801;0.01659639663069048;0.01621305007950921;0.6948393076641085;-1.0999972812850622;1.2908939679108058
53.473238;0.14216531608541044;0.1055990055676399;0.727420287143007;0.1313752370072673;0.9254337645856542;0.1520294904203493;20.811009583791098;0.8358988670389372;0.016594360218569987;0.016210737617974803;0.6948149905877714;-1.099997308889141;1.2912417900659952
53.483238;0.142163904397394;0.10562352660811755;0.7274435600219376;0.13138095519044074;0.9255317004902046;0.15204803290956492;20.807723014369227;0.8358611022613677;0.016592273992929566;0.016208564682394653;0.6947854792380448;-1.0999973380630181;1.291585477289302
53.493238;0.14216136218324985;0.10564772235401222;0.7274677769413099;0.13138713841176874;0.9256286253419437;0.15206663679981075;20.80455420980421;0.8358232476842562;0.016590138439565097;0.01620653318414677;0.6947510494975764;-1.099997368745383;1.291924507551234
53.503238;0.14215767218934627;0.10567150837162695;0.7274931014997308;0.13139379500442633;0.9257247259615771;0.15208520083181645;20.80150209796241;0.8357852388917996;0.016587953105399025;0.01620464228866521;0.694711946949187;-1.09999740088566;1.292258515588858
53.513238;0.14215282498278592;0.10569482005197053;0.7275196579742771;0.13140092567185782;0.9258201378509276;0.15210360745148793;20.79856512534847;0.8357470116438188;0.01658571891345729;0.016202887579845084;0.6946683239342485;-1.0999974344062815;1.2925873400495693
53.523238;0.14214682148223692;0.1057176089818787;0.727547521679694;0.13140851984267574;0.925914909565516;0.1521217241052504;20.795742503957964;0.835708491740674;0.016583439546428304;0.016201261828400843;0.6946202622477436;-1.0999974691769614;1.2929109966454981
53.533238;0.1421396715979608;0.10573982855348313;0.7275767584899999;0.1314165584436401;0.9260090446042971;0.15213941000835657;20.79303471115804;0.8356696525372513;0.01658112066149303;0.01619975721780745;0.6945678224284191;-1.0999975050432464;1.2932295762961161
53.543238;0.14213139394779556;0.10576143403405788;0.7276074675867898;0.1314250158213691;0.9261025601934294;0.15215652827838402;20.79044349955415;0.835630568145348;0.016578767938323854;0.01619836714199786;0.6945110416010752;-1.099997541876505;1.2935431482416109
53.553238;0.1421220130980943;0.10578239310086208;0.727639775303101;0.13143385218072898;0.9261955066872781;0.1521729519186563;20.787971809901006;0.8355913624953688;0.01657638568491382;0.016197086700609677;0.6944499092396044;-1.0999975795834132;1.2938517323567569
53.563238;0.1421115517266906;0.10580268746779917;0.7276738155048516;0.13144300654304505;0.9262879691856135;0.15218856937205885;20.785623782231784;0.8355521050969618;0.016573976476007304;0.016195912977553437;0.6943843681629285;-1.0999976181049265;1.2941552833152308
53.573238;0.1421000214370871;0.1058223083336658;0.7277097162721984;0.13145240149269585;0.9263800969629793;0.152203298809884;20.78340491317301;0.8355127658882239;0.01657154199661703;0.016194845550066256;0.6943143381980209;-1.099997657426994;1.2944536631856778
53.583238;0.1420874198986615;0.10584125409935792;0.7277476268739647;0.1314619528232665;0.926472131717407;0.15221709324249277;20.78132235268487;0.8354732177064901;0.01656908519770406;0.01619388562452199;0.6942397351557116;-1.099997697572739;1.294746673155276
53.593238;0.1420737380892754;0.10585952975525438;0.7277877448696853;0.1314715743939726;0.9265643778141318;0.152229933232419;20.779384443912114;0.8354332258411751;0.016566611286141734;0.01619303458167847;0.694160491330915;-1.0999977385832154;1.2950341199063855
53.603238;0.14205897604355774;0.10587714712385797;0.7278302458704855;0.13148117864563555;0.926657125902158;0.15224182487888813;20.77759946821294;0.8353924659136372;0.016564126149374563;0.016192294266144935;0.6940765796087723;-1.099997780509863;1.295315854663669
53.613238;0.14204316075915985;0.10589412554461321;0.7278751814235781;0.1314906779565314;0.9267505736293783;0.15225279924572882;20.775975018060745;0.8353506076872484;0.016561635002979486;0.016191667586303214;0.6939880070137261;-1.0999978234032577;1.2955918122683105
53.623238;0.142026356497282;0.10591048841069439;0.7279224660446237;0.13149999231539486;0.9268447613804217;0.15226290599775674;20.774518064307205;0.8353073881292002;0.0165591424797312;0.016191158192902785;0.6938948099314715;-1.0999978672825956;1.295862042015315
53.633238;0.1420086610097559;0.10592625515173446;0.7279719417853954;0.1315090618442322;0.9269395379235268;0.15227220515953796;20.773234867583724;0.8352626129305292;0.016556653153692546;0.01619077061935555;0.6937970789999314;-1.0999979121134338;1.2961267014723354
53.643238;0.14199018888902146;0.10594143720390035;0.7280234438977434;0.13151784907942368;0.9270345901322761;0.15228075451326345;20.772130234389742;0.8352161404668198;0.01655417275310641;0.016190510511806484;0.6936949361107048;-1.0999979578123356;1.2963860439130528
53.653238;0.1419710541719826;0.10595604074027877;0.7280768475925461;0.13152632094049627;0.9271295580587708;0.1522885928732812;20.77120698430078;0.8351678695129573;0.016551709178811082;0.016190383897573275;0.6935884795639626;-1.0999980042572794;1.2966404018581732
53.663238;0.14195136184109924;0.10597006879603366;0.7281321048525239;0.13153442822172;0.9272241756560816;0.15229573260792603;20.77046622901722;0.8351177153243757;0.016549271664104217;0.016190395912939706;0.6934778151043818;-1.0999980512936283;1.2968901663827646
53.673238;0.14193120344826932;0.10598352010146712;0.7281892251690113;0.1315421071090543;0.9273182945836381;0.15230217080374478;20.769906727785678;0.8350656185701475;0.01654686915062005;0.016190549377924236;0.6933631291532277;-1.0999980987369438;1.2971357394479874
53.683238;0.14191065718454396;0.1059963894461768;0.7282482122136403;0.13154929741407909;0.9274117689637603;0.1523079090913638;20.769524038346564;0.8350115765511824;0.016544509908090338;0.01619084406304069;0.6932447048053202;-1.0999981463687076;1.2973774082710863
53.693238;0.14188980085269995;0.10600867263735522;0.7283090569910365;0.13155595419487692;0.927504340615134;0.1523129629161845;20.769312296594627;0.8349556152141852;0.016542201984078766;0.016191277579687243;0.6931229196259884;-1.0999981939430523;1.2976152429022243
53.703238;0.14186872652962618;0.10602037195194146;0.7283717910110855;0.13156204333704963;0.9275956413833034;0.15231735500501292;20.76926690890076;0.83489771948191;0.016539953068394227;0.016191846473289796;0.6929982473710339;-1.0999982412223845;1.297849125164315
53.713238;0.14184753613839216;0.10603149680898606;0.7284364909074112;0.13156752892423576;0.9276853238767231;0.15232110914582073;20.769385238124865;0.8348378412427722;0.016537770089521488;0.016192545836617448;0.6928712340618357;-1.099998288016797;1.2980788512439752
53.723238;0.14182632422479038;0.10604206045689692;0.7285031849386615;0.13157236814012466;0.9277731921653322;0.15232424970800582;20.769666115436124;0.8347759706940995;0.01653565879665288;0.01619336910087847;0.692742467324724;-1.099998334190677;1.2983042340458038
53.733238;0.14180517211388768;0.10605207295937677;0.7285717447978147;0.1315765223721343;0.9278592513485927;0.1523267947074375;20.770108914926887;0.8347121335367778;0.016533622372163843;0.016194309537492683;0.6926125497646219;-1.0999983796354122;1.298525176968317
53.743238;0.14178415705674988;0.10606153558751232;0.7286418650376544;0.1315799723308594;0.9279437496742701;0.15232875119782344;20.770711933502497;0.8346463296246844;0.016531660067422568;0.01619536132622324;0.6924820635656047;-1.0999984242406315;1.2987416982056985
53.753238;0.14176335751971955;0.10607044465314697;0.7287131366737956;0.13158272152880338;0.9280271767581443;0.1523301255736968;20.771471012613137;0.8345785233279032;0.016529767937774248;0.016196518936192363;0.6923515209011463;-1.0999984678885564;1.2989538945730685
53.763238;0.1417428468678598;0.10607879818339994;0.7287851420576814;0.1315847923458375;0.9281101427052083;0.15233093395774544;20.772380002019307;0.8345086956861377;0.016527940132859045;0.016197775970977657;0.6922213181757054;-1.0999985104620664;1.2991618877714461
53.773238;0.14172268989740355;0.10608659604647094;0.7288575232885559;0.1315862189956364;0.9281932302860596;0.15233119947227722;20.77343317100576;0.8344368904053423;0.016526168057804304;0.01619912387680069;0.69209175140366;-1.0999985518500228;1.2993657936161853
53.783238;0.1417029535713134;0.10609383623281775;0.7289300271108932;0.13158702776047926;0.928276889012257;0.15233094429405517;20.774626415931493;0.8343631711177917;0.016524438707630835;0.01620055141252959;0.6919631061221597;-1.0999985919511968;1.2995657127012628
53.793238;0.1416837240692845;0.10610051641430497;0.7290025090887904;0.13158721681558788;0.9283613874446281;0.15233018365025494;20.77595545088143;0.8342874989963333;0.01652273465316926;0.016202046136583766;0.6918357465990304;-1.0999986306900018;1.2997617679542293
53.803238;0.141665112564784;0.10610664228210585;0.7290749254331402;0.1315867601344568;0.9284468526787626;0.15232892032918285;20.777413853885683;0.8342096650939144;0.016521036108151886;0.01620359638902903;0.6917101256944254;-1.0999986680438216;1.2999541608261007
53.813238;0.1416472420751282;0.1061122331954864;0.729147370522856;0.1315856222623659;0.9285333191159649;0.15232714742367698;20.77899393541782;0.8341293569287112;0.016519323794773267;0.016205191276223118;0.6915867231674699;-1.0999987040528432;1.3001431485607269
53.823238;0.14163022910066786;0.1061173215406461;0.7292200744350329;0.13158376561733612;0.9286207303451102;0.15232486563947711;20.780689560313707;0.8340462934525262;0.016517580361342696;0.01620681980399677;0.6914659935821666;-1.099998738785113;1.300328982021416
53.833238;0.1416141729544403;0.1061219472562441;0.7292932765768333;0.1315811579553517;0.9287089394559475;0.15232209785346795;20.7824977317315;0.8339603524896021;0.01651579018248744;0.01620847151071076;0.691348344238311;-1.0999987722819444;1.3005119167558237
53.843238;0.14159914990639008;0.10612614702902388;0.729367084489932;0.13157777342342802;0.928797715797166;0.1523188800150132;20.784417830796382;0.8338716522313802;0.016513939320387187;0.016210137430513815;0.6912340952813015;-1.099998804542417;1.300692231339074
53.853238;0.14158520850190134;0.10612994766921278;0.729441415542517;0.13157358190067303;0.9288867689544994;0.15231523603816685;20.786449900782625;0.8337805472023425;0.01651201635934801;0.01621181003783089;0.6911234400291791;-1.099998835550117;1.30087018654368
53.863238;0.14157236806970488;0.10613337084245593;0.7295160005156996;0.1315685515212122;0.9289758051989375;0.15231116121635876;20.788592733419804;0.8336875662590625;0.016510013225030342;0.016213483205006964;0.691016446758315;-1.0999988653009145;1.3010460110581017
53.873238;0.1415606232965697;0.10613643622141047;0.7295904394031647;0.1315626684709663;0.9290646016546333;0.15230662309406917;20.790841850672546;0.8335933358142928;0.016507924376386315;0.01621515230633475;0.6909130837143697;-1.0999988938179033;1.3012199381462133
53.883238;0.14154995045200397;0.10613915622551413;0.7296642825252219;0.13155594717290464;0.929153073691215;0.15230157659008994;20.79318858710469;0.8334984652351545;0.016505744836174948;0.016216813796877734;0.690813264327387;-1.099998921146595;1.3013922470386488
53.893238;0.1415403134608668;0.1061415322824166;0.7297370796777061;0.1315484223548779;0.9292412793035825;0.1522959834684918;20.79562162429066;0.8334034485459435;0.016503469491190626;0.016218465127345948;0.6907169128048243;-1.0999989473216547;1.301563283798133
53.903238;0.14153167285738055;0.10614355616013647;0.7298084084337435;0.13154013448472612;0.9293293530359511;0.15228981681090997;20.798129955592938;0.8333086913475023;0.01650109418173445;0.016220105415751106;0.6906240214534691;-1.0999989723271566;1.3017334379743954
53.913238;0.14152398811830216;0.10614521621110369;0.729877914091844;0.13153111724982686;0.9294174171847813;0.15228305128802921;20.800704478653078;0.8332146255591077;0.016498617014036075;0.01622173587946342;0.6905346892118307;-1.099998996089189;1.3019031043585343
53.923238;0.14151720841989537;0.10614650596905849;0.7299453307202819;0.13152139227901222;0.9295055125973204;0.15227565310804228;20.803336996439963;0.8331217763186897;0.01649603828229206;0.016223359392750637;0.690449116022247;-1.0999990185104995;1.3020726992797396
53.933238;0.14151126407928313;0.10614742766248032;0.7300104543889987;0.13151097517127205;0.9295935883755226;0.15226757061713844;20.80601803581795;0.8330307023698627;0.016493358682032132;0.016224979193678067;0.6903675767655018;-1.0999990395123815;1.3022426796968871
53.943238;0.14150606828951592;0.10614799393513388;0.7300731022519065;0.1314998870877729;0.9296815120186457;0.15225873793739073;20.808735462209395;0.8329418661497923;0.016490577908348368;0.01622659786341814;0.690290425959316;-1.0999990590513364;1.3024134718808733
53.953238;0.1415015272047062;0.10614823062288997;0.7301330812264918;0.13148815731941976;0.9297690443647963;0.15224909494029107;20.811474971118184;0.8328555512904547;0.016487695463108656;0.016228217348859958;0.690218072427346;-1.099999077113221;1.3025854037915596
53.963238;0.1414975479202461;0.10614817479623369;0.7301901746947008;0.13147581725572835;0.9298558178580931;0.1522385950819983;20.814222395737787;0.8327718463337795;0.016484711944503468;0.016229838703360946;0.6901509135327801;-1.099999093697408;1.30275872787643
53.973238;0.14149403517159867;0.10614786924002978;0.7302441713014233;0.1314628975966647;0.9299413373802937;0.1522271954585179;20.816965940803723;0.8326906652242716;0.016481629007157696;0.01623146094952261;0.690089313355168;-1.099999108792826;1.3029336924567234
53.983238;0.14149088354194622;0.10614735838008064;0.7302948953571818;0.13144942758871467;0.9300250072357663;0.15221484987435038;20.819695673223514;0.8326118042762101;0.016478449436015393;0.01623308083837113;0.6900336170973577;-1.099999122357001;1.3031106206303529
53.993238;0.141487979664455;0.10614668751509222;0.7303421910096799;0.13143543557311319;0.930106223430064;0.15220151037949975;20.8224013315055;0.8325350296658669;0.01647517838890797;0.016234694291933856;0.6899841422331452;-1.0999991343239475;1.3032899014117751
54.003238;0.1414852103148269;0.10614590476502686;0.7303859129992198;0.13142095206218662;0.93018445787567;0.1521871377771805;20.82507193073711;0.8324601733428623;0.016471824110882362;0.01623629739631991;0.6899411416469764;-1.0999991446323496;1.3034718793544338
54.013238;0.14148246637345765;0.10614506121452928;0.7304259708633846;0.1314060067647615;0.9302592377009818;0.1521717176919425;20.827696824983484;0.8323871619227702;0.01646839707119348;0.016237885419833946;0.6899047643246442;-1.0999991532374556;1.3036567473938412
54.023238;0.1414796513719442;0.10614420594605276;0.7304623758664612;0.13139062632131893;0.9303300801211468;0.15215526566301787;20.830266700393686;0.8323159536478795;0.016464908643586986;0.01623945185430543;0.6898750279863033;-1.0999991600993666;1.3038444662807553
54.033238;0.14147669685724332;0.10614338078576725;0.7304952412356345;0.1313748461843033;0.9303964657926164;0.15213782110448687;20.832774776159457;0.8322464828475177;0.016461370120744747;0.01624098969520366;0.6898518117108982;-1.099999165166929;1.3040347453677978
54.043238;0.14147356922177493;0.1061426213910535;0.7305247613152451;0.131358721103433;0.9304578525982945;0.15211944199320732;20.835218004155124;0.832178631982637;0.016457792031005312;0.016242493877364834;0.6898348648711898;-1.0999991683799522;1.3042271607844462
54.053238;0.14147026086217593;0.10614196227139144;0.7305511951344615;0.13134231547339353;0.9305137047220369;0.1521002005115723;20.83759809408971;0.8321122022293472;0.016454184074750564;0.01624396235722664;0.6898238275626655;-1.09999916969643;1.3044213244932934
54.063238;0.14146677260664856;0.10614143847253925;0.7305748333924906;0.13132568664433622;0.9305635304015952;0.15208017923741707;20.839921369426435;0.8320469531030295;0.016450555868577344;0.016245395071894795;0.6898182704009806;-1.0999991691221465;1.3046169074220588
54.073238;0.14146310068963605;0.10614108112883396;0.7305959528182615;0.131308877893837;0.9306069413483201;0.15205946837733508;20.84219598646301;0.8319827179876433;0.016446917595525034;0.016246792157784438;0.6898177352386298;-1.0999991667025848;1.3048135670707688
54.083238;0.1414592354998303;0.1061409102640027;0.7306147928318012;0.13129191769766338;0.9306437211812103;0.15203816065083003;20.8444282678247;0.8319194874641208;0.016443279222501706;0.01624815301347612;0.6898217341002838;-1.099999162468853;1.3050109865400132
54.093238;0.14145516771085345;0.10614093298665829;0.7306315491078877;0.1312748224968522;0.9306738356354841;0.15201634381670687;20.846621795699487;0.8318573952695055;0.016439649071336517;0.01624947648339281;0.6898297035300202;-1.0999991563945815;1.3052089469052361
54.103238;0.1414508980947203;0.10614115015014941;0.7306463916059097;0.1312576049972569;0.9306973485285586;0.15199409712450365;20.848780151688082;0.831796626797279;0.01643603417197103;0.016250761395437407;0.6898409731564079;-1.0999991484072693;1.3054072764105278
54.113238;0.1414464485154828;0.10614156512244938;0.7306595206892343;0.1312402814609979;0.9307143216257628;0.1519714938838181;20.85090988856237;0.8317373245542391;0.016432441857051415;0.016252007218844712;0.689854789962232;-1.0999991384194114;1.305605743246377
54.123238;0.1414418672212267;0.10614218863288054;0.7306712074602231;0.13122286982009454;0.9307247564437713;0.1519486043118453;20.853020249167393;0.8316795822329698;0.016428880006701323;0.016253214471577192;0.6898703685501972;-1.0999991263427387;1.3058039724796444
54.133238;0.14143722366016984;0.10614303411968135;0.7306818030081805;0.13120538628568207;0.9307285847146158;0.1519254929487414;20.855120431140666;0.8316235170386795;0.016425356093958756;0.016254383841021333;0.6898869356353324;-1.0999991121075603;1.3060014172226253
