time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.963238;0.14374014544809247;0.10441368974321871;0.7308088730675847;0.13219213014384273;0.913894534596612;0.15133326815523668;20.932470036602957;0.8246191928573492;0.016394817171126033;0.01647896616430062;0.693345453856483;-1.0999979875133068;1.299929641934961
55.973238;0.14376349802196606;0.10440449896653575;0.7309360619399269;0.13215283595829716;0.9139723926935281;0.15131803298177307;20.93170162718928;0.8246930317862001;0.016394395923029614;0.01647912138433956;0.6932673967830354;-1.099997987720582;1.3001993314094618
55.983238;0.1437870772486147;0.10439534491833202;0.7310630020817096;0.13211220284726363;0.9140441563115761;0.15130271950532567;20.93098149894341;0.8247693080551427;0.016394026752370856;0.01647932583003813;0.6931867646868152;-1.099997987412561;1.3004684469997978
55.993238;0.1438108807046718;0.10438625763404565;0.7311893481569782;0.13207031825599083;0.914109477800119;0.15128733745987594;20.930318508991558;0.8248476683401827;0.01639371282723814;0.01647958062872126;0.6931038400630601;-1.0999979866563425;1.300736690416779
56.003238;0.14383488386672882;0.10437727925718294;0.7313147812794648;0.1320272860395388;0.9141680661111619;0.15127189405868247;20.92972120422582;0.8249278171722236;0.0163934569569633;0.016479886833293454;0.6930189609086904;-1.0999979855058086;1.3010037154931657
56.013238;0.1438590530774489;0.10436845058091815;0.7314389386637731;0.13198321602036162;0.9142197690154691;0.15125639280464362;20.929196191774967;0.8250095702430458;0.016393260854110137;0.016480244057761304;0.6929325263788423;-1.0999979839796457;1.3012691576663429
56.023238;0.14388335617520914;0.10435979836136612;0.7315613668005628;0.13193822092923518;0.914264592819957;0.15124082753990806;20.928747957997086;0.8250927618148269;0.016393125137893882;0.016480650497842832;0.6928449526233115;-1.0999979820486396;1.3015326568888315
56.033238;0.14390776332100666;0.10435133021135382;0.7316815688549041;0.13189241519717346;0.914302699263579;0.15122516755705148;20.928380840612608;0.8251771055290444;0.01639304937053445;0.016481103873030475;0.6927566653251739;-1.0999979796464252;1.3017938409100962
56.043238;0.14393224400182067;0.10434304256348056;0.7317990910966503;0.13184591202131407;0.914334404587592;0.15120935753158132;20.928099573587573;0.8252621742052373;0.0163930317729086;0.01648160125952803;0.6926681253946929;-1.0999979766800831;1.3020523453196937
56.053238;0.14395676855496023;0.10433493508271371;0.7319135165578516;0.13179881937779478;0.9143601302194583;0.15119333785789452;20.927907111198305;0.8253475203683601;0.016393068841570574;0.016482137326072024;0.6925798385088191;-1.0999979730519276;1.302307834739666
56.063238;0.14398131420084018;0.10432701636479934;0.7320243815790253;0.1317512274510984;0.9143802852562297;0.15117705833318054;20.927803912597533;0.8254327944641247;0.01639315530812474;0.01648270411887396;0.692492361184303;-1.0999979686869306;1.3025599561226753
56.073238;0.1440058699754267;0.10431929706217445;0.732131169771837;0.13170319461483598;0.9143951995920209;0.15116047128426455;20.927790122337555;0.8255177352509683;0.016393284699491542;0.01648329264418362;0.6924062778890165;-1.0999979635222612;1.30280829146037
56.083238;0.1440304429269207;0.10431177759456652;0.7322334183733191;0.1316547493850203;0.9144051651585339;0.15114352363786251;20.927867595419315;0.8256020778531026;0.016393449470717067;0.01648389337049905;0.6923221253975995;-1.0999979574888517;1.3030523905564526
56.093238;0.14405505714645608;0.10430443631857583;0.7323308106833429;0.13160590501067299;0.9144104822926498;0.15112616458044073;20.928040847329864;0.8256854642794482;0.01639364059813977;0.01648449637033665;0.692240332989542;-1.0999979505386268;1.3032918791760484
56.103238;0.14407973623484646;0.10429722297478504;0.7324231661140805;0.13155667698604728;0.9144114414913445;0.15110835537267628;20.928317673551987;0.8257674042142349;0.01639384801521084;0.01648509257736909;0.6921612181291436;-1.0999979426821205;1.303526563646203
56.113238;0.14410449179285698;0.10429006723783536;0.7325103888737414;0.13150709789099532;0.9144082998377474;0.15109006469204198;20.928708553031047;0.8258473369290406;0.016394061955215245;0.016485674748689304;0.6920849734796405;-1.0999979339819148;1.3037564669956923
56.123238;0.1441293291486818;0.10428290236734417;0.7325924478135374;0.1314572213754004;0.9144013119441031;0.15107126164365933;20.929224516407402;0.825924742999411;0.016394274611179465;0.016486237518642272;0.6920116373881349;-1.0999979245186016;1.3039817847537356
56.133238;0.1441542505579173;0.10427568244235591;0.7326693640290569;0.1314071184603957;0.9143907350268452;0.15105192134580742;20.929875305722238;0.8259991861267749;0.01639448105736484;0.016486776927254594;0.6919411002830189;-1.099997914373877;1.3042027439885553
56.143238;0.14417925196851283;0.10426837733960971;0.7327411772761667;0.1313568720891512;0.9143767869704365;0.15103203314052968;20.93066912195324;0.826070289376171;0.0163946783062458;0.016487289521189857;0.6918731197078534;-1.0999979036325516;1.3044194661473203
56.153238;0.14420431722625088;0.10426095602205833;0.7328079198688058;0.13130656583055336;0.9143596964594933;0.151011601782589;20.931613476178345;0.826137745181352;0.01639486365277401;0.01648777225355409;0.691807350803681;-1.099997892385015;1.3046319985627524
56.163238;0.14422941021411442;0.10425337923055603;0.7328696242818171;0.13125626589205527;0.9143397982679993;0.15099064837981624;20.932716635793565;0.8262013763042803;0.01639503405285196;0.016488223285452054;0.6917434486098489;-1.0999978807333035;1.3048404342704751
56.173238;0.14425447782191947;0.10424560886117397;0.7329263126416821;0.13120600959489637;0.914317507926219;0.15096921005006528;20.93398868563188;0.826261151364065;0.016395186056951654;0.016488641741231796;0.6916811777830244;-1.099997868795797;1.305044900768199
56.183238;0.14427946672867617;0.10423761846814439;0.7329779412951614;0.1311558171885356;0.9142932827243271;0.15094732806163697;20.93544036693743;0.8263171076394894;0.016395315742286094;0.01648902651337128;0.6916204339054814;-1.0999978566969202;1.305245436154946
56.193238;0.14430434067527842;0.10422939100537476;0.7330244081671821;0.1311057149944242;0.9142676827544981;0.15092502768383997;20.937080071752913;0.8263692704660505;0.01639541949981606;0.016489375351295847;0.6915611994472659;-1.0999978445517198;1.305441979405509
56.203238;0.14432908776541004;0.10422091431727588;0.7330656690391709;0.13105573950747876;0.9142413658739795;0.15090230656442072;20.93891195413349;0.8264176568167518;0.016395494291546853;0.01648968411868936;0.6915034976759066;-1.0999978324481337;1.3056344764874348
56.213238;0.14435371692622845;0.10421218504917547;0.7331018285006764;0.13100592445407222;0.9142149644604582;0.15087914374555456;20.940936968530036;0.8264623399773093;0.016395536237364595;0.01648994684372452;0.6914473562720096;-1.0999978204271894;1.3058228471144733
56.223238;0.14437824977990282;0.10420321104102427;0.73313312156344;0.13095629245201307;0.9141890073568937;0.1508555151212799;20.94315509581193;0.8265034998491493;0.016395539784533335;0.016490156653352434;0.6913927846272033;-1.0999978084872009;1.3060068462675314
56.233238;0.14440271032338106;0.10419400313411528;0.7331598257183359;0.13090685240451433;0.9141639254840183;0.15083139496181464;20.945565970095366;0.8265414214378046;0.016395497850216652;0.01649030601801429;0.691339760117863;-1.0999977966231762;1.3061860631645803
56.243238;0.14442711541345687;0.10418456785821686;0.7331821502567936;0.13085759723228876;0.91414010991204;0.15080675191045714;20.948167780091694;0.8265764595563265;0.01639540219837881;0.016490386686397036;0.6912881991813145;-1.0999977848648366;1.306359993956057
56.253238;0.14445147351341062;0.10417491218988598;0.7332001867643109;0.13080850831460925;0.9141180077536691;0.1507815554182159;20.950956474063428;0.8266090020917977;0.01639524467454579;0.01649039087608907;0.6912379574074454;-1.099997773264192;1.306528079512492
56.263238;0.1444757899793086;0.10416504734117084;0.7332139774383218;0.1307595715296641;0.9140981442199546;0.1507557902151212;20.953926377426974;0.8266394393544267;0.016395018299811687;0.016490312999158523;0.6911888981410558;-1.0999977618452856;1.3066897662710852
56.273238;0.14450006787455974;0.1041549838107089;0.7332236087488888;0.13071079434477795;0.9140810329896166;0.15072946085767375;20.957071198699126;0.8266681421412914;0.01639471732190695;0.016490150253066146;0.6911409469993917;-1.0999977505812273;1.306844583274325
56.283238;0.1445243004672451;0.1041447305166921;0.7332292020181359;0.13066220707221524;0.914067097081174;0.15070257371264084;20.960384540263394;0.8266954694551764;0.01639433708402599;0.01648990161312071;0.6910940717719001;-1.0999977394283338;1.3069922649229693
56.293238;0.14454846507848124;0.10413429810710063;0.7332308418862585;0.1306138533450805;0.914056677134472;0.1506751198163024;20.96385979429855;0.8267217996857251;0.016393873756570403;0.016489566203063036;0.6910482617963681;-1.0999977283809343;1.3071328879133803
56.303238;0.14457252252792047;0.10412370128949625;0.7332285836507633;0.13056578734029256;0.9140500769358116;0.1506470863537969;20.967489229648343;0.8267475514274654;0.01639332383811784;0.016489142578072942;0.6910035605988457;-1.0999977174856734;1.307266826736775
56.313238;0.1445964189694091;0.10411296496801846;0.7332225081527768;0.13051807357667952;0.9140475960402403;0.150618476433149;20.971263274901506;0.8267731710621568;0.016392684033970147;0.01648862935801099;0.6909600833055743;-1.099997706809844;1.307394566566607
56.323238;0.14462009333101497;0.10410213207212198;0.7332127282871694;0.13047078063987802;0.9140495843877421;0.15058931041507928;20.975171040843204;0.8267990814716634;0.016391951183950523;0.016488027120194156;0.690917993499752;-1.0999976964241749;1.3075165506025497
56.333238;0.14464348893877518;0.10409126664991464;0.7331993879798869;0.13042397600271619;0.9140564728477205;0.1505596170079366;20.979201551360593;0.8268256187828583;0.01639112243703682;0.01648734032093941;0.6908775123377716;-1.0999976864237975;1.3076330897851316
56.343238;0.14466655806496703;0.10408044661522416;0.7331826546142683;0.13037772367201808;0.9140686840177187;0.1505294242307012;20.983345078027725;0.8268530040336987;0.016390195890490393;0.016486576446239066;0.6908389534632865;-1.0999976769385815;1.3077443521800294
56.353238;0.1446892524926257;0.10406974756921865;0.7331626548065577;0.1303320789931037;0.914086512004591;0.15049875207271077;20.987593753075416;0.8268813878937542;0.01638917044476504;0.01648574297625761;0.690802725685754;-1.0999976681052936;1.3078504097164958
56.363238;0.14471151365342264;0.10405923133300031;0.7331394373520853;0.13028708786312182;0.9141100811204722;0.15046761383847412;20.991940571306422;0.8269109272758827;0.01638804545631161;0.0164848458585114;0.6907692905589542;-1.0999976600412318;1.307951301683156
56.373238;0.14473328069047733;0.1040489444095039;0.7331130374477989;0.13024279718356588;0.914139360296592;0.15043602548861257;20.996378195175343;0.8269417712895814;0.016386821085441945;0.016483890305052838;0.6907390802528812;-1.0999976528434938;1.3080471315901312
56.383238;0.14475450381654267;0.1040389191818632;0.7330835554650339;0.13019926356005831;0.9141742353816348;0.15040401444172385;21.00089956321171;0.8269739869019139;0.016385498540971072;0.01648288237462232;0.6907124329029476;-1.0999976465889814;1.30813811156464
56.393238;0.14477514567095517;0.10402917421895873;0.7330511784993179;0.1301565516816345;0.9142146331444385;0.15037162784683214;21.005499185177666;0.8270075887019647;0.01638408042282839;0.016481830229646395;0.6906895683549896;-1.0999976413339096;1.3082244693826985
56.403238;0.14479518147324022;0.10401971555323952;0.7330161481895106;0.13011473031787424;0.9142605915280493;0.15033893599797582;21.010172738825474;0.8270426587325491;0.016382571211731846;0.016480743764644517;0.6906705671657736;-1.0999976371282014;1.3083063228996301
56.413238;0.14481460198110063;0.10401053984435071;0.7329786903940761;0.13007387099337372;0.9143122274694897;0.1503060176619092;21.0149157116645;0.8270794228728503;0.01638097695178407;0.016479632603551345;0.6906553722028357;-1.099997634024783;1.308383644982074
56.423238;0.1448334120551736;0.10400163708860086;0.7329389795450265;0.1300340560587053;0.9143696680298983;0.15027294048581885;21.019722515209487;0.8271182091288881;0.01637930393551256;0.01647850476201927;0.6906438175946393;-1.099997632068337;1.3084562923202185
56.433238;0.1448516318351008;0.10399299191208712;0.7328971721948778;0.1299953936924759;0.9144329931096151;0.15023976244403572;21.02458498077891;0.8271592934409246;0.016377557755266364;0.01647736695941085;0.6906356635588097;-1.0999976312858526;1.3085240445896826
56.443238;0.14486929640482815;0.10398458528033297;0.7328534321676712;0.1299580129394152;0.9145021972263697;0.15020654340610157;21.029490784502734;0.8272027648081364;0.016375743977048433;0.016476225383262065;0.6906306536157318;-1.0999976316900215;1.3085866947925429
56.453238;0.14488644056354966;0.10397639815104287;0.7328079124855446;0.12992203632140828;0.9145772008766294;0.15017334642779695;21.0344242809257;0.827248534567794;0.01637386942596945;0.01647508607222493;0.6906285638050726;-1.0999976332747485;1.3086441794527373
56.463238;0.14490308329915377;0.10396841375089784;0.7327607459001092;0.12988756398888507;0.9146579110947121;0.15014023955898126;21.03936975941596;0.8272964420982343;0.016371942768342522;0.01647395495584326;0.6906291851712005;-1.0999976360079549;1.3086966334904884
56.473238;0.14491923155507072;0.10396061478420512;0.732712052194832;0.1298546804526466;0.9147442568981677;0.15010730498176575;21.04431467035405;0.8273463050153252;0.016369974148030833;0.01647283759341143;0.6906322956448031;-1.0999976398481413;1.3087443211359926
56.483238;0.14493489576538807;0.1039529835110458;0.7326619443547393;0.12982346480105686;0.9148361514526825;0.15007463562445436;21.049250432367405;0.8273978736683265;0.0163679738260952;0.016471738640225955;0.6906376939358532;-1.0999976447699267;1.3087874721487285
56.493238;0.1449501019882205;0.10394550983711233;0.7326105569339181;0.1297939972121806;0.914933434877299;0.15004231346013064;21.054170661717368;0.8274507989214239;0.01636595054969457;0.016470661191371402;0.6906452224302465;-1.099997650761514;1.3088261305343902
56.503238;0.1449648920702498;0.10393819466052429;0.7325580615923809;0.129766365127763;0.9150358875398217;0.1500103916274002;21.05906935193704;0.8275046191440965;0.016363911162602503;0.01646960607337352;0.690654724768255;-1.0999976577912813;1.308860171889197
56.513238;0.14497930373488085;0.10393104274722993;0.7325046158489453;0.1297406593784548;0.9151432951707535;0.14997889315935062;21.063940806790388;0.8275587220587275;0.016361861660983273;0.01646857155453079;0.6906660007862588;-1.0999976657842079;1.30888941951418
56.523238;0.14499333940489728;0.10392405923305509;0.732450303523559;0.12971695493075058;0.9152554524876997;0.14994781973208854;21.06877958646821;0.8276123785071178;0.01635980806039381;0.016467553990558586;0.6906787761065795;-1.0999976746381206;1.3089136642995918
56.533238;0.14500695700589344;0.1039172540294772;0.7323951162943854;0.12969529465827057;0.9153720968762306;0.1499171652919437;21.07357962203765;0.8276648701610008;0.016357756318726033;0.016466549532213267;0.6906926705940838;-1.0999976842527392;1.3089326430400858
56.543238;0.14502009138659666;0.10391064163406794;0.7323389517577175;0.12967569532183587;0.9154928606801234;0.14988693000260112;21.07833451670955;0.8277155754258103;0.01635571210245255;0.016465555851911725;0.6907072216053212;-1.0999976945333094;1.3089460738236762
56.553238;0.1450326728542654;0.10390423510625252;0.7322816452391863;0.12965816492370172;0.9156172630566528;0.14985712627777714;21.08303916731443;0.8277639690253684;0.016353680592962865;0.01646457182042138;0.6907219763772691;-1.09999770537958;1.3089536584840775
56.563238;0.14504462879276098;0.10389804453458791;0.7322230531260978;0.12964270973049866;0.9157447502299043;0.1498277748673101;21.087690803253565;0.8278096021983071;0.016351666153997756;0.01646359578099812;0.6907365611358433;-1.0999977166971693;1.3089550158822514
56.573238;0.14505588651967435;0.10389208108656942;0.7321631331721443;0.12962932759090326;0.915874775581274;0.14979889647702868;21.092288238518243;0.8278521086494536;0.016349672145521705;0.01646262519774975;0.6907506805459093;-1.0999977284209537;1.3089496480914697
56.583238;0.14506637891299048;0.10388635997192662;0.7321019619128922;0.12961799117200254;0.9160068384313578;0.14977050358802735;21.09682989091084;0.8278912776948496;0.016347700781904558;0.016461658261112497;0.6907640954926708;-1.0999977405137913;1.308937012377318
56.593238;0.1450760464592773;0.10388090024870396;0.7320396872163792;0.1296086374449657;0.9161404710428649;0.14974259173283294;21.101312681219774;0.8279271671477473;0.01634575356815333;0.016460695518358513;0.6907766139244763;-1.0999977529626657;1.3089166170634137
56.603238;0.14508484660027735;0.10387572177008142;0.7319764680413063;0.1296011810028396;0.9162751942791512;0.14971513554693539;21.10573258187085;0.8279601258461196;0.01634383289597453;0.016459739300196348;0.6907880897724255;-1.0999977657987792;1.3088880248687655
56.613238;0.14509276880157246;0.10387083720965026;0.7319124448396951;0.12959553585917347;0.9164104456754245;0.1496880979713561;21.110084940238373;0.8279907057945194;0.016341943112858415;0.016458791230322935;0.6907984309439104;-1.0999977791022755;1.3088508320953542
56.623238;0.1450998361831876;0.10386624196794031;0.7318477233497649;0.1295916241718557;0.9165455816557547;0.14966144435258502;21.114363878380995;0.8280195767892281;0.016340089807908815;0.016457850381246118;0.6908076131115871;-1.0999977929650606;1.3088047235387585
56.633238;0.14510609171019972;0.10386190941560977;0.7317823528131573;0.12958937135350798;0.9166799977186711;0.1496351494609384;21.118562280429256;0.8280474905928983;0.016338278282355095;0.016456913736430073;0.690815681210009;-1.0999978074391286;1.308749559101032
56.643238;0.14511158411633876;0.10385779424378568;0.7317163364307524;0.12958869404303272;0.9168132231390177;0.1496091982898208;21.122672388163757;0.8280752388854974;0.016336512672850086;0.01645597860323248;0.6908227431043931;-1.099997822501263;1.3086854008017161
56.653238;0.14511636077180534;0.10385384081270613;0.7316496771997736;0.12958948933018313;0.916944902251208;0.149583583340558;21.126685971236583;0.8281035602668287;0.0163347964546727;0.01645504471638203;0.6908289743689281;-1.099997838061487;1.3086124379492658
56.663238;0.14512046326277925;0.10384998951348332;0.7315823912275142;0.1295916375848462;0.9170747208239751;0.14955830230150788;21.130594582866415;0.828133069735863;0.01633313300272102;0.016454113857927208;0.6908346181769852;-1.0999978540148583;1.3085308753044294
56.673238;0.1451239227658375;0.1038461759272926;0.7315144656185859;0.1295950165983051;0.917202313288671;0.14953336354041608;21.134390881231607;0.8281643035571044;0.016331525038394155;0.016453187949788117;0.6908399560756899;-1.0999978702871087;1.308440880796572
56.683238;0.14512675842766823;0.10384232705107187;0.7314458294018708;0.12959950737754722;0.9173271963875967;0.14950879065027814;21.138070051939415;0.8281978204313148;0.0163299744262691;0.016452268067024205;0.6908452949372395;-1.0999978868510354;1.3083426318019924
56.693238;0.14512898231808843;0.10383836257476943;0.7313764027925126;0.1296049883745254;0.9174488001280368;0.1494846149631221;21.141629907791316;0.8282342285546896;0.016328483471849713;0.0164513545640957;0.690850983538106;-1.0999979037264012;1.3082364215689413
56.703238;0.14513060409124226;0.10383420168218449;0.7313061713186243;0.1296113300466714;0.9175665268704881;0.1494608726809792;21.145070650776002;0.8282741037742934;0.016327056040357103;0.016450446380631728;0.6908573822028834;-1.0999979209573487;1.3081226806639363
56.713238;0.1451316274768138;0.10382976889899297;0.7312351811659468;0.12961839395540425;0.9176797379638374;0.1494376182102955;21.148395340434035;0.8283179058759398;0.016325696127099953;0.016449539699487446;0.6908648113147141;-1.099997938578283;1.3080018770125255
56.723238;0.1451320464171144;0.10382499519212626;0.7311634777673436;0.12962603818875856;0.9177877540622654;0.14941493461915958;21.151609700451527;0.8283659995200096;0.016324405273911435;0.01644862886685259;0.6908735479428996;-1.0999979566077158;1.3078744701481393
56.733238;0.14513184620552347;0.10381982000095845;0.7310910778695158;0.12963412959436493;0.9178899605993098;0.14939292348961766;21.154719791854347;0.8284187200894244;0.016323182877991;0.01644770939806022;0.69088382868074;-1.0999979750761408;1.3077409457067362
56.743238;0.14513100348531272;0.1038142015910987;0.7310179678079438;0.12964255674424185;0.917985891640618;0.1493716802372609;21.15772902488285;0.8284763815628866;0.016322029122713026;0.016446779974910793;0.6908958460917556;-1.0999979940503406;1.3076017816380194
56.753238;0.14512948785758334;0.10380812654451049;0.7309441102729178;0.12965123645955576;0.918075173361249;0.14935127966198267;21.160637616875597;0.8285392471796723;0.0163209464460771;0.01644584278401038;0.690909763359858;-1.09999801361723;1.307457361238437
56.763238;0.14512727131132627;0.10380160409400897;0.730869519559792;0.1296601119364786;0.9181574414644508;0.14933178738041672;21.163444035587972;0.8286075310358785;0.016319938510619594;0.016444903071065598;0.6909257280103308;-1.0999980338432782;1.3073079075471934
56.773238;0.14512433754662746;0.10379465353820853;0.7307943729091445;0.12966914387918455;0.9182323482270258;0.14931327446729592;21.166145267567195;0.8286814349836706;0.016319009268407406;0.016443967897341306;0.6909439070257802;-1.0999980547573316;1.3071534481900942
56.783238;0.1451206785934072;0.10378729912130713;0.7307190262409147;0.12967830434805036;0.9182995827784024;0.14929581092121963;21.168736150720626;0.8287611739470792;0.01631816339821582;0.01644304432219376;0.690964543526777;-1.0999980763550736;1.3069938465152633
56.793238;0.14511628297001797;0.1037795716635331;0.7306439188049172;0.1296875823478135;0.9183588548387788;0.149279456783264;21.171210586824504;0.8288469312298803;0.016317406544716168;0.016442138505453778;0.6909879543656748;-1.0999980986050837;1.3068288710330513
56.803238;0.14511113519389277;0.10377151148718461;0.7305694682421634;0.1296969881504711;0.918409898033739;0.1492642674185623;21.17356456589903;0.8289387457925402;0.01631674441746272;0.016441256359419443;0.6910144764215044;-1.0999981214676506;1.306658238733195
56.813238;0.1451052269528499;0.10376316848613447;0.7304960221732949;0.12970654625781505;0.918452466356718;0.1492502964970549;21.175797562504286;0.8290364206158751;0.01631618166066251;0.016440403704548294;0.691044433095053;-1.099998144918282;1.3064816426357977
56.823238;0.14509855731568988;0.10375459748004208;0.7304238674897472;0.12971628767607868;0.9184863147343506;0.14923758873775744;21.17791096060136;0.8291395025572865;0.016315721491350837;0.01643958507883166;0.691078113257935;-1.0999981689437852;1.3062987672486719
56.833238;0.14509112266851268;0.10374585382548898;0.730353273295236;0.12972624615293707;0.9185112505239397;0.1492261711060612;21.17990659053891;0.8292473173727436;0.016315366982358737;0.01643880321721915;0.6911157526626207;-1.0999981935152985;1.3061092846215392
56.843238;0.1450829185882448;0.10373699499984798;0.730284547018532;0.1297364539728203;0.9185272153841372;0.14921604894790352;21.181787180592707;0.8293590678901676;0.01631512344621659;0.016438059364571225;0.6911575423904741;-1.0999982185709685;1.3059128944322846
56.853238;0.14507394606815346;0.10372808435973292;0.7302180806590902;0.12974694310153215;0.9185343153478324;0.14920720872916943;21.18355638965795;0.8294739726221148;0.01631499908048521;0.016437352667814712;0.6912036518361352;-1.0999982440076774;1.3057094205985473
56.863238;0.145064199638041;0.10371918923148712;0.7301543293479273;0.12975775431925082;0.9185328242336712;0.1491996267669667;21.1852175141938;0.8295913339331484;0.016315003261135854;0.01643667922566772;0.6912542543155947;-1.0999982696746071;1.305498854654776
56.873238;0.145053649884846;0.10371037425352501;0.730093717325569;0.12976893618503757;0.9185231207794844;0.14919328818060834;21.186773188154664;0.8297105099622386;0.01631514551581546;0.016436032548011126;0.6913095619831005;-1.0999982953827994;1.3052812993504346
56.883238;0.1450422407072629;0.10370169927648164;0.7300365607313283;0.12978052508833784;0.918505538710588;0.14918821063113352;21.18822640962415;0.8298308965916416;0.01631543575189275;0.016435405327253783;0.6913698298420896;-1.0999983209275608;1.3050568951990316
56.893238;0.14502989985600512;0.10369322555559513;0.7299830535030774;0.12979253000936544;0.9184802703083261;0.14918444831638214;21.18958068415589;0.8299519428855607;0.016315883584656056;0.016434791451959377;0.691435298225192;-1.0999983461188276;1.3048257963896472
56.903238;0.14501655320600185;0.10368502218774286;0.7299332898006403;0.129804944690094;0.9184473773564916;0.14918206706075482;21.190838357306106;0.8300731256518694;0.01631649739256188;0.01643418750788469;0.6915061241108053;-1.0999983708074215;1.3045881551946252
56.913238;0.14500212755246183;0.10367716702519589;0.72988728616521;0.12981776741968096;0.9184068138590649;0.14918111485983393;21.191999032796687;0.8301938854833877;0.016317284539935133;0.01643359295299681;0.6915823449821803;-1.0999983948732448;1.3043440932903252
56.923238;0.14498654413782952;0.10366974336803109;0.7298449966579333;0.1298309987934982;0.9183584577574624;0.14918161141192063;21.193060634427173;0.8303136185735432;0.016318251678953014;0.016433008493762;0.6916638578273575;-1.0999984181916227;1.3040937238770347
56.933238;0.1449697254819444;0.1036628331207386;0.729806352012465;0.12984463364098092;0.9183022049617242;0.14918355397419136;21.194021935648127;0.8304317624650581;0.016319404162745785;0.016432433893604926;0.6917504325465685;-1.099998440627259;1.303837187381953
56.943238;0.14495160930687973;0.10365651098421247;0.729771315344917;0.1298586690237433;0.9182380783768184;0.14918692973693137;21.19488331075113;0.8305479163518816;0.016320744785657752;0.016431866888618665;0.6918417928273601;-1.0999984620515124;1.303574647880539
56.953238;0.1449321451145834;0.1036508446069306;0.7297399080460346;0.1298731142117268;0.9181662660513603;0.1491917275628345;21.195645435014754;0.8306619119216128;0.01632227258757405;0.016431303134203542;0.6919376640072205;-1.099998482356754;1.3033063333647834
56.963238;0.14491128174550344;0.10364589674701155;0.7297121901907471;0.1298879886708861;0.9180870582568259;0.1491979442463193;21.196307718704638;0.8307737733174488;0.01632398294220312;0.016430736227449144;0.6920377225592823;-1.099998501459946;1.3030325638836906
56.973238;0.14488896630920764;0.10364172205381125;0.7296882271013322;0.12990331324138332;0.9180007622486267;0.14920558435554365;21.19686801389619;0.8308836085144966;0.016325868739915244;0.016430158236483194;0.6921415583488554;-1.0999985192917954;1.302753645900817
56.983238;0.14486514861921265;0.1036383580315256;0.7296680839575774;0.12991910011536822;0.9179076993795556;0.14921464936047002;21.19732353728504;0.8309915293503072;0.016327920785112252;0.016429561835987667;0.6922486797446814;-1.0999985357852382;1.3024697654212076
56.993238;0.14483977824377106;0.103635821428517;0.729651836777313;0.1299353495220417;0.9178082352254716;0.14922513107447688;21.19767144621736;0.8310976215111208;0.01633012685345118;0.016428942159593972;0.6923585109473265;-1.099998550883161;1.3021810449860292
57.003238;0.14481279897273686;0.10363411479795724;0.7296395590566515;0.12995206398896475;0.9177027316212828;0.14923702783688683;21.197909140428198;0.8312019398409287;0.016332471308202506;0.01642829640185297;0.69247043865984;-1.0999985645557422;1.3018877131940585
57.013238;0.14478415226711205;0.1036332324305559;0.7296312826773929;0.12996926497195488;0.9175915027779704;0.14925035667087871;21.198035163545;0.831304516149106;0.01633493678578298;0.016427623387972774;0.6925839113412332;-1.0999985768062897;1.301590195588475
57.023238;0.14475378692443194;0.10363316433573765;0.7296269770599251;0.12998698947469658;0.9174748883155769;0.1492651394128598;21.198049667517004;0.8314054023938413;0.01633750650305851;0.01642692434964912;0.6926984837190222;-1.0999985876648644;1.3012890118266693
57.033238;0.14472166372650394;0.10363390292407708;0.7296265825768776;0.1300052746527432;0.9173533005363449;0.1492813832474413;21.197953994584573;0.8315047282884099;0.01634016488250155;0.016426202811759386;0.6928137891994501;-1.099998597181176;1.3009845908021915
57.043238;0.14468775809631107;0.10363544305842746;0.7296300727564518;0.13002414483302377;0.9172271598678878;0.1492990665245531;21.19775018084236;0.8316026671568091;0.016342896967573517;0.01642546250462856;0.6929295079782508;-1.0999986054316047;1.3006772238880249
57.053238;0.1446520673290475;0.10363777120094514;0.7296374936617966;0.1300436084665259;0.9170968729525433;0.1493181307432181;21.19744034286821;0.831699352383621;0.016345687942907614;0.016424704970296494;0.6930453536215576;-1.0999986125431787;1.300367208991493
57.063238;0.1446146167698171;0.10364085798989482;0.7296489436810505;0.1300636688676417;0.9169628696181282;0.1493384865183334;21.1970264153159;0.8317948843798428;0.016348522295105406;0.016423928965103727;0.6931610503886764;-1.0999986186996176;1.3000549540912316
57.073238;0.14457546190029638;0.1036446655310447;0.7296644992613422;0.13008433447544338;0.9168255777160859;0.14936002041013807;21.19651080486894;0.8318893717071065;0.01635138316026452;0.016423131312337372;0.6932763006444815;-1.0999986241132196;1.2997408956194587
57.083238;0.14453468854587287;0.10364915762862921;0.7296841517481759;0.1301056129642746;0.9166853642520183;0.14938259467433992;21.195897232026375;0.8319829193226371;0.016354253067663513;0.016422307806248423;0.6933907867171132;-1.099998629002925;1.2994253989458484
57.093238;0.14449240888101417;0.10365429885054792;0.7297077915406568;0.13012750059205722;0.9165425214251299;0.14940606161369308;21.195191447037864;0.8320756161281815;0.016357114991844883;0.016421454234647467;0.6935042063779338;-1.099998633600105;1.2991087292762198
57.103238;0.14444875189955558;0.1036600541807013;0.7297352392529761;0.1301499833111792;0.9163972631963249;0.14943029027200716;21.194401487598675;0.8321675517433053;0.016359952804201966;0.016420568112346302;0.6936162830748465;-1.0999986381579137;1.2987910547182342
57.113238;0.14440385323780772;0.10366639737286266;0.7297662982376061;0.13017304080026168;0.9162497159025189;0.14945517792303736;21.19353722775858;0.8322588189748286;0.016362752231153955;0.01641965013688293;0.6937267572371115;-1.0999986429355169;1.298472545658753
57.123238;0.14435784682023173;0.10367331396009066;0.7298007642859111;0.13019664310949816;0.9160999634941362;0.14948064989995558;21.192609791437967;0.8323494897382916;0.01636550225701424;0.0164187037991163;0.6938354280360006;-1.099998648157592;1.2981534810557618
57.133238;0.14431085683033076;0.1036807978691057;0.7298384336308389;0.1302207481632211;0.9159481225058738;0.14950666061900564;21.19163014070675;0.8324396284188629;0.01636819507075219;0.01641773416026086;0.693942207615651;-1.0999986539825233;1.2978341385841876
57.143238;0.14426299641199755;0.10368885134101614;0.7298791479432718;0.13024530578183738;0.9157943502767911;0.1495331853420302;21.190606617676906;0.8325293595045835;0.016370824637698247;0.0164167472327951;0.6940470756080402;-1.0999986605056513;1.2975145971553945
57.153238;0.14421438046560336;0.10369748446786;0.7299227728961754;0.1302702633247979;0.9156387874927848;0.1495602085162006;21.189543955399927;0.832618898135014;0.016373385749722476;0.01641574932076403;0.6941499765781902;-1.0999986677890126;1.2971947442049683
57.163238;0.14416513793374125;0.1037067080845293;0.7299691010799406;0.13029556576480664;0.9154815515963916;0.14958772734248973;21.188444856549918;0.8327085144008465;0.016375874018104607;0.016414746254515004;0.6942508059460034;-1.0999986758908757;1.296874423166369
57.173238;0.1441154002044966;0.10371652359952821;0.7300177922791646;0.130321150833001;0.915322824317665;0.1496157578549179;21.18731162463833;0.8327985036918831;0.016378286460681176;0.016413743056285107;0.6943494637737944;-1.0999986848825603;1.2965534976815432
57.183238;0.14406527704715683;0.10372691606563549;0.7300684089893613;0.1303469503690786;0.9151629144188824;0.14964432526162566;21.186146862016145;0.8328891570955397;0.016380622016064425;0.016412743682649444;0.6944458448131001;-1.0999986948559428;1.2962318137845927
57.193238;0.1440148545760745;0.10373785074487069;0.7301204996566694;0.1303729004713088;0.9150022432994034;0.1496734485210246;21.184954144941834;0.8329806796809087;0.016382880765863493;0.016411750941803038;0.6945397933629093;-1.09999870592334;1.295909129980869
57.203238;0.14396421168134857;0.10374927790875733;0.7301736324076468;0.13039894779217412;0.9148413553127571;0.14970313597618584;21.183737459362998;0.8330731324584436;0.01638506255139921;0.016410767338094143;0.6946311506184912;-1.0999987182119062;1.2955850599788383
57.213238;0.14391342446048597;0.10376114844643096;0.7302273857203;0.13042504481712122;0.9146809621056888;0.14973339012830303;21.182499717135947;0.8331664598518395;0.016387167158157183;0.01640979598509923;0.6947198640987499;-1.0999987318581395;1.2952590885585074
57.223238;0.1438625616971554;0.10377342382966744;0.7302813776822747;0.1304511438735013;0.9145219107588758;0.14976420620649497;21.181242733324805;0.8332605563858992;0.016389195408966183;0.01640883996764745;0.6948060279366353;-1.099998747003972;1.2949306547327981
57.233238;0.14381168975052783;0.10378607524084471;0.7303353213114815;0.13047720079433298;0.9143650873200267;0.1497955600342329;21.1799680915143;0.8333553765499894;0.01639114907571657;0.016407901522631677;0.6948898584308211;-1.0999987637902622;1.294599228016485
57.243238;0.14376088036590784;0.10379908567496293;0.7303890204601328;0.13050318595128288;0.914211338337489;0.14982739634935027;21.17867756918542;0.8334510421604666;0.01639303015245654;0.016406983041883497;0.6949716765687729;-1.0999987823475679;1.2942643723016674
57.253238;0.1437102095449967;0.10381245324186338;0.7304422980343119;0.13052909132080964;0.9140614090360631;0.14985963091113746;21.177373357331764;0.8335478186254025;0.016394840194153066;0.01640608810475804;0.6950518830508963;-1.0999988027827747;1.293925825773093
57.263238;0.14365974832748724;0.10382618547702366;0.7304949289157314;0.1305549242073295;0.9139159117046732;0.149892166843442;21.17605764377349;0.8336459915741482;0.016396578825215082;0.016405220558005154;0.6951309031593983;-1.0999988251593615;1.293583490808537
57.273238;0.1436095542937017;0.1038402884869552;0.7305466115492598;0.13058068971523487;0.9137753502008767;0.14992490957674484;21.174731793628567;0.8337457836138714;0.01639824231628649;0.01640438320485334;0.6952091190945594;-1.0999988494875887;1.2932372985343772
57.283238;0.1435596738885363;0.1038547624793525;0.7305969947547174;0.13060637842893566;0.9136401491316701;0.1499577691271128;21.173396324758276;0.8338473470808252;0.01639982431012086;0.016403577447277242;0.6952868131542199;-1.0999988757352863;1.2928871412731753
57.293238;0.14351015640874656;0.10386960891070854;0.7306457458973152;0.1306319730463512;0.913510644463742;0.14999065364771433;21.172050778181166;0.8339507771124378;0.016401318248334032;0.016402802869199293;0.695364148292281;-1.0999989038475533;1.292532929294619
57.303238;0.1434610690029581;0.10388484173453615;0.7306925939199727;0.13065745921837507;0.9133870368546856;0.15002346897310184;21.17069319765837;0.8340560978443774;0.016402719324569215;0.016402056510428135;0.6954411846417058;-1.0999989337658456;1.2921746976593593
57.313238;0.1434125019411993;0.10390048926707388;0.7307373620382374;0.13068282237505485;0.9132693170539068;0.1500561302798745;21.169320973988704;0.8341632524616525;0.016404024469791025;0.016401333423876917;0.695517882344377;-1.09999896544077;1.2918127216230801
57.323238;0.14336456241912343;0.10391658280867329;0.7307799976108267;0.13070804293241345;0.9131572265093897;0.15008856697928413;21.167932541339297;0.8342721528839279;0.01640523120467669;0.01640062926898669;0.695594072803243;-1.0999989988323533;1.2914475184609955
57.333238;0.14331735884580674;0.10393314506288373;0.730820531981926;0.13073309925835175;0.9130502997456715;0.15012071137796618;21.166528347315285;0.8343827372515472;0.01640633753204674;0.01639994286379647;0.6956694609454777;-1.0999990339034864;1.2910797260176252
57.343238;0.14327098648789618;0.10395019170292813;0.7308590123107894;0.13075796852527954;0.9129479517932017;0.1501524906988369;21.165111378872673;0.834494944831701;0.016407342574171983;0.016399276273573515;0.6957436978500112;-1.0999990706116758;1.290710022955086
57.353238;0.14322553367798382;0.10396773941216127;0.7308954636954473;0.13078262540369776;0.9128496063321908;0.15018383088646903;21.163687290862043;0.8346086383680619;0.01640824663530292;0.016398632899666612;0.6958164692319729;-1.0999991088899665;1.2903390992300579
57.363238;0.1431810997705711;0.10398580510769274;0.7309298571960032;0.13080704666718004;0.9127548444054584;0.1502146540671526;21.162263361320647;0.8347235789279694;0.01640905127199005;0.016398015944843868;0.69588753520593;-1.0999991486360934;1.2899675972491862
57.373238;0.14313779627284548;0.1040043986241695;0.7309621307385697;0.13083121640242906;0.912663479467579;0.1502448631447728;21.160846423497908;0.8348394819954089;0.01640975990232987;0.01639742861956692;0.6959567004910538;-1.09999918973693;1.2895961056805638
57.383238;0.14309573350239974;0.1040235217402665;0.7309922814746376;0.13085512262925916;0.9125755245371596;0.1502743366417398;21.159440865393368;0.8349560979742447;0.016410378110331914;0.01639687489292131;0.6960237389149105;-1.0999992320947498;1.2892252076007154
57.393238;0.14305501245571642;0.1040431736334219;0.731020404640321;0.13087875605700797;0.9124910927083509;0.15030294572090344;21.15804792173691;0.835073259634685;0.01641091317090417;0.01639635959999421;0.6960883717985554;-1.099999275623614;1.2888555009890874
57.403238;0.14301572256512005;0.10406335533182871;0.7310466262882558;0.13090211797983684;0.9124103306217451;0.15033057160723887;21.156666317678816;0.8351908670716721;0.016411373654785615;0.016395888564266037;0.6961503567243873;-1.0999993202415628;1.2884876121704896
57.413238;0.14297794551975038;0.10408406832722826;0.731071028786273;0.13092522473389712;0.9123334678343747;0.15035711018525233;21.155293294879666;0.8353088259105498;0.016411769374963997;0.016395468819960558;0.6962095717498181;-1.0999993658772487;1.2881221458847683
57.423238;0.14294176512450318;0.10410530768524921;0.7310936494859707;0.1309481054316506;0.9122608694119131;0.1503824770956306;21.153925928957182;0.8354270122929042;0.01641211095239825;0.016395108386471225;0.6962659974986224;-1.0999994124799415;1.2877595583597958
57.433238;0.14290726191498182;0.10412705666502432;0.7311145327315899;0.13097079576053927;0.9121929536611767;0.15040661936426383;21.15256248650329;0.8355453056800473;0.016412408407009384;0.016394815408219843;0.6963196694497172;-1.0999994600271725;1.2874000903146177
57.443238;0.14287449410706365;0.10414928387026418;0.7311337613865776;0.13099332818980067;0.9121300834663622;0.15042952173674273;21.1512022472037;0.8356636006817681;0.016412669316369876;0.016394597185201254;0.696370653400426;-1.099999508528595;1.2870438112934057
57.453238;0.1428434973252167;0.10417194188683614;0.7311514253507397;0.13101572367940176;0.912072565005428;0.15045119715799796;21.149844189937525;0.8357817249424604;0.016412898467660118;0.0163944600913892;0.6964190192666989;-1.0999995580212705;1.2866906987501077
57.463238;0.14281430171652873;0.10419497275507454;0.7311675607309761;0.13103798709079223;0.9120206635176203;0.1504716679492976;21.148486968029786;0.8358993546013523;0.01641309918945923;0.016394409481647047;0.6964648361943004;-1.0999996085528247;1.286340685647511
57.473238;0.142786938029874;0.10421831596730247;0.7311821537402333;0.1310601091618987;0.9119745587306402;0.15049095713799826;21.147129640117935;0.8360160185237643;0.01641327442793376;0.01639444839431716;0.6965081854891563;-1.0999996601552222;1.285993726849873
57.483238;0.14276142718009777;0.10424191201765379;0.7311952212999243;0.13108207747784215;0.9119343348550447;0.15050909708357962;21.145771242098526;0.8361311562973861;0.016413426337164323;0.016394576237809735;0.6965491675004275;-1.099999712824082;1.285649908294347
57.493238;0.14273776849441755;0.10426570454324693;0.7312068135282717;0.13110388623857036;0.9119000434924351;0.15052613586166055;21.144410394959937;0.8362441719779403;0.016413555267584447;0.016394788896872698;0.6965879407150151;-1.099999766520579;1.285309489379516
57.503238;0.142715940119708;0.10428963920155052;0.731216902763351;0.13112553421135908;0.9118717525206017;0.15054212395929734;21.14304639949295;0.8363544804638465;0.016413660221000805;0.01639508052439015;0.6966247654028105;-1.099999821201309;1.284972854523979
57.513238;0.14269591096789505;0.10431365832762261;0.7312253478291804;0.13114701488383296;0.9118495337475403;0.15055710238936115;21.14168049580324;0.8364615645599826;0.016413740210080793;0.016395446217121752;0.6966599775637047;-1.0999998768427;1.2846404487492789
57.523238;0.14267765113099345;0.10433770023072278;0.7312319797583421;0.13116831097892898;0.911833421621039;0.1505711137838275;21.14031555791373;0.8365650175717335;0.01641379437054358;0.01639588325002421;0.6966939311847246;-1.0999999334192767;1.2843126964969014
57.533238;0.14266113349631473;0.10436170271355469;0.731236647989908;0.1311893951515142;0.9118233891395972;0.15058421323682894;21.13895419523966;0.8366645429893819;0.016413821539065124;0.01639638941132698;0.6967269675190618;-1.0999999908671605;1.2839899185053172
57.543238;0.14264632957780635;0.10438560332639912;0.731239200793667;0.13121023012339203;0.9118193434742177;0.15059645813081907;21.137597273308238;0.8367599280903493;0.01641382070136107;0.01639696094716445;0.6967593770033786;-1.1000000490891169;1.283672320878252
57.553238;0.14263320260512147;0.10440933749416041;0.7312394938333057;0.13123077436993208;0.9118211188400724;0.15060789383344;21.13624471459801;0.83685100679966;0.01641379144286417;0.016397593221549076;0.6967913529024294;-1.1000001079988555;1.2833600365497653
57.563238;0.14262169852282702;0.10443283814036464;0.7312374024534043;0.1312509977237101;0.9118284749863902;0.15061854926157117;21.134897016877865;0.8369376404793385;0.01641373322532305;0.016398282664208747;0.6968230077813847;-1.1000001675498183;1.2830531435094144
57.573238;0.14261173959744539;0.10445603976596864;0.7312328017804103;0.13127089305193515;0.9118411023812463;0.15062844086406849;21.133555894095206;0.837019728927115;0.016413643840966705;0.016399026742118395;0.6968544393398085;-1.1000002277124192;1.2827517259769907
57.583238;0.14260322687501395;0.10447888548907647;0.7312255579378425;0.13129047514653058;0.9118586042232989;0.1506375831812292;21.13222452004756;0.8370972005628642;0.016413518664421704;0.01639982209000243;0.6968857656723351;-1.1000002884471094;1.282455996994173
57.593238;0.1425960475610915;0.1045013254150335;0.7312155229350839;0.1313097702227424;0.9118804628872081;0.15064599299988551;21.130906831388327;0.8371699791922768;0.01641335196093051;0.0164006638099606;0.6969171278718275;-1.1000003497147848;1.2821662526797277
57.603238;0.1425900835558273;0.10452330586080368;0.7312025010196397;0.13132880255239113;0.9119060501543526;0.15065368305904836;21.12960600414593;0.8372379920032733;0.01641313896197495;0.016401546848648994;0.6969486726721027;-1.100000411484216;1.2818826886549681
57.613238;0.14258522093924725;0.10454476727973586;0.7311862406419092;0.1313475875294259;0.9119346773752325;0.15066066255925714;21.128323625087308;0.8373012216364797;0.016412876290847214;0.016402466437353633;0.6969804890930066;-1.1000004737157534;1.2816053890985488
57.623238;0.14258135299065144;0.10456565455974405;0.731166491581859;0.13136613433074695;0.9119656440512356;0.1506669475401468;21.12706046911857;0.837359727197337;0.016412560849400935;0.016403416819594313;0.697012555969994;-1.1000005363489425;1.2813344492704886
57.633238;0.14257837626914488;0.10458592386361318;0.7311430700325251;0.1313844498106264;0.9119983087712156;0.1506725714095318;21.125818735279406;0.8374135941868406;0.016412188770506108;0.016404391458755285;0.6970447473061527;-1.1000005992974295;1.2810700331202483
57.643238;0.142576189723513;0.1046055415069619;0.7311159064448843;0.13140253909989497;0.9120321486106444;0.15067758992468605;21.124603536735023;0.8374628770304805;0.01641175534496009;0.016405385084172285;0.6970768338553615;-1.1000006624475336;1.2808123627219536
57.653238;0.14257469783617976;0.10462448136436539;0.7310850874727685;0.13142041014712955;0.9120667609992272;0.15068207137583545;21.123422047325402;0.83750760053913;0.016411256127886735;0.016406395043656954;0.6971084856053915;-1.100000725684418;1.2805616662004087
57.663238;0.14257381133959085;0.1046427191136443;0.7310508324200613;0.131438080258271;0.9121018627838461;0.15068607812729543;21.122281836133165;0.8375477715963545;0.01641068782413048;0.01640742052615031;0.6971393314494393;-1.1000007889386403;1.2803181022900856
57.673238;0.14257344560186241;0.10466022416860571;0.7310133882687456;0.131455574863815;0.9121372929155257;0.15068966257543964;21.121189620356567;0.8375833530503276;0.016410047941837015;0.016408459907927615;0.69716904163334;-1.1000008522032625;1.280081746420781
57.683238;0.14257352152046993;0.10467695650630907;0.7309729600263053;0.13147292231849136;0.9121730008321534;0.15069287618867858;21.12015039357893;0.837614246053422;0.016409334316563527;0.01640950907470342;0.697197359194049;-1.1000009155060075;1.2798526670758914
57.693238;0.14257397015968015;0.10469286799067776;0.7309297322928826;0.1314901479813016;0.9122090492488114;0.15069577317804064;21.119166951337473;0.8376402903856915;0.0164085443946347;0.016410562839188996;0.6972240605563954;-1.1000009788697578;1.2796309713256744
57.703238;0.14257473392958117;0.10470790701643018;0.7308838935230247;0.131507269024509;0.9122456182079398;0.15069840672156698;21.118240145861332;0.8376612593445579;0.01640767430036681;0.01641161696221051;0.6972489074781617;-1.1000010423011035;1.279416775930551
57.713238;0.14257575611505333;0.10472202627042469;0.7308355995669595;0.13152429617895217;0.912282983656717;0.1507008274533741;21.117370409435512;0.8376768920653762;0.016406719688873365;0.01641266870025059;0.6972716545228814;-1.1000011058029409;1.2792102228015512
57.723238;0.14257696967355019;0.10473518551540804;0.7307849404134952;0.13154123368252219;0.9123214793999692;0.15070308614288325;21.116558899219406;0.8376869486044226;0.016405677125687385;0.01641371719273351;0.6972920867327845;-1.1000011693818699;1.2790115612608302
57.733238;0.14257830722384932;0.10474734858667284;0.7307319773021684;0.13155807197589087;0.912361457838254;0.15070523354565268;21.11580666248317;0.837691170254541;0.016404543491052102;0.0164147640659356;0.6973100456220936;-1.1000012330478544;1.2788211670426415
57.743238;0.14257972880777672;0.10475848543077851;0.7306767852966507;0.13157478678034762;0.912403235899188;0.15070731602949575;21.115113628529603;0.837689165562377;0.016403315453614016;0.01641581320576842;0.6973254441028673;-1.1000012968058595;1.2786394487729782
57.753238;0.1425812387839935;0.10476857792344682;0.7306194390828532;0.1315913481080293;0.9124470177958028;0.1507093721998574;21.114479123580878;0.8376804012618563;0.01640199107173291;0.016416869714612616;0.6973382546439142;-1.1000013606369137;1.278466758807882
57.763238;0.14258288262619018;0.10477762083176576;0.7305599929107887;0.13160773060342768;0.9124928369218048;0.1507114335989929;21.113903163408512;0.8376643115064786;0.016400571609116815;0.01641793861082483;0.6973484621647602;-1.1000014244740368;1.2783033505434063
57.773238;0.14258474129231283;0.10478562246760142;0.7304984874088114;0.1316239205493963;0.9125405501863241;0.1507135259644142;21.11338693085133;0.837640359457325;0.01639906140713937;0.016419023413630173;0.6973560454111207;-1.1000014881844582;1.2781493398865402
