time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.783238;0.14258692382007218;0.10479260905675182;0.7304349675273613;0.13163991751796034;0.9125898782577514;0.15071566918394622;21.112932475752487;0.8376080213104514;0.016397466396662126;0.016420125182049064;0.6973610248289478;-1.1000015515773982;1.2780047475501173
57.793238;0.14258954914613828;0.10479862367902144;0.730369500032598;0.131655726552893;0.9126404705432714;0.15071788211929232;21.1125431565151;0.8375668184544031;0.01639579310711776;0.01642124255499785;0.6973634894130685;-1.1000016144371458;1.2778696375481085
57.803238;0.14259273043960927;0.10480371596555688;0.7303021590314526;0.1316713412062245;0.912691982604652;0.15072019308671963;21.11222458720625;0.8375164556947984;0.016394048894964038;0.01642237211201593;0.6973635302146903;-1.1000016765618945;1.2777442537708765
57.813238;0.1425965686152139;0.1048079345034367;0.7302330075714568;0.13168673159814773;0.9127441343402614;0.15072264521605158;21.111984249666076;0.8374569360933499;0.016392242345881852;0.016423508898723068;0.6973611557564402;-1.100001737789918;1.2776291094359284
57.823238;0.14260114392062515;0.10481132664175478;0.7301621585738997;0.13170185204869303;0.9127966885987878;0.15072528669234203;21.111830083432206;0.8373884966751902;0.016390382474383323;0.01642464788562227;0.6973562820617596;-1.1000017980022203;1.2775249837129619
57.833238;0.14260650716068154;0.10481393584948125;0.7300898477397572;0.1317166652430391;0.9128493977878394;0.15072815298899275;21.11177085892275;0.8373114478435079;0.01638847718420222;0.016425785678419774;0.6973487890149502;-1.1000018571131587;1.2774328135495963
57.843238;0.14261267969593788;0.10481579948202326;0.7300163834294748;0.13173116076498176;0.9129020694530265;0.1507312567256354;21.111817937907283;0.8372260732046545;0.01638653276452335;0.016426920991655658;0.6973385834532375;-1.1000019150663305;1.2773535293720344
57.853238;0.142619661099705;0.10481695311312988;0.7299420483468173;0.13174535096238857;0.9129547162609537;0.15073458722393704;21.111984384253468;0.8371326061042433;0.016384554249647933;0.016428053906513168;0.6973256125980656;-1.1000019718255916;1.277287909215532
57.863238;0.14262743981329404;0.104817431468901;0.7298670933734374;0.13175925522559132;0.9130075759945644;0.1507381229276217;21.11228165530147;0.837031283294165;0.01638254507950416;0.016429185089952184;0.6973098401704525;-1.1000020273553581;1.277236546510567
57.873238;0.14263600018591632;0.10481726614178172;0.7297917614667591;0.13177288642350224;0.9130609824622802;0.15074185887064107;21.1127180126758;0.8369224188932682;0.016380506893777326;0.016430316090913874;0.6972912489056284;-1.1000020816154423;1.2771998819386994
57.883238;0.14264532314930545;0.1048164899678585;0.729716271581817;0.13178623815525534;0.9131152306958389;0.1507458242073321;21.11329938471183;0.8368064119871067;0.016378440503061482;0.016431450244870468;0.697269858253219;-1.100002134579493;1.2771781680740504
57.893238;0.14265538635962235;0.10481514179656073;0.729640823399705;0.13179927702174027;0.9131704955150365;0.1507500725717341;21.114030183126307;0.8366837460882789;0.016376346546252356;0.016432592414007602;0.6972457047351135;-1.1000021862529434;1.2771714487560748
57.903238;0.1426661645808801;0.10481326134932302;0.7295656158128586;0.13181194562314105;0.9132268247883963;0.1507546598305124;21.114912892631484;0.8365549814906538;0.01637422531258371;0.016433747974082744;0.697218812013626;-1.1000022366736575;1.277179677108574
57.913238;0.1426776315998914;0.1048108770427891;0.7294908481555785;0.13182417080498493;0.9132842201326997;0.1507596240639606;21.11594720113079;0.8364206571235714;0.0163720769199123;0.016434922394348277;0.6971892163344541;-1.100002285894282;1.2772028773503592
57.923238;0.14268976418235288;0.10480799730300334;0.7294167564396391;0.13183587733165042;0.9133427174732411;0.1507649798165486;21.117129622722665;0.8362811884433331;0.016369901522656598;0.01643612084109384;0.6971570504907745;-1.100002333954569;1.2772412247357485
57.933238;0.1427025419175017;0.10480461257866676;0.7293436736879763;0.13184700458295365;0.9134023356777783;0.15077073022647008;21.118454272104287;0.8361368600286825;0.01636769869278104;0.01643734741376306;0.6971226084948905;-1.10000238086412;1.2772949940231795
57.943238;0.1427159460140974;0.10480070554351019;0.7292720267863163;0.13185750898572784;0.913462979542928;0.15077687307111284;21.11991405248092;0.8359878484670966;0.016365467066654555;0.016438604471997652;0.6970863017930858;-1.1000024266045783;1.2773644269254287
57.953238;0.1427299562358528;0.10479626102944281;0.7292022624064214;0.13186735709424582;0.9135244958392166;0.15078339123844745;21.121500728956185;0.8358342235800109;0.016363205007493945;0.016439892699857465;0.6970485318955248;-1.100002471133238;1.277449669007047
57.963238;0.14274454373555698;0.10479126800671938;0.7291347810961109;0.13187652953283224;0.9135868165135953;0.15079025253248432;21.123204655791458;0.8356759879654884;0.016360911264242408;0.016441212228673358;0.6970095945882333;-1.1000025143755372;1.2775507887144328
57.973238;0.1427596764996513;0.10478571404349611;0.7290699413557917;0.13188502633454133;0.913650037797052;0.1507974231423104;21.125015397938192;0.8355131807926007;0.016358585297673468;0.016442563760788377;0.6969696502385216;-1.1000025562231144;1.277667763503602
57.983238;0.14277533971053025;0.10477958457573358;0.7290081074312033;0.13189285857404687;0.9137144503853828;0.15080487507607013;21.126922737906042;0.8353459504890205;0.016356227699238637;0.016443948942924162;0.6969287298287768;-1.1000025965451465;1.277800429798926
57.993238;0.14279154956442586;0.1047728723348887;0.728949673263969;0.131900034456204;0.9137805309774819;0.15081258289307908;21.128917094277984;0.8351745371100286;0.016353840220083474;0.01644537040577967;0.6968868023060236;-1.1000026352032726;1.277948454839714
58.003238;0.14280835262150665;0.10476558776322023;0.7288950527568242;0.13190654631697768;0.9138488370719876;0.15082051578452424;21.13098852525762;0.8349992446297083;0.016351425393853484;0.01644683114807313;0.696843889771608;-1.1000026720734626;1.2781112852540892
58.013238;0.14282581550701928;0.10475776598189494;0.7288446358853244;0.13191235953100972;0.91391985380133;0.15082862691971385;21.13312565875446;0.8348204677734024;0.016348986507111262;0.016448332953296927;0.6968001321523675;-1.1000027070664482;1.2782880882735255
58.023238;0.14284400616288925;0.10474946981143976;0.728798719966982;0.1319174159331817;0.9139939261300284;0.1508368471413416;21.135316790339047;0.834638693677164;0.016346527328792375;0.016449875578532752;0.6967557646779965;-1.1000027401318835;1.2784778418292257
58.033238;0.14286297733340597;0.10474078318550101;0.7287574794173955;0.13192165513007023;0.9140712408732053;0.15084509495949236;21.137551784591462;0.8344544072439669;0.01634405126773936;0.016451457830074175;0.6967110503695552;-1.1000027712586375;1.2786795436414269
58.043238;0.1428827623906529;0.10473179519864802;0.7287209727444764;0.13192503284251048;0.9141517982468141;0.15085329364624922;21.13982213379339;0.8342679756639017;0.016341560735845296;0.016453078748968897;0.6966662364051261;-1.100002800472624;1.2788923453433614
58.053238;0.14290337204819087;0.1047225889738568;0.7286891343641998;0.1319275234906808;0.9142354972136226;0.15086137908854172;21.142119498700826;0.8340796237769217;0.016339056727714543;0.016454737876830133;0.6966215535297892;-1.1000028278185625;1.279115580166805
58.063238;0.14292478405766176;0.10471324429307671;0.7286617946197577;0.13192912083265532;0.9143223152324729;0.15086929780506228;21.144434926062885;0.8338895189873796;0.016336539061573722;0.016456435731298534;0.6965772083506806;-1.1000028533346924;1.279348779777069
58.073238;0.14294693612626894;0.10470384357513852;0.7286387649046346;0.13192983971060535;0.9144123785016125;0.15087699314971645;21.146759228312565;0.8336978765276849;0.01633400776121931;0.01645817458343437;0.6965333670575172;-1.1000028770404797;1.2795916912098924
58.083238;0.1429697340443408;0.10469447217235411;0.7286199045217853;0.13192970505917348;0.9145058817025123;0.15088439214875923;21.14908301281522;0.8335050058603743;0.016331464151466583;0.016459958243398576;0.6964901391862826;-1.1000028989462998;1.2798441731206538
58.093238;0.1429930695974751;0.10468521509735136;0.7286051116049227;0.1319287418471191;0.9146029831270891;0.1508914197381984;21.15139678957992;0.833311302259778;0.016328910683464794;0.016461791049609317;0.696447559498943;-1.100002919069163;1.2801059477084706
58.103238;0.14301683358511258;0.10467615249494767;0.7285942752616883;0.13192698124149826;0.9147037865314847;0.15089802742259475;21.153692040742;0.8331172079059759;0.016326349931204725;0.016463677167377164;0.6964056040915346;-1.1000029374388094;1.2803764313672876
58.113238;0.14304092571558288;0.10466735877940903;0.7285872460817115;0.13192446344143322;0.9148083692598701;0.1509041989574363;21.155961168415;0.8329231895176106;0.016323783545560012;0.016465619772557238;0.6963642395881893;-1.10000295410356;1.2806547787643243
58.123238;0.1430652600211933;0.10465891153983657;0.728583829547808;0.1319212307894695;0.9149167633444846;0.1509099344369213;21.158195613706;0.8327297445079348;0.016321212695528105;0.016467620250888545;0.6963234722099713;-1.100002969136489;1.2809399910368242
58.133238;0.14308975598175527;0.10465090104684002;0.7285837754172365;0.1319173300897905;0.9150289471249505;0.15091523469328055;21.160384082957524;0.8325373662206259;0.016318639616643517;0.016469678418381855;0.6962833659829984;-1.100002982628222;1.2812309997436795
58.143238;0.14311432404068575;0.10464342153901135;0.7285867911463316;0.13191282095225307;0.9151448762891616;0.1509200885525148;21.1625119894203;0.8323464939608128;0.016316067930313437;0.016471793090904942;0.6962440174729333;-1.1000029946690342;1.2815267741954082
58.153238;0.14313886033537043;0.1046365458126;0.7285925899962576;0.13190777362083608;0.9152644902904911;0.1509244658075878;21.164562135257736;0.8321575431212763;0.016313501686559238;0.016473962250068395;0.6962055197515696;-1.1000030053501733;1.281826362112654
58.163238;0.1431632526638661;0.10463030613071352;0.7286009173889614;0.13190225960643215;0.9153877317069479;0.15092832287856958;21.16651567859638;0.8319709923807177;0.016310944351819588;0.016476182824916797;0.6961679548236975;-1.1000030147857345;1.2821288373482593
58.173238;0.14318739437904168;0.10462469642509252;0.7286115319400996;0.13189634366092234;0.9155145855761352;0.15093161358956642;21.168352876965223;0.8317874384860345;0.01630839867904573;0.016478450158604687;0.6961314255974201;-1.1000030231066136;1.282433354209245
58.183238;0.14321120181965513;0.10461969133544177;0.7286241853957887;0.13189007842550438;0.9156450609703912;0.1509342944807373;21.170054142694426;0.8316075458760592;0.01630586789240044;0.016480758090035286;0.696096083259794;-1.1000030304393047;1.282739288993896
58.193238;0.14323462419098068;0.1046152671923241;0.7286386405275616;0.1318835063366455;0.9157791589123303;0.1509363200676322;21.171601410727586;0.8314319196129631;0.016303356387257936;0.016483099887081746;0.696062096855955;-1.1000030369262939;1.2830462682445507
58.203238;0.14325763764451016;0.10461141077291612;0.7286546936574188;0.13187667039154988;0.9159169131317901;0.15093763445889424;21.172979775491708;0.8312610204811844;0.016300868527247943;0.016485469288505965;0.6960296302172295;-1.1000030427528906;1.2833541106733306
58.213238;0.14328023318308253;0.10460811587395419;0.7286721769867199;0.1318696183433376;0.9160584429792752;0.15093817779733462;21.174178556011114;0.8310951476873537;0.016298407038952013;0.016487861635071765;0.6959988968194927;-1.1000030481141636;1.2836627547212884
58.223238;0.1433024129140248;0.10460537909820027;0.7286909815628104;0.13186239032373245;0.9162039099870555;0.15093790440045443;21.175190921543365;0.830934476825001;0.016295972574142933;0.016490274238674437;0.6959701764689361;-1.100003053151313;1.2839722178188875
58.233238;0.1433241896824728;0.10460319924756319;0.7287110826621471;0.13185500828691946;0.9163534107232398;0.15093679034666826;21.176013352439913;0.8307791655849305;0.01629356479249662;0.01649270521683487;0.6959437248510665;-1.1000030579227393;1.2842826545957884
58.243238;0.14334557642254045;0.10460157699717804;0.7287325141971333;0.13184748083759756;0.9165069318737934;0.1509348291212353;21.17664517172544;0.8306294382030309;0.016291184491178213;0.01649515277186781;0.6959197132681243;-1.1000030624105523;1.2845943921456155
58.253238;0.1433665704289234;0.10460051435967005;0.728755313041125;0.1318398140866797;0.9166643880489804;0.1509320274192965;21.17708678547925;0.8304855708068292;0.016288834792684018;0.01649761616941202;0.6958982530972099;-1.1000030665353462;1.2849078257068909
58.263238;0.14338714725291846;0.10460001404885422;0.7287794673703072;0.131832018706408;0.9168256570277072;0.15092840777160155;21.17733780579935;0.8303478215631439;0.01628652060552287;0.01650009612625426;0.695879416028717;-1.1000030701786707;1.2852232750588417
58.273238;0.14340726865706732;0.10460007814734874;0.7288048994119284;0.13182410883914142;0.9169905881318049;0.1509240125245115;21.17739692086094;0.8302163369586497;0.016284247944730584;0.016502593727356716;0.6958632160374245;-1.1000030732133954;1.2855408736900473
58.283238;0.1434269005771356;0.1046007123181819;0.72883148616017;0.13181609497338104;0.9171590249077686;0.1509188998089604;21.17726242450155;0.8300910881124084;0.016282023164382816;0.01650510978733022;0.6958495952814138;-1.1000030755221386;1.285860456999551
58.293238;0.1434460289202912;0.1046019370541988;0.7288590857962451;0.1318079771660137;0.9173308226615378;0.15091313762019706;21.176932410888686;0.8299719356303294;0.016279851313636743;0.016507644740106405;0.6958384601674967;-1.1000030769944715;1.2861815172767892
58.303238;0.14346465983821172;0.10460379100585325;0.7288875873829247;0.13179974353981655;0.9175058366369917;0.15090679869651608;21.176405032498927;0.8298587472208826;0.01627773541129674;0.016510198662753814;0.6958297453022796;-1.100003077520889;1.286503313585303
58.313238;0.14348281002910288;0.10460631854147781;0.7289169567204561;0.13179138055492085;0.9176839311980937;0.1508999518434739;21.17567864639645;0.8297514076261719;0.01627567827616268;0.01651277183011274;0.6958234285891944;-1.1000030769974325;1.2868250388981741
58.323238;0.14350050275376608;0.10460955324394353;0.7289471950339723;0.13178289097605475;0.9178650052858429;0.15089266051831823;21.17475277419892;0.8296497324335652;0.01627368472311042;0.016515364779588343;0.695819489410217;-1.1000030753371162;1.287145907405207
58.333238;0.14351776750115666;0.10461350783563901;0.7289782768595146;0.1317743011178683;0.9180489800677396;0.1508849915691449;21.1736299858736;0.8295533998299166;0.01627176142500756;0.01651797739183911;0.6958178702999014;-1.1000030724850212;1.2874651550738736
58.343238;0.14353463506180833;0.10461817207843671;0.729010171382007;0.1317656535540441;0.9182357542997185;0.15087701918479607;21.172315736932408;0.8294619886539532;0.01626991545626167;0.016520608465708613;0.6958184702394253;-1.1000030684295807;1.287782054793585
58.353238;0.14355113370219463;0.10462351855663152;0.7290428731176111;0.13175700133332788;0.9184251615379072;0.15086882295183285;21.170815883118216;0.8293751100316574;0.016268153349372316;0.016523256149794115;0.6958211365555004;-1.1000030632030102;1.2880959899554794
58.363238;0.14356728813942304;0.10462951414974785;0.7290763659805682;0.13174840786664874;0.9186169592893615;0.1508604892801967;21.169135443954396;0.8292924980116472;0.01626648013496861;0.0165259179537399;0.695825606355449;-1.1000030568863928;1.2884065061163716
58.373238;0.1435831156521037;0.1046361306504428;0.7291105893017181;0.13173994343899795;0.9188108165308913;0.1508521139555134;21.167279726149996;0.8292139744948143;0.016264897925793182;0.016528590496080516;0.6958314265410867;-1.100003049621647;1.28871329181504
58.383238;0.143598621354752;0.10464334768596084;0.7291454537915332;0.13173167858548473;0.9190062686771319;0.15084380238736594;21.165255236885233;0.8291393757574932;0.016263405150358404;0.016531269242244438;0.6958379708374335;-1.1000030415947306;1.2890160848777685
58.393238;0.14361378996525137;0.10465114864245789;0.729180847474412;0.1317236762636388;0.9192027369802929;0.15083566924593805;21.163068646109405;0.8290685536864176;0.016261997309916076;0.01653394821722906;0.6958445793993471;-1.1000030329904498;1.2893145624156606
58.403238;0.1436285760137955;0.10465951569419864;0.7292165971417341;0.1317159821824153;0.9193996304804651;0.1508278316871766;21.160725008940638;0.8290014379921673;0.01626066873338007;0.016536620603821436;0.6958506750727182;-1.100003023962901;1.2896083411032926
58.413238;0.14364291275299457;0.10466842614274083;0.7292524457560591;0.13170861956869442;0.9195964007744399;0.15082039379980175;21.15822654826289;0.8289380897323275;0.016259413832522638;0.016539279285514193;0.6958557620152399;-1.1000030146273936;1.289897107645826
58.423238;0.14365673751029487;0.104677852508367;0.7292880909823277;0.1317015907195595;0.9197925347688681;0.15081343932647556;21.155572199132735;0.8288786868526171;0.016258227770564626;0.01654191670228618;0.6958593717060859;-1.100003005066017;1.2901807421423335
58.433238;0.14367000588136775;0.10468776878890548;0.7293232420207805;0.1316948807383226;0.9199875604995816;0.15080704123299954;21.152758467221354;0.8288234502026312;0.0162571073483355;0.01654452565909686;0.6958610439713776;-1.1000029953514292;1.2904593071627128
58.443238;0.14368268902336043;0.10469815485267421;0.7293576434629788;0.13168845889315015;0.9201810702020241;0.15080127203209678;21.14978138945216;0.8287726067463718;0.016256050455089925;0.016547100419892272;0.6958603563928328;-1.1000029855650388;1.2907329517918156
58.453238;0.14369476546534954;0.1047089936681652;0.7293910692128655;0.13168227889859885;0.9203727315910624;0.15079620348601094;21.14663829527055;0.828726371781571;0.016255053544198417;0.01654963584389821;0.6958569572723872;-1.1000029757890957;1.2910018375574244
58.463238;0.1437062109091235;0.10472026888454561;0.729423303442731;0.1316762915883352;0.9205622633408003;0.15079189664887094;21.143328672007378;0.8286848642484902;0.01625411037678486;0.016552125570883452;0.6958505779234587;-1.1000029660891366;1.291266092140109
58.473238;0.14371698830660407;0.10473196468002811;0.7294541268647534;0.13167046751285869;0.9207493854482098;0.15078839241659944;21.139854187691537;0.8286480343037081;0.016253213303187897;0.01655456145480624;0.6958410068179007;-1.100002956514287;1.2915257954692396
58.483238;0.14372704400647932;0.10474406125307839;0.729483333583401;0.1316648031520987;0.9209337810677499;0.15078572109558275;21.13621806309825;0.828615680162756;0.016252355267177773;0.016556934273212334;0.6958280189643021;-1.100002947115491;1.2917810331565873
58.493238;0.14373631225202346;0.10475652799848197;0.7295107939490456;0.13165930811248422;0.9211150872022575;0.15078392637160207;21.132424548609198;0.8285874905803791;0.01625153091631355;0.01655923486673656;0.6958113435513695;-1.1000029379479341;1.2920319797415145
58.503238;0.14374472265324717;0.10476932307259676;0.7295365607206564;0.1316539970321605;0.9212929444803495;0.1507830740258176;21.128479794117847;0.8285630920026406;0.01625073629943068;0.0165614546288432;0.6957907166302204;-1.1000029290574829;1.2922789354846007
58.513238;0.14375220517953854;0.10478239957077531;0.7295609465325034;0.13164889304555244;0.9214670779124898;0.15078323855252332;21.124393340070117;0.8285421254103078;0.016249968366725192;0.01656358504418192;0.6957659287816335;-1.1000029204900372;1.2925223138772381
58.523238;0.14375869291081855;0.10479571249472638;0.7295844743538615;0.13164403027340368;0.9216372727668;0.15078448908561487;21.120177674193187;0.8285242903419521;0.016249224861124727;0.01656561772086492;0.69573680992401;-1.1000029123076835;1.2927626033894284
58.533238;0.14376412305987998;0.10480922316951184;0.7296077313628571;0.13163945087757598;0.9218032529573044;0.15078688584566577;21.115846302841824;0.8285092954146523;0.0162485045963598;0.016567545860356296;0.6957032180150869;-1.1000029045676805;1.2930002777024399
58.543238;0.1437684379736369;0.10482290068801328;0.7296312581709395;0.13163520208579957;0.9219646768491213;0.1507904804502721;21.111413029427023;0.8284967710854151;0.016247809527572127;0.016569365678089424;0.6956650727858565;-1.1000028972937832;1.2932356855985832
58.553238;0.1437715864031095;0.10483672091489876;0.729655535045668;0.13163133455467305;0.9221212753011673;0.15079531042084268;21.106892586373494;0.8284862500658001;0.016247147046800362;0.016571075972943997;0.6956223875098845;-1.1000028904891717;1.293468972982259
58.563238;0.14377352491820483;0.10485066265726099;0.729680976765862;0.13162790015863643;0.9222729044806133;0.15080139094868208;21.102300538493555;0.8284772436323543;0.016246529083332316;0.01657267695445772;0.6955752831332866;-1.1000028841622256;1.2937000632296427
58.573238;0.1437742199556653;0.10486470304719474;0.7297078536306462;0.1316249443947395;0.9224194619754856;0.15080871441058777;21.09765124668183;0.8284693183362709;0.016245968828778264;0.01657416996229314;0.6955240086720308;-1.1000028783210214;1.2939287772155152
58.583238;0.1437736459666653;0.1048788157831039;0.7297362456857608;0.1316224907548449;0.9225608266681091;0.15081725472944923;21.09295572533138;0.8284620816732995;0.01624547812859832;0.016575557578590323;0.6954689606986595;-1.1000028729618043;1.294154987912818
58.593238;0.14377178246737546;0.10489297219765326;0.7297661055673421;0.13162052922518783;0.9226968857567127;0.15082697066609949;21.088222347523853;0.8284551074414884;0.016245066931308942;0.016576843179287357;0.6954106605764057;-1.1000028680752698;1.2943786246900635
58.603238;0.14376861455864712;0.10490714246729596;0.7297973032014672;0.13161901779057064;0.9228275696904501;0.15083780775566455;21.083459132191223;0.8284478913198151;0.01624474421545952;0.016578029507676017;0.6953496689458102;-1.100002863644475;1.2945996189845932
58.613238;0.14376413148046455;0.10492129769842246;0.7298296179469621;0.131617889133303;0.9229528224926393;0.15084969815642268;21.078673780749646;0.8284399215682107;0.016244518809015243;0.016579117460985313;0.6952864922274399;-1.100002859632244;1.2948178891233055
58.623238;0.14375832691484505;0.1049354158452893;0.729862782906445;0.13161705985896996;0.9230725704295104;0.15086255909768534;21.073871775922807;0.8284308313079858;0.01624439928614931;0.01658010668065135;0.6952215374469031;-1.100002855986029;1.2950333518157422
58.633238;0.14375120691311405;0.1049494858395539;0.7298965446693652;0.13161644194342187;0.9231867815321183;0.1508762926135416;21.069055542240875;0.828420448076266;0.016244393640338257;0.016580997117593164;0.6951551144946267;-1.100002852659834;1.2952459609146827
58.643238;0.1437427920621966;0.10496350395230096;0.7299306421859123;0.131615950214036;0.9232954961210074;0.1508907916545377;21.06422533091503;0.8284086935773084;0.016244509148564783;0.016581790135356912;0.6950874644084722;-1.1000028496341985;1.2954557447710378
58.653238;0.1437331048547023;0.10497746768643254;0.7299647730331231;0.1316155064110836;0.9233987103524297;0.1509059523999015;21.059380923822157;0.828395490732532;0.016244751943248946;0.01658248856992593;0.695018754419545;-1.1000028469136127;1.295662828457015
58.663238;0.14372215898255403;0.1049913721206711;0.7299986490805768;0.13161503843200487;0.9234962863419937;0.1509216817687846;21.054523041238564;0.8283807444703079;0.0162451259578776;0.01658309627319049;0.694949017960876;-1.1000028444851815;1.2958674063839482
58.673238;0.1437099662021789;0.10500521011178847;0.7300320885107604;0.13161447606608187;0.9235879979634893;0.1509378958587687;21.049653288262412;0.8283643636239205;0.016245631370603256;0.01658361821056862;0.6948781399847399;-1.100002842278413;1.2960696374724974
58.683238;0.14369655109493978;0.10501897669612424;0.7300650205848676;0.1316137572672445;0.9236735693109271;0.15095451819041641;21.04477312599622;0.8283463067748229;0.016246263947285646;0.016584060081849712;0.6948059435791931;-1.1000028401803679;1.2962695807359406
58.693238;0.1436819522112395;0.10503266987289937;0.730097400841243;0.13161283843409646;0.9237526775980578;0.15097148032577673;21.039883379105877;0.8283265742358187;0.016247016155003177;0.016584427156973742;0.6947323040520584;-1.100002838071693;1.2964672511917248
58.703238;0.1436662077098572;0.10504628478746264;0.7301291687710834;0.1316116889396763;0.9238249974163701;0.15098872541175906;21.034984501266738;0.8283051156852534;0.01624787837273051;0.016584723938410064;0.6946572202791685;-1.1000028358384575;1.2966626299806072
58.713238;0.1436493479095921;0.10505981268769454;0.7301602873604589;0.13161028033893288;0.9238902436877648;0.15100621964682726;21.030077319808875;0.8282817568411232;0.01624883922977081;0.016584953697246857;0.6945808132801768;-1.1000028333766287;1.296855555662348
58.723238;0.1436313982577578;0.10507324716787929;0.730190760726284;0.13160859063462954;0.9239481961019301;0.15102396209498078;21.02516367166785;0.8282562107657215;0.01624988636681422;0.016585116949573334;0.6945032347285583;-1.1000028305885874;1.297045724292061
58.733238;0.143612377921874;0.10508658721572109;0.7302206184295934;0.13160662011971433;0.9239987527701642;0.15104197930598307;21.020245846057602;0.8282281369026564;0.016251007714781444;0.016585211119499264;0.694424555390072;-1.1000028273672482;1.2972328672129079
58.743238;0.14359230423624725;0.10509983481290748;0.730249914681162;0.13160439860321282;0.9240419413790278;0.1510603088579745;21.01532545199468;0.8281971655503307;0.01625219176793462;0.016585232140475893;0.6943447417331994;-1.100002823589273;1.2974168744319534
58.753238;0.1435712078809539;0.1051129930636502;0.7302786970844904;0.13160197744219476;0.9240778313315254;0.15107898287700525;21.010403241368948;0.8281628832273814;0.016253427150999894;0.016585175712401725;0.6942636872496972;-1.1000028191101625;1.2975977615230494
58.763238;0.14354913617297207;0.10512606612557446;0.7303069424802415;0.13159942200235422;0.9241064769559857;0.15109801734231115;21.00547959107312;0.8281248777030358;0.016254702960883334;0.016585037668505526;0.6941812494717491;-1.100002813755854;1.2977756002702117
58.773238;0.14352614361993296;0.10513905842761045;0.7303345445197459;0.13159680787573322;0.9241279302154985;0.15111740987796568;21.00055477188421;0.8280828189566886;0.016256009481512033;0.016584815202878245;0.694097335592007;-1.1000028073306944;1.2979504701452385
58.783238;0.14350228891177327;0.10515197489050417;0.7303613531892907;0.13159421036697933;0.9241422204744385;0.15113714518741816;20.995630422128528;0.8280364536856957;0.016257337726313874;0.01658450875854205;0.6940119845257245;-1.1000027996360486;1.2981224466498802
58.793238;0.14347763653684184;0.10516482388223641;0.7303871946116637;0.13159169317123806;0.9241493500484631;0.15115720151281092;20.990712483895372;0.8279855358425854;0.016258678156150962;0.01658412272273414;0.6939253717824314;-1.100002790492173;1.298291649512768
58.803238;0.14345225346111287;0.10517761736841935;0.7304118943052869;0.13158930914197123;0.9241493600964229;0.15117755255295354;20.98581157908394;0.8279298136276506;0.016260020294534782;0.016583664155514224;0.6938377887491004;-1.100002779771865;1.2984582208955884
58.813238;0.143426207643638;0.10519036293647657;0.7304353468887725;0.13158711015172747;0.9241423533996773;0.15119816721620186;20.98093980264757;0.8278691032325697;0.01626135320487446;0.016583140323350027;0.6937496393342105;-1.1000027674170778;1.2986222101001408
58.823238;0.14339957336861628;0.10520305279600867;0.7304575639291909;0.13158515323597444;0.9241284266064798;0.15121900927395923;20.9761081820233;0.8278033525260752;0.016262665716789543;0.0165825567120638;0.6936614147408715;-1.1000027534104808;1.2987835411508217
58.833238;0.1433724335821243;0.10521566190148404;0.7304786634833612;0.13158349970457875;0.9241076340966212;0.15124003527441982;20.971326276062523;0.8277326398893402;0.016263946386347723;0.01658191620378206;0.6935736400280353;-1.1000027377329633;1.2989420348623746
58.843238;0.1433448793548327;0.10522815793214889;0.7304988514236573;0.13158221246880836;0.9240800642075673;0.15126119448972694;20.966602537513946;0.8276571340679405;0.016265184026746905;0.016581218735492197;0.6934868607749483;-1.100002720341472;1.2990973792671272
58.853238;0.14331701597787358;0.10524051163504439;0.7305183906634537;0.13158134949132372;0.9240459236910152;0.15128243030353147;20.961945286743727;0.8275770105541966;0.0162663686974447;0.01658046136110803;0.6934016727748853;-1.100002701156817;1.2992491899860856
58.863238;0.1432889643825401;0.10525270005410049;0.7305375287474148;0.131580952782031;0.9240054995556963;0.1513036813108272;20.957363346934486;0.8274924035910406;0.01626749223658267;0.016579639701755834;0.6933187142509715;-1.1000026800469282;1.2993971991792028
58.873238;0.1432608506704755;0.10526470700925827;0.730556436622357;0.13158104479036373;0.9239590467076959;0.1513248889897778;20.952865582672327;0.8274034606128565;0.01626854842940684;0.016578750256578928;0.6932385936402519;-1.1000026568324075;1.2995412961033617
58.883238;0.14323279689519577;0.10527652459204172;0.730575238837689;0.13158163500845202;0.9239067329860264;0.151346007856637;20.948461139734395;0.8273103721887345;0.016269532602225436;0.016577791070199917;0.6931618136808853;-1.1000026313277778;1.299681363877801
58.893238;0.14320491324841716;0.10528815404416347;0.7305941066793648;0.13158272617295835;0.923848635383657;0.15136701018470303;20.944160927440148;0.8272133231706655;0.01627044020015222;0.016576760284516292;0.6930887626527442;-1.1000026033711692;1.2998171715064994
58.903238;0.14317729274770438;0.10529960538808159;0.7306132884629227;0.131584315622193;0.9237847159655566;0.1513878831386503;20.93997765416166;0.8271124696762406;0.016271265865699353;0.016575655278187468;0.6930197476679335;-1.1000025728075722;1.2999484046942675
58.913238;0.14315001812452655;0.10531089564148143;0.7306330472438465;0.13158639472482708;0.9237148055499647;0.15140861528624033;20.93592323518664;0.8270079708053134;0.016272004002914526;0.01657447370207506;0.6929549919913796;-1.100002539460748;1.3000747450208756
58.923238;0.14312317285348217;0.10532204101860605;0.7306535911546918;0.1315889513213976;0.9236386511735897;0.1514291852641837;20.93200655818224;0.826899994623977;0.01627264966373511;0.016573214639141035;0.692894604118489;-1.1000025031537546;1.3001959387896898
58.933238;0.14309684405707102;0.10533304281851161;0.7306750430022264;0.13159197393381872;0.9235559885823668;0.1514495666494805;20.9282343023862;0.8267886645831831;0.016273199332482172;0.016571879007050115;0.6928385833633375;-1.1000024637677746;1.3003118076850222
58.943238;0.14307111951608217;0.10534387763329112;0.7306974412989374;0.1315954463460542;0.9234665563688386;0.15146973881627926;20.924613104613456;0.8266740264016609;0.0162736520586052;0.01657046957147163;0.6927868632440536;-1.1000024212682178;1.3004221683779054
58.953238;0.14304608639185643;0.10535449880440892;0.730720764078204;0.1315993360808662;0.9233700700902167;0.15148969119762065;20.92115013903408;0.8265560752381269;0.016274010363912864;0.016568990901877814;0.6927393369329168;-1.1000023756815396;1.3005267612087201
58.963238;0.14302182865693033;0.10536484736241332;0.7307449616321374;0.13160359520685797;0.92326623708206;0.15150941675802512;20.917852781785147;0.8264347850559572;0.01627428030388216;0.016567450104173858;0.6926958698313619;-1.1000023270648822;1.3006253307053652
58.973238;0.14299841625815876;0.10537486746159336;0.7307699712427336;0.13160817109209058;0.923154810923181;0.15152889891641214;20.91472905245003;0.8263101093599542;0.0162744707336718;0.016565857720138768;0.6926563363307213;-1.1000022754970893;1.300717758898399
58.983238;0.14297589762997395;0.10538451415174831;0.7307957433310698;0.13161301518606902;0.9230356566229397;0.15154810903301746;20.91178790929546;0.8261819752033291;0.016274591453395184;0.016564227180576853;0.692620647618754;-1.100002221081631;1.3008040971701333
58.993238;0.1429543108500871;0.10539374828712568;0.7308223184137901;0.13161808956416338;0.922908795928878;0.1515670160300494;20.909038483931113;0.8260503086502637;0.016274650924327942;0.016562572991091932;0.6925887479503408;-1.1000021639307525;1.3008845901815766
59.003238;0.14293370372624029;0.10540252920289978;0.7308498987028907;0.13162336982618608;0.9227743498987325;0.15158559133952473;20.906488904451905;0.8259150935487363;0.016274655649733814;0.016560909203399962;0.6925606059816087;-1.1000021041376686;1.300959723699825
59.013238;0.1429141424157291;0.10541081203554702;0.7308788505380901;0.13162884528318322;0.9226324219158125;0.1516038098972658;20.90414586181228;0.8257764105969185;0.016274611168679932;0.01655924872145574;0.6925362016408282;-1.1000020417822522;1.3010301484109525
59.023238;0.14289570362313006;0.1054185489549193;0.7309096176355051;0.13163452063752995;0.9224830758283642;0.15162165925700796;20.90201520696414;0.8256344222519931;0.01627452218427461;0.016557602520833475;0.6925155196630302;-1.1000019769677372;1.301096545369784
59.033238;0.14287846082504832;0.10542569181224476;0.7309425843143464;0.13164041676868313;0.9223263898042408;0.1516391506516001;20.90010206727819;0.8254893333282775;0.0162743910828859;0.01655597889015045;0.6924985719609661;-1.1000019098282035;1.3011596273367811
59.043238;0.1428624776493906;0.10543219380394846;0.730978001855156;0.13164656868182548;0.9221624852151115;0.1516563144126569;20.898409805982023;0.8253413720340084;0.016274217092653646;0.01655438399336589;0.6924853949486302;-1.1000018405029184;1.3012202006803155
59.053238;0.14284781362945714;0.1054380114320628;0.7310160114991696;0.13165302370690488;0.9219915223537373;0.15167318195973561;20.89693870596523;0.8251907814964591;0.016273997060489556;0.016552823462527184;0.6924759815606818;-1.1000017691456911;1.3012791196698479
59.063238;0.14283453237697938;0.1054431052691166;0.7310566648045326;0.13165984149668114;0.9218136866451384;0.1516897769561745;20.89568493689333;0.82503779427062;0.016273726294074732;0.016551302943408154;0.6924702111895115;-1.1000016959642698;1.301337208058036
59.073238;0.1428226978224697;0.10544743761307562;0.7310999069949737;0.13166709155790296;0.9216291959443067;0.15170612143288706;20.89464052103194;0.8248826103511647;0.016273399533804973;0.016549826627337127;0.6924678329963165;-1.1000016212161794;1.3013952274269311
59.083238;0.14281236419788582;0.10545097626392615;0.7311456065905513;0.13167484472217275;0.9214383102497908;0.15172224086609382;20.893794683871235;0.8247254198618807;0.01627301260449676;0.016548395818430612;0.6924684805976712;-1.100001545158069;1.3014538129662427
59.093238;0.14280357209326386;0.10545370570867994;0.7311936075550828;0.13168316245408246;0.9212413306076045;0.15173816002128582;20.89313553750107;0.8245664398835714;0.016272563128176796;0.016547009469531238;0.692471696288141;-1.100001468007365;1.3015134358893823
59.103238;0.14279634439316694;0.10545562742792737;0.7312436996782031;0.13169209412620003;0.921038660313464;0.1517538929692298;20.892651161444352;0.8244058867591916;0.016272050400361317;0.016545664828152687;0.6924769983905151;-1.1000013899468954;1.3015744892295416
59.113238;0.1427906774191644;0.10545675139137055;0.7312955656075907;0.1317016878287923;0.920830906085823;0.15176943311172053;20.89233040193808;0.8242439250054797;0.01627147606442057;0.016544356648681903;0.6924839838884363;-1.100001311146987;1.3016373833355797
59.123238;0.14278653865052704;0.10545709785099242;0.7313488162272624;0.1317119974875421;0.9206188732417645;0.15178475188486873;20.892163734032174;0.8240807079682534;0.016270844417302484;0.016543077422557898;0.6924923835850545;-1.1000012317723813;1.301702575479987
59.133238;0.1427838762993196;0.10545670073557416;0.7314030581254685;0.13172306801582748;0.9204034464338938;0.1517998132282164;20.89214405494469;0.8239164792260802;0.016270161166959264;0.01654181915608687;0.6925020289793097;-1.1000011519825483;1.301770540106805
59.143238;0.14278262888519008;0.10545559953279146;0.7314579004015171;0.13173491832967557;0.9201855127327375;0.15181459492901583;20.892266882788434;0.8237516044247261;0.016269432260078032;0.016540574118392926;0.6925127789990998;-1.100001071945357;1.3018416423222814
59.153238;0.14278272841691222;0.10545383247780582;0.7315129611246308;0.1317475450852927;0.9199659826918959;0.1518290959615549;20.892529632282635;0.8235865356071707;0.01626866377749393;0.016539334890853602;0.6925244865449244;-1.1000009918580096;1.3019160257386455
59.163238;0.14278410344725767;0.10545144355989682;0.7315679071283213;0.13176093282890058;0.9197458077537899;0.15184332853423038;20.89293139963152;0.8234217987754504;0.01626786172095929;0.01653809490036573;0.6925370208203809;-1.1000009119432896;1.3019936978299531
59.173238;0.14278668236545516;0.10544849050754841;0.7316224446543375;0.13177505545165186;0.9195259395221133;0.15185730818098872;20.893473702801693;0.8232579724866471;0.016267031330859934;0.01653684863817554;0.6925503049367068;-1.100000832413187;1.3020747141650963
59.183238;0.14279039680921682;0.10544503657760428;0.7316762848429231;0.13178987587910065;0.919307289387545;0.15187104739090743;20.894159716023957;0.8230955960847967;0.016266177437049063;0.01653559150986724;0.6925643348122547;-1.1000007534431027;1.3021591923796774
59.193238;0.14279518694007398;0.10544114027960011;0.7317291501850773;0.13180534658992107;0.919090725061951;0.15188455932231895;20.894991760950234;0.822935102822266;0.016265305598252802;0.01653431979691354;0.6925791652233594;-1.1000006751722395;1.3022471872174113
59.203238;0.14280100174890795;0.10543685862805906;0.7317808034041686;0.13182140878795945;0.9188770718383051;0.15189787082677542;20.89596981186776;0.8227768696265092;0.01626442201229185;0.016533030850599255;0.6925948694574711;-1.1000005977019507;1.3023387126779136
59.213238;0.14280779165492175;0.10543225007680464;0.7318310965456274;0.13183799914576325;0.9186671036779918;0.1519110284290977;20.897092016822686;0.822621283418165;0.016263532406788628;0.016531723140654115;0.6926114795519183;-1.1000005210950388;1.3024339152957243
59.223238;0.1428155036390009;0.10542737124034673;0.7318800154450049;0.13185506358836657;0.9184615449916509;0.15192409165523305;20.89835586776769;0.8224687025751484;0.01626264136806173;0.01653039595050677;0.6926289641506104;-1.1000004453967869;1.302533133085947
59.233238;0.14282408865267815;0.1054222759975028;0.7319276594964872;0.1318725643563077;0.9182610950033865;0.15193712529472203;20.8997580978902;0.8223193547878396;0.01626175265460572;0.01652905017961802;0.6926472729801123;-1.1000003706599188;1.3026368250859621
59.243238;0.14283351584137946;0.10541701650038486;0.7319741840955056;0.13189047919885608;0.9180664445028338;0.15195019275875424;20.90129351849839;0.8221732772141127;0.016260869866831337;0.01652768997025319;0.6926663576626555;-1.100000296945088;1.3027455342955638
59.253238;0.14284378036265521;0.10541164187139627;0.7320197603109284;0.13190879642800027;0.9178782529148524;0.1519633479731566;20.902954868051786;0.8220303554956057;0.01625999606874863;0.01652632256288403;0.6926861673885807;-1.100000224303088;1.3028597871946985
59.263238;0.1428549007823325;0.10540619615433555;0.7320645495286837;0.13192750608273426;0.9176971258400899;0.15197663442563222;20.9047330620046;0.8218904337203583;0.016259133103476694;0.01652495629428813;0.6927066832420923;-1.1000001527582755;1.3029798609620824
59.273238;0.142866908644277;0.10540071937752467;0.7321087141371337;0.13194659345867654;0.9175236163621984;0.1519900908096046;20.906616922684645;0.8217534022693361;0.016258282391339453;0.01652359839050308;0.6927279438176598;-1.100000082304216;1.303105669724994
59.283238;0.1428798343603154;0.10539524787382683;0.7321524787079733;0.13196603715729188;0.9173581943741981;0.15200375222476908;20.90859408251394;0.8216192392449216;0.01625744634782738;0.0165222532108183;0.6927500375386165;-1.1000000129160956;1.3032368602056716
59.293238;0.14289369619641862;0.10538981031822066;0.732196178662556;0.13198580716234767;0.9172011958034115;0.15201764622925606;20.91065243494476;0.8214880343151322;0.016256628786336127;0.01652092112176118;0.6927730877829134;-1.099999944561835;1.3033729318983809
59.303238;0.14290849528158672;0.10538442647551807;0.7322402418765047;0.13200586121074384;0.9170527993560085;0.15203179311811538;20.912780278697937;0.8213599665069942;0.01625583419260547;0.016519598381779164;0.69279724492737;-1.0999998771925035;1.303513301765615
59.313238;0.14292421531854735;0.10537911141300381;0.732285106628316;0.13202614035834648;0.9169130191212747;0.15204621206655633;20.914966341770864;0.8212352157570928;0.016255066644919904;0.016518278492539677;0.6928226989248403;-1.0999998107447566;1.3036573232672275
59.323238;0.14294082437949426;0.10537388080019752;0.7323311281962849;0.1320465711676868;0.9167817531764418;0.15206092234156562;20.917200522071333;0.8211138750600966;0.016254329029452237;0.016516954776984272;0.6928496632217479;-1.0999997451816164;1.303804285200213
59.333238;0.14295827382108778;0.10536875781255331;0.7323785395498776;0.13206707588585945;0.9166588925794092;0.15207593538856234;20.91947399869518;0.8209959531999763;0.016253622260059032;0.01651562283921298;0.6928783038548755;-1.0999996805163612;1.3039534409181575
59.343238;0.1429764995646172;0.10536377866952067;0.7324274721636586;0.13208757682734093;0.9165443691852997;0.15209124562721732;20.92177837286469;0.8208814583763813;0.016252944628159065;0.016514281552921152;0.6929086869088515;-1.0999996167878392;1.3041040156098824
59.353238;0.14299543051970146;0.10535898701557082;0.7324780032653518;0.13210799342563978;0.9164381129641638;0.1521068300100488;20.92410514191818;0.820770472028866;0.01625229235582084;0.01651293233524277;0.6929407982737592;-1.0999995540456273;1.3042551626212113
59.363238;0.14301498751287928;0.1053544200666215;0.7325301876408746;0.1321282431034888;0.9163400209383604;0.1521226549231257;20.926445729358317;0.820663130791084;0.01625166051444883;0.016511577147051947;0.6929746121466119;-1.0999994923686087;1.3044059787741276
59.373238;0.1430350709024349;0.10535010248113442;0.7325840463350716;0.13214824308557302;0.916249993334889;0.1521386757302251;20.928790946994752;0.8205595238063081;0.016251043001273422;0.016510216522580716;0.6930101252571899;-1.0999994318672748;1.304555600365962
59.383238;0.14305556165757013;0.10534605071624953;0.7326395536532911;0.1321679043750429;0.9161679954663815;0.15215482932163826;20.93113007002566;0.8204596282131896;0.016250432779769116;0.016508849297444887;0.6930473080282268;-1.0999993726507133;1.3047032651868462
59.393238;0.143076341285249;0.10534227601234677;0.7326966614778556;0.13218712465327173;0.9160940605417961;0.15217103548637273;20.93345098650342;0.8203633498937739;0.01624982267580659;0.01650747342676985;0.6930860371402703;-1.0999993147990303;1.3048482965560761
59.403238;0.1430973134624501;0.10533878532869433;0.7327553434616951;0.13220579338647398;0.9160282125481201;0.15218721161505241;20.93574161731907;0.820270582421775;0.01624920536185895;0.016506086343644696;0.693126084679163;-1.0999992583713643;1.3049900859744077
59.413238;0.14311841748426077;0.10533558558700674;0.732815634675577;0.1322238060795223;0.9159703912194976;0.15220328819982706;20.93799142389802;0.8201811915014343;0.016248572940892665;0.01650468548957141;0.6931671639741039;-1.0999992034251318;1.3051280945606456
59.423238;0.14313963437394697;0.10533268505000563;0.7328776160018021;0.13224107031082707;0.9159204528356395;0.15221920720725549;20.94019198084289;0.8200949613675824;0.016247917449416876;0.0165032693182024;0.6932089855043025;-1.0999991500176656;1.3052618195061116
59.433238;0.143160986658891;0.10533008829717029;0.7329413328790468;0.13225749643661477;0.9158782152963046;0.15223490738247367;20.94233545103123;0.8200115945886751;0.01624723256588391;0.016501836952548695;0.6932512772910535;-1.099999098202712;1.3053907902826722
59.443238;0.14318252958082128;0.10532779114003073;0.7330067437658736;0.132272989415438;0.9158434593519833;0.1522503143433269;20.944411444927;0.819930781390557;0.016246515238358756;0.016500386626455924;0.6932937625366652;-1.0999990480382555;1.3055146858045292
59.453238;0.14320433564344395;0.10532578087008039;0.733073744901627;0.13228745625124302;0.915815882429666;0.15226534034260464;20.94640611288692;0.819852273457549;0.016245765443661703;0.01649891558072453;0.6933361312484407;-1.0999989995924737;1.3056334623765706
59.463238;0.1432264840466838;0.10532404081977086;0.7331422122058949;0.13230081651506367;0.9157950597278954;0.15227989212918297;20.94830522673313;0.8197759108099044;0.016244984969023574;0.01649742135423611;0.6933780584585877;-1.099998952936134;1.3057473209207624
59.473238;0.1432490570097856;0.10532255418421987;0.7332120092285401;0.1323130049798448;0.9157804282979255;0.1522938739990837;20.950097813585003;0.8197016267987771;0.016244177240971325;0.01649590205378665;0.6934192349450906;-1.0999989081311752;1.3058565617722924
59.483238;0.14327212857019916;0.1053213064462911;0.733282965180246;0.13232397541265695;0.9157713079602915;0.15230717307571898;20.95177712945646;0.8196294309379024;0.01624334787203072;0.01649435605053879;0.6934593305942753;-1.0999988652238448;1.3059614862958846
59.493238;0.1432957462069018;0.10532028844717105;0.7333548658543628;0.13233370815130976;0.915766941148738;0.15231964927014152;20.95333932284301;0.8195593536797092;0.016242504718578486;0.016492782593701703;0.6934979560958309;-1.0999988242428136;1.3060623353271335
59.503238;0.14331992746405248;0.10531949790397291;0.7334274902139389;0.13234221393977685;0.9157664982877285;0.1523311570800692;20.95478173713271;0.8194914102971923;0.016241656727323302;0.0164911825970327;0.6935347164791027;-1.0999987851977742;1.306159248477421
59.513238;0.14334467873576598;0.10531893492041643;0.7335006738995588;0.1323495279959884;0.9157690623714796;0.15234158134167206;20.95610243253472;0.8194255957615462;0.01624081187963079;0.016489559437931497;0.693569270653807;-1.099998748083808;1.306252347642562
59.523238;0.1433700124223413;0.10531859185646635;0.7335743537859918;0.13235569706778855;0.9157736399422105;0.15235085223465739;20.95730115219735;0.8193618885688602;0.0162399755001295;0.016487920077484425;0.6936012858816054;-1.0999987128969506;1.3063418334134782
59.533238;0.14339594699009192;0.1053184439060669;0.7336485735768582;0.13236077250215925;0.9157792016514282;0.15235893067532033;20.958379649178273;0.8193002791829596;0.016239149949719076;0.01648627499194926;0.6936303674942231;-1.0999986796445151;1.306427912145258
59.543238;0.14342250204093338;0.10531844818666616;0.7337234380067195;0.1323648105657231;0.9157847377294539;0.15236578063215808;20.959339633879456;0.8192407963353489;0.016238336332301928;0.01648463561868651;0.6936560855851633;-1.099998648346138;1.3065107273519332
59.553238;0.14344969857524373;0.10531855541571464;0.7337990067698014;0.13236787206549086;0.9157892895263757;0.1523713509470517;20.960180566968713;0.819183489981861;0.01623753639843287;0.01648301097144626;0.69367804449807;-1.0999986190304072;1.3065904341933976
59.563238;0.14347756089091324;0.10531872309854555;0.7338752035768261;0.1323700232799772;0.9157919224386317;0.15237557858160103;20.960899543197428;0.8191283871009077;0.016236752721879702;0.016481406828707464;0.6936959047977533;-1.099998591728137;1.3066671946328896
59.573238;0.14350611052717782;0.1053189140101482;0.7339518261124678;0.1323713404935452;0.9157917151008442;0.15237840936742467;20.96149271517396;0.8190754854790915;0.01623598953377541;0.016479827402209938;0.6937093533547903;-1.099998566477578;1.3067410413855451
59.583238;0.14353535279105115;0.10531908592367673;0.7340286055170249;0.13237191196308767;0.9157878381152911;0.1523798188907579;20.961957733048795;0.8190248122401155;0.016235254096061;0.01647827590158781;0.693718058825292;-1.0999985433398054;1.3068118480495867
59.593238;0.14356527235626376;0.10531919002275837;0.734105213200837;0.13237183154164334;0.9157796456264128;0.15237981590585523;20.96229626097081;0.8189764762051014;0.016234554915586542;0.016476752970319787;0.693721686878481;-1.0999985224007078;1.3068794098279588
