time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.603238;0.14359584256860794;0.10531917988576908;0.7341812470422322;0.13237118790193986;0.9157666960031843;0.15237842811766109;20.962514909093198;0.8189306547698407;0.01623389907634429;0.016475255647497564;0.6937200001275191;-1.0999985037418467;1.30694350206791
59.613238;0.14362703424126955;0.10531902096996969;0.7342562838279179;0.13237005650759695;0.9157487234175903;0.152375690184555;20.962624089454376;0.8188875355697403;0.016233293037145626;0.01647377844115802;0.6937129409634931;-1.0999984873967088;1.307003967402951
59.623238;0.14365881578241002;0.1053186927902588;0.7343299381810182;0.13236849588144417;0.9157256109989395;0.15237164483916477;20.962636358594555;0.8188472676110202;0.016232745188594227;0.016472314832560696;0.693700591963761;-1.0999984733447086;1.3070607946183828
59.633238;0.14369114982164152;0.10531818326138137;0.7344018551127326;0.13236654537249187;0.9156973980133998;0.15236634366988186;20.962565556090123;0.8188099721990556;0.016232266329714924;0.01647085844305473;0.6936830802561152;-1.0999984615502358;1.3071140561468964
59.643238;0.14372399013437326;0.10531748147914799;0.7344716990965725;0.13236422373889947;0.915664291213984;0.15235983900705588;20.962425073133595;0.8187757959875429;0.01623186760285225;0.016469404762827808;0.6936605652505866;-1.0999984519940293;1.3071638159676986
59.653238;0.1437572780898;0.10531657643454168;0.734539178046321;0.13236153633777062;0.9156266071300261;0.15235217767308584;20.962225465578133;0.8187449407821223;0.016231558557230207;0.01646795211219783;0.6936332937734397;-1.0999984446706246;1.3072101735516555
59.663238;0.14379094287963398;0.10531546153711795;0.7346040749386835;0.1323584895571284;0.9155846697364458;0.15234340878636282;20.961974105139273;0.818717658251579;0.0162313467639949;0.016466500584543662;0.6936016265858146;-1.099998439574767;1.3072533452781923
59.673238;0.14382490409444434;0.1053141376928348;0.7346662740542715;0.13235509278744706;0.9155387556745936;0.15233359469089158;20.961675809794244;0.8186942083617704;0.01623123763460862;0.0164650505399984;0.6935660190653006;-1.099998436695839;1.3072935966578283
59.683238;0.14385907106925225;0.10531261417521771;0.7347257232598978;0.13235134823605713;0.9154891124308863;0.15232280617558283;20.961333330746147;0.8186747791163165;0.01623123415945532;0.016463602037755258;0.6935269720935043;-1.09999843601467;1.3073310800495546
59.693238;0.143893347571896;0.10531091099182667;0.7347823093303792;0.13234724952888224;0.9154360121068663;0.15231111351661789;20.960949113171264;0.8186594353192639;0.01623133747925685;0.01646215481716187;0.6934849748992178;-1.0999984374953644;1.3073657755789982
59.703238;0.14392764382936987;0.10530905697401331;0.7348358050827518;0.13234278586852416;0.9153798010986961;0.15229858611408356;20.96052722426678;0.8186481233935126;0.016231547490241607;0.016460708391602158;0.6934404880423106;-1.099998441075627;1.3073975301567735
59.713238;0.14396188369130153;0.10530708224951296;0.7348859580272192;0.13233794166315396;0.9153209306712446;0.15228529241720287;20.960073189478884;0.8186406978310012;0.016231862628328923;0.016459262743920233;0.6933939817789341;-1.0999984466695654;1.3074260461062215
59.723238;0.1439960053588494;0.10530501642992765;0.7349325403755822;0.1323327036355591;0.9152599419049352;0.15227130311664103;20.959591865283713;0.8186369535767364;0.016232279624152902;0.016457819254475776;0.693345969510398;-1.0999984541897647;1.3074508404552163
59.733238;0.14402995941205787;0.10530288981384298;0.7349752917123672;0.13232707995619508;0.9151974162609369;0.15225669643880813;20.959085271997665;0.8186366244879861;0.016232794057449342;0.016456380365143256;0.6932969753211301;-1.0999984635646227;1.3074713278714276
59.743238;0.14406370537236096;0.1053007264353087;0.735013869880974;0.13232111297132715;0.9151339577027989;0.1522415483053105;20.958552063273903;0.8186393609920608;0.016233401534639345;0.016454948587904254;0.6932474768226569;-1.0999984747291263;1.3074869950664731
59.753238;0.14409721160238206;0.10529853511115439;0.7350478638852936;0.13231487139287393;0.9150701590605864;0.15222591079890788;20.957987844654777;0.8186447623511217;0.016234099000634772;0.016453526915634783;0.6931979022170816;-1.0999984876177815;1.307497525686122
59.763238;0.1441304573956588;0.1052963082892838;0.7350768505187056;0.13230843278364704;0.9150065082886969;0.15220979849398564;20.957384943448574;0.8186524419200901;0.016234885825830683;0.016452119868737045;0.6931486621663558;-1.0999985021787777;1.3075028358340635
59.773238;0.1441634258497643;0.10529403055974332;0.7351004403879181;0.1323018765949072;0.9149433574874212;0.1521931892743459;20.95673266145868;0.8186620565230278;0.016235763673454678;0.016450733097797505;0.6931001359194877;-1.0999985183727115;1.3075029995716985
59.783238;0.14419608613475682;0.10529169140293002;0.7351182787267756;0.13229528618747047;0.9148809836430623;0.15217603566978113;20.956019217369555;0.8186733182532803;0.016236735241110682;0.016449372428155598;0.6930526096029379;-1.0999985361522668;1.3074981315383714
59.793238;0.14422838377111746;0.1052892915733942;0.7351300434100352;0.13228874364329352;0.9148196330943117;0.15215828406542223;20.955233729430628;0.8186860155850685;0.016237803620034234;0.016448043883571545;0.6930062814264916;-1.0999985554654252;1.307488347282161
59.803238;0.14426024672347068;0.1052868433380098;0.7351354571933427;0.13228231746225821;0.9147595083742178;0.152139896831978;20.95436658412726;0.8187000173018317;0.016238972025581846;0.01644675379938582;0.692961388606281;-1.099998576278311;1.307473767959726
59.813238;0.1442915931231413;0.10528437328240156;0.7351343109272964;0.13227605705947298;0.91470070524987;0.1521208627686124;20.953409310239305;0.818715273540992;0.016240243034624558;0.016445508713392402;0.6929183101329471;-1.0999985985845566;1.3074545039566203
59.823238;0.14432233629436683;0.10528192564908576;0.7351265008008595;0.1322700042678574;0.9146431911359937;0.15210118826003102;20.952354717213574;0.8187318220640216;0.01624161852983924;0.01644431602106258;0.692877519161144;-1.0999986224090021;1.3074306474382411
59.833238;0.14435239142968176;0.10527956008180428;0.7351120286951268;0.13226421195573107;0.9145869027978603;0.152080884493773;20.951196719657393;0.8187497581907413;0.016243100845520525;0.01644318441375404;0.6928394671057992;-1.099998647801466;1.3074022658021334
59.843238;0.14438167826287232;0.10527734723119453;0.7350909507676892;0.13225874434517562;0.9145318415744444;0.15205996231529711;20.949929637280743;0.8187692000717585;0.016244694246242933;0.01644212253153482;0.692804516557462;-1.0999986747903816;1.3073693340614985
59.853238;0.14441011852493646;0.10527536524298263;0.7350633209507923;0.1322536597132971;0.9144780676371458;0.152038430560049;20.948547396794755;0.8187902879500024;0.016246405588276277;0.016441136493199785;0.6927729504871205;-1.0999987033392271;1.3073316379774744
59.863238;0.1444376348685778;0.10527369636971994;0.7350291654974704;0.13224900389423963;0.9144256458386655;0.15201630270376756;20.947044072287696;0.8188131596176373;0.016248242529962802;0.01644022840480543;0.692745029474308;-1.0999987333532244;1.3072887466449064
59.873238;0.1444641497509841;0.10527242248693013;0.7349885129297107;0.13224482393482953;0.9143746026578654;0.15199360726348604;20.945415806961485;0.8188378959741665;0.016250210221240905;0.016439397078587263;0.692721019082;-1.0999987646947793;1.307240055886743
59.883238;0.144489586085915;0.10527161850601238;0.7349414399947087;0.13224118126360324;0.9143249264096952;0.15197038311512662;20.943661584872746;0.8188645292999536;0.01625231039154303;0.016438639545069366;0.6927011585071575;-1.099998797182728;1.3071848448976526
59.893238;0.1445138781479007;0.10527135040391078;0.7348880697503302;0.13223814639495587;0.9142765960698256;0.15194666799157666;20.941781931645792;0.8188931171039118;0.016254543215245464;0.016437951956547812;0.6926856164495008;-1.099998830599663;1.3071223629704831
59.903238;0.1445369816152465;0.10527168064390854;0.7348285575725024;0.13223578390843996;0.9142296092167842;0.1519224952752204;20.93977727471694;0.8189237636015858;0.016256908595972005;0.016437330448660532;0.6926744645951136;-1.099998864711077;1.3070519342445333
59.913238;0.1445588680354974;0.10527266670206338;0.7347631349837636;0.13223414810845208;0.9141840213139448;0.15189789505297793;20.937647539767724;0.8189565749915197;0.016259406583584587;0.016436771787185216;0.6926677017208014;-1.0999988992838379;1.3069730069203789
59.923238;0.144579514829847;0.10527434519804252;0.7346921935767163;0.13223329328065078;0.914139983025507;0.15187289728428105;20.93539312552695;0.818991657613946;0.016262038340341248;0.016436273367610645;0.6926652967945901;-1.0999989340942697;1.3068851933365895
59.933238;0.14459890230540842;0.10527671922975237;0.7346163264440292;0.1322332856517647;0.9140977277396457;0.15184753759343703;20.933016069646484;0.8190291450339671;0.01626480603525393;0.01643583303112161;0.6926671886836407;-1.0999989689235217;1.3067883390495914
59.943238;0.14461701449309025;0.10527976276749094;0.7345362772424273;0.13223420328234092;0.9140575207112285;0.151821861347867;20.930520695601718;0.8190691618917432;0.016267710641676314;0.01643544880745046;0.6926732878826082;-1.0999990035485196;1.3066824920737985
59.953238;0.14463384440760813;0.10528343382567268;0.7344528269147954;0.132236120765594;0.9140196232978197;0.15179591923792843;20.92791406692035;0.8191117480509958;0.016270750017669734;0.016435118951447353;0.6926834779357282;-1.0999990377333169;1.306567730679408
59.963238;0.14464939878581765;0.10528768742613928;0.7343666908511318;0.13223908930677203;0.9139842934175062;0.15176975713227756;20.925206057799826;0.8191568145611823;0.016273918723018675;0.016434842604787888;0.6926975486818098;-1.0999990712261185;1.3064439607344784
59.973238;0.14466369488797048;0.10529248576536226;0.7342784722387767;0.13224312726609005;0.9139517955239225;0.1517434126059122;20.92240814060658;0.8192041709521648;0.016277208938403617;0.016434620627245138;0.692715114244739;-1.099999103764171;1.3063107817393806
59.983238;0.14467676189588877;0.10529780223977118;0.7341886798515097;0.1322482253624019;0.913922375802143;0.15171691752785318;20.919530706956152;0.8192535971356261;0.016280612440435084;0.016434456144193966;0.6927356309503478;-1.0999991350833513;1.3061675097701668
59.993238;0.14468864734295273;0.10530361993382356;0.7340977887849252;0.13225435345886546;0.9138962014222266;0.15169029830858533;20.916580693942414;0.819304874443743;0.016284122717235797;0.016434354041787575;0.6927585190636687;-1.0999991649463943;1.3060133581153346
60.003238;0.14469941109311815;0.10530992821347197;0.7340062758967423;0.1322614602278596;0.9138733151957686;0.15166357608366657;20.91356142331163;0.8193577728282213;0.016287735194546835;0.016434319327919136;0.6927832581606098;-1.0999991931821311;1.3058475865898092
60.013238;0.14470911754120136;0.10531671503664329;0.7339146095061441;0.13226947913387008;0.913853667829116;0.15163677150876018;20.910474041601407;0.8194120388729371;0.016291446195301013;0.016434356086349;0.6928094014621382;-1.0999992196931658;1.3056694679418046
60.023238;0.1447178395622351;0.10532395441285983;0.7338232346611868;0.13227834550340975;0.9138371883941245;0.1516099068015969;20.907319341892286;0.8194673837955674;0.016295252480215402;0.016434467898619336;0.6928366020092436;-1.099999244429303;1.3054782167651784
60.033238;0.1447256601459664;0.10533159824489302;0.733732542302933;0.13228800276240393;0.9138238018854141;0.15158299809257444;20.904099736856185;0.8195234970335225;0.016299150768514497;0.016434658380935697;0.6928646612219189;-1.0999992673624417;1.305273065230439
60.043238;0.1447326646847389;0.10533957772543116;0.7336428354176396;0.13229839199021984;0.913813447862507;0.15155604834799163;20.900819782185007;0.8195800608134894;0.016303136375279546;0.016434930895610482;0.6928935105452092;-1.0999992884787766;1.305053406988501
60.053238;0.14473893299688928;0.1053478115013167;0.7335543504324261;0.13230944411108073;0.9138061525636059;0.1515290489307341;20.8974845786779;0.819636700593905;0.01630720229336627;0.01643528803678396;0.6929231204301892;-1.0999993077761088;1.304818861409561
60.063238;0.14474453652690117;0.10535621663123385;0.733467310210609;0.13232107701579365;0.9138020695805145;0.1515019849859343;20.89409885603234;0.8196929607500592;0.01631133988878013;0.01643573142345681;0.6929534152669624;-1.099999325248891;1.3045692549075372
60.073238;0.14474953541463742;0.10536471651527977;0.733381972027958;0.13233319128482648;0.9138014191951537;0.151474837178175;20.89066848157565;0.8197483756967129;0.01631554036564486;0.016436261761457526;0.6929842536528464;-1.0999993408678903;1.304304591596841
60.083238;0.14475397012806615;0.10537324239231437;0.733298651325598;0.13234567254596755;0.9138043615142049;0.1514475760304018;20.887203183256712;0.8198025408295248;0.016319795571165276;0.01643687880520048;0.6930154680283689;-1.0999993545789875;1.3040250137378107
60.093238;0.14475785769195484;0.10538173088572958;0.7332176667528297;0.13235840297727924;0.9138109433714147;0.15142016292555277;20.88371797050174;0.8198551608461776;0.016324097710961504;0.01643758075184105;0.6930469066262852;-1.0999993663256098;1.3037307419140534
60.103238;0.1447612027141877;0.10539012074358708;0.733139243001026;0.1323712735048546;0.9138211849086028;0.15139257039582985;20.88023142221184;0.8199061056114443;0.016328439061464816;0.016438363819950768;0.6930784376726036;-1.0999993760661237;1.303422050510974
60.113238;0.14476401369792433;0.10539835119764494;0.733063487894008;0.13238418973593213;0.9138351445789187;0.15136480010860778;20.876761888354306;0.8199554066004907;0.016332812692529095;0.016439223435683607;0.693109933847522;-1.099999383766006;1.303099260273889
60.123238;0.14476630941513238;0.10540636459539453;0.732990464861401;0.13239706935901385;0.9138528385865597;0.1513368755159739;20.873324184070082;0.820003164395593;0.01633721326815457;0.01644015588243655;0.6931412720218163;-1.0999993893960398;1.3027627359382385
60.133238;0.14476811483515942;0.10541411048531954;0.7329202744154881;0.13240983601568646;0.9138741329519451;0.15130882930128645;20.869928805413622;0.8200494515902231;0.016341636570013498;0.016441158310277385;0.6931723726940626;-1.0999993929601921;1.3024129407209568
60.143238;0.1447694567275967;0.10542154599424977;0.7328530473202206;0.13242241506782576;0.9138987429631112;0.15128071106097565;20.866583704688374;0.8200942751876098;0.016346078293480813;0.016442228390269886;0.6932032450480667;-1.099999394519699;1.302050480775422
60.153238;0.14477036116023106;0.10542863321382889;0.7327888621124999;0.13243473170556966;0.9139263308611184;0.15125259806698377;20.863296585597833;0.8201375696751604;0.016350533693762898;0.016443364699815513;0.6932339678411783;-1.0999993941875852;1.3016760929828863
60.163238;0.1447708478948972;0.10543533497558213;0.7327276992353069;0.13244671178510986;0.9139566046083141;0.15122458951671222;20.860076070507358;0.8201792096354389;0.016354998241154706;0.016444565870973076;0.6932646288312507;-1.0999993921012552;1.3012906421647044
60.173238;0.14477092699002167;0.10544161270377529;0.7326694750836725;0.1324582783468712;0.913989317335823;0.1511967954792754;20.856931388881243;0.8202190507114274;0.016359468263343377;0.016445828770163054;0.6932952810659413;-1.0999993883932362;1.3008951076130788
60.183238;0.14477060806945846;0.10544743240250258;0.7326140918307252;0.13246934199924965;0.9140242189263432;0.15116932843353975;20.8538713838672;0.8202569244075423;0.016363941024588737;0.016447148140179238;0.6933259319591347;-1.0999993831814203;1.3004905299833833
60.193238;0.14476990867575992;0.10545277137551341;0.7325614397444191;0.1324798018057549;0.9140611135529185;0.1511422908565185;20.850903903071234;0.8202925652393213;0.016368414074529228;0.016448517185906838;0.6933565807456495;-1.0999993765660998;1.3000779950875498
60.203238;0.14476883704978977;0.10545761432928902;0.732511384527531;0.13248955666750892;0.9140999606570702;0.15111576484422537;20.84803537607098;0.8203256064634673;0.016372883968003116;0.01644992727005931;0.6933872570820356;-1.0999993686175955;1.2996586629587632
60.213238;0.14476737082096736;0.10546194392816872;0.7324637831344134;0.13249851119994152;0.9141408316198556;0.15108981770739963;20.84527043552317;0.8203556798398256;0.016377345075247726;0.016451367223909694;0.693417959271234;-1.0999993593724184;1.299233757169158
60.223238;0.14476546603819343;0.10546573622263786;0.7324184693905804;0.13250657949631064;0.9141838133231595;0.15106451305665433;20.84261201637541;0.8203825036989078;0.016381789397963756;0.016452824011640624;0.6934485477036472;-1.0999993488410016;1.2988045304424392
60.233238;0.14476307451882398;0.10546896358137861;0.7323752133813718;0.13251369429578722;0.9142290599181541;0.15103990924724586;20.840061771291843;0.8204059535232862;0.016386208115046694;0.0164542849087675;0.6934787615998842;-1.0999993370065138;1.298372277160587
60.243238;0.14476014927730374;0.10547160274214538;0.7323337299252503;0.13251981127513987;0.9142769057732453;0.1510160530388759;20.837620401287506;0.820426101231454;0.016390593775386524;0.016455739415868594;0.6935083177574519;-1.0999993238229213;1.2979383426798932
60.253238;0.14475665342187174;0.1054736405646948;0.7322936942360709;0.13252490301111863;0.9143278349094833;0.15099297925069674;20.83528763615457;0.8204431292402237;0.01639494069525624;0.016457179707460964;0.6935369338275372;-1.0999993092320628;1.2975040674469598
60.263238;0.14475256566025219;0.10547506802884198;0.7322547265379931;0.13252895423322694;0.9143823159536016;0.1509707132238797;20.83306230855796;0.8204571893813971;0.016399243960154793;0.01645860033286631;0.6935642969229318;-1.0999992931764013;1.2970707272916362
60.273238;0.14474787060750435;0.10547586652272752;0.7322163833400956;0.13253195890939987;0.9144406462886213;0.15094927115096343;20.83094311686157;0.8204683543171909;0.016403498849051828;0.016459998017362115;0.6935900800386376;-1.099999275594629;1.296639515090424
60.283238;0.14474255045705484;0.10547600478157898;0.7321781602073525;0.13253390953635466;0.9145028915416785;0.15092865677156786;20.82892899936769;0.8204766884911916;0.01640770028399405;0.01646137125109114;0.6936140136010469;-1.0999992564278223;1.2962115312992197
60.293238;0.14473658669970774;0.10547545253787015;0.7321395226073432;0.13253478743424724;0.9145689345336891;0.15090886129515407;20.82701834481882;0.8204823572370532;0.01641184185684855;0.01646271930220443;0.6936359171486651;-1.099999235633689;1.2957877911226368
60.303238;0.14472996107700264;0.10547419553968185;0.7320999699418885;0.13253456981935172;0.9146385617205062;0.1508898729804489;20.825209033676877;0.820485664985075;0.01641591551938515;0.016464041118081897;0.6936556212015265;-1.0999992131933019;1.2953692394130407
60.313238;0.1447226550239449;0.10547223817413111;0.7320590661503605;0.13253324961265456;0.9147115048579061;0.150871686570611;20.823499906389053;0.8204870021402781;0.016419912463887146;0.016465334530636446;0.6936728643434603;-1.0999991891186633;1.294956733098907
60.323238;0.14471465719537321;0.10546959430639787;0.7320164478235093;0.1325308491322863;0.9147874766034763;0.1508543001432188;20.82189099463804;0.820486779480719;0.016423824041667246;0.016466595878069666;0.6936872794559591;-1.0999991634635988;1.2945510416828425
60.333238;0.14470597511887587;0.10546627599228775;0.7319718677657306;0.13252741687282873;0.9148662064205774;0.15083770723187845;20.82038221226389;0.8204853942087187;0.016427642029018977;0.016467820254578658;0.6936984433393228;-1.0999991363305628;1.2941528915978158
60.343238;0.14469663758170392;0.10546229100811583;0.7319251946078488;0.13252301519014492;0.914947406536213;0.15082189527078618;20.818972669500948;0.8204831947837707;0.01643135886734838;0.016469002691777094;0.693705923907095;-1.099999107865118;1.2937629969515798
60.353238;0.14468668628841372;0.10545764765757201;0.7318763461963051;0.13251771446966318;0.9150307215709512;0.15080684712641204;20.817660574367867;0.8204804326852998;0.016434967837434245;0.016470140502070203;0.6937093336211543;-1.0999990782341846;1.2933820588296916
60.363238;0.14467616358867869;0.10545235329342387;0.731825270017872;0.13251159532992074;0.9151157301840049;0.15079254598252276;20.81644275672362;0.8204772382257459;0.016438462868816103;0.01647123459194395;0.6937083835122012;-1.0999990475963681;1.2930107577106706
60.373238;0.14466510339760036;0.10544640508166749;0.7317719506252083;0.1325047479820956;0.9152019898171146;0.1507789885634254;20.815314588294125;0.8204736546426399;0.01644183829671934;0.016472287513376135;0.6937029157918144;-1.0999990160877184;1.2926497984153855
60.383238;0.14465353059838418;0.10543978518285331;0.7317163757918792;0.13249726876685214;0.9152891375615411;0.1507662017510944;20.814271490681595;0.8204697138219863;0.01644508810890084;0.016473301398495434;0.6936929646540917;-1.099998983837226;1.2922999643415796
60.393238;0.14464146508069572;0.1054324634448505;0.7316585207799609;0.13248926072304032;0.9153769718404663;0.15075425011187685;20.81331147686984;0.8204655101714924;0.01644820501542301;0.016474278111873405;0.6936788120967099;-1.0999989509872903;1.2919620499725346
60.403238;0.14462892843479191;0.10542440188053798;0.7315983836274763;0.13248083606220823;0.9154654214018134;0.15074322579198352;20.81243633509058;0.8204612466829622;0.01645118076540272;0.01647521913028764;0.6936609174867071;-1.0999989176877165;1.2916367671245903
60.413238;0.14461595620989579;0.10541555911283929;0.7315360008494791;0.13247211313341947;0.9155544748194732;0.15073322522719934;20.811650516905374;0.8204571906595526;0.01645400715390605;0.016476124621984077;0.6936397798138504;-1.0999988840648336;1.2913247390809706
60.423238;0.14460261005899958;0.1054058961253129;0.731471418254834;0.13246320589858532;0.9156441341426659;0.15072432817265644;20.810959613438822;0.820453565189827;0.016456677120143842;0.016476993424388645;0.6936158626147274;-1.0999988502011309;1.2910264887746328
60.433238;0.14458897825533581;0.10539538068522004;0.7314046845686133;0.13245421208139455;0.9157344077362378;0.15071659406921117;20.81036909786787;0.8204505376624766;0.016459186125338712;0.016477823887229407;0.6935895649189279;-1.0999988161590382;1.2907424010354944
60.443238;0.1445751585255637;0.10538398681555056;0.7313358737275992;0.13244520428360052;0.9158253653202719;0.15071007359723448;20.80988272285843;0.820448295305189;0.016461532818851626;0.016478614732968747;0.6935611946089355;-1.0999987820200847;1.2904726936521225
60.453238;0.1445612346774942;0.10537169461769604;0.7312650647851043;0.13243622493168686;0.9159171400038312;0.1507048172687857;20.809501763337977;0.8204470620073189;0.016463718998933296;0.016479366184365626;0.6935309741229497;-1.0999987478858777;1.290217421552616
60.463238;0.14454726470463738;0.10535849321486661;0.7311922975538062;0.1324272862422238;0.9160098172288823;0.15070087438095348;20.80922551474287;0.8204470344615931;0.01646574945005869;0.016480080876048485;0.6934990948306488;-1.0999987138562177;1.2899765627671145
60.473238;0.1445332797456126;0.10534438189215524;0.7311175731059814;0.13241837545060378;0.9161033891156272;0.15069828675058114;20.809052233844014;0.820448308977912;0.0164676305622458;0.01648076246174693;0.6934657539822119;-1.0999986800219261;1.2897500759986607
60.483238;0.14451928779969034;0.10532936845637329;0.731040885196403;0.1324094620688954;0.9161978552352331;0.1506970787304356;20.80898045252249;0.8204508830701676;0.016469367919254994;0.0164814129972841;0.6934311405925396;-1.0999986464611573;1.2895378687454158
60.493238;0.1445052809851438;0.10531346341931314;0.7309622522432142;0.13240050086950725;0.9162933090615307;0.15069725237807036;20.80900942727991;0.8204547465874716;0.01647096556482432;0.016482032322973045;0.6933954206559332;-1.0999986132282362;1.289339803495083
60.503238;0.144491239083761;0.10529667382183952;0.7308817354470459;0.1323914325564791;0.9163899180048263;0.15069879275684064;20.8091384452135;0.820459949913613;0.01647242738077875;0.016482619053832078;0.6933587515811956;-1.0999985803478258;1.2891557517756402
60.513238;0.1444771338669508;0.10527900763647821;0.7307994364789576;0.13238218863426462;0.9164878712113714;0.15070167271453486;20.809366943862763;0.8204665688464793;0.016473758206291114;0.01648317207067219;0.6933213104371089;-1.09999854782671;1.2889856398559982
60.523238;0.1444629486619689;0.10526048330969043;0.7307155002414308;0.1323726992210061;0.9165873305823723;0.15070585119183533;20.80969500411923;0.8204746462089632;0.016474964082617727;0.016483692415725996;0.6932832789732085;-1.0999985156789258;1.2888294594375624
60.533238;0.14444869660619294;0.10524112814839989;0.7306301033536382;0.1323628986368427;0.9166884038130001;0.15071126796646578;20.810122444667766;0.8204841892335746;0.016476051732688925;0.016484183124738927;0.693244764484713;-1.0999984839323889;1.2886871801015416
60.543238;0.14443441319599246;0.10522096663802476;0.730543404419174;0.1323527243957398;0.9167911972808365;0.1507178419253953;20.810647660432863;0.8204951812530825;0.016477026858584945;0.016484646400034927;0.6932057378254658;-1.0999984526088544;1.2885586519550787
60.553238;0.14442013760782685;0.10520001163580953;0.7304554859303732;0.13234211119756756;0.9168958682318945;0.1507254797076844;20.811268209554758;0.8205075955001574;0.016477892448441393;0.01648508163548063;0.693166068463987;-1.0999984217131893;1.2884437046949082
60.563238;0.14440590042481571;0.1051782624071799;0.7303663227771641;0.13233098966309914;0.9170025598039543;0.1507340851511609;20.81198265577566;0.8205214632048886;0.016478648522234518;0.016485485500392416;0.6931256380518823;-1.0999983912402018;1.2883423451098222
60.573238;0.14439171632011252;0.10515570806566044;0.7302758369590365;0.13231929370846351;0.9171112994851981;0.15074356275964507;20.812791439151432;0.8205369155758834;0.016479293694882477;0.01648585270765282;0.6930844069009213;-1.0999983611733566;1.2882547849133
60.583238;0.1443775870452292;0.10513233721697637;0.7301840146632372;0.13230696640958686;0.9172219789941941;0.1507538267370239;20.81369582758791;0.8205540928240624;0.01647982772780284;0.0164861770433727;0.6930423575374692;-1.0999983314809918;1.2881813558795818
60.593238;0.14436351294593786;0.10510814710555844;0.7300909417781573;0.1322939601128447;0.9173343862271907;0.15076481004562192;20.814696835079854;0.8205730286285957;0.016480252535216188;0.016486452597053287;0.6929994118716564;-1.0999983021297708;1.2881224520939352
60.603238;0.14434950005524708;0.10508314619499283;0.7299967657567742;0.1322802379647082;0.9174482113366842;0.15077645564981376;20.815795718015043;0.8205936146392315;0.016480570665467553;0.016486674831460022;0.6929554206720526;-1.0999982731018825;1.2880784708231723
60.613238;0.14433556136822376;0.10505736071924641;0.7299016916133619;0.13226577452606791;0.9175630589338576;0.15078870181997514;20.816994499335546;0.8206156142443348;0.01648078424658591;0.016486840656701467;0.6929102110551606;-1.0999982444005345;1.2880497644063433
60.623238;0.14432171247199047;0.10503084535342393;0.7298059394469022;0.13225055160329643;0.9176785153275195;0.15080148502136873;20.818294901222114;0.8206387167659107;0.01648089655885984;0.01648694738969644;0.6928636337090601;-1.0999982160359278;1.288036581330778
60.633238;0.1443079624034716;0.10500367914407838;0.7297096194476194;0.13223455565605863;0.917794173325483;0.1508147533797399;20.819696639997815;0.8206625915545833;0.016480913956232794;0.016486992697533957;0.692815569991487;-1.0999981879911638;1.288038959288584
60.643238;0.14429431273873314;0.10497594691902641;0.7296126721792829;0.13221777796584827;0.9179095627730215;0.15082846824653728;20.821197222015662;0.8206869190182854;0.01648084540306626;0.01648697635611257;0.6927659368979839;-1.0999981602011395;1.288056680952238
60.653238;0.1442807644291181;0.10494772133647177;0.7295149321040583;0.13220021180593228;0.9180241018593219;0.1508425946963615;20.822793899882765;0.8207114729612154;0.016480700047410344;0.016486900965461477;0.6927147480561885;-1.099998132562087;1.2880893848253656
60.663238;0.1442673121620254;0.10491905220501797;0.7294162169168129;0.13218184789453724;0.9181371395537133;0.15085709661043792;20.82448501554167;0.8207362231525234;0.016480485093961023;0.016486770732211983;0.6926621755755317;-1.0999981049519718;1.2881367644826245
60.673238;0.14425392649624813;0.10488996582477018;0.7293163790716394;0.13216267599740006;0.9182480465107019;0.15087193471535518;20.82626901661694;0.820761359270822;0.016480205306447324;0.01648659140458838;0.6926085012893541;-1.0999980772548228;1.2881986452764758
60.683238;0.14424054911521875;0.1048604671925235;0.729215329493107;0.13214269237241041;0.9183562853301063;0.15088705536802424;20.828143693273336;0.8207872692748961;0.016479864203501216;0.016486371714105077;0.6925539914750378;-1.0999980493795243;1.2882748314046617
60.693238;0.14422710857869378;0.10483053832614697;0.7291130287386118;0.13212190302805618;0.9184614053975103;0.15090237632139003;20.830107196025615;0.8208145149837048;0.016479466160445516;0.016486123627164555;0.6924988501478594;-1.0999980212518286;1.2883649737523315
60.703238;0.14421353729258593;0.10480014380951472;0.7290094460383442;0.13210031862985494;0.9185629763929313;0.1509177836818539;20.832159227492514;0.8208437457158255;0.016479017337024046;0.01648586102643496;0.6924432584940542;-1.0999979927962977;1.2884686991215506
60.713238;0.14419977809205292;0.10476924601809026;0.7289045648767598;0.13207795024117355;0.918660534569288;0.15093314069058097;20.834300251391117;0.8208755576531631;0.01647852459653555;0.016485597710740096;0.6923873645942199;-1.099997963935072;1.2885858350946484
60.723238;0.14418578482816374;0.10473781563564642;0.728798448728633;0.13205481417399895;0.9187535922203205;0.1509483099760093;20.83652927667077;0.8209104143314236;0.016477994069846295;0.01648534542407304;0.6923312174148397;-1.0999979345921638;1.2887164650068246
60.733238;0.14417152311257067;0.10470583422393864;0.7286912766102157;0.13203093960710902;0.918841703996635;0.15096318401336378;20.83884317755594;0.8209486490687921;0.016477430572881202;0.01648511334167809;0.6922747644729472;-1.0999979046945143;1.2888608319166075
60.743238;0.14415696933136418;0.10467329428582281;0.7285833192551071;0.13200637304014765;0.9189245070319197;0.15097770072427447;20.841237518820495;0.8209904668899786;0.01647683770894822;0.016484909022906443;0.692217918045699;-1.0999978741719867;1.2890192177451705
60.753238;0.14414210039023198;0.10464019663595109;0.7284748445964969;0.1319811789615503;0.9190016843736682;0.15099183911688163;20.843706679489475;0.8210359239071416;0.01647621796235055;0.016484739396646932;0.6921605953698319;-1.0999978429422117;1.2891918179751605
60.763238;0.14412688385929237;0.10460654714946412;0.7283659671936824;0.13195542744933608;0.9190729519909775;0.15100561068390725;20.846243713293386;0.821084930881269;0.016475572344151226;0.016484611273483114;0.6921027115686663;-1.09999781089255;1.2893786291503677
60.773238;0.14411128711207447;0.10457235946764698;0.7282565837301788;0.13192917426844877;0.9191380927034611;0.15101905737701066;20.848841303469214;0.8211373190858806;0.01647489989283376;0.016484532072875865;0.6920441544375897;-1.099997777893332;1.2895793873517611
60.783238;0.1440952990116197;0.1045376638580664;0.7281464474228513;0.13190245718451146;0.9191969268554988;0.15103225741588364;20.851493171722254;0.8211929456865923;0.016474197314749455;0.016484511164395404;0.6919847605952604;-1.0999977438245094;1.2897935892856207
60.793238;0.1440789385933872;0.10450251125235462;0.7280352492338932;0.13187530607351974;0.9192492492684117;0.1510453250369991;20.85419458324205;0.8212517540215971;0.016473459118658607;0.016484560141392976;0.6919243054078733;-1.0999977085826518;1.290020590694785
60.803238;0.14406223925630318;0.1044669662986781;0.7279226117659884;0.13184775156810438;0.9192948162296131;0.15105839248788278;20.856941771688383;0.8213137764218561;0.01647267884608373;0.01648469103305798;0.6918625195068583;-1.0999976720864941;1.2902597043829116
60.813238;0.14404522273544262;0.10443109841929145;0.7278080304200736;0.1318198332309816;0.9193333711980407;0.1510715857047641;20.859730981479288;0.8213791500907224;0.016471851364896886;0.016484915014382977;0.6917991520340157;-1.099997634301017;1.2905102649455231
60.823238;0.1440278826677882;0.10439497917291463;0.727690903159771;0.1317916050690642;0.9193646922401868;0.15108500997409646;20.862557365743132;0.8214481097829478;0.01647097527122008;0.016485242821989488;0.6917340401212876;-1.0999975952651362;1.2907716682117396
60.833238;0.1440101893773384;0.10435868559979693;0.7275707056532589;0.13176313644867949;0.9193886156476402;0.15109875318991878;20.865414271918397;0.8215208952487253;0.016470053825223683;0.016485684659485668;0.6916671214687852;-1.0999975550954277;1.2910433454528953
60.843238;0.14399211105989004;0.10432230489986245;0.7274471238028039;0.13173451376717224;0.9194050016429178;0.15111289946004988;20.86829398708302;0.8215976603202081;0.016469093985440313;0.016486249304243496;0.6915984028558869;-1.0999975139462355;1.2913247097288147
60.853238;0.14397362179406253;0.10428593567444022;0.7273200308814681;0.13170583764485275;0.9194137002661225;0.15112753293875278;20.871189248837492;0.821678456198762;0.016468104770975163;0.016486944209240822;0.6915279125542336;-1.0999974719558048;1.2916151648451568
60.863238;0.1439546873753527;0.10424968385205467;0.7271894522929;0.13167721277216918;0.9194145648142918;0.1511427325076607;20.874094237331388;0.8217632341042574;0.016467095516847635;0.01648777653312506;0.6914556523258065;-1.0999974292354393;1.2919141151126792
60.873238;0.14393526193896883;0.10421365564400481;0.7270555903263138;0.13164874324388703;0.9194074977754393;0.15115857395795798;20.877004976289296;0.8218518337070949;0.016466074378309783;0.01648875388353622;0.6913815781724063;-1.0999973858988183;1.2922209340898536
60.883238;0.1439153052544227;0.10417795526518424;0.726918812924219;0.13162053619453812;0.9193924872318574;0.15117513275426656;20.87991880944281;0.8219439818934595;0.01646504762044863;0.01648988363982294;0.6913056089641345;-1.0999973420836107;1.2925349746944599
60.893238;0.1438947959493286;0.10414268808777896;0.7267795683556897;0.13159270426959713;0.9193696084444768;0.1511924733922075;20.88283285685751;0.8220393091602137;0.016464019002472286;0.01649117071980048;0.6912276213112524;-1.0999972979436745;1.2928555756430624
60.903238;0.14387373166025086;0.10410795888920059;0.726638296863897;0.13156536354489548;0.9193390253978562;0.15121063717729272;20.885742550351367;0.8221373600434349;0.016462989331301036;0.01649261640901355;0.6911474513689586;-1.0999972536308646;1.2931820478767997
60.913238;0.14385212716920778;0.10407386135892785;0.726495393252252;0.1315386249424693;0.9193010086427569;0.15122964581329762;20.88864159316033;0.8222375628075095;0.01646195702559876;0.016494219789496174;0.6910649624682242;-1.0999972092884673;1.2935137113128894
60.923238;0.14383001622440852;0.10404046656201933;0.7263511875948999;0.13151258585137862;0.9192559303295323;0.1512495160254309;20.891523090684085;0.8223391702957045;0.016460919237192447;0.01649597936482521;0.690980125013786;-1.0999971650459268;1.2938498792088549
60.933238;0.14380744985110888;0.10400782080330512;0.7262059150509924;0.13148733283886424;0.9192042516473145;0.1512702729561776;20.894379952877465;0.8224412167527445;0.01645987274590916;0.016497893167789733;0.6908930335351712;-1.0999971210152897;1.2941897903657995
60.943238;0.14378448592838727;0.10397595129884307;0.7260597233520278;0.13146294626586394;0.9191465507940715;0.15129195618430202;20.897204677027247;0.8225425448321592;0.0164588140502204;0.016499958434363218;0.6908038727264496;-1.099997077297817;1.29453267979379
60.953238;0.14376116972424074;0.10394486934943281;0.7259127358450321;0.13143949719111975;0.9190835379475089;0.15131460979959835;20.899989989633493;0.822641948820104;0.01645773941818125;0.01650217183154088;0.6907128616693712;-1.0999970339732386;1.2948779576071536
60.963238;0.14373751126216067;0.10391457900020878;0.7257650865796026;0.1314170420839615;0.9190159889872063;0.15133825922748764;20.90272985446651;0.8227383488204784;0.0164566463647808;0.016504529580674;0.690620204443055;-1.0999969910838445;1.2952252860958162
60.973238;0.14371348361134567;0.10388509720548318;0.7256168866249979;0.13139561923660734;0.9189446784721186;0.1513628981492707;20.905419862571364;0.8228308574828662;0.016455535156288018;0.016507026893103526;0.6905260925228751;-1.0999969486578924;1.2955745209241736
60.983238;0.14368905068680166;0.10385646086506045;0.7254682112578267;0.13137525014502888;0.9188703652439218;0.15138849343308639;20.90805663085821;0.8229187484626406;0.016454408625181587;0.016509657733849832;0.6904307707315404;-1.0999969067448947;1.2959256253183844
60.993238;0.14366419496810517;0.1038287109674294;0.725319146137514;0.1313559458630343;0.9187937323879404;0.1514149878829588;20.910636836543716;0.8230014211244615;0.016453271548008488;0.01651241562865551;0.6903345978584455;-1.0999968654190768;1.2962785687940575
61.003238;0.143638926630222;0.10380188208967175;0.7251698085875943;0.131337710481165;0.9187152982410389;0.15144229686888883;20.91315694909399;0.823078381178192;0.01645213026722184;0.01651529482151741;0.6902380381433205;-1.0999968247717058;1.2966332035126318
61.013238;0.1436132824923552;0.10377601235048024;0.7250203287359127;0.1313205378542999;0.9186354354531286;0.15147031796061863;20.915613330321065;0.8231492116798319;0.016450991324013568;0.016518291028471226;0.6901416160073283;-1.0999967849218937;1.296989174602821
61.023238;0.1435873198703871;0.10375115351043131;0.7248708444507497;0.13130440558952253;0.9185544595316771;0.1514989533654045;20.918002481024775;0.8232135424496505;0.016449859557328535;0.016521400732638844;0.6900458792174801;-1.0999967460244735;1.2973458877234685
61.033238;0.14356110770434316;0.10372736298496271;0.7247215098937845;0.13128927315368227;0.9184726550777608;0.15152812431578905;20.920321002148313;0.8232710377234413;0.016448737537519808;0.016524618622118636;0.6899513692541019;-1.0999967082450888;1.2977025507052684
61.043238;0.1435347202350864;0.10370468667133373;0.7245725141773605;0.13127508378769476;0.9183902550172655;0.1515577679678274;20.922564416558828;0.8233214367100403;0.01644762615501117;0.01652793536343052;0.68985861581709;-1.0999966717248018;1.2980582819340412
61.053238;0.14350823549175407;0.1036831495949813;0.7244240856442998;0.131261769772464;0.9183074427324135;0.15158782552101893;20.92472693370436;0.8233645917430175;0.016446524973362294;0.01653133793040177;0.6897681623988632;-1.0999966365727143;1.2984122057075234
61.063238;0.1434817368941612;0.10366275862170744;0.7242764252286741;0.1312492665571583;0.9182243683340799;0.15161823457002044;20.926804038994206;0.8234004040906202;0.016445432246332846;0.016534812054872308;0.6896805797290988;-1.099996602883766;1.2987634588473245
61.073238;0.14345531015535348;0.10364351296111464;0.7241296472769846;0.13123752392296156;0.9181411698206488;0.1516489297653515;20.928794744671265;0.8234287630810125;0.01644434524711438;0.016538344684006667;0.689596434763911;-1.0999965707530244;1.2991111410161604
61.083238;0.1434290310139165;0.1036254170065149;0.7239838452309305;0.13122650136834904;0.9180580109972685;0.15167984320850136;20.930700345282396;0.8234495764601589;0.016443260848115523;0.016541924737713744;0.6895162355803434;-1.099996540268055;1.2994543119702608
61.093238;0.14340295681789114;0.10360848600407978;0.7238391839275536;0.13121615797742447;0.9179750964921942;0.15171089885509462;20.93252159732434;0.8234628048973162;0.016442176108926072;0.016545542181566338;0.6894404056505528;-1.0999965114925934;1.2997920319978105
61.103238;0.143377131988442;0.10359273897392057;0.7236958781116186;0.13120644646548318;0.9178926555415937;0.15174201197172316;20.934257483979838;0.8234684850937373;0.016441088639466243;0.016549186609526513;0.6893693077717407;-1.0999964844680086;1.3001234144050593
61.113238;0.14335159140821147;0.1035781889836326;0.7235541118280023;0.13119731919567065;0.9178109346366458;0.15177310239806882;20.935906114043167;0.8234667436124884;0.016439995931398305;0.016552846598727126;0.6893032861333768;-1.0999964592250997;1.30044770647455
61.123238;0.14332635155079843;0.10356484416737183;0.7234139789531768;0.13118874370300823;0.917730154446259;0.1518041078359423;20.93746643999902;0.8234577841385731;0.016438894029635533;0.016556510164295254;0.6892426751736314;-1.0999964357813006;1.3007642874358445
61.133238;0.14330140755446966;0.10355271667595739;0.723275451294489;0.1311807076575985;0.9176504409849673;0.15183498348932808;20.938938919434307;0.8234418902239582;0.01643777698844271;0.016560165927751096;0.6891877466476343;-1.0999964141231622;1.3010725461305714
61.143238;0.14327674730804535;0.1035418233836605;0.7231384184362682;0.13117321515926958;0.9175718413311901;0.15186569423936908;20.94032478588768;0.8234194089630894;0.016436637428487312;0.016563804700815473;0.6891386370261402;-1.099996394193455;1.3013718072904985
61.153238;0.14325236990804596;0.10353217824560616;0.723002790325048;0.13116628650138906;0.9174943777033094;0.15189620447500196;20.9416257349114;0.8233906835043979;0.016435468175413196;0.016567420416376207;0.6890953328035478;-1.0999963759001363;1.3016613381929338
61.163238;0.14322829382305027;0.10352379053274302;0.7228685619205845;0.13115995400257166;0.9174180462972064;0.15192646079346522;20.94284463649872;0.8233560175434933;0.01643426473247637;0.016571009506047615;0.6890577293567121;-1.0999963591383495;1.301940404904086
61.173238;0.14320455183955247;0.10351666459527446;0.7227358094392062;0.13115425261482;0.9173428161411693;0.1519563781850714;20.94398587736279;0.8233156821042066;0.01643302610345112;0.016574569654530923;0.689025694521864;-1.0999963438004772;1.3022084321701575
61.183238;0.14318118073942876;0.1035107966423652;0.7226046478180151;0.1311492122231573;0.9172686869457406;0.1519858503803723;20.94505462602738;0.8232698957740329;0.01643175255035261;0.016578099006699158;0.688999085940864;-1.0999963297772601;1.3024651478871196
61.193238;0.14315821511433358;0.10350617414255736;0.7224751943094129;0.1311448539131179;0.9171957546332362;0.15201477695435456;20.94605605591406;0.8232187958647175;0.016430443723922952;0.01658159565228644;0.688977738150983;-1.0999963169608025;1.3027105563603216
61.203238;0.14313568877592586;0.10350277031829368;0.7223475790717172;0.13114119736863172;0.9171242021126613;0.15204307990115612;20.946995594654176;0.8231624689270047;0.01642909920692727;0.016585057279740998;0.6889614592136106;-1.0999963052378052;1.3029448175752378
61.213238;0.1431136365734535;0.10350053387202038;0.7222219510606804;0.13113827519213392;0.9170542533097414;0.1520706986246028;20.947879344848094;0.8231010291128342;0.016427719300525744;0.01658848158951126;0.6889500615664994;-1.0999962944862087;1.3031681915356002
61.223238;0.14309208718448913;0.10349938739097725;0.7220984376744762;0.13113613355785508;0.9169861527719639;0.1520975753720271;20.948713801719887;0.8230346648598473;0.01642630517746736;0.016591867372467293;0.6889433916490335;-1.099996284602566;1.3033810768873713
61.233238;0.1430710554999936;0.10349923657296758;0.721977121203755;0.13113482181396538;0.9169201187295244;0.15212365066363037;20.94950539770479;0.8229636446997913;0.016424858530263504;0.01659521546612003;0.688941324987976;-1.0999962755372195;1.3035840206661649
61.243238;0.14305054348277318;0.10349998546548685;0.7218580699255861;0.13113439016975817;0.9168562670860821;0.1521488749748963;20.950260176347165;0.8228883140473793;0.016423381050654336;0.016598529076858035;0.6889437504750644;-1.0999962672949335;1.3037776649800579
61.253238;0.14303053959647138;0.10350154927559302;0.7217413774104535;0.13113488850631713;0.9167945735377003;0.15217322658536098;20.950983932306684;0.8228090755931929;0.01642187457377905;0.016601813056704395;0.6889505529451445;-1.0999962599066486;1.303962761594241
61.263238;0.14301102178883018;0.10350385805135309;0.721627168050874;0.13113635700289059;0.916734890731161;0.15219672023250244;20.951682642108953;0.8227263676974077;0.01642034096996906;0.016605072269091466;0.68896160252005;-1.0999962534091987;1.3041402183438155
61.273238;0.1429919735370048;0.1035068571755486;0.7215156041146233;0.13113882502700372;0.9166770154771408;0.15221939794753292;20.952362288352372;0.8226406314482232;0.016418781121107447;0.016608310185867496;0.6889767796179281;-1.0999962478387582;1.304310978491785
61.283238;0.14297339190749922;0.10351050882279392;0.7214069170189303;0.13114232215928895;0.9166207745645921;0.15224131471974164;20.953028398934453;0.8225522466619315;0.016417194392298527;0.016611528255712223;0.6889960189980653;-1.0999962432236576;1.3044757969596346
61.293238;0.14295528083999232;0.10351479097169523;0.7213014122735709;0.13114688356798;0.9165660590589969;0.15226253712832735;20.953685961559952;0.8224615172493257;0.016415579521194174;0.016614725548006234;0.6890193245092675;-1.0999962395865546;1.3046351862098444
61.303238;0.14293764845864027;0.10351969240441518;0.7211994270925366;0.13115254950610175;0.9165127868519733;0.15228314790287634;20.954339371986006;0.8223687606629401;0.016413935242913208;0.016617898991811732;0.6890467356420462;-1.0999962369648433;1.304789545296211
61.313238;0.14292050555429053;0.10352520627319102;0.7211012629079427;0.1311593652783697;0.9164608460185452;0.15230323925253889;20.954991877272192;0.8222743842672245;0.016412259288705353;0.016621044343779694;0.6890782626767508;-1.0999962354156245;1.304939263688385
61.323238;0.14290385554153368;0.10353132573840576;0.7210071385840837;0.13116737238267154;0.9164100726958418;0.15232289733181714;20.955645018455485;0.8221788316008773;0.016410547862890906;0.01662415647817577;0.6891138294295367;-1.0999962349814447;1.3050847374292136
61.333238;0.1428876883022276;0.10353803767677508;0.7209171948877561;0.1311765959935037;0.9163602751020454;0.1523421897265493;20.956299321977184;0.8220824978260438;0.016408797132170916;0.01662722857822844;0.68915325904844;-1.0999962356603419;1.3052263714909471
61.343238;0.142871987245194;0.10354531606727094;0.7208315166393835;0.13118704542735873;0.9163112608611962;0.15236115946506315;20.956955551716668;0.8219857475482203;0.0164070050458924;0.016630252375245513;0.6891963042815332;-1.0999962374210657;1.305364595535553
61.353238;0.14285674044067448;0.10355312692597278;0.7207501515740654;0.1311987218743933;0.9162628317201355;0.15237982116823873;20.957614399429236;0.8218889750063654;0.016405171849408835;0.01663322038404597;0.6892427014900304;-1.09999624024001;1.3054998721400124
61.363238;0.14284194768529923;0.10356143854200732;0.7206731206356861;0.13121162318403523;0.9162147889916398;0.15239815405587934;20.958275361416753;0.8217926053285509;0.016403299770292656;0.016636127329616654;0.6892922028546777;-1.0999962441192974;1.3056326558840632
61.373238;0.14282762061144944;0.10357022166818193;0.7206003942360132;0.13122574822338923;0.9161669935555258;0.15241609927743574;20.95893657936191;0.8216970655980689;0.016401392964134464;0.016638969462815508;0.6893445545836304;-1.099996249085065;1.305763279418215
61.383238;0.14281377701577982;0.10357944244853774;0.7205318514726133;0.13124109735957065;0.9161194041153564;0.15243357830534218;20.95959473648973;0.8216028138766517;0.016399457100669732;0.016641743992648853;0.6893994827117051;-1.0999962551882763;1.305891836578966
61.393238;0.14280043672855602;0.10358905783326429;0.7204672835991759;0.13125766608412315;0.916072016917439;0.15245052637828416;20.960244845325523;0.8215104052040322;0.016397498171621835;0.016644449302022184;0.6894567466889747;-1.0999962625053183;1.3060181663619324
61.403238;0.14278762210349213;0.10359901868156265;0.7204064461592262;0.13127543835258174;0.9160248102033803;0.15246690640625574;20.960881062839427;0.821420480092748;0.016395522044371145;0.016647085003820308;0.6895161984343068;-1.0999962711304814;1.3061419795998697
61.413238;0.14277535886155643;0.1036092798900319;0.7203491117032585;0.1312943760822092;0.9159777712847683;0.15248269620897173;20.961498402900652;0.8213336724591448;0.016393534816780297;0.016649651959283796;0.6895777582710754;-1.0999962811741109;1.3062630491270353
