time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.423238;0.14276367360503028;0.10361980939883587;0.7202951007912445;0.13131440730525515;0.9159309044720259;0.15249788286773922;20.962094552658385;0.8212505389252186;0.01639154303445343;0.016652152057619767;0.6896413476089442;-1.0999962927684064;1.3063813011626129
61.433238;0.14275258738144445;0.10363058990785451;0.7202442626586141;0.13133543753019325;0.915884190253183;0.15251246876195562;20.962669556169104;0.8211715405713776;0.01638955448750982;0.016654587159118914;0.6897068935129165;-1.0999963060618652;1.3064967624041106
61.443238;0.14274210882152216;0.10364161560403466;0.7201964230381301;0.13135738139476985;0.9158375751567068;0.1525264662853567;20.96322286056608;0.8210970278114061;0.016387579152831726;0.016656957784393536;0.6897743636062176;-1.0999963211953747;1.3066094640113841
61.453238;0.14273223817436084;0.10365289013880045;0.7201513730664258;0.13138017640436409;0.9157910044044378;0.15253988623858866;20.96375196164125;0.821027223935719;0.016385628787069454;0.016659262422168142;0.689843704817499;-1.0999963382671578;1.3067194139234963
61.463238;0.14272298210641332;0.10366442832416749;0.7201088893387262;0.13140377182256838;0.9157444622939369;0.15255273861366092;20.964254095213082;0.8209622721660353;0.016383715563883638;0.016661497700687613;0.6899147714267003;-1.0999963572961202;1.3068266603396528
61.473238;0.14271436035416096;0.10367625929570662;0.7200687385124099;0.13142812261351436;0.9156979926867772;0.15256504568681845;20.96472698163299;0.8209023272248769;0.016381850669864598;0.016663659561892714;0.6899873523564759;-1.099996378224089;1.3069313525316908
61.483238;0.14270640016859218;0.10368842537140802;0.7200306666569269;0.13145319442042813;0.9156516965439986;0.1525768485660961;20.965167269497694;0.8208475679102811;0.016380043350154853;0.01666574487398524;0.6900612069662933;-1.0999964009794878;1.307033750961904
61.493238;0.1426991299549061;0.10370097257189315;0.7199943958249306;0.13147895847845528;0.9156057272718365;0.15258819762993447;20.96556944533426;0.8207981219659287;0.016378301104169216;0.016667751736337708;0.6901360648818664;-1.0999964255380514;1.3071342158555206
61.503238;0.1426925739419639;0.10371394155676163;0.7199596496941765;0.13150537629333375;0.915560264680044;0.15259914201425212;20.96592684339014;0.820754026231813;0.01637663055407017;0.01666967860081154;0.6902116423816375;-1.0999964519267282;1.3072331448723957
61.513238;0.14268674584532015;0.10372736624361874;0.7199262061052849;0.13153239353538068;0.9155154425191617;0.152609727706632;20.966233206294657;0.8207152467355089;0.016375036991882114;0.016671524032931172;0.6902876651154489;-1.0999964801968638;1.3073308967313175
61.523238;0.14268164543352319;0.10374127331395622;0.7198939314508435;0.1315599460283303;0.9154713156650343;0.1526199959980273;20.96648223000473;0.8206816962035578;0.016373522545075993;0.016673286124592034;0.6903638626326212;-1.0999965104018852;1.3074277855806535
61.533238;0.14267726235275716;0.10375568005477682;0.7198627510984619;0.13158796766097056;0.9154279554791357;0.1526299790163301;20.966665535895412;0.8206532672685519;0.016372085732157544;0.016674961011518795;0.6904399369637195;-1.0999965425752132;1.307524062506056
61.543238;0.1426735824970433;0.1037705932186665;0.7198325975824167;0.13161639735958164;0.9153855616225895;0.15263969695048565;20.96677144869428;0.8206299001149183;0.016370723292428675;0.016676543243202762;0.6905155186906755;-1.0999965767065911;1.3076198592548642
61.553238;0.14267058868918997;0.10378600440423576;0.7198033852729827;0.13164518443568224;0.9153444390568293;0.15264915557214542;20.966785258950566;0.8206116058936774;0.016369432326695268;0.016678027910936914;0.6905901379183457;-1.0999966127508187;1.3077152417065014
61.563238;0.14266825806883474;0.10380188318804989;0.7197749949255481;0.13167428932291872;0.9153049168608807;0.15265833944586182;20.9666902315889;0.8205984170055957;0.01636821129313803;0.016679411917798936;0.6906632650691477;-1.099996650657356;1.3078103363360525
61.573238;0.1426665608810323;0.10381818077068188;0.7197472779669956;0.1317036804969595;0.915267337738042;0.1526672077713283;20.966468874730413;0.8205903500366203;0.016367059373737006;0.016680694060796638;0.6907344106899602;-1.0999966903594856;1.3079053805299585
61.583238;0.1426654558339718;0.10383484685971725;0.7197200812783529;0.13173333072815552;0.9152320888568027;0.15267570489142746;20.966104602780806;0.8205874281003921;0.016365974912831417;0.01668187440007474;0.6908031828270493;-1.0999967317385697;1.3080006920431044
61.593238;0.142664886705493;0.10385184468505779;0.7196932359267924;0.1317632148969967;0.9151996121636159;0.15268377657508556;20.965583140093308;0.8205897331354214;0.016364954763394852;0.016682953070372833;0.690869254812424;-1.0999967746347292;1.3080965922493153
61.603238;0.14266479094289894;0.10386915299882038;0.7196665230293706;0.1317933091629928;0.9151703769474678;0.1526913684667553;20.964893042356817;0.8205974574793006;0.016363994992631033;0.016683928716071772;0.6909323059726498;-1.0999968188990525;1.3081933484271548
61.613238;0.14266510903802226;0.10388676202205616;0.719639717756965;0.13182358974626135;0.9151448568278138;0.15269840943178287;20.964025202316915;0.8206108959310721;0.01636309163850015;0.01668479698337877;0.6909919929669489;-1.0999968644256917;1.3082911969162137
61.623238;0.14266578637476263;0.10390467042598593;0.7196127041897773;0.13185403232332651;0.9151235474311614;0.15270480756792904;20.962971033478922;0.8206303483214249;0.01636224070062071;0.0166855501982731;0.6910479527501909;-1.0999969111553243;1.3083904114136746
61.633238;0.14266677339361747;0.10392287888480888;0.7195855356871586;0.13188461160715867;0.9151069790199682;0.1527104634487684;20.96172119677379;0.8206560358252838;0.016361437873974753;0.016686178401648724;0.6910998241620857;-1.0999969590702132;1.308491367309995
61.643238;0.1426680227980039;0.10394137971609464;0.7195584015134355;0.1319152983401846;0.9150957169796997;0.15271528274627866;20.96026626424612;0.8206881216617422;0.016360678348270843;0.016686670801263657;0.6911472600114297;-1.0999970081760133;1.3085946094569532
61.653238;0.14266949334954881;0.1039601476314473;0.7195315555455096;0.13194605518349614;0.9150903253744286;0.15271918488823272;20.958597311957764;0.8207267802454663;0.01635995694340445;0.016687016971600032;0.6911899141470552;-1.099997058474459;1.3087009283213769
61.663238;0.1426711691245034;0.10397913548012386;0.7195052685543784;0.13197683410105152;0.9150912491461927;0.1527221098098135;20.95670591871811;0.8207721842944047;0.016359269275342026;0.01668720760754024;0.6912274390142815;-1.0999971099396535;1.3088112916351364
61.673238;0.1426730692151634;0.10399828126688329;0.7194798186368133;0.1320075750577493;0.9150987415774018;0.15272401678687697;20.9545851306891;0.8208243970417057;0.016358612142381546;0.016687235337620843;0.6912595393408218;-1.0999971625059608;1.308926566081149
61.683238;0.14267522813496286;0.10401752378108141;0.7194554571124648;0.13203820718131476;0.9151129555787616;0.15272487724415623;20.952231108971574;0.8208833641335243;0.016357981628192002;0.01668709590030995;0.6912860317147211;-1.0999972160770473;1.309047297577729
61.693238;0.14267766809996374;0.1040368127920046;0.7194323350356128;0.13206865378639102;0.915134075372217;0.1527246724721474;20.949643735942;0.8209490500565106;0.01635737185084708;0.016686789159451366;0.6913068111735263;-1.0999972705499463;1.3091737371523429
61.703238;0.14268039058971668;0.10405610732594603;0.7194104676295903;0.13209883492247146;0.9151622977504076;0.15272340186684716;20.946826063169873;0.821021509895127;0.016356775455157253;0.0166863191240134;0.6913217763440158;-1.0999973258306632;1.3093060300545059
61.713238;0.1426833883174203;0.10407536863187308;0.7193897610945882;0.13212866602432913;0.9151976609809319;0.15272108948302407;20.943784398644194;0.8211008550917692;0.01635618396378585;0.0166856925160266;0.6913308142562701;-1.099997381834183;1.3094443765477315
61.723238;0.1426866585485585;0.10409455690613824;0.7193700675421251;0.1321580662689074;0.9152398899067951;0.15271777625011804;20.940528232740892;0.8211872190880578;0.016355588604197457;0.01668491722251633;0.6913338253372235;-1.0999974384938342;1.3095889906651226
61.733238;0.14269020119607748;0.1041136326838152;0.7193512447725209;0.13218697647526487;0.9152884333181792;0.15271351212366605;20.937068314973263;0.8212807217165331;0.016354981239037898;0.01668400183195414;0.691330747430836;-1.0999974957844063;1.309739965753431
61.743238;0.14269400490361425;0.10413255663355395;0.7193331960282192;0.13221536739950163;0.9153426997408662;0.15270835601426677;20.933415208664005;0.8213814220003051;0.01635435301671351;0.01668295546607592;0.691321563553416;-1.0999975537159665;1.3098972666963584
61.753238;0.14269804052276772;0.10415128649963724;0.7193158840801553;0.13224323244613567;0.9154022601920518;0.1527023691519707;20.929579334027558;0.8214893186819382;0.01635369219160054;0.016681787626767825;0.691306283994986;-1.0999976122871664;1.310060768262696
61.763238;0.14270226836547362;0.10416977749072472;0.7192993162696651;0.1322705753752856;0.9154668511399444;0.15269560486131598;20.92557043704384;0.8216044074575408;0.01635298396901574;0.016680508135471596;0.6912849283638344;-1.0999976714508526;1.3102302143669935
61.773238;0.14270664104399014;0.10418798780018129;0.7192834927894898;0.13229740215331998;0.9155362731238075;0.15268810625721219;20.92139707768282;0.8217267187329211;0.016352211723318768;0.016679126451854768;0.691257524982844;-1.099997731124523;1.3104052356495222
61.783238;0.14271109767664755;0.10420588422239876;0.7192683637172564;0.13232371774495877;0.9156103053339993;0.15267991326343078;20.91706780241716;0.8218563099204375;0.016351358148966773;0.016677650797622918;0.6912241086619783;-1.0999977912209942;1.3105855097655474
61.793238;0.1427155682365014;0.10422344028413419;0.719253823875412;0.13234952417383364;0.9156886640560142;0.1526710782406701;20.91259277732417;0.8219932474796351;0.01635040701021472;0.016676088013813553;0.6911847300136508;-1.0999978516574789;1.3107708900468305
61.803238;0.14271998901426988;0.10424062571830289;0.7192397163821557;0.13237481785266705;0.9157710025068806;0.15266167873847347;20.907984195605096;0.8221375531449154;0.016349345676719546;0.01667444330962039;0.6911394898975777;-1.099997912330448;1.3109613484897316
61.813238;0.1427243148302139;0.10425740241721822;0.7192258520953801;0.13239958966552148;0.9158569507427736;0.15265181701195438;20.90325545988743;0.822289089881457;0.01634816651498038;0.016672719191648182;0.6910885686988941;-1.0999979730912812;1.3111567609300552
61.823238;0.14272852507735953;0.10427373543843456;0.7192120453753286;0.1324238319455744;0.9159461905374818;0.15264161253495023;20.898420375694972;0.8224475148790977;0.016346866450665395;0.016670915210171604;0.6910322332652057;-1.0999980337458535;1.311356697838798
61.833238;0.14273262526947578;0.1042896016366052;0.7191980992417503;0.13244754388228877;0.9160385120352302;0.15263119194928054;20.893493673964652;0.8226124006491281;0.016345446149135932;0.01666903016808632;0.6909708250155487;-1.0999980940600695;1.3115604258788718
61.843238;0.14273664799073588;0.10430498400482643;0.7191837346468467;0.13247072861374176;0.9161338330880515;0.15262067404926394;20.88849139808919;0.8227833709703124;0.01634390949692593;0.016667064735693824;0.6909047604598476;-1.0999981537664498;1.3117670856370798
61.853238;0.14274065356396315;0.1043198660197102;0.7191685357918299;0.1324933910279308;0.9162321802937143;0.15261015782945075;20.883429579562467;0.8229601086429621;0.016342263139798027;0.016665021161549956;0.6908345275087406;-1.0999982125861358;1.3119757984891707
61.863238;0.14274472334925262;0.1043342348965437;0.7191519383823589;0.13251553604075267;0.9163335935716532;0.15259972686631854;20.87832305277662;0.8231423265607728;0.01634051603727585;0.016662901904197176;0.6907606062167152;-1.0999982702603313;1.3121856875186604
61.873238;0.14274895164258666;0.10434808400970262;0.7191332831159739;0.13253716255083245;0.9164380487181236;0.15258946355033332;20.873185576527252;0.8233297914287698;0.016338678740740378;0.016660710430365742;0.6906833806957963;-1.0999983265682096;1.312395970182121
61.883238;0.14275344165642667;0.10436141087417543;0.7191119507271765;0.13255825956482375;0.9165455122378829;0.15257945854725555;20.868030496729805;0.8235223348062679;0.016336762456630984;0.016658452141320022;0.6906031329534854;-1.0999983813293341;1.312606027416468
61.893238;0.14275829681897084;0.10437421700038987;0.7190874889579343;0.13257880572614494;0.9166560368042573;0.1525698120832886;20.862871383620437;0.8237197943023646;0.016334778376386798;0.016656133344359923;0.6905200443723585;-1.0999984344060492;1.312815299752981
61.903238;0.14276360745224267;0.10438650966205804;0.7190596730467903;0.13259877445853557;0.9167697705500805;0.1525606241025893;20.857721959598628;0.8239219528991976;0.016332736615533215;0.01665375962622137;0.6904341648700839;-1.09999848571309;1.313023176715223
61.913238;0.14276944464507987;0.10439830231774233;0.7190285306005889;0.13261814763469026;0.9168868619755237;0.15255197950689176;20.852595990848172;0.82412855946272;0.01633064433802149;0.01665133458896431;0.6903454251329;-1.099998535234357;1.3132290700868343
61.923238;0.14277586435939707;0.10440961526250046;0.7189943329846554;0.13263692623397497;0.9170073375948579;0.15254394064929336;20.8475080711601;0.8243394038604696;0.016328504234637473;0.016648859621198886;0.6902537196610391;-1.0999985830208951;1.3134325408277476
61.933238;0.14278291009963692;0.10442047759838241;0.7189575555275909;0.13265512759283282;0.9171310741452773;0.15253654175000134;20.84247385306322;0.824554379429419;0.016326314569898526;0.01664633502472097;0.6901589999400268;-1.0999986291535802;1.3136332709715373
61.943238;0.14279061331241663;0.10443092899386212;0.718918797696221;0.13267277449987908;0.9172578789271667;0.15252978417040614;20.83750964009742;0.8247735154428584;0.016324071105440197;0.01664376113753126;0.6900612872829693;-1.0999986737159877;1.3138309815471603
61.953238;0.14279900344687585;0.10444101957336972;0.7188786692866463;0.13268988969407802;0.9173875726495008;0.15252364380553457;20.832632371740907;0.8249969589088367;0.016321769690202034;0.01664113867713844;0.6899606171314524;-1.0999987167943337;1.3140254740562638
61.963238;0.14280812037320406;0.1044508061635869;0.7188377179112315;0.13270649691282965;0.9175199872478591;0.1525180842341347;20.82785949816446;0.825224904664234;0.01631940756091952;0.016638469090568885;0.6898570251885033;-1.0999987584729118;1.314216649613026
61.973238;0.14281801615400977;0.10446034435694858;0.7187964386011608;0.1327226185012656;0.9176548812532737;0.15251306523377023;20.823208822369814;0.8254575259762563;0.016316983095074677;0.01663575488302031;0.6897505847171445;-1.0999987988301703;1.3144043891338024
61.983238;0.14282875357062924;0.10446968052490961;0.71875532404722;0.1327382707141382;0.9177918704967828;0.1525085484991404;20.81869771599492;0.8256949278072829;0.016314495504272202;0.016632999079350053;0.689641432845868;-1.0999988379445071;1.3145884739613913
61.993238;0.14284040600700035;0.10447884862353032;0.7187148780898694;0.13275346607916913;0.9179304975705084;0.15250449763644164;20.81434143465666;0.8259371269265796;0.016311945270892966;0.016630204350924577;0.6895297814363037;-1.0999988758994546;1.3147686150505464
62.003238;0.14285304919368552;0.1044878735611502;0.7186755772487956;0.13276822435929667;0.91807040133606;0.15250087692531825;20.8101525898965;0.8261840470036451;0.01630933355883261;0.01662737282660008;0.6894159088753276;-1.0999989127794947;1.314944451591118
62.013238;0.14286674930777862;0.10449677748507394;0.7186378507112954;0.13278257743816757;0.9182113810415461;0.15249766161523573;20.80614173736442;0.8264354896525057;0.01630665977945466;0.016624506593330993;0.6893001116423475;-1.099998948643324;1.3151154945076815
62.023238;0.14288156223103474;0.10450557589268807;0.7186021160547604;0.13279655605442503;0.9183532890820306;0.15249485323772005;20.802317191451795;0.8266910855530702;0.016303920863790403;0.016621607915807652;0.6891826425845586;-1.0999989834897286;1.3152810802378947
62.033238;0.14289753634746935;0.10451426384538229;0.718568825816079;0.13281016830694325;0.91849590427025;0.15249248520038697;20.798684585708326;0.8269502500727004;0.01630111376365142;0.016618678392254962;0.6890636834489015;-1.0999990172609513;1.3154403541909954
62.043238;0.14291470487557542;0.10452281545810117;0.7185384689153536;0.13282338424534917;0.9186389411546289;0.15249061624195628;20.795247452588107;0.8272121783500523;0.016298237279390136;0.01661571810588537;0.6889433606189441;-1.099999049888559;1.3155923511059617
62.053238;0.1429330801567882;0.10453120167816674;0.7185115369440148;0.13283613888721968;0.918782178010696;0.15248931783989642;20.792008222067548;0.8274759115124127;0.016295291411720182;0.01661272604760123;0.6888217771011741;-1.0999990813381548;1.3157361943929695
62.063238;0.1429526603342366;0.1045394034384943;0.718488487013943;0.13284835718044577;0.9189255370206386;0.15248866062969804;20.788968268231876;0.8277404350465821;0.01629227663398926;0.01660970112123782;0.6886990264505914;-1.0999991116221381;1.3158712597396767
62.073238;0.1429734318164022;0.10454741118325718;0.7184696931269041;0.1328599794858377;0.9190690332400586;0.1524886993150172;20.786127097028256;0.8280047744048106;0.01628919393397787;0.0166066430177033;0.6885751810755936;-1.0999991407861223;1.315997133968291
62.083238;0.1429953630903009;0.10455522460701135;0.7184553937906353;0.13287096965577863;0.9192126588089594;0.15248945893794616;20.783482124251183;0.8282680956831834;0.016286044965485937;0.016603553194321774;0.688450271555516;-1.0999991688889454;1.3161134247233224
62.093238;0.14301840847625064;0.10456285720072733;0.7184456770351949;0.1328813106292814;0.9193563219104439;0.15249093372189304;20.78102892239261;0.8285297669801931;0.01628283268526079;0.016600435141740987;0.6883242863557407;-1.099999195979815;1.3162196436920497
62.103238;0.14304252006857945;0.10457033689713305;0.7184405145472366;0.1328909981331355;0.9194998992566974;0.15249309843770292;20.77876108638354;0.8287893330523546;0.016279562050910027;0.016597293231788417;0.6881972110709962;-1.0999992220773709;1.316315229957532
62.113238;0.14306765135576077;0.10457769974582493;0.7184398102949605;0.1329000404889463;0.9196432959005482;0.15249591416049593;20.77667061406976;0.8290464416293427;0.016276240198891144;0.016594131200125883;0.6880690846980843;-1.0999992471690052;1.316399585406531
62.123238;0.14309376106376465;0.10458498109389038;0.7184434385410269;0.13290846271273324;0.9197864194846852;0.15249932330038352;20.77474873871619;0.8293007477141722;0.016272876304322333;0.016590951231636373;0.6879400212496618;-1.0999992712189774;1.316472042933861
62.133238;0.14312082877082388;0.10459221222201358;0.7184512612367967;0.1329163071967624;0.9199291519575434;0.1525032457565694;20.772986152968183;0.8295518175652379;0.01626948041564214;0.01658775384727935;0.6878101519087998;-1.0999992941686845;1.3165318372113206
62.143238;0.14314886599108628;0.10459942100336699;0.7184631334205713;0.1329236260576926;0.9200713921441619;0.1525075750773385;20.771373669550417;0.829799140437652;0.016266061646204612;0.01658453853726082;0.6876795501412724;-1.0999993159361194;1.3165781787409145
62.153238;0.14317790752869297;0.10460662738282683;0.7184789430192275;0.13293046580793702;0.9202131009476462;0.15251217142327556;20.769903589378707;0.8300422656324709;0.016262627280647812;0.016581304722214564;0.6875482472135587;-1.0999993364184448;1.31661043791577
62.163238;0.1432079915365802;0.10461384028177201;0.7184986591192084;0.13293685848755063;0.920354294853562;0.15251686446231824;20.7685693113239;0.8302809078846222;0.016259183151512542;0.016578052614805373;0.687416293006801;-1.099999355506494;1.3166283460877692
62.173238;0.14323914563901857;0.10462106565816492;0.7185223242979835;0.13294282601502166;0.9204950211950987;0.15252147152050713;20.767362939621062;0.8305149346600685;0.016255735151609784;0.016574783549199112;0.6872837698986193;-1.0999993731112088;1.3166320863339405
62.183238;0.14327138665276212;0.10462831923398035;0.7185499989204446;0.13294838660578362;0.9206353159830512;0.15252582049740038;20.766273981121035;0.8307443006425224;0.016252290734696508;0.016571499508480594;0.6871507728217501;-1.0999993891763153;1.31662222145847
62.193238;0.1433047226810529;0.10463563169380209;0.7185816719260019;0.13295356149564916;0.9207751558213012;0.15252976919387265;20.765290149687353;0.83096898930774;0.01624885893098304;0.016568202127762843;0.6870173872060434;-1.099999403663988;1.316599529368911
62.203238;0.14333914750822244;0.10464303939055022;0.7186171954320179;0.1329583831126098;0.920914466206258;0.1525332185204644;20.76439834484293;0.8311889736141366;0.01624544946087315;0.016564891730213267;0.6868836661850471;-1.0999994165262033;1.3165648659768672
62.213238;0.14337463617243543;0.10465057006493507;0.7186563105317828;0.13296289298175754;0.9210531869768891;0.15253611973912481;20.763584838927358;0.8314042143202155;0.016242072340389817;0.01656156712270576;0.6867496148010611;-1.0999994276867069;1.3165191080292238
62.223238;0.1434111482962446;0.10465823928868516;0.7186987042902232;0.1329671238547417;0.921191346479828;0.1525384722953711;20.76283510677712;0.8316146867174455;0.016238738594162024;0.016558226533926475;0.6866151894591668;-1.0999994370509316;1.3164631381813685
62.233238;0.14344863558449455;0.10466605478682293;0.7187440303018323;0.13297107953744533;0.9213291046653647;0.15254030818880812;20.762134558779376;0.8318203633969826;0.01623546190070926;0.016554868949652152;0.6864803041985751;-1.0999994445308527;1.316397837940487
62.243238;0.1434870480805248;0.10467401985025812;0.7187919139720093;0.13297473177816257;0.9214667514632732;0.1525416680835216;20.76147134578041;0.8320211528484229;0.01623225964820563;0.016551494960396547;0.6863448488680974;-1.0999994500605472;1.316324075720228
62.253238;0.1435263326807586;0.10468213707271523;0.7188419683666961;0.13297803620364004;0.9216046742101612;0.15254258059530876;20.760838809104634;0.8322168981054723;0.016229151957286917;0.016548106988774645;0.686208744239038;-1.099999453601729;1.316242696162975
62.263238;0.14356643095287625;0.10469041132955746;0.7188938275363262;0.13298095153682912;0.9217432938371809;0.15254306078697139;20.760235372419334;0.8324074209570859;0.01622615987646674;0.01654470848175174;0.6860719960188684;-1.0999994551497194;1.316154575648369
62.273238;0.1436072850512945;0.1046988436048852;0.7189471767666241;0.13298344998499337;0.9218829669945118;0.15254313141749465;20.759664151692206;0.8325925099574144;0.016223304182998124;0.01654130211879648;0.685934688937679;-1.099999454732671;1.316060726628484
62.283238;0.1436488404007663;0.10470741594479663;0.7190017541266305;0.13298552075937478;0.9220238674401314;0.15254283988346506;20.75913258472767;0.8327719012601461;0.016220604472647646;0.016537888983900875;0.6857969650111285;-1.0999994524061742;1.3159623161499245
62.293238;0.14369103797042232;0.10471608570732764;0.7190573525558394;0.13298717205590274;0.9221658788343186;0.15254224811491526;20.7586504070995;0.8329453235820777;0.016218078604037515;0.016534469513317555;0.6856590311297677;-1.0999994482632431;1.3158605500710265
62.303238;0.14373380518196013;0.104724798952045;0.719113843540841;0.13298842507606223;0.9223085808517603;0.15254140825615758;20.758227853554434;0.8331125293422912;0.016215741991520687;0.01653104403908194;0.6855211452106056;-1.0999994424427268;1.31575650165939
62.313238;0.14377705479274538;0.10473350742534573;0.7191711989427076;0.13298929867552686;0.9224513729997499;0.15254034553942994;20.757875558570518;0.8332732778913294;0.01621360637928481;0.016527612310333055;0.6853835601004739;-1.0999994351098954;1.315651037987702
62.323238;0.14382069660054395;0.10474217629265664;0.7192295041970718;0.13298979943232847;0.9225936351414565;0.15253905347226196;20.757604401348804;0.8334273433193184;0.016211679999346165;0.01652417347347028;0.685246483984383;-1.099999426430804;1.3155448816199193
62.333238;0.14386465548758792;0.1047507882899106;0.7192889498097839;0.1329899222309129;0.9227348024242802;0.15253749829043875;20.75742452329434;0.8335745329359681;0.01620996947995043;0.01652072601161625;0.6851100555714448;-1.0999994165512825;1.3154386577980766
62.343238;0.14390887838574237;0.10475934791661162;0.7193497636229973;0.13298965662773019;0.9228743712429521;0.15253562776076876;20.757344945691138;0.8337146286635702;0.016208481080019363;0.016517267120107506;0.6849742949301926;-1.0999994055675346;1.3153329067659287
62.353238;0.14395332246596734;0.10476787702592133;0.719412125748793;0.1329889957154373;0.9230118934010263;0.15253338414994036;20.75737449669867;0.8338472930196311;0.016207220404968106;0.01651379272928745;0.6848391009652584;-1.0999993935184136;1.315228095514051
62.363238;0.14399793586639328;0.10477640439601626;0.719476159269618;0.13298793991815175;0.9231469433954129;0.1525307250898019;20.757523215642024;0.833972094580137;0.01620619211175894;0.016510298184267132;0.6847043479726105;-1.0999993804113726;1.3151245675820873
62.373238;0.1440426464537298;0.10478496257661209;0.7195419715541914;0.13298649738995008;0.9232790819320282;0.1525276384293979;20.75780260658138;0.834088631975691;0.016205400559473778;0.01650677846445212;0.6845700027663268;-1.099999366231561;1.3150224995943103
62.383238;0.1440873642991654;0.10479358543785953;0.7196096866360949;0.13298468567727834;0.9234078912459964;0.1525241371958845;20.758224133612423;0.8341965585806509;0.016204851095803604;0.01650322809320497;0.6844361726119408;-1.0999993509362633;1.3149219276924302
62.393238;0.14413199318949854;0.1048023000079269;0.7196794978137723;0.13298252714363212;0.9235330470301043;0.15252024533244518;20.75879772520678;0.8342954902219861;0.016204550476906176;0.016499642027849384;0.6843030631258074;-1.099999334472484;1.3148228065220073
62.403238;0.14417644681698608;0.10481112380231908;0.71975171862485;0.1329800409001075;0.9236543398600098;0.15251598570162045;20.759531540596;0.8343849835716746;0.016204505312479654;0.0164960173400846;0.6841709166973304;-1.0999993167911455;1.3147251057691651
62.413238;0.14422066673115644;0.10482006744227435;0.7198267570807889;0.13297724087774362;0.9237716563577234;0.15251137307000118;20.760432557025748;0.8344646393681328;0.01620471996634032;0.016492353078600513;0.6840399840825336;-1.0999992978370126;1.3146289019375195
62.423238;0.1442646281625856;0.10482913729957598;0.7199050316816893;0.13297413581990378;0.9238849402992454;0.15250640948939817;20.76150722864586;0.8345341740751654;0.016205195293258253;0.016488648028165326;0.683910495632053;-1.0999992775342207;1.3145343956770366
62.433238;0.14430832710680824;0.10483833985950594;0.7199868780062867;0.13297072617073333;0.9239941473006151;0.15250108340807642;20.762761372455536;0.8345933712583574;0.01620592797509787;0.016484899840314492;0.683782656777131;-1.0999992557805496;1.3144418668075633
62.443238;0.1443517655508558;0.10484768351378804;0.7200724452390581;0.13296700605463918;0.9240992455254615;0.15249538079457148;20.76419906541928;0.8346420073302188;0.016206910276115434;0.016481106326677163;0.6836567077168424;-1.099999232465085;1.3143516116565983
62.453238;0.1443949468693086;0.10485717527791642;0.7201616363939777;0.1329629770301449;0.9242002422814001;0.15248929728579472;20.76582122246841;0.8346798308928252;0.016208130339063487;0.016477266396200035;0.6835329768178883;-1.0999992075138512;1.314263867343276
62.463238;0.14443787769235933;0.10486681642260912;0.7202541693906925;0.1329586592263048;0.924297192038092;0.15248283893438858;20.76762526006648;0.8347066007724635;0.016209572559852004;0.016473379806297265;0.6834118545554381;-1.0999991809353606;1.314178727819041
62.473238;0.1444805709162926;0.10487659867781154;0.720349679758893;0.13295408565998246;0.9243902176919089;0.15247601876650524;20.769607029481314;0.8347221967067532;0.016211218154660312;0.016469446746683346;0.6832937250240436;-1.099999152834127;1.3140961076120987
62.483238;0.1445230401124215;0.10488649834411015;0.7204477628203847;0.13294929252535995;0.9244795008589484;0.15246885442560185;20.771763858561407;0.834726723125991;0.01621304746918512;0.016465467571898693;0.6831789509854183;-1.0999991233927882;1.3140157989260965
62.493238;0.14456528122768444;0.10489646992080354;0.7205479942872698;0.13294432116304167;0.9245651699079789;0.15246136586766326;20.774095861845748;0.8347204739225986;0.016215042672199;0.01646144230717795;0.683067909590577;-1.0999990928379835;1.3139375849668804
62.503238;0.14460725548942344;0.10490644991449269;0.7206499509310134;0.13293922394652685;0.9246471910666034;0.15245356520898615;20.776604463260522;0.8347038146581766;0.016217187692862796;0.01645737071880265;0.6829609924081165;-1.0999990614001858;1.3138613145021307
62.513238;0.14464888494371395;0.1049163706851573;0.7207532182782956;0.13293405787539297;0.9247253695522715;0.15244544346886016;20.779289986826765;0.8346771437561944;0.016219466601638893;0.016453253308787625;0.6828585812174796;-1.0999990292923123;1.3137869009355625
62.523238;0.14469005954952036;0.10492617295170634;0.7208574071968756;0.13292886823718933;0.9247994267881527;0.1524369759398814;20.782150235312177;0.834640943551795;0.01622186272770576;0.016449091730875817;0.6827610480233912;-1.0999989967139359;1.3137142893966116
62.533238;0.14473065027996426;0.1049358127877709;0.7209621660889204;0.13292368276508226;0.9248690942547313;0.15242813905375058;20.78518027158781;0.834595808528864;0.016224358401036778;0.016444888191967724;0.6826687405844257;-1.099998963856199;1.3136434434453501
62.543238;0.1447705234865287;0.10494525908836176;0.7210671881472047;0.1329185226983923;0.9249341672116334;0.15241891476213573;20.788373411012593;0.8345423976997383;0.016226935172707294;0.016440645160897476;0.6825819434296064;-1.099998930907316;1.3135743593830733
62.553238;0.14480955628450193;0.10495448326843106;0.7211722228760602;0.13291341490656372;0.9249944578814722;0.1524092842836647;20.7917229307716;0.8344813521683261;0.016229574944120626;0.016436366215631867;0.682500874981044;-1.099998898063639;1.3135070554012702
62.563238;0.14484764936432573;0.10496345302093553;0.7212770396570598;0.13290839428927964;0.9250496722362401;0.15239922842084422;20.795222849562684;0.8344132404312348;0.016232261690335554;0.016432057095610346;0.6824257064056429;-1.0999988655186297;1.3134415111110986
62.573238;0.14488472799766816;0.10497213252205959;0.7213813690679377;0.13290349725639228;0.9250993312477257;0.15238873985235302;20.79886709245138;0.8343385685019361;0.01623498203050509;0.016427725346047535;0.6823565664268244;-1.0999988334304875;1.313377643911221
62.583238;0.1449207323640363;0.10498048516568474;0.7214849281179372;0.13289874959136447;0.9251428093419048;0.1523778343467927;20.802647950588206;0.8342578195176529;0.016237724471565285;0.016423378928672294;0.6822935760761273;-1.099998801904366;1.3133153948971552
62.593238;0.144955610755244;0.10498847952899819;0.721587495904411;0.1328941582750039;0.9251794650765;0.15236654784624662;20.806555432127038;0.8341714839534383;0.016240479462382156;0.01641902585807898;0.682236883650805;-1.0999987709870078;1.313254849853656
62.603238;0.14498931969383624;0.10499609905944149;0.7216889164948388;0.1328897197861902;0.9252087775204584;0.15235492500014028;20.810578034485772;0.8340801143181552;0.016243239848703555;0.016414675378918265;0.6821866169573811;-1.0999987406666958;1.3131962915627986
62.613238;0.14502182470341418;0.10500334728869809;0.7217890506895001;0.13288543923510296;0.9252303910040124;0.15234301412317772;20.814703890204363;0.8339843870260228;0.016245999953753556;0.016410339099347786;0.6821427857729967;-1.0999987108956908;1.3131401189534457
62.623238;0.14505310136970792;0.1050102372576038;0.7218877790733855;0.13288134021533818;0.9252440808328333;0.1523308697994029;20.81892164704454;0.833885093147712;0.01624875464788211;0.016406031117976536;0.6821052321455435;-1.099998681619972;1.3130866295985815
62.633238;0.14508313625675706;0.10501677393871668;0.7219850367014466;0.13287746249002194;0.9252497175776656;0.1523185544907001;20.823220459415086;0.8337830593522895;0.01625149998447676;0.016401767381457023;0.6820736683523725;-1.0999986527957624;1.313035847838372
62.643238;0.14511192768931333;0.10502295327355432;0.7220808166872064;0.13287385497722332;0.9252472370773025;0.15230613647062816;20.82758904504905;0.833679074520302;0.016254233708239144;0.01639756409242873;0.6820477436043905;-1.0999986243982165;1.312987549357815
62.653238;0.14513948947455943;0.10502877819790313;0.7221751389015737;0.13287056424348567;0.9252366003071858;0.15229368417461064;20.83201530753425;0.8335738750529669;0.01625695379233397;0.016393435300486495;0.6820270778430019;-1.0999985964131656;1.3129414151977887
62.663238;0.14516585418687125;0.10503426645648739;0.7222679894930348;0.13286762493712256;0.9252177649731959;0.15228126084177984;20.836487146043137;0.8334681944309271;0.01625965673822618;0.016389390966450135;0.6820112789168647;-1.099998568806657;1.3128972200804334
62.673238;0.14519107247911492;0.10503944094016586;0.7223592535205515;0.1328650605421144;0.925190694781795;0.15226892586150184;20.84099394456317;0.833362829921239;0.01626233809550817;0.016385436755460902;0.6819999658633821;-1.099998541510657;1.3128549464044392
62.683238;0.14521520547000685;0.10504431900125685;0.7224486588344069;0.13286289710017105;0.925155390050523;0.15225673646720123;20.845527880234883;0.8332586146383966;0.016264993992706974;0.016381575569356325;0.6819927836999442;-1.0999985144535667;1.3128147672259547
62.693238;0.14523830966575307;0.10504890991014626;0.7225357468732205;0.132861180416182;0.9251118682958833;0.15224473952433254;20.850084457199678;0.8331562854635306;0.016267621433746857;0.016377809758860738;0.6819894178505322;-1.0999984876056845;1.3127769682139423
62.703238;0.14526042568155967;0.1050532161175425;0.7226199231339671;0.13285996861978155;0.9250600782265657;0.1522329579025874;20.85466244535109;0.8330564150290497;0.016270218276010905;0.016374143147764787;0.6819896274507671;-1.0999984609915419;1.3127418325043418
62.713238;0.14528158041878478;0.10505723741212065;0.7227005538022034;0.1328593040093821;0.9249998361828597;0.1522213846716819;20.85926249113096;0.8329594615474968;0.01627278398865265;0.016370581864426224;0.681993241769289;-1.0999984346639347;1.31270954877776
62.723238;0.1453017989842513;0.10506097686520985;0.722776984201716;0.13285920755351724;0.9249308487961458;0.15220999547904854;20.863884912195427;0.8328657976129569;0.016275319366150634;0.01636713300914068;0.6820001109667067;-1.0999984086823171;1.3126802437156158
62.733238;0.14532111421734506;0.10506444179654528;0.7228484979753467;0.13285969782512852;0.9248527964926259;0.15219876783540792;20.868529327794285;0.8327756727844254;0.016277825013252967;0.016363802291696164;0.6820101204865262;-1.09999838311232;1.3126540758495795
62.743238;0.14533956396100642;0.10506763810500452;0.7229143356645117;0.1328607993616088;0.9247653718445575;0.15218768418535444;20.873195482823423;0.8326891950641089;0.016280300736859325;0.016360592868507384;0.6820232568707436;-1.099998358026682;1.312631266476551
62.753238;0.14535718074576778;0.10507056510565953;0.7229737536415766;0.13286253269602963;0.924668245236008;0.15217672354890674;20.87788331403325;0.8326063760127473;0.016282745863404193;0.01635750550029458;0.6820396023095975;-1.0999983335022105;1.3126120490596935
62.763238;0.14537399187585837;0.1050732154737499;0.7230260585992638;0.13286489985320538;0.9245611205000944;0.15216586022351394;20.882593042143007;0.8325272108846804;0.016285159905095176;0.01635453854394626;0.6820592740183841;-1.0999983096079888;1.312596604583658
62.773238;0.14539003436378922;0.10507558206763339;0.7230706235858372;0.1328678803583004;0.9244438826206928;0.15215507428026356;20.88732462736539;0.8324517127883111;0.016287543192333432;0.016351687789502134;0.6820823914852472;-1.099998286389509;1.31258500034513
62.783238;0.1454053620556513;0.10507766825129297;0.7231069020055914;0.13287144235946127;0.9243166553760294;0.15214436648097132;20.892076051581363;0.832379851298909;0.01628989636184339;0.016348947005068944;0.6821090725227987;-1.0999982638779175;1.3125771228398027
62.793238;0.14542003122073527;0.10507948837271278;0.723134467087602;0.13287555421720415;0.924179748407884;0.1521337603149661;20.89684331160805;0.8323114635344887;0.016292219484442826;0.01634630887698211;0.6821394405469797;-1.0999982421237655;1.3125726798414499
62.803238;0.14543408255810691;0.1050810596455437;0.7231530556728009;0.13288018592449585;0.924033563588634;0.1521232887659301;20.901622420326564;0.8322462491663456;0.0162945124062654;0.016343765889600646;0.682173641974293;-1.0999982212079893;1.3125712972801935
62.813238;0.14544754002115282;0.10508239957528683;0.723162554318066;0.1328853085040782;0.9238785173495098;0.15211298274313692;20.90641045019932;0.8321838628691202;0.016296775539249055;0.016341311115875546;0.682211859646793;-1.0999982012166012;1.312572600868586
62.823238;0.14546042324031774;0.10508352863438256;0.7231629359134587;0.13289089698721895;0.9237149831133509;0.15210286722669406;20.9112049859662;0.8321239716846001;0.01629900967633477;0.016338938727130665;0.6822543120420739;-1.0999981822202647;1.3125761966954355
62.833238;0.14547275766329074;0.10508447369861262;0.7231542058569495;0.13289692976627632;0.9235432259440339;0.15209296213412737;20.916003061325814;0.8320662112036158;0.016301215245176214;0.016336643786379727;0.6823012353478678;-1.0999981642724361;1.3125816489241764
62.843238;0.14548457312394072;0.10508527061278035;0.7231364037053755;0.13290338616901545;0.9233633800328225;0.15208328410081032;20.920800225521223;0.8320101596535883;0.016303392461914205;0.01633442144701695;0.6823528404142213;-1.0999981474164267;1.3125885392064836
62.853238;0.1454958944290837;0.1050859621492361;0.7231096285187973;0.132910247938452;0.9231754970840603;0.15207384528564002;20.9255899765405;0.8319553572039456;0.016305542085105006;0.01633226660074421;0.6824092681223389;-1.0999981316995147;1.312596498879965
62.863238;0.1455067335461942;0.10508659230146548;0.72307400285497;0.1329174991164544;0.9229796387603941;0.15206465469969604;20.93036316208261;0.8319013062348399;0.016307665372817817;0.01633017454587678;0.6824705839353578;-1.0999981171688191;1.3126052263861863
62.873238;0.1455170828206041;0.10508720061343707;0.7230295942045396;0.13292512455629352;0.922775962098651;0.15205572229295078;20.93510770016618;0.8318475249282844;0.016309763825254387;0.01632814158541237;0.6825368021713731;-1.0999981038412854;1.3126145890007082
62.883238;0.14552690965176518;0.1050878189544319;0.7229763991227554;0.13293310730960237;0.9225647194298994;0.15204705466535542;20.939809469931387;0.8317936682568264;0.016311839499170235;0.016326163942125105;0.6826078920119409;-1.0999980916999406;1.3126246782098874
62.893238;0.14553616139319855;0.10508847084392357;0.7229143850736091;0.13294142098598347;0.9223461714464044;0.15203864893130456;20.944453501976692;0.8317395609507093;0.016313895205366972;0.016324236012006266;0.682683757936437;-1.0999980807455725;1.3126357241987456
62.903238;0.1455447734530919;0.10508917098693128;0.722843509084547;0.1329500223868602;0.922120530398757;0.15203050092905257;20.949024863750896;0.8316851009751925;0.01631593435778415;0.01632235048408025;0.6827642645345361;-1.099998071052578;1.3126479553309498
62.913238;0.14555267054692003;0.10508992833977829;0.72276371278212;0.13295884821160672;0.9218880069610126;0.15202261908312203;20.953509542377798;0.8316301658046718;0.016317960703623745;0.01632049980632868;0.6828493209068865;-1.0999980627712636;1.312661502199947
62.923238;0.14555977083921887;0.1050907566069497;0.7226749341400247;0.13296781663928978;0.9216488436225732;0.15201503143811984;20.95789463045852;0.8315746077828898;0.01631997813967405;0.01631867695974547;0.682938919799284;-1.099998056086424;1.3126764390175814
62.933238;0.1455660000813799;0.10509168401205973;0.7225771598880014;0.13297683865929513;0.9214032632584219;0.152007790379506;20.962167567805636;0.8315183176192547;0.01632199036836974;0.016316875655077445;0.6830330829408959;-1.099998051176523;1.3126928826909463
62.943238;0.14557130280364525;0.10509275276695612;0.7224705104746492;0.13298583363205108;0.9211514530822666;0.15200096867125243;20.966315089251637;0.8314612925314004;0.01632399920372275;0.016315090759251197;0.6831317835099974;-1.0999980481875893;1.3127109545426447
62.953238;0.14557564107776252;0.1050940077430915;0.7223552895217323;0.13299473427518352;0.9208936258178664;0.15199463860856063;20.970322987810896;0.8314036362881777;0.01632600192954012;0.01631331889007722;0.6832349113311588;-1.0999980472151547;1.312730707975603
62.963238;0.14557899000118896;0.10509548187234125;0.7222319512100368;0.1330034803273243;0.9206300429622549;0.15198885212190064;20.97417739102186;0.8313454974694431;0.01632798983923552;0.016311559005136655;0.6833422884565337;-1.0999980482979712;1.3127522601695951
62.973238;0.14558133772234083;0.10509718853983822;0.7221010229910922;0.13301201415678265;0.9203609554920147;0.15198363535341872;20.977866447218496;0.8312870145186244;0.016329948828483806;0.016309812262138977;0.6834537323106185;-1.0999980514267147;1.3127759429742851
62.983238;0.1455826885142263;0.10509912351739666;0.7219630537715356;0.13302028517834158;0.9200865781175206;0.15197898817572372;20.981381460940234;0.8312282761930668;0.016331862328496757;0.016308080843548328;0.6835691371297555;-1.0999980565634866;1.312802164487002
62.993238;0.14558306343149077;0.1051012701490688;0.7218186324644584;0.13302825361449258;0.9198071484788688;0.15197488718231777;20.984717372723047;0.8311692853451622;0.016333715848987664;0.016306366888551846;0.6836884968614011;-1.0999980636609605;1.3128311649484647
63.003238;0.14558249101854048;0.10510360014851589;0.7216684184393363;0.13303588747384756;0.9195229640096229;0.1519713004533924;20.987872222576517;0.8311099248691345;0.016335499588043485;0.01630467155765515;0.6838118567191113;-1.0999980726529228;1.3128629928564302
63.013238;0.14558099612076866;0.10510607212307171;0.7215131064559354;0.13304316200161598;0.9192343295499917;0.15196820670601788;20.99084581949927;0.8310499422607627;0.01633720753658152;0.016302993555836427;0.6839392444497908;-1.0999980834207272;1.3128976086483088
63.023238;0.14557860451716498;0.1051086336371257;0.7213533876374344;0.13305006436283595;0.918941467990233;0.15196559919476832;20.99363838988984;0.8309890024163245;0.01633883579963693;0.0163013283299312;0.684070600519464;-1.0999980957958102;1.3129348431933485
63.033238;0.14557535334215685;0.10511122490004299;0.7211899796159468;0.1330565980444385;0.918644485842056;0.15196347170544292;20.99625008524595;0.830926779149063;0.016340381818663256;0.016299669498953378;0.6842057326007531;-1.099998109599483;1.3129743053708431
63.043238;0.14557128469823585;0.10511378573276625;0.7210236820185306;0.13306278300610327;0.9183434253897405;0.15196181215261534;20.998681472941936;0.8308629918122393;0.01634184400627453;0.016298011097384452;0.6843443189062439;-1.099998124664289;1.3130154893475892
63.053238;0.1455664289290179;0.10511626518887843;0.7208553754272057;0.13306864726806078;0.9180383369653266;0.15196061659222554;21.000933361128517;0.8307973860197979;0.01634322147352848;0.01629634743454893;0.684485952898768;-1.099998140845302;1.3130579321406999
63.063238;0.14556079765478272;0.10511862312799025;0.7206859545151673;0.1330742161806604;0.9177293000198136;0.15195989969880033;21.003005880130047;0.8307297245845682;0.016344513709029205;0.01629467127170905;0.6846302329496164;-1.099998158039106;1.3131012421925865
63.073238;0.14555438604807872;0.10512082577269316;0.7205162659724135;0.13307950873218888;0.9174164111637899;0.15195968394894588;21.004898765818226;0.8306597873798013;0.01634572039411084;0.016292973438066877;0.6847768561328551;-1.0999981761861188;1.313145121172064
63.083238;0.14554717202959508;0.10512284747351035;0.720347074139026;0.1330845343990635;0.9170998084953403;0.15195997911858267;21.006612593874134;0.8305873514432554;0.016346841092652584;0.016291244016000038;0.6849256426768592;-1.099998195262122;1.3131893950022184
63.093238;0.1455391181592266;0.10512467430575612;0.7201790302072295;0.13308928946102447;0.9167797190916449;0.15196076926306937;21.008149738474504;0.8305122039423632;0.01634787452517226;0.016289473791187753;0.6850765181603595;-1.0999982152710652;1.313233980885541
63.103238;0.14553018901676726;0.10512629979429136;0.720012640608529;0.13309376377403986;0.9164564229472881;0.1519620191352576;21.00951516489106;0.8304342091386616;0.01634881854409055;0.016287655114387248;0.6852295047044182;-1.099998236232618;1.3132788548446015
63.113238;0.14552037065347997;0.1051277171497445;0.7198482013290975;0.13309795248437967;0.9161301337535652;0.15196370040599924;21.010716789554497;0.8303533425260347;0.01634967085632129;0.01628578203356622;0.6853846842230866;-1.099998258183264;1.3133240643174842
63.123238;0.1455096720624884;0.10512891571352338;0.719685748610932;0.13310185487045867;0.9158009447799986;0.1519658160112809;21.01176466394558;0.8302696975593844;0.016350429322353293;0.016283850425130888;0.6855421152790757;-1.0999982811937759;1.313369723539935
63.133238;0.14549811850349859;0.10512988447811598;0.7195251577303279;0.13310546067060325;0.9154688983135704;0.15196840310853763;21.012669620970744;0.8301835411259493;0.016351091828122034;0.016281858131768905;0.6857017716993828;-1.0999983053675748;1.3134160081807873
63.143238;0.14548575167191088;0.10513061620678411;0.7193663148568517;0.13310874455781377;0.9151340680865261;0.15197152219624;21.013442452900733;0.8300953513892625;0.016351655953579538;0.016279805007034322;0.6858635532973897;-1.0999983308212102;1.3134632269849065
63.153238;0.1454726348737075;0.10513110504815774;0.719209185152276;0.13311167478361188;0.9147965491028028;0.15197524823737912;21.01409314974856;0.830005738181269;0.0163521185800451;0.01627769362915404;0.6860273272971873;-1.0999983576823398;1.3135118328854456
63.163238;0.14545886167671943;0.10513134481947072;0.7190537962066424;0.13311422177124996;0.9144563790630017;0.15197966590375675;21.01462963016401;0.8299152985783482;0.016352476089790752;0.0162755299357167;0.6861929463473329;-1.0999983860996614;1.3135622464377021
63.173238;0.14544455482490162;0.10513132813266912;0.7189002332970859;0.13311636188800924;0.9141135083697931;0.15198486202285394;21.015056799672287;0.8298245478421091;0.01635272519848312;0.016273321876820363;0.6863602506842881;-1.0999984162356584;1.313614658855135
63.183238;0.14542984198461886;0.1051310397111191;0.7187486320487141;0.13311807799175798;0.9137678794257514;0.1519909146224363;21.015376668106448;0.8297339565590686;0.016352863484679247;0.016271077392335544;0.6865290603743238;-1.0999984482416771;1.3136689518482199
63.193238;0.145414828729543;0.10513045523093967;0.7185991285555176;0.1331193556240374;0.9134195539789661;0.1519978866792158;21.01558900123927;0.8296439855214048;0.016352889361327987;0.01626880452496585;0.6866991418355827;-1.0999984822346198;1.3137246951529813
63.203238;0.14539958927206265;0.10512954998568416;0.718451812078539;0.13312017729394499;0.9130688006448314;0.15200582737536128;21.015692220648894;0.8295550479098275;0.016352801754368106;0.01626651271810761;0.6868701877497794;-1.099998518293258;1.31378116115017
63.213238;0.1453841710536771;0.10512830214022394;0.718306721826706;0.1331205161239771;0.9127160770755622;0.1520147690606188;21.015685055354474;0.8294674504020128;0.016352599695537172;0.016264213127412972;0.6870418494289077;-1.0999985564736747;1.3138373643690189
63.223238;0.14536860556165548;0.10512668694123772;0.7181638702861309;0.1331203316554556;0.9123619238750438;0.1520247116800363;21.01556733442988;0.8293813766311579;0.016352283128911627;0.016261918067353727;0.6872137851402036;-1.0999985968262058;1.3138922086842355
63.233238;0.14535291561441588;0.10512467283855503;0.7180232903342134;0.13311957184772366;0.9120068941424823;0.15203561348049108;21.01533890987066;0.8292968988370899;0.016351854746001305;0.016259639737454677;0.6873856843200155;-1.0999986394008932;1.3139446782254387
