time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.243238;0.1453371128982139;0.1051222254838683;0.7178850879653449;0.13311817644606716;0.9116515523318335;0.15204740435270153;21.014999857134807;0.8292139945181359;0.016351319861952495;0.016257388579190304;0.6875572626575859;-1.0999986842401424;1.313993912804271
63.253238;0.1453211955313662;0.10511931273165849;0.7177494514804476;0.13311607778262197;0.9112964461343138;0.15206000808752906;21.014551860419697;0.8291325919900995;0.016350683274924494;0.016255172990371616;0.6877282299134916;-1.0999987313780692;1.3140392013139897
63.263238;0.14530515366622065;0.10511590748184606;0.7176166270835249;0.13311320446493452;0.9109420287955056;0.15207335986821743;21.013997601358543;0.8290526431086326;0.0163499464753969;0.016253000721835806;0.6878982556795549;-1.0999987808524114;1.3140799561544625
63.273238;0.1452889780371937;0.10511199589041535;0.7174868954005077;0.13310949094710975;0.9105885983771549;0.15208741692542183;21.013339488505025;0.8289741447661012;0.016349107963658318;0.016250880307799666;0.6880669861818985;-1.099998832690325;1.3141156113062642
63.283238;0.14527266963195762;0.10510758275729166;0.7173605471149103;0.13310488784693436;0.9102363143575654;0.1521021596481615;21.012579443112642;0.8288970986256632;0.01634816478378763;0.016248821291200102;0.6882341074218395;-1.0999988868702142;1.3141455170561958
63.293238;0.1452562517867287;0.10510268367995156;0.71723784987917;0.1330993701950865;0.9098852895406488;0.1521175864113116;21.011718959682575;0.8288215137908628;0.016347113819221906;0.016246834028936345;0.6883993820846733;-1.0999989433078878;1.3141690140952293
63.303238;0.14523977539255564;0.10509731723000604;0.7171190043104776;0.133092940730797;0.9095356579252538;0.15213371026307498;21.01075934308588;0.8287474537530701;0.016345953153472852;0.016244930519792047;0.6885626118388257;-1.0999990018630639;1.3141855610714184
63.313238;0.14522331235918806;0.1050915051437509;0.717004116739946;0.13308562094170986;0.9091875624352674;0.1521505594416843;21.009701960568677;0.8286750703132459;0.016344682163446055;0.01624312506138578;0.6887235470415541;-1.0999990623536093;1.314194625477511
63.323238;0.14520695162122804;0.10508526944485531;0.7168932049906558;0.133077438650581;0.9088411296948852;0.1521681758857387;21.00854797824034;0.8286046459449434;0.016343300580350915;0.01624143235877035;0.6888818573926492;-1.0999991245910794;1.3141954648266838
63.333238;0.14519080253103206;0.10507862336474413;0.7167862144698541;0.13306842779508388;0.9084965013813946;0.1521866067111357;21.007298076311777;0.8285365988721718;0.016341808268857762;0.01623986386898649;0.689037228185237;-1.0999991884009075;1.3141871477123068
63.343238;0.1451749889537361;0.1050715673699312;0.716683055888729;0.13305862923360043;0.9081539117967707;0.15220589389757722;21.005953402769638;0.8284714209434441;0.01634020502670071;0.01623842574548119;0.6891894600871317;-1.0999992535965795;1.314168783967406
63.353238;0.14515962937644838;0.105064092866733;0.7165836695164398;0.1330480780424575;0.9078137332135174;0.152226065039878;21.004517967892955;0.8284096398002437;0.016338489453592626;0.016237119636894257;0.6893384551084656;-1.099999319959173;1.3141396696100938
63.363238;0.14514482162314254;0.10505618889219952;0.7164880756696047;0.13303679605196536;0.9074764344240168;0.15224712106799526;21.0030001976991;0.8283517922789403;0.016336658525317543;0.016235944561650655;0.689484137626054;-1.0999993872570248;1.3140992822002828
63.373238;0.14513064779101598;0.10504785224859121;0.7163963617379572;0.13302480792617274;0.9071424564269281;0.15226902942857534;21.00141117946476;0.8282983415719494;0.016334709511323736;0.016234898323358622;0.6896264110380422;-1.0999994552714216;1.3140472548147728
63.383238;0.1451171909793929;0.1050390919763941;0.7163085983677101;0.13301216181661019;0.9068120811257775;0.15229173394343104;20.999761293530273;0.8282496016461379;0.016332642375350342;0.01623397806208777;0.6897651814151993;-1.0999995237931763;1.3139833475031502
63.393238;0.14510454082136898;0.10502991769631623;0.7162247826655068;0.13299893306286736;0.906485428634642;0.1523151722007365;20.99805942815837;0.828205725760815;0.01633045988276808;0.01623318015094119;0.6899004022881621;-1.0999995926018291;1.3139073950439615
63.403238;0.14509278106862963;0.10502032232101989;0.7161448666424208;0.13298521419774526;0.9061625797441633;0.15233928275979852;20.996314461983786;0.8281667289598069;0.01632816646181505;0.016232500268809444;0.6900320878857759;-1.0999996614690417;1.3138192992375892
63.413238;0.14508197276404514;0.10501027819463943;0.716068786428962;0.13297109875240562;0.9058436631576859;0.1523640008086376;20.994535273626674;0.8281325389941083;0.016325768633557666;0.016231933879056953;0.6901603016095932;-1.099999730185073;1.3137191164562896
63.423238;0.14507214590146675;0.10499975247453032;0.7159964554848129;0.13295666702994519;0.9055288270860212;0.15238925962745278;20.992729210849213;0.8281030876064953;0.01632327674921424;0.0162314762902864;0.690285143874014;-1.09999979857626;1.3136071736332142
63.433238;0.1450633045835041;0.10498872700988564;0.7159277603553216;0.13294198579879002;0.9052181664288116;0.1524150014600505;20.990901446775982;0.8280783600746257;0.016320705234195636;0.01623112209256445;0.6904067341070814;-1.0999998665086428;1.3134840887784325
63.443238;0.14505544041043927;0.10497720538963189;0.7158625517716806;0.13292712193661488;0.9049117084305486;0.15244117615453504;20.989055711772497;0.8280583576012955;0.016318070424907495;0.016230865139977353;0.6905251947126891;-1.099999933872513;1.313350682817798
63.453238;0.1450485459766187;0.10496520791307298;0.7158006705319674;0.13291215566068906;0.9046094857184627;0.15246772732723457;20.987195487136685;0.8280430801626767;0.01631538811731817;0.016230700053245697;0.6906406555925256;-1.100000000559925;1.3132078501045314
63.463238;0.14504262501531306;0.10495276130776747;0.7157420544584892;0.13289717915461072;0.9043116279438946;0.152494583577368;20.98532489720881;0.8280325452097519;0.01631267242829056;0.016230623953065786;0.6907532483517587;-1.1000000664688407;1.3130563902632684
63.473238;0.14503769482405493;0.10493988661766371;0.7156868069887341;0.13288228209195166;0.9040183658473063;0.15252165521817043;20.983448916929895;0.8280267549930004;0.01630993554606204;0.016230636273275843;0.6908630754742675;-1.100000131525368;1.3128968820485976
63.483238;0.14503377697004216;0.10492659026451039;0.7156351402158644;0.13286753881950075;0.9037299634307184;0.1525488430322686;20.98157280796259;0.8280256738321612;0.016307187564516705;0.016230736607179948;0.6909702040197842;-1.1000001957010255;1.3127297224139094
63.493238;0.14503088358102445;0.10491286543689436;0.7155872984054557;0.1328530036542934;0.9034466765859727;0.1525760581117768;20.979701409652286;0.8280293033742815;0.01630443606796922;0.016230922080457778;0.6910746868871763;-1.100000259018623;1.3125552453528577
63.503238;0.14502901428142456;0.10489870839112647;0.7155435484365197;0.13283871223743002;0.9031687140820367;0.15260322850573504;20.97783922126631;0.8280377638460726;0.016301686181879188;0.01623118672623506;0.6911765698798435;-1.1000003215401184;1.3123738248781092
63.513238;0.14502816244566408;0.10488413461555834;0.7155041821701298;0.13282468922040833;0.9028962076826287;0.15263029140526932;20.97599096427408;0.8280512737963193;0.01629894168490894;0.01623152425859958;0.6912758776290295;-1.1000003833367822;1.312185967482023
63.523238;0.14502832065583426;0.10486917300487013;0.7154694686838974;0.13281095560327785;0.9026292648944532;0.15265718982573503;20.974161596925896;0.8280700819047361;0.016296206345605368;0.016231931542675847;0.6913725991920714;-1.100000444453605;1.311992299102173
63.533238;0.14502948692748788;0.1048538482820223;0.7154396128777174;0.1327975267902987;0.9023679978061673;0.15268387901611793;20.972355442550118;0.8280944208433227;0.01629348458731117;0.016232409689899193;0.6914667084407121;-1.1000005048913595;1.3117934080158509
63.543238;0.14503167187668287;0.10483817457656879;0.7154147610974028;0.13278440120286283;0.9021124706089315;0.1527103338545777;20.970574882082435;0.8281244620622318;0.01629078100434354;0.01623296264423746;0.6915582176503613;-1.1000005646127704;1.3115896759293293
63.553238;0.14503490264719693;0.10482215564811197;0.7153949902640094;0.1327715488593501;0.901862669392734;0.15273654373693624;20.9688201124857;0.8281602768133433;0.016288099230485215;0.01623359417488571;0.6916472009479863;-1.1000006235519235;1.3113811966545963
63.563238;0.1450392261559049;0.10480578257865332;0.7153802927920196;0.13275891972622747;0.9016185125767179;0.1527624982513084;20.967090918989527;0.8282018299873669;0.016285442046115997;0.016234304562511955;0.6917337501317604;-1.1000006816261565;1.3111678667267264
63.573238;0.14504471215635825;0.10478903843324407;0.7153706066948499;0.13274647145281368;0.901379902676246;0.15278817982665835;20.965389034079937;0.8282490177244595;0.016282813075011143;0.016235088903507014;0.6918178987257353;-1.100000738759209;1.3109496080806287
63.583238;0.145051447437252;0.10477191153277622;0.7153658409372243;0.13273418468866346;0.9011468130575971;0.15281356225541937;20.963719004481533;0.8283017751828355;0.01628021779795416;0.016235937884744023;0.6918995817726309;-1.1000007948864812;1.3107264331728505
63.593238;0.14505952026504124;0.10475440125584994;0.7153658727453908;0.13272205647855548;0.9009193285561585;0.15283860928441156;20.96208647682836;0.8283601869754086;0.016277662761812303;0.016236839420690784;0.6919786668521456;-1.1000008499170622;1.3104983292233578
63.603238;0.14506900564984784;0.10473651057472888;0.7153705404640819;0.13271009483406693;0.9006975948822247;0.15286328212356962;20.96049497973007;0.8284244899100975;0.01627515464767421;0.016237779412087337;0.6920550127149196;-1.1000009036884424;1.310265274652237
63.613238;0.14507995248624916;0.1047182386183082;0.7153796394082506;0.13269832137228202;0.9004817261258928;0.15288755653040836;20.958944293992452;0.8284949972413213;0.01627270065555473;0.016238741806681462;0.6921284921774412;-1.100000955960622;1.3100274139736192
63.623238;0.1450923739823733;0.1046995810956969;0.7153929371011248;0.13268677021610867;0.9002717592762731;0.1529114287672941;20.95743146172261;0.8285720215799339;0.016270309850094325;0.016239708674808315;0.6921989729610019;-1.1000010064637578;1.3097851542440413
63.633238;0.1451062553402929;0.1046805327090963;0.7154101901474076;0.13267547985711473;0.9000676532842369;0.1529348995948819;20.955952784403497;0.828655801734119;0.01626799435529692;0.01624066073782499;0.6922662875676089;-1.1000010549780561;1.3095390957132222
63.643238;0.1451215721368033;0.1046610877425935;0.7154311425165867;0.13266448701650382;0.8998692697318609;0.15295795398187356;20.954505437633994;0.8287464651938236;0.016265769396855433;0.016241578565883402;0.6923302365817733;-1.1000011013686335;1.3092899113217922
63.653238;0.1451382941267134;0.10464124105314923;0.7154555352484102;0.13265382850882476;0.8996763738614452;0.1529805552341006;20.953087889352023;0.8288440683928144;0.01626365170794161;0.016242444036514564;0.6923906348844241;-1.1000011455458205;1.3090382931364808
63.663238;0.1451563743163693;0.10462099270657806;0.7154831491728862;0.13264353979266527;0.8994887219454364;0.15300265088276727;20.95170009711211;0.8289486364685705;0.016261657241213208;0.01624324105376903;0.6924473454862873;-1.100001187428019;1.3087849308610857
63.673238;0.1451757428617408;0.10460035475141893;0.7155138393163785;0.13263364982263823;0.8993061533607156;0.15302418071514517;20.950344948908317;0.8290601510307933;0.01625979989056192;0.01624395516637386;0.6925002709733725;-1.1000012269412118;1.3085305053531338
63.683238;0.14519630598206731;0.10457935421591337;0.7155475032689074;0.13262418968299386;0.8991285646312617;0.1530450853062616;20.949028809572784;0.8291785539676836;0.01625809091724057;0.016244573554061153;0.6925493356064152;-1.1000012640097165;1.3082757472134798
63.693238;0.1452179422994483;0.10455802995360676;0.7155840407676104;0.13261520571713664;0.8989558093198577;0.15306530888089695;20.947759777145173;0.8293037712853866;0.016256538608059104;0.0162450856473283;0.6925944911550529;-1.1000012985368453;1.3080214878371932
63.703238;0.14524050838884162;0.10453642667785444;0.7156233874155412;0.13260675771883687;0.8987876749549311;0.15308479255967208;20.946545655721238;0.8294357084763004;0.01625514936426026;0.01624548244593746;0.6926357393295025;-1.1000013304179563;1.3077686420001131
63.713238;0.1452638511782902;0.1045145941163035;0.7156655448918396;0.1325989078989307;0.8986239977938371;0.15310347307875752;20.945392107206303;0.8295742551376296;0.01625392937166233;0.016245755377354485;0.6926731294271234;-1.1000013595730789;1.3075181489428558
63.723238;0.1452878110105817;0.1044925902353736;0.715710544717889;0.13259170827836728;0.8984647953075185;0.15312129230748672;20.944301849871117;0.8297193413106264;0.016252885018703978;0.016245896701527422;0.6927067298595156;-1.1000013859547688;1.3072708872748056
63.733238;0.14531222251813994;0.10447047740998841;0.7157584391625821;0.13258518536616754;0.8983102652393482;0.15313820206253934;20.94327669862281;0.8298709702777035;0.01625202267069502;0.016245900339881537;0.6927366065027448;-1.1000014095398416;1.3070276229409243
63.743238;0.14533691854606234;0.10444831307883808;0.7158093549959952;0.1325793283471172;0.8981606997428749;0.15315416348164054;20.942319456071203;0.8300291459157423;0.01625134906707449;0.01624576228299594;0.6927627897399689;-1.1000014303305503;1.306788991040073
63.753238;0.14536173393939683;0.10442614564712004;0.7158635333111857;0.1325740918586634;0.8980164337249107;0.1531691542999032;20.94143324369155;0.8301937627746248;0.01625087175571051;0.016245481130108236;0.6927852362445637;-1.100001448348098;1.306555424546027
63.763238;0.1453865107583333;0.10440402206807133;0.7159213044826263;0.13256940997219033;0.8978778018491386;0.15318317637146994;20.94062119576303;0.8303645925028671;0.016250598073319255;0.01624505878409801;0.6928038362652622;-1.1000014636081932;1.3063271007290966
63.773238;0.14541109691729953;0.10438200211405144;0.7159830344588447;0.1325652046960703;0.8977450891039549;0.15319624583864214;20.939886947395802;0.8305413752238633;0.016250533488425326;0.016244501520843054;0.6928184538734198;-1.1000014761124508;1.3061040716583197
63.783238;0.1454353393343389;0.10436016292629034;0.7160491161544016;0.13256138726114275;0.8976185581355671;0.15320837595894604;20.939233727314566;0.8307238933027568;0.01625068108505575;0.01624382072922493;0.6928289712131637;-1.1000014858752016;1.3058865236084205
63.793238;0.1454590855998188;0.1043385925051031;0.7161199525850646;0.13255786247022863;0.8974985387778402;0.15321957120792068;20.938663059804735;0.830911975019724;0.01625104177477378;0.016243032225715597;0.6928353063382086;-1.100001492950413;1.3056749341064
63.803238;0.14548219194913145;0.10431738618537995;0.7161958663466023;0.1325545308706239;0.8973854507018487;0.15322982618911077;20.938174613285856;0.8311054838023253;0.016251614820181292;0.01624215473141256;0.6928373667970238;-1.1000014974230428;1.305470024451284
63.813238;0.1455045250842007;0.10429664836768623;0.7162770513377461;0.13255128490646834;0.8972797199738155;0.15323912530427689;20.93776714299775;0.8313042936331864;0.01625239925023473;0.0162412079345238;0.6928349976465047;-1.1000014993827258;1.305272603521251
63.823238;0.1455259572464927;0.10427649195743244;0.7163636057021807;0.13254800857628538;0.8971816931075393;0.15324745663856149;20.93743967525138;0.8315082302342532;0.016253395051376473;0.016240210469122596;0.6928279875106469;-1.100001498909639;1.305083447751678
63.833238;0.1455463650011069;0.10425703184420068;0.7164555513004355;0.1325445829577964;0.8970916406733944;0.15325483071114143;20.93719134655602;0.8317170178079583;0.016254602447103705;0.016239179439466636;0.6928161121421926;-1.1000014960794282;1.3049032499242708
63.843238;0.14556563380514165;0.10423837606467401;0.7165528582616602;0.13254089753947348;0.8970098305118325;0.1532612755378727;20.937020387158;0.8319302535325301;0.016256020300843287;0.016238131488613486;0.692799189473613;-1.1000014909801827;1.3047326042863452
63.853238;0.14558366166943673;0.1042206197369958;0.7166554811098169;0.1325368611433747;0.8969365965661807;0.15326681402056622;20.93692427722031;0.8321474110736685;0.016257645596063488;0.016237083102155207;0.6927771163359481;-1.1000014837257488;1.3045720391183733
63.863238;0.14560035774456845;0.10420384144940875;0.7167633433492027;0.1325323975623441;0.8968723312254085;0.15327145577391155;20.936900607428246;0.8323678982122132;0.016259473942383487;0.016236049555775494;0.6927498720589942;-1.1000014744589863;1.304422003496247
63.873238;0.14561563428035443;0.10418810167566023;0.7168763008481785;0.13252743229569766;0.89681740318412;0.15327520488262975;20.936947013550345;0.8325911295444821;0.01626149999338474;0.01623504406278158;0.6927175178917293;-1.1000014633455943;1.3042827703975004
63.883238;0.14562940374006955;0.10417344624978123;0.7169941422853612;0.13252188798855596;0.8967720979426089;0.15327806343096137;20.93706066389716;0.8328165299730961;0.01626371729090579;0.01623407811164273;0.69268022297002;-1.1000014505624762;1.3041544330284103
63.893238;0.14564159258846673;0.10415991542486602;0.7171166279576622;0.13251569062131316;0.8967366121768238;0.15328003031364532;20.937239296292386;0.833043514203897;0.016266117791986015;0.01623316253896926;0.6926382878177791;-1.1000014362795418;1.3040369599199317
63.903238;0.1456521562201027;0.10414755360718896;0.717243511725494;0.13250878141626016;0.8967110596382125;0.1532810997983857;20.93748379819973;0.8332715271677775;0.01626869106534726;0.01623230797582935;0.6925920936379333;-1.1000014206239834;1.3039301890876431
63.913238;0.14566107798470004;0.10413641098332677;0.7173745266367222;0.13250112384691123;0.8966954648201267;0.15328125706438042;20.93779950600526;0.8335001052918136;0.016271424460516118;0.016231524115314446;0.6925420073768496;-1.1000014036565295;1.3038338660950306
63.923238;0.14566836047039844;0.10412653355402722;0.7175094014671841;0.13249269803182787;0.8966897626703793;0.15328047707901965;20.938194873459878;0.8337288906415385;0.016274306175759434;0.01623081880743798;0.6924883513125727;-1.1000013853988038;1.303747685110157
63.933238;0.1456740222654949;0.1041179534507975;0.7176478850079863;0.13248349026804282;0.8966938736712464;0.15327873110788315;20.938678736243048;0.8339575886965123;0.01627732841748089;0.01623019798320236;0.6924314497454953;-1.1000013658897205;1.303671221518
63.943238;0.145678097119875;0.10411069177640844;0.7177897039985184;0.13247348336887407;0.8967077857746033;0.15327599432519887;20.939257586508866;0.8341859111804337;0.016280486254735105;0.016229665927444032;0.6923716770784921;-1.1000013452328274;1.303603857126507
63.953238;0.14568062788844352;0.10410476562063897;0.7179345088996114;0.1324626511528716;0.8967314763259987;0.1532722499478556;20.939934695140813;0.8344135581060943;0.016283773509583124;0.01622922485996852;0.6923094580346247;-1.1000013236158084;1.3035447669908957
63.963238;0.14568165866661273;0.10410018609039048;0.7180818707012618;0.13245096455863697;0.8967647681315625;0.15326749279546642;20.94071152685386;0.8346402430290285;0.016287180165576832;0.016228874262513987;0.6922452308665715;-1.100001301295719;1.3034929322122377
63.973238;0.145681236329059;0.10409695190018738;0.7182313141297456;0.13243840415559222;0.8968073301311944;0.15326173472225504;20.941588928924222;0.8348657254994228;0.01629069252429358;0.01622861113977201;0.692179412591693;-1.1000012785626518;1.3034471614299448
63.983238;0.14567942614034965;0.10409504916311263;0.7183823852883457;0.13242496795594805;0.8968587490659998;0.15325500291231195;20.94256645232601;0.8350898072024965;0.016294294298887672;0.016228431157504743;0.6921123967632369;-1.1000012556952765;1.3034061246730964
63.993238;0.1456763228161818;0.10409445755981903;0.7185347296510154;0.13241067428007938;0.8969185216829183;0.15324732504887928;20.943641237646844;0.8353122757470216;0.0162979676347017;0.016228329850730017;0.6920445777573832;-1.1000012329235742;1.3033684422539065
64.003238;0.14567203948045035;0.10409515441092251;0.7186881006645354;0.1323955589015717;0.8969860419269201;0.15323871342010648;20.944808257101755;0.8355328517660561;0.01630169405899105;0.016228303684868734;0.6919763607888418;-1.1000012104231602;1.3033328039368919
64.013238;0.14566668836684554;0.10409711359128322;0.7188422830885819;0.1323796612408976;0.8970606523565252;0.1532291615452281;20.94606131416999;0.8357511775957779;0.016305455245728323;0.016228350631646123;0.6919081579693968;-1.1000011883365943;1.3032979716888653
64.023238;0.1456603713386007;0.1041003073845061;0.7189970058727655;0.13236300404900384;0.8971416977666843;0.15321865198563914;20.94739352935367;0.8359668199700672;0.016309234067365015;0.01622846977477779;0.6918404087982309;-1.1000011667914467;1.3032626754270324
64.033238;0.14565317975066722;0.10410471049287012;0.7191518925375163;0.1323455775200823;0.897228568054503;0.1532071639930732;20.94879756489487;0.8361793028733632;0.016313016078638276;0.016228660754281143;0.691773582061669;-1.1000011459004704;1.303225638575725
64.043238;0.14564519701601233;0.10411029764871203;0.7193064569776606;0.13232733875954036;0.8973207529294357;0.15319467535963588;20.950265831711395;0.8363881667805718;0.016316790265041285;0.016228923836371006;0.6917081075206002;-1.1000011257422195;1.303185778275085
64.053238;0.14563650111764354;0.10411703812768563;0.7194601533491056;0.13230823328390273;0.8974178884945184;0.15318116246836597;20.951790581734972;0.8365929872824387;0.016320548338109926;0.016229259940513198;0.6916443100728357;-1.1000011063339272;1.3031423095786703
64.063238;0.14562716572062298;0.10412489120498808;0.7196124246913316;0.13228822425429443;0.8975197555421742;0.15316660516697816;20.953364697957507;0.8367933596938267;0.01632428361547439;0.016229670393262043;0.6915824238609686;-1.1000010876222552;1.3030946625728932
64.073238;0.1456172581003385;0.10413380438175672;0.7197627131866724;0.13226730438089432;0.8976261847546685;0.1531509976111892;20.95498276700267;0.8369889060794784;0.016327990551265048;0.016230156884138137;0.6915226349464163;-1.1000010695014084;1.3030423696571192
64.083238;0.14560683407916963;0.10414371575933289;0.7199104727549457;0.1322454887929481;0.8977369283112632;0.1531343535291915;20.95664048423718;0.8371793258445489;0.01633166444167844;0.016230721275910437;0.6914650702341708;-1.1000010518495213;1.3029849759168857
64.093238;0.14559593074695296;0.10415455442393895;0.7200551609951109;0.13222280645553294;0.897851651260306;0.15311669821728005;20.958332923507577;0.8373644460444692;0.016335301276109205;0.016231365616434075;0.691409752410837;-1.1000010345649602;1.3029220099621428
64.103238;0.1455845641342944;0.1041662393929072;0.7201961827379354;0.13219929731724878;0.8979700398754801;0.15309805916788244;20.96005328154604;0.8375441968023056;0.01633889789474663;0.01623209303594995;0.6913565836926915;-1.1000010175738046;1.3028530574107866
64.113238;0.14557273974159637;0.10417867947886177;0.720332859566532;0.1321750095808148;0.8980918730583274;0.15307846176454282;20.96179223479871;0.8377185122494415;0.01634245135551801;0.016232908268495112;0.6913053626946927;-1.1000010008103775;1.3027778695865582
64.123238;0.14556046568173295;0.10419177260650357;0.7204644967895065;0.13214999300504013;0.898217010124683;0.15305792049147973;20.963538539093214;0.8378872451263115;0.016345957945688286;0.01623381715775983;0.6912558319264416;-1.1000009842174991;1.3026964112660788
64.133238;0.14554775537677053;0.1042054132758857;0.7205905043585114;0.13212429454332356;0.8983453546274919;0.15303642845472826;20.965281005766105;0.8380501828786596;0.01634941328224389;0.01623482625958108;0.6912077662015287;-1.1000009677629699;1.3026087673812057
64.143238;0.14553462570886136;0.10421950505062562;0.7207104763947165;0.13209796634634674;0.8984767938385351;0.1530139610703757;20.967010438146655;0.8382071105193446;0.016352813211267768;0.016235942685284728;0.6911610183481118;-1.1000009514244582;1.3025150025689045
64.153238;0.14552109850311523;0.1042339614169068;0.7208242020850785;0.13207107821368558;0.8986111030583169;0.1529904943607009;20.968720684839226;0.8383578010741956;0.01635615500832243;0.01623717379630822;0.691115467566448;-1.1000009351726812;1.3024151566149416
64.163238;0.14550719773928594;0.10424869815247433;0.7209316298314827;0.13204372082730328;0.8987479106832998;0.1529660236616076;20.970408977971683;0.8385019976274733;0.016359438357093314;0.016238526812149826;0.6910709705954018;-1.1000009189913555;1.3023093186335535
64.173238;0.1454929439379599;0.10426362943353282;0.7210327937307474;0.1320160025538033;0.8988867973572101;0.15294057714214415;20.972075868977953;0.8386394572032918;0.016362664314358993;0.016240007943269606;0.6910273574326296;-1.1000009028873534;1.3021976601393477
64.183238;0.1454783624219923;0.10427867007900549;0.7211277235358737;0.1319880410453073;0.8990274439536258;0.15291422267031257;20.9737244092662;0.8387699463111469;0.016365832143035726;0.01624162124900897;0.6909844198970485;-1.100000886865196;1.3020804586579333
64.193238;0.14546349470605963;0.10429374129049881;0.7212164145318077;0.13195995421980783;0.8991696966462671;0.1528870637436996;20.975358141758985;0.8388931862915612;0.01636893773147833;0.016243368479748013;0.6909418851009842;-1.100000870899951;1.3019581331319552
64.203238;0.14544839032564827;0.10430877352945728;0.7212988841423829;0.13193186194734557;0.8993135143601749;0.15285923209140406;20.97697934913169;0.8390088826664821;0.01637197615271676;0.016245250113237242;0.6908994008215279;-1.1000008549276332;1.3018312298114263
64.213238;0.14543309044864267;0.10432370167053982;0.7213752227282466;0.13190388589345536;0.899458896778281;0.15283088813595352;20.978589047109676;0.8391168310671671;0.016374945137195507;0.016247266426260253;0.6908565758037375;-1.1000008388511067;1.3017003243482932
64.223238;0.14541762384920115;0.10433845882097453;0.7214456007865137;0.13187613656913774;0.8996059001390417;0.15280222497434914;20.980188029643635;0.8392169887072108;0.0163778454615916;0.016249418070156618;0.6908130552787171;-1.1000008225576146;1.3015659643524309
64.233238;0.14540201542124656;0.10435297923945576;0.7215102967319869;0.13184870685118147;0.8997546895081676;0.1527734615867766;20.981777730095796;0.8393094523424733;0.01638067946419988;0.01625170596725265;0.690768546944498;-1.1000008059358197;1.3014287576930321
64.243238;0.14538629114471693;0.10436720759938609;0.7215697288192576;0.13182168322897797;0.899905509622267;0.15274482080890264;20.983360133568702;0.8393943677276797;0.01638345075405713;0.016254129667751124;0.6907227832260747;-1.1000007888827912;1.301289468647345
64.253238;0.14537047087975652;0.10438110108382002;0.7216244201880949;0.1317951583216176;0.9000585916246409;0.15271650782590437;20.98493684307212;0.8394718471721914;0.01638616471179638;0.01625668530100577;0.6906754713376975;-1.1000007713141753;1.3011490060564839
64.263238;0.14535456559322363;0.10439462039911304;0.7216749361488128;0.13176922804693375;0.9002140677983111;0.1526887034266863;20.986508464137362;0.8395419535764453;0.016388827972113027;0.016259365963147074;0.6906262928991085;-1.1000007531811908;1.3010083587220633
64.273238;0.14533858372600164;0.10440772539168798;0.7217218676354258;0.1317439770212321;0.9003719118926065;0.15266156732241587;20.988075432516307;0.8396047328573043;0.016391447684279303;0.016262164509389165;0.6905749729361201;-1.1000007344594278;1.3008685132829692
64.283238;0.1453225293733555;0.10442038598657381;0.7217658432145599;0.1317194680685657;0.9005319319677227;0.1526352465459336;20.989639176971046;0.839660232494854;0.016394031498379636;0.016265075496834373;0.6905213469512071;-1.100000715110651;1.3007303614425603
64.293238;0.1453063954887768;0.10443259361922058;0.7218075071521777;0.13169574327422134;0.9006937965003156;0.15260988462868286;20.99120123544109;0.8397084966277936;0.016396587112127103;0.016268094088409644;0.6904653602314464;-1.100000695071987;1.3005946297273547
64.303238;0.1452901659788165;0.10444436097782855;0.7218474636744258;0.13167283010563485;0.9008570765248534;0.15258562092374484;20.992762164144068;0.8397495541032659;0.016399121142314458;0.01627121441819515;0.690407007958737;-1.1000006742866135;1.3004618793256724
64.313238;0.14527382305900552;0.10445571651346712;0.7218862489538875;0.13165074580922026;0.9010213350730163;0.1525625839634078;20.994323248468906;0.8397834099850987;0.016401638545160448;0.01627443045415885;0.6903462576547598;-1.1000006527316797;1.3003325936583503
64.323238;0.14525735035251636;0.10446669859189278;0.7219243417548128;0.13162949795728404;0.9011861979535369;0.15254089011896757;20.99588798512981;0.8398100514856864;0.01640414292382155;0.01627773703419002;0.6902830062882223;-1.1000006303970287;1.3002072640892186
64.333238;0.1452407301440259;0.10447734758801473;0.7219621961614305;0.1316090849881895;0.9013513777940282;0.15252063867816482;20.99746069816552;0.8398294829723404;0.016406637165728016;0.016281129069956622;0.690217111836205;-1.1000006072350945;1.3000863755879533
64.343238;0.1452239432742739;0.10448769497209447;0.7220002713933211;0.1315895026510227;0.9015167134208452;0.15250189870644884;20.99904557882205;0.8398418278180088;0.016409123698153935;0.016284601789190438;0.6901484629523326;-1.1000005831489066;1.2999703438245207
64.353238;0.14520697505515562;0.10449775445804774;0.7220389924858074;0.13157074884977196;0.9016821720739718;0.15248471189088456;21.000647965181905;0.839847433003694;0.016411604005857238;0.01628815272612619;0.6900770082091839;-1.1000005580219927;1.2998595125616954
64.363238;0.1451898199124578;0.10450752120124346;0.7220786729883777;0.13155282014370584;0.901847777170579;0.1524691152000557;21.00227568502505;0.8398468505499809;0.016414078325476852;0.016291782692271224;0.6900027584142265;-1.1000005317503063;1.2997542356093772
64.373238;0.14517248484589448;0.10451697900820565;0.722119488007795;0.13153570952030114;0.902013538687825;0.15245515092769799;21.003938758686505;0.8398407100737009;0.016416546417269605;0.016295495016769194;0.6899258157031154;-1.1000005042649654;1.2996549782408295
64.383238;0.14515498918826256;0.1045261128149493;0.7221614848316443;0.13151940673804505;0.9021794074269754;0.15244285466546245;21.005647360556313;0.8398296178288931;0.01641900842805052;0.016299293757571203;0.6898463882294446;-1.1000004755368826;1.2995623049914664
64.393238;0.14513735282784387;0.10453491393707041;0.7222045853532548;0.13150389214746888;0.9023452612327063;0.15243223924672486;21.00740985846603;0.8398141797934692;0.016421464651666284;0.01630318184709162;0.6897647342911252;-1.1000004455505334;1.2994767395204054
64.403238;0.14511958621724785;0.10454336954474322;0.722248593360627;0.13148912952867797;0.9025109640784222;0.15242328640993846;21.009232554993304;0.839795052853609;0.016423914356882126;0.016307160150851013;0.6896810976259954;-1.1000004142659934;1.2993986776506241
64.413238;0.14510169826039077;0.10455144949278082;0.7222932521430574;0.13147506853001;0.9026764177992864;0.15241594778471254;21.01111957539905;0.8397729132021389;0.01642635479488874;0.016311226686186293;0.6895957140835486;-1.100000381606957;1.2993284269090772
64.423238;0.14508371115102442;0.10455910322985697;0.7223383055666471;0.1314616547680589;0.902841490355586;0.15241015095398405;21.013071936310702;0.8397484042564448;0.01642878208231102;0.016315376246392004;0.6895088457200632;-1.1000003474872877;1.2992662565909587
64.433238;0.1450656673262464;0.10456626752928777;0.7223835068184763;0.1314488397151892;0.9030059101134945;0.15240580514380525;21.015087151097678;0.8397221024568249;0.016431193567964762;0.01631960181612292;0.6894207893490012;-1.1000003118565882;1.2992123768415902
64.443238;0.14504762530861617;0.1045728767764758;0.7224286469016076;0.1314365822805942;0.9031692753149888;0.15240280575358922;21.017159525262205;0.8396945119821789;0.01643358853222583;0.016323896405834322;0.6893318900026109;-1.1000002747378343;1.2991668761835122
64.453238;0.14502964372337748;0.10457886844115635;0.7224735988537323;0.13142484260001677;0.903331158565344;0.15240104727278048;21.01928091439543;0.8396660925501851;0.016435966095818863;0.016328253776384825;0.6892425651469563;-1.1000002362355596;1.299129697679498
64.463238;0.14501176794074283;0.10458418972200438;0.7225183014912034;0.13141357889203167;0.9034912200563202;0.15240043919143081;21.02144276903576;0.8396372608070162;0.016438323077284354;0.01633266891513061;0.6891532969141736;-1.100000196500113;1.2991006980998248
64.473238;0.14499403396140115;0.10458880774253879;0.7225627449911116;0.13140274828653523;0.903649264340853;0.15240090150012175;21.023638557745436;0.8396083892775944;0.01644065447997574;0.0163371388268691;0.6890645911485589;-1.1000001556677894;1.299079753949465
64.483238;0.1449764724433168;0.10459271565403888;0.722607001009579;0.1313923070440717;0.9038052284886633;0.152402349106895;21.025863944233024;0.8395798419945518;0.01644295565839559;0.016341663034220907;0.6889769374549605;-1.1000001138383912;1.2990668683094737
64.493238;0.14495910183483002;0.10459593293491252;0.7226512041004838;0.13138221345324547;0.9039591202652875;0.1524046951706694;21.02811519179777;0.8395519947208719;0.016445223416231582;0.01634624300967402;0.6888907677396744;-1.1000000711055786;1.2990622117403028
64.503238;0.14494193153907767;0.10459849975820944;0.7226954771436864;0.13137243636386872;0.9041108997681213;0.15240787140224374;21.030388392218388;0.8395251764552654;0.016447455350114076;0.016350880584664263;0.6888064229354905;-1.1000000275753985;1.2990660013586406
64.513238;0.14492497936751095;0.10460046238179438;0.722739873297064;0.13136296474042689;0.9042603761123799;0.15241183349845205;21.032679247839724;0.8394995504114897;0.016449648815355353;0.016355576800512066;0.6887241673259463;-1.099999983351423;1.299078318397556
64.523238;0.14490828319847202;0.1046018590503442;0.7227843253420616;0.1313538015882633;0.9044071877849857;0.15241653892809515;21.034983168636415;0.839475069696805;0.01645180075351859;0.01636033191751265;0.6886442002476997;-1.09999993853521;1.2990990672757274
64.533238;0.14489190027143234;0.10460271752473226;0.7228286549437326;0.13134494103953803;0.9045508408866209;0.1524219274873162;21.037296538564416;0.8394515733604444;0.016453907839223018;0.016365145063051853;0.6885666000441902;-1.0999998932411748;1.2991280469949025
64.543238;0.1448758964383734;0.10460305763388066;0.7228727059478781;0.1313363544370386;0.9046907916247371;0.1524279255875535;21.03961717415604;0.8394289151598112;0.01645596599324445;0.01637001326776517;0.6884912632835407;-1.0999998475886539;1.2991649991067147
64.553238;0.14486032487124376;0.10460289399111418;0.7229164325500158;0.1313279934016926;0.904826520324889;0.15243445978107542;21.041943148628704;0.8394070066588991;0.016457970219783177;0.016374931651312718;0.6884179067973237;-1.0999998016887598;1.2992096166070484
64.563238;0.14484520916361973;0.10460224103536098;0.7229598041475732;0.13131979666421778;0.9049575482168973;0.1524414678786999;21.044272421956116;0.8393857881520219;0.01645991554667493;0.016379894283112956;0.6883461199211038;-1.0999997556460788;1.2992615451568208
64.573238;0.1448305517850731;0.10460111957643982;0.7230026874019185;0.13131169860590003;0.9050834400976098;0.1524489032773793;21.04660318214184;0.8393652311555011;0.016461797539838133;0.016384894721503274;0.6882754482342304;-1.0999997095565548;1.2993203807599547
64.583238;0.14481635309976906;0.10459956156616526;0.7230448542383452;0.13130364265811487;0.9052038056891836;0.15245672921593761;21.048933038501993;0.8393453641383071;0.016463611108481626;0.01638992718692716;0.6882054640660654;-1.0999996635079952;1.2993856950986573
64.593238;0.14480261520192328;0.10459760414006096;0.723086046289651;0.1312955882230771;0.9053182844156197;0.15246491215156463;21.051257785881493;0.8393262276692691;0.016465348979815483;0.016394987313613336;0.6881357717367262;-1.0999996175915618;1.2994570699534835
64.603238;0.14478934426621135;0.10459527716326865;0.7231260345357194;0.13128750355141786;0.9054265529867705;0.15247342188713975;21.053571150422304;0.8393078078626112;0.01646700188734031;0.016400070374451715;0.6880659915003284;-1.0999995718997222;1.299534066916971
64.613238;0.14477656402029393;0.10459260238774211;0.7231646822517482;0.1312793647439597;0.9055283716341814;0.1524822301676584;21.055865882605154;0.8392900345149322;0.016468560167122493;0.01640516889682849;0.6879957780584999;-1.0999995265170712;1.29961615922675
64.623238;0.1447643214121475;0.10458960548112861;0.7232019612111499;0.13127117186972012;0.9056236241064911;0.15249129987842408;21.058135489296074;0.8392727972288995;0.01647001467482664;0.016410272691461506;0.6879248643718577;-1.0999994815253764;1.2997027056292654
64.633238;0.14475267767880734;0.10458632700341428;0.7232378990879743;0.1312629562364116;0.9057123321851578;0.1525005792815866;21.06037469602974;0.8392559351017046;0.01647135650528051;0.0164153703546963;0.687853126940722;-1.0999994370000996;1.299792999821426
64.643238;0.14474169680410642;0.10458282004997903;0.7232725256799771;0.1312547624983343;0.9057946371425467;0.15251001578567988;21.062578591446538;0.8392392369876912;0.016472577121923213;0.016420450873355086;0.6877806101529538;-1.0999993929839862;1.299886298674722
64.653238;0.14473143489821108;0.10457913902915918;0.7233058596226651;0.13124662832810902;0.9058707506844932;0.15251957437140462;21.064742339192364;0.839222459504521;0.016473669394982043;0.01642550533329405;0.6877074427101441;-1.0999993494702047;1.2999817705802357
64.663238;0.14472193054042395;0.104575336709945;0.7233379114172513;0.1312385862620113;0.9059409115336908;0.15252924428843537;21.06686141387157;0.8392053202357957;0.016474628424618484;0.016430526615406574;0.6876337352904459;-1.0999993064109013;1.300078552825497
64.673238;0.14471320027519285;0.10457146502457959;0.7233686816007819;0.13123068153536763;0.9060053658749404;0.15253903518589929;21.06893110879678;0.839187452254576;0.016475451658598192;0.016435507111979525;0.6875595349556706;-1.0999992637327276;1.3001759182461394
64.683238;0.14470524068347407;0.10456756679005097;0.7233981686489708;0.1312229829356103;0.9060643934507151;0.1525489688486024;21.0709456354547;0.8391683758188757;0.016476138876794912;0.016440437972123745;0.6874848108321199;-1.0999992213612313;1.3002732986052645
64.693238;0.14469803424738864;0.10456366998104978;0.7234263841483725;0.13121557886284624;0.9061183472528603;0.1525590710903237;21.07289779288125;0.8391475515345606;0.016476692173866502;0.01644530964579653;0.6874094750501465;-1.099999179255453;1.300370191342981
64.703238;0.14469155490378596;0.10455979359185832;0.7234533569961202;0.13120856930850106;0.9061676281857225;0.15256936656796222;21.074779402690922;0.8391244434889698;0.016477115214821453;0.01645011168756041;0.6873334177316515;-1.0999991374207638;1.3004661308883636
64.713238;0.14468577018283374;0.1045559549149994;0.7234791386614754;0.13120205532196105;0.9062126323518351;0.15257987647467752;21.076582508793532;0.8390985018901974;0.01647741184888119;0.016454832657157865;0.687256509625642;-1.0999990958915447;1.3005607330822533
64.723238;0.1446806408706243;0.10455217146379824;0.7235038101431279;0.1311961247741199;0.9062537203083486;0.15259061133615245;21.078300393821735;0.8390691440454104;0.016477585626766354;0.01645946059912127;0.6871785870298549;-1.099999054711593;1.3006537011056942
64.733238;0.14467612437384111;0.10454845965434126;0.7235274831135033;0.13119084939339626;0.9062911717630782;0.15260155761660463;21.079927501188582;0.8390357991681484;0.016477641085900562;0.016463983326003448;0.6870994403258801;-1.0999990139227207;1.3007447168208426
64.743238;0.14467218476154564;0.10454483336249365;0.723550340905647;0.1311862949121172;0.9063251375244655;0.15261267008933896;21.081459496022497;0.8389979465539424;0.016477584794916948;0.016468388813460442;0.687018839055148;-1.0999989735500284;1.3008333301664463
64.753238;0.144668805571749;0.10454130259715319;0.7235726998111921;0.13118252176743816;0.9063556310979991;0.15262388222015666;21.082893834449454;0.8389551012342039;0.016477424662939846;0.016472666366852774;0.6869366206413986;-1.0999989335916847;1.3009189699346495
64.763238;0.14466599636774158;0.10453787079284803;0.7235949621875452;0.13117957240878653;0.9063825666701448;0.1526351340139191;21.084229736823954;0.8389068126007636;0.016477169507171575;0.016476808407609976;0.6868527860345659;-1.0999988940313348;1.3010010063891002
64.773238;0.14466378396036672;0.10453453247227301;0.7236175010748572;0.1311774672141855;0.9064058503760267;0.15264639484234488;21.08546725255046;0.8388527383200304;0.016476829664326086;0.016480811856339483;0.6867675233664143;-1.0999988548566402;1.3010788003560894
64.783238;0.14466219742021091;0.10453127450634678;0.7236406351168297;0.1311762109551087;0.9064254964794402;0.15265766157702493;21.08660572259033;0.8387927308921188;0.016476416800878173;0.016484678077142687;0.6866811374713251;-1.0999988160698715;1.3011517334519698
64.793238;0.1446612608980515;0.10452808160245261;0.7236646474246765;0.13117579497846427;0.9064416932299695;0.15266894067942466;21.08764324219981;0.8387268270627275;0.0164759430361645;0.01648841210991792;0.6865939440148191;-1.0999987777019384;1.301219174235782
64.803238;0.14466098693775986;0.1045249426778902;0.7236897493110201;0.1311761968574365;0.9064547954708334;0.15268023350384619;21.088577246431058;0.8386551231187397;0.0164754213565831;0.016492021602735756;0.6865062189560622;-1.0999987398122724;1.3012803846701075
64.813238;0.14466136722064274;0.10452185365409518;0.7237160434497499;0.13117738738616694;0.9064652873874117;0.1526915302885126;21.089403857217302;0.8385776446472665;0.016474866694041926;0.016495514825422435;0.6864182201890593;-1.0999987024598212;1.3013344315498683
64.823238;0.14466237041085706;0.10451881562668831;0.7237435441836821;0.13117934300257236;0.9064737565206621;0.15270280549696755;21.090116801523425;0.83849432903733;0.016474295326442;0.016498899908252186;0.6863302207723752;-1.099998665683288;1.3013802061072808
64.833238;0.14466394040323063;0.10451582972459933;0.7237722031840151;0.1311820483510567;0.906480884278154;0.15271401373172355;21.09070822027071;0.8384050742239479;0.016473723553688244;0.016502186235033717;0.6862425092183391;-1.0999986295127255;1.301416629022022
64.843238;0.14466599272050865;0.10451289386780788;0.7238018938304345;0.1311854864161764;0.9064874131223032;0.15272509296184;21.09117052074312;0.8383097585507007;0.016473167352638027;0.0165053845827929;0.6861553711371883;-1.0999985939859127;1.3014428941912806
64.853238;0.14466842477180636;0.10451000556766046;0.7238323949045443;0.13118963250124646;0.9064940750212543;0.1527359690009104;21.091498115794376;0.8382082657740605;0.01647264202940313;0.0165085052173199;0.6860690896566434;-1.0999985591558947;1.301458533854701
64.863238;0.14467113963419823;0.10450716401913311;0.7238633910927736;0.13119445550698866;0.9065015304018129;0.1527465560586787;21.091689046419038;0.8381005225725241;0.0164721617094322;0.01651155645338926;0.6859839746451565;-1.099998525093775;1.3014633278496477
64.873238;0.14467406366923313;0.10450436390421633;0.7238944855326045;0.13119991636223718;0.9065103066512309;0.15275676345481273;21.091745109023925;0.8379865201785581;0.016471739296988284;0.016514544203490508;0.6859003804301275;-1.0999984918818417;1.3014572211588449
64.883238;0.14467714295910708;0.10450158639463779;0.7239252479458805;0.1312059637440464;0.9065206951446707;0.1527665060747525;21.09166940356852;0.8378663792956869;0.01647138656129406;0.016517472116926057;0.6858186889638223;-1.0999984596076215;1.3014403367383822
64.893238;0.14468032988317925;0.10449879773093215;0.7239552972302876;0.13121253695267174;0.9065327311356459;0.15277570488910136;21.091464055578424;0.8377404352762212;0.01647111417924172;0.016520342788863877;0.6857392905499274;-1.099998428371071;1.3014130271131852
64.903238;0.14468357485140432;0.10449595761754221;0.72398438246536;0.1312195744323287;0.9065463503889515;0.15278428279711967;21.091130485154203;0.8376092226300422;0.01647093156340212;0.01652315888203904;0.6856625747087786;-1.0999983982894768;1.3013758425569777
64.913238;0.14468681580977025;0.1044930312401924;0.7240123858131029;0.1312270165763109;0.9065615758694915;0.15279216947936355;21.090670342760056;0.8374733375643479;0.01647084663899343;0.016525923013561074;0.685588933701169;-1.0999983694958535;1.3013294371256532
64.923238;0.14468996882853738;0.10448999309050747;0.7240392399838191;0.13123480336170049;0.906578578050667;0.1527993086776611;21.09008620896069;0.8373332696099589;0.016470866162272887;0.016528637513332334;0.6855187640185989;-1.099998342130995;1.30127451972344
64.933238;0.14469293013643802;0.10448681816020357;0.7240648766393593;0.13124286973502242;0.9065975857368008;0.15280565440634594;21.089382897208516;0.8371893230472213;0.016470996219314388;0.01653130360082008;0.6854524158625999;-1.0999983163154716;1.3012118370800365
64.943238;0.14469558322918782;0.10448347343522664;0.7240892388177302;0.1312511405210888;0.9066187555914563;0.15281116493843522;21.08856766649397;0.8370416726856373;0.016471241972836132;0.01653391988902431;0.6853901554036244;-1.0999982921287792;1.3011421550582398
64.953238;0.14469780314302097;0.10447991820876419;0.7241122776577081;0.13125954120394437;0.9066421366607051;0.15281580976781123;21.087648571859717;0.8368904566854809;0.0164716066205492;0.01653648326801649;0.685332205285555;-1.099998269630372;1.3010662661562584
64.963238;0.1446994583834562;0.10447610911893698;0.7241339439667428;0.13126802377056626;0.9066677251777726;0.15281958190294753;21.086633532116178;0.8367357986555738;0.01647209042501612;0.01653899186313367;0.6852787514193884;-1.0999982488954414;1.300985025391652
64.973238;0.14470041633979738;0.10447200824664994;0.7241542426674717;0.1312765780611379;0.9066955321532726;0.15282249983787255;21.085530988512197;0.8365777943732059;0.016472690755234963;0.016541445778440043;0.6852298768190157;-1.099998230025768;1.3008993564722655
64.983238;0.14470054900191365;0.10446758847633333;0.724173279860891;0.1312852212883494;0.906725599301696;0.15282460155411876;21.084350400217115;0.836416544708829;0.016473403305876627;0.016543844949202777;0.685185524402845;-1.0999982131307915;1.3008101659555118
64.993238;0.14469973136570702;0.10446282818399287;0.7241912126273381;0.13129398340515247;0.9067579471174179;0.1528259364834022;21.08310140981155;0.8362522262174156;0.01647422331699447;0.01654618782309771;0.685145533703543;-1.0999981982979166;1.3007182932192358
65.003238;0.14469783827342955;0.10445770058289232;0.7242081651805218;0.13130289537255896;0.906792522650991;0.15282654999234244;21.08179206618484;0.8360851137290407;0.016475145955006647;0.01654847246551912;0.6851097205521962;-1.0999981855773862;1.3006246740341068
65.013238;0.14469474706891491;0.10445216971865316;0.7242241944011051;0.13131198191630497;0.9068292229005169;0.15282646548369216;21.08042751079179;0.8359155104685007;0.016476165937605418;0.016550697478228935;0.6850779137861317;-1.0999981749852772;1.3005304882079554
65.023238;0.14469034325776192;0.10444619781048088;0.7242393149821671;0.13132126268047833;0.9068679762623489;0.15282568013611889;21.079009747195375;0.8357436682601189;0.016477276384758873;0.016552861112657326;0.6850498926306928;-1.0999981665078156;1.3004369971654175
65.033238;0.1446845239437316;0.10443975483440678;0.724253536956768;0.13133075574292355;0.9069087905436889;0.1528241771960124;21.07753798338574;0.8355697662531394;0.016478468398190303;0.016554960276420103;0.6850253227287373;-1.0999981601028797;1.3003452267021154
65.043238;0.144677197931614;0.1044328193011924;0.7242668479516766;0.13134047944423485;0.9069517402101397;0.15282194833899157;21.076009819795928;0.8353939523177264;0.016479732757500653;0.016556991234615247;0.6850038030371144;-1.0999981557090692;1.300255756895222
65.053238;0.1446682860109546;0.10442537473922185;0.7242791708569785;0.13135045965449688;0.9069969409325271;0.15281901179017462;21.07442407215459;0.8352164289768795;0.016481061864101886;0.016558951626913457;0.6849849682622123;-1.0999981532512872;1.3001687198907543
