time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.063238;0.14465772495895793;0.10441740729468908;0.7242903915605511;0.1313607355767607;0.9070445564783688;0.15281540808977107;21.072783344515724;0.8350375155106574;0.01648245011058432;0.01656084164269711;0.684968533113696;-1.0999981526208285;1.3000839539272722
65.073238;0.14464547904021852;0.10440890169615036;0.7243004281006451;0.13137134908856934;0.9070948067582885;0.15281118242771652;21.071093262166823;0.8348576571028544;0.016483893196617142;0.01656266324091712;0.684954281572546;-1.0999981536530428;1.300001149929858
65.083238;0.14463155854179222;0.10439984030492949;0.7243092586421098;0.13138232385825468;0.9071478910882891;0.1528063772268845;21.06935986452141;0.8346774082242783;0.016485387351593227;0.01656441901500657;0.6849420564342309;-1.0999981561362122;1.2999199144326876
65.093238;0.1446160296416264;0.10439020824712322;0.7243169419152462;0.13139365318483318;0.9072038805252368;0.15280103504415818;21.067588835046987;0.8344973954125173;0.01648692903856449;0.016566112300126425;0.6849317278996627;-1.0999981598399318;1.2998397682665228
65.103238;0.14459900624202218;0.10437999998819286;0.724323638297708;0.1314053063786958;0.9072627163254176;0.1527951972843979;21.065786278389524;0.8343182544870003;0.016488514710194333;0.01656774763710732;0.6849231524658044;-1.099998164547332;1.2997601786174349
65.113238;0.14458063611437988;0.1043692236713888;0.7243295576581472;0.1314172432209623;0.907324303936267;0.1527888937032788;21.0639587864714;0.8341405950641152;0.01649013984885786;0.01656932981367778;0.6849161639578456;-1.099998170079734;1.2996806824624412
65.123238;0.1445610932843586;0.10435789717623759;0.7243348645050689;0.13142942044904904;0.9073885982645864;0.15278213294703258;21.062112555058917;0.8339650484571426;0.016491797615779145;0.016570862294020494;0.6849105517191516;-1.09999817628623;1.2996009302864182
65.133238;0.14454057365186357;0.10434603690276639;0.7243396201232877;0.1314417917160465;0.9074556301388882;0.1527749042260527;21.060252350583273;0.8337923200867983;0.01649347742075005;0.01657234739852518;0.6849060430898829;-1.0999981830111292;1.2995206177223066
65.143238;0.14451928278118384;0.10433364885206325;0.724343770972041;0.1314543080022738;0.9075254903090136;0.15276718488962265;21.05838084286849;0.833623138462614;0.01649516431033302;0.016573787941655142;0.6849023376029549;-1.0999981900796068;1.2994395313319196
65.153238;0.14449741843537237;0.10432072633318731;0.7243471856641284;0.1314669183967379;0.9075983106173066;0.15275894844511556;21.056498840139902;0.8334581792296605;0.016496840411715744;0.01657518853661149;0.684899123822652;-1.099998197304811;1.2993576873840327
65.163238;0.14447516002043131;0.10430725360213972;0.7243497169692232;0.1314795686937538;0.9076742535488932;0.1527501743908373;21.05460553918199;0.8332980626236558;0.01649848705490203;0.016576556022998044;0.6848960513735468;-1.0999982045047862;1.2992753518771385
65.173238;0.14445266265293344;0.10429321250248816;0.7243512480315314;0.13149219992828914;0.9077535048677634;0.15274085593822137;21.052697330987534;0.8331433536002382;0.016500086227394475;0.01657789890981981;0.6848927373864071;-1.0999982115134357;1.2991929573249263
65.183238;0.14443005019848332;0.10427858892988218;0.7243517072112652;0.13150475310663134;0.9078362762417583;0.15273100451782468;21.050766660636647;0.8329945512046186;0.016501621919570476;0.016579226079446317;0.6848888436101198;-1.0999982181829995;1.299110999271391
65.193238;0.14440741215380667;0.10426337594696498;0.7243510489969941;0.13151717432542875;0.9079228025490896;0.15272065259585915;21.048802926441642;0.8328521129904985;0.016503080990945784;0.01658054563211386;0.6848841407680883;-1.0999982243991422;1.2990299058093546
65.203238;0.14438480630282208;0.10424757110839311;0.7243492774747724;0.13152941309686195;0.9080133536890952;0.1527098498688801;21.04679413234437;0.83271647293635;0.01650445345580492;0.016581864344093148;0.68487848715179;-1.0999982301014675;1.2989500183385272
65.213238;0.14436226328586485;0.10423117385257048;0.7243465238819964;0.13154142300941699;0.9081082753943124;0.15269865910061733;21.044728059229318;0.8325880480284358;0.016505733172779494;0.0165831874808287;0.6848717829964902;-1.0999982352863502;1.2988717266194596
65.223238;0.1443397970287674;0.10421418907289065;0.7243430524854922;0.13155316980463577;0.9082079600996461;0.1526871595534924;21.04259378763767;0.832467234819167;0.016506918460059056;0.01658451895687149;0.684863968247424;-1.099998239985873;1.2987955082503886
65.233238;0.14431741752266553;0.10419663265055423;0.7243392074069203;0.1315646340145425;0.9083127508159623;0.1526754459098492;21.040383169184093;0.8323543597536264;0.016508011486712947;0.0165858624607482;0.6848550303709254;-1.0999982442300351;1.298721834095521
65.243238;0.14429513143333453;0.10417853459926177;0.7243353891011517;0.13157580550365194;0.9084229035350949;0.1526636132583377;21.038091125020205;0.8322496282120814;0.016509017022700717;0.01658722290233151;0.6848449828087565;-1.0999982480140622;1.298651104445102
65.253238;0.14427293885850417;0.1041599370582509;0.724332034389551;0.13158668254468028;0.9085386102788864;0.15265173581199104;21.03571533580292;0.8321531335241343;0.01650994192477586;0.016588606149295828;0.6848338552992619;-1.0999982512862974;1.2985835998089987
65.263238;0.1442508399819149;0.10414088527146774;0.7243295747337544;0.13159726340327535;0.9086600387707148;0.15263985427811527;21.03325575933677;0.8320648908469959;0.01651079548633898;0.01659001715966984;0.6848217291686965;-1.0999982539628468;1.2985194402236215
65.273238;0.14422884243420736;0.10412142087946148;0.7243283801874486;0.13160752909270668;0.9087873657016148;0.15262798296079033;21.030714002886594;0.8319848288456441;0.016511589763712378;0.016591459410208183;0.6848087410686959;-1.0999982559668635;1.298458677646273
65.283238;0.1442069575260157;0.10410158904461417;0.7243287084781734;0.13161745060665658;0.9089207640322626;0.1526161306047272;21.02809327299878;0.8319127558959643;0.016512339129839296;0.016592936086969476;0.6847950175312887;-1.099998257254764;1.2984014663900394
65.293238;0.14418518674337408;0.10408145190386905;0.7243307054265414;0.13162701011647232;0.9090603862604961;0.1526043181096962;21.02539869453782;0.8318483766359988;0.016513058788097595;0.01659444982539977;0.6847806410474612;-1.099998257799461;1.298348060046688
65.303238;0.14416351499860133;0.10406108781863833;0.7243344432041132;0.1316361995632825;0.9092063841587751;0.15259258415764718;21.022637030395032;0.8317913547913004;0.016513762820877628;0.016596000429592903;0.6847656901292853;-1.0999982575613718;1.2982986117300042
65.313238;0.1441419218420845;0.10404057752680534;0.7243399316399599;0.13164500509616098;0.9093588715036297;0.15258097622756447;21.01981567607459;0.8317413791480224;0.016514463311754195;0.01659758380374281;0.6847502690981304;-1.099998256483833;1.2982530272348596
65.323238;0.14412039565967846;0.10401999309761585;0.7243471041635129;0.1316534027555964;0.9095178349873271;0.15256953952328886;21.016941660043265;0.8316982154757705;0.016515171185824427;0.016599193930862233;0.6847344885367295;-1.0999982545116072;1.2982110033316212
65.333238;0.1440989363861386;0.10399938604161571;0.7243558487349868;0.13166136544570176;0.9096831484740863;0.15255833061469792;21.01402172442374;0.8316617021272732;0.01651589721043418;0.016600826166169362;0.6847184514212121;-1.099998251613136;1.2981721937600847
65.343238;0.14407755360131405;0.10397877754804438;0.724366112447041;0.13166886616428308;0.9098546608580147;0.1525474427958004;21.011063003864763;0.8316317222648659;0.016516652055325525;0.016602478623553425;0.6847022903571364;-1.0999982477893742;1.2981363979515759
65.353238;0.1440562636742623;0.10395816873024179;0.7243779902334953;0.1316758805674711;0.9100321856722233;0.15253700229729059;21.00807306309507;0.8316081999287308;0.01651744595731097;0.01660415077321451;0.684686206215121;-1.0999982430687498;1.2981036206354297
65.363238;0.14403508321955494;0.10393756132903267;0.7243917083669092;0.13168239863851344;0.9102153818789315;0.1525271401307983;21.005060039059686;0.8315910442848535;0.016518287699706775;0.016605841544556976;0.6846704289960842;-1.0999982374943191;1.2980739344522791
65.373238;0.14401402918540682;0.10391696724830772;0.7244075470269958;0.13168843208566033;0.9104036899347233;0.15251797168703915;21.002033105349707;0.8315800523263246;0.01651918263224822;0.0166075489958076;0.6846551247344239;-1.0999982311072805;1.2980473075366201
65.383238;0.14399312854581847;0.10389640802262633;0.7244257881041684;0.13169400549008695;0.9105964028456682;0.15250959133779904;20.999002032168672;0.8315748883136048;0.016520131690045462;0.01660927099509772;0.6846403279033375;-1.0999982239313977;1.2980235760159773
65.393238;0.14397242009650354;0.10387591278866151;0.7244467105862166;0.1316991452990447;0.9107927546934136;0.1525020733304923;20.9959762518264;0.8315751320256857;0.016521132499211475;0.01661100510938571;0.6846259594263431;-1.099998215958067;1.2980025240029174
65.403238;0.14395194207475293;0.10385551683108504;0.724470594761302;0.13170387655000582;0.9109919711626735;0.1524954758047893;20.99296452974293;0.8315803093582036;0.01652218058473855;0.016612747968415477;0.6846119340531996;-1.0999982071393781;1.2979839283845331
65.413238;0.14393172338133464;0.10383526204017954;0.7244976905173557;0.1317082162886592;0.9111933351074026;0.1524898523163803;20.989974975718212;0.8315899228058877;0.01652326953328008;0.01661449579159416;0.6845982486654092;-1.0999981974015085;1.29796756271139
65.423238;0.1439117928269189;0.10381519800557137;0.7245281831641834;0.13171217140919467;0.911396220369587;0.15248526802204435;20.98701451939588;0.8316035347692445;0.016524390849147346;0.01661624528434205;0.6845849675756518;-1.099998186670963;1.2979532400373015
65.433238;0.1438921944628343;0.10379538279290068;0.7245622156706121;0.13171575551110853;0.9116000537722335;0.15248179948556714;20.984087835338126;0.831620844404989;0.016525534007549268;0.016617993527196385;0.6845721624053912;-1.0999981748929173;1.2979408783505098
65.443238;0.1438729869811018;0.10377588997146132;0.7245999268963021;0.13171899612467894;0.9118042867036044;0.15247951182524022;20.981196761331788;0.8316416905967516;0.016526686997550916;0.016619737954891935;0.6845598679558187;-1.0999981620320578;1.2979305559719465
65.453238;0.1438542275757256;0.10375681745628801;0.7246414623652403;0.13172191183072024;0.9120083989216616;0.1524784379609004;20.978340996404818;0.8316660101392663;0.016527837298306838;0.01662147690682625;0.6845480678962215;-1.099998148063157;1.2979225553152067
65.463238;0.14383595772959246;0.10373827827870366;0.7246869827024947;0.13172449581408208;0.9122118755357237;0.15247857635933507;20.975519984619307;0.8316937910901314;0.016528973406423734;0.016623209473844745;0.6845367415220293;-1.0999981329674504;1.2979173245161493
65.473238;0.1438181973722839;0.10372038050304595;0.7247366499929192;0.13172673229299114;0.9124141793678916;0.15247989825519664;20.972734782131962;0.8317250455443762;0.01653008643252222;0.01662493480529922;0.6845259261540952;-1.0999981167382098;1.2979153283666762
65.483238;0.14380094384683012;0.10370322263905984;0.7247905947692851;0.13172861771326144;0.9126147822122139;0.15248235132469024;20.969988433510697;0.8317598252200307;0.016531170614292285;0.016626651976060326;0.6845156906497216;-1.0999980993907443;1.297916900384271
65.493238;0.1437841765386282;0.1036868991308935;0.7248489184647421;0.1317301584917683;0.9128132170583406;0.15248586202831385;20.967285312159255;0.8317982286298401;0.016532223222385022;0.016628359745643178;0.6845060649618513;-1.099998080981414;1.2979221827922964
65.503238;0.1437678687447645;0.1036714999018417;0.7249116731836036;0.13173135921352824;0.9130090579073332;0.15249034366610387;20.964631181388818;0.8318403313665635;0.016533243951611133;0.0166300555172676;0.6844970255938431;-1.0999980616204559;1.2979311708804528
65.513238;0.14375200441315766;0.10365710593862304;0.7249787879744299;0.13173222211105193;0.9132018485036953;0.15249570529288212;20.962033899296344;0.8318860950905945;0.016534233192995625;0.01663173474058732;0.6844885174966151;-1.0999980414494972;1.2979438135043768
65.523238;0.1437365895224013;0.10364378641269088;0.7250500786548627;0.13173275473406984;0.9133910839842169;0.1525018555242022;20.959502982968424;0.8319353261671677;0.016535190906065218;0.016633391735974085;0.6844804999034144;-1.0999980205946713;1.2979600135375473
65.533238;0.14372164269063628;0.10363160081380811;0.7251253695786546;0.13173297677933446;0.9135762609767638;0.15250870240747358;20.957048527322442;0.8319876672816631;0.01653611712249163;0.01663502116935389;0.6844730145997453;-1.0999979991436513;1.2979795339108027
65.543238;0.14370717540394962;0.10362060067919952;0.7252045671361163;0.13173292145306742;0.9137569215700714;0.15251615439711516;20.954681299133252;0.832042625738138;0.01653701232007488;0.01663661864891773;0.6844662029504489;-1.0999979771674455;1.298002022324623
65.553238;0.1436931900072676;0.10361082217646378;0.725287603468635;0.13173263067435273;0.9139326680020002;0.15252412722369915;20.952413091239755;0.8320996494265542;0.016537877064308894;0.016638179794208275;0.6844602558221304;-1.099997954750358;1.298027134324558
65.563238;0.14367969182403456;0.10360227993955266;0.7253743572759748;0.13173215188632048;0.914103206739333;0.1525325529604722;20.950256425589348;0.8321581950680741;0.01653871214267262;0.016639699131378177;0.6844553556944212;-1.0999979319929873;1.2980545613293684
65.573238;0.14366669232851323;0.10359497021964958;0.7254646687021902;0.1317315431525396;0.9142683898592909;0.1525413834187531;20.94822399735718;0.8322177556801021;0.01653951934875165;0.01664117024036796;0.6844516391960395;-1.0999979090014929;1.2980840237388585
65.583238;0.1436541999129815;0.10358886718108001;0.7255584087055749;0.1317308790151093;0.9144281664588435;0.15255058804532723;20.94632682153322;0.8322778772944096;0.01654030199321795;0.016642586738719763;0.6844491898904794;-1.0999978858950015;1.2981153629216096
65.593238;0.14364220649521242;0.10358391329310776;0.7256555278518798;0.13173024115069823;0.9145824844662852;0.15256015204936366;20.944572090332304;0.8323381653256968;0.016541064809263456;0.016643943258745502;0.6844480767906124;-1.0999978628259819;1.2981486161780589
65.603238;0.1436306762202282;0.10358002824260995;0.725756082772484;0.13172969753945665;0.9147312293643141;0.15257007466384387;20.942963704705594;0.8323982495463831;0.016541813441636327;0.016645235748852148;0.6844484212215659;-1.0999978399740464;1.2981839558546198
65.613238;0.14361954727177012;0.10357713389159838;0.7258602282891525;0.13172929398532698;0.9148742168381723;0.15258036269778477;20.941504433149536;0.8324577366249081;0.016542553991652036;0.016646460729381776;0.6844504120398438;-1.0999978175180565;1.2982215956622587
65.623238;0.14360874485005715;0.1035751692380161;0.7259681634054629;0.1317290632418803;0.9150111976047267;0.15259102167274874;20.94019720937339;0.8325162060142355;0.01654329241091177;0.016647614819083455;0.6844542362216912;-1.0999977956294344;1.2982617660283122
65.633238;0.14359818579706443;0.1035740870324257;0.7260800592092539;0.1317290373861278;0.9151418700962708;0.152602049481612;20.939045494540824;0.832573262422757;0.01654403286829351;0.016648695830128343;0.6844600206047838;-1.099997774482077;1.2983047030080774
65.643238;0.14358778173669304;0.10357384424129283;0.7261960145784349;0.13172924998748015;0.9152659285775907;0.1526134303030719;20.9380532647962;0.8326286029530758;0.01654477663657343;0.016649703850210654;0.684467839061642;-1.0999977542487487;1.2983506084599077
65.653238;0.14357745613372155;0.10357439581763385;0.7263160834665449;0.131729723231483;0.9153831069400497;0.15262513182392873;20.937224608209508;0.8326820087534971;0.01654552310941732;0.01665064070570031;0.684477705762964;-1.0999977350816426;1.2983996462866354
65.663238;0.1435671560199964;0.10357568960131204;0.7264403224786834;0.13173045716308077;0.9154932114288483;0.15263711818924453;20.93656255975161;0.8327332420845082;0.01654627131902236;0.016651509170580673;0.6844895337083956;-1.0999977170902986;1.298451961578098
65.673238;0.14355684254912912;0.10357766047475019;0.7265687670202293;0.13173143435025192;0.9155961789998747;0.15264937110210003;20.936067750438724;0.8327819602608538;0.016547020787371042;0.01665231289198786;0.6845031531812588;-1.0999977003409305;1.2985076742164603
65.683238;0.14354647834574666;0.10358023322523935;0.7267013736658835;0.1317326282432278;0.9156921117299989;0.15266188923323876;20.93573830659519;0.832827753308858;0.016547772035870004;0.016653055825311736;0.6845183775407195;-1.099997684880638;1.2985668773936563
65.693238;0.14353602932313295;0.10358334200943464;0.7268380086998808;0.13173401277690072;0.9157812368656059;0.15267466301780785;20.935571273061502;0.8328702639723922;0.016548526779073005;0.016653740655778293;0.6845350307786354;-1.0999976707462935;1.298629597093755
65.703238;0.14352546915691278;0.10358695189830873;0.7269784871293555;0.1317355729194296;0.9158638484434065;0.152687656212367;20.93556419450034;0.8329092546551519;0.016549288123626833;0.016654367699315515;0.6845529611362977;-1.0999976579474544;1.2986957231030185
65.713238;0.143514774188362;0.10359106016922374;0.7271226165956002;0.13173730008785947;0.9159403062100551;0.1527008119458472;20.935715400112787;0.8329445706865758;0.016550060894675686;0.016654935821508912;0.6845720595620052;-1.0999976464543844;1.298765035595557
65.723238;0.14350392038145143;0.10359568107272062;0.7272701942456123;0.13173917882654312;0.9160110632551997;0.15271407172970178;20.936022964425558;0.8329760573708803;0.01655085173382357;0.016655444743510602;0.6845922323851276;-1.0999976362003863;1.2988372775666406
65.733238;0.14349288711412636;0.10360083423545687;0.7274209657985926;0.1317411880826941;0.9160766433651947;0.15272738807438954;20.936483193388998;0.8330035078138535;0.01655166854987328;0.016655896712505842;0.6846133244681553;-1.0999976271067997;1.298912203788006
65.743238;0.1434816615019424;0.10360653955935736;0.7275745868210248;0.13174331019240498;0.9161375734373414;0.15274072664016444;20.9370895493908;0.8330266712500369;0.016552519022653096;0.016656296300355877;0.6846350718828976;-1.0999976191348624;1.298989703270652
65.753238;0.14347024515793222;0.10361281035062872;0.7277306110309177;0.1317455295630091;0.916194347192453;0.15275406784607906;20.937832668650056;0.8330452787460337;0.016553409501051643;0.01665664879424225;0.6846571370602611;-1.0999976123073456;1.299069899971776
65.763238;0.14345865668059316;0.10361964944024327;0.7278885446353391;0.13174782804934287;0.9162474691922486;0.15276740427685173;20.938701244298343;0.8330590672398264;0.016554345566252692;0.016656958502262332;0.6846791894869534;-1.099997606667975;1.2991530499618464
65.773238;0.14344691966357329;0.10362705566697279;0.7280479441051871;0.13175018572559424;0.9162975229775173;0.1527807283243985;20.9396830559719;0.8330678412797063;0.01655533251077299;0.016657227941705353;0.6847009845573622;-1.0999976022438633;1.2992394016447892
65.783238;0.1434350506543126;0.10363503315722183;0.728208448686407;0.13175258069524803;0.9163451497590247;0.1527940284687067;20.94076562387643;0.8330715194538888;0.016556374347709908;0.016657458329904017;0.6847224006927837;-1.0999975990475097;1.2993291613510964
65.793238;0.14342306267736116;0.10364359583853877;0.7283697594738708;0.13175498246681935;0.9163909105959199;0.15280729852581607;20.941936698442003;0.8330700937669034;0.01655747341105122;0.016657650494351677;0.6847434225534306;-1.09999759708316;1.2994224326066157
65.803238;0.14341097563918587;0.10365276715675345;0.7285316898372617;0.13175734282631613;0.9164351221852814;0.15282053560514175;20.943185241428594;0.8330635873832448;0.016558631308657774;0.0166578046643786;0.6847641095403225;-1.099997596348803;1.2995191235035204
65.813238;0.14339882200724158;0.1036625707785479;0.7286942161229818;0.13175959615008898;0.9164777862882385;0.1528337255803486;20.944502574356566;0.8330520915953729;0.016559848651722255;0.016657919541847702;0.6847845506365157;-1.099997596850029;1.2996189306338948
65.823238;0.1433866398432313;0.10367301400862966;0.7288573985963857;0.1317616712158083;0.9165186386410377;0.1528468387277761;20.94588229217637;0.8330358194171239;0.016561123812658157;0.016657992663956935;0.6848047888797247;-1.0999975986129562;1.2997213619070311
65.833238;0.14337445459736864;0.10368407554780325;0.7290212876643553;0.13176350399024878;0.9165572309549237;0.15285983858864635;20.947318926627528;0.8330150800729121;0.016562453715937196;0.01665802221805484;0.6848247704817785;-1.0999976016724076;1.2998257663755077
65.843238;0.14336226897528467;0.10369570331473682;0.7291859242896128;0.1317650482346844;0.9165930066555809;0.15287268986481656;20.948806925257717;0.8329901838416546;0.016563836355472483;0.016658008362548663;0.6848443613333214;-1.0999976060462013;1.2999314541880236
65.853238;0.14335006601002595;0.10370782358805267;0.7293513380122512;0.13176627944691374;0.9166253930987812;0.1528853576927811;20.950339960440928;0.8329613931429564;0.016565272255995703;0.016657953783505652;0.6848633881425924;-1.0999976117264967;1.3000378580835104
65.863238;0.1433378175879811;0.10372035880868744;0.7295174802707072;0.13176718634426235;0.9166538800672761;0.15289780047904342;20.95191003864235;0.8329289398608983;0.016566763739227903;0.0166578639391215;0.6848816527627078;-1.09999761867918;1.3001446282928566
65.873238;0.14332549556104637;0.10373324357030862;0.7296841854241406;0.13176776311303665;0.9166780565577397;0.15290996321005418;20.953507415441077;0.8328930033148987;0.016568313194146145;0.016657746834670452;0.684898920486972;-1.0999976268342488;1.3002517067991375
65.883238;0.14331307459540443;0.10374643100904908;0.7298512133837513;0.13176801428280238;0.9166976045067075;0.1529217765080292;20.955121894787204;0.8328536860066729;0.0165699220823329;0.016657613615308806;0.6849149250953714;-1.0999976360969337;1.3003593486069556
65.893238;0.14330052761839598;0.10375988967908059;0.7300183204656593;0.13176796090924503;0.9167122784392367;0.15293316332470955;20.95674416962096;0.8328110945260007;0.016571591044306163;0.016657479260502032;0.6849294212266459;-1.099997646395058;1.3004680146645897
65.903238;0.1432878297655452;0.10377359458933838;0.730185324590967;0.13176763620292695;0.9167219350099185;0.15294405470358585;20.958365303446772;0.8327654351698685;0.01657332033984644;0.016657360534205464;0.6849422467870617;-1.0999976577267756;1.3005782507706232
65.913238;0.14327496760408018;0.10378752137577361;0.7303521313150709;0.13176707770773144;0.9167265752743885;0.1529544097355081;20.95997504815558;0.8327170181357767;0.016575110167878538;0.016657272342111;0.6849533298036744;-1.099997670168083;1.3006906340514515
65.923238;0.14326193867828013;0.10380165126902377;0.730518691316764;0.13176632430456048;0.916726328761693;0.15296422693951042;20.961561703968886;0.8326662197695814;0.016576960379780143;0.016657225714498406;0.6849626521667641;-1.0999976838343408;1.3008057397971828
65.933238;0.14324874291150302;0.10381597430757995;0.7306849484280982;0.1317654139295623;0.9167214233309691;0.15297353479519318;20.963113813910027;0.8326134467424314;0.01657886976485966;0.01665722774696444;0.6849702297161296;-1.0999976988311684;1.300924089280124
65.943238;0.14323537737128514;0.10383047854060817;0.7308508328680117;0.1317643810182155;0.9167121667087019;0.15298236136634757;20.964621571423734;0.832559110201075;0.016580836238572757;0.01665728277864097;0.6849760949524509;-1.0999977152362979;1.3010460811658036
65.953238;0.14322183532151816;0.10384514347707856;0.7310162686733017;0.1317632563123855;0.9166989096659007;0.15299070629552877;20.9660769773707;0.8325036683441049;0.01658285774289768;0.016657394619887838;0.6849802583200088;-1.0999977331124653;1.3011719916144144
65.963238;0.1432081050836919;0.10385994907728703;0.7311811464540486;0.13176206649501623;0.9166820133425485;0.15299854088501516;20.96747395419988;0.8324477215738608;0.01658493272684494;0.0166575687604827;0.6849826978928578;-1.0999977525133884;1.3013020303886995
65.973238;0.14319416954048675;0.10387488113824289;0.731345274699175;0.13176083201183633;0.9166618116274919;0.15300582666566218;20.968808870570857;0.8323920170922039;0.01658705948444462;0.01665781324213482;0.684983404836877;-1.099997773475123;1.301436321900027
65.983238;0.14318000629439143;0.10388992608252275;0.7315083650723766;0.13175956554139678;0.9166385608099559;0.15301252624317502;20.97008021459179;0.8323373264053758;0.016589234438026505;0.016658137842869566;0.684982423052789;-1.0999977960140106;1.3015748720981115
65.993238;0.14316558932649273;0.10390506736724549;0.7316700565758302;0.1317582755039585;0.9166124686233058;0.15301860689479593;20.97128816126284;0.8322843208993653;0.01659145108359249;0.01665855242934411;0.6849798128996645;-1.0999978201246199;1.3017176061948121
66.003238;0.1431508951883405;0.10392028839499279;0.7318299431666545;0.13175697163409694;0.9165838062349747;0.15302404558783597;20.972435641968705;0.8322335311603755;0.016593700307552653;0.016659065667289513;0.6849755781026171;-1.099997845781477;1.301864386444154
66.013238;0.14313591136428827;0.10393558003633839;0.7319876133985033;0.13175566174905853;0.9165529985386782;0.15302883243298707;20.97352940435922;0.8321853571277923;0.016595971338222083;0.016659684393550016;0.6849696424066674;-1.0999978729585662;1.3020149956586364
66.023238;0.1431206417613488;0.10395094421976911;0.7321427049886587;0.13175433949553675;0.9165206511584346;0.15303297212483624;20.974579193907957;0.8321400942013667;0.016598252570044977;0.01666041333844711;0.6849618730652838;-1.0999979016304333;1.3021691641967643
66.033238;0.14310510234772805;0.10396638628165314;0.7322949294523685;0.1317529776361614;0.9164875166228018;0.1530364795345542;20.975595879478917;0.8320979912722479;0.016600531703756808;0.016661255072706077;0.6849521183015953;-1.0999979317293753;1.3023266249474392
66.043238;0.14308931183612816;0.10398190657787512;0.7324440949999407;0.13175153459354574;0.9164544528778563;0.15303936915140984;20.9765900019772;0.8320592986517277;0.01660279539997509;0.0166622105893909;0.6849402345269127;-1.099997963105852;1.3024871471267043
66.053238;0.14307329847471348;0.10399749792865425;0.7325901486785042;0.13174996706727643;0.9164224391935977;0.15304164916771354;20.977570945682103;0.8320242607212903;0.016605028665048937;0.01666328029555431;0.6849260800398355;-1.099997995529693;1.3026505960723376
66.063238;0.14305711529659343;0.10401314456330006;0.7327331375611454;0.13174824174861308;0.916392582039261;0.15304332202652382;20.978546713106947;0.8319931153955463;0.016607215092935806;0.016664464784649235;0.6849095091338921;-1.0999980287149496;1.3028170151190466
66.073238;0.14304083409148888;0.10402882844450954;0.7328730941421132;0.131746337802796;0.9163660421855228;0.15304438623506308;20.979524639658088;0.8319661288144008;0.016609338761077223;0.016665765622707128;0.6848904154505225;-1.0999980623469632;1.3029865706314117
66.083238;0.143024527815192;0.104044538117514;0.7330099848139547;0.13174423472733504;0.9163439259750117;0.1530448379860455;20.980511573299996;0.8319436277244473;0.016611385651167983;0.016667185590340833;0.6848687936983845;-1.0999980960915057;1.3031593666137418
66.093238;0.14300826680066564;0.10406026813483103;0.733143747723443;0.1317418974171339;0.9163271937748128;0.1530446726164004;20.981511880397886;0.8319260199474146;0.016613343184381162;0.016668727604031618;0.6848447202091263;-1.0999981295907117;1.3033353613917007
66.103238;0.1429921196463313;0.10407601920955652;0.7332743456882598;0.13173927082353806;0.916316641821038;0.1530438851461593;20.98252579521683;0.8319137609742713;0.01661519946520872;0.01667039365877308;0.6848182442278083;-1.0999981624779473;1.3035144519405966
66.113238;0.14297615046413303;0.10409180301869796;0.733401776830618;0.13173628743443186;0.9163129305937241;0.15304246889336903;20.983550718113218;0.8319072646259924;0.016616943742750745;0.016672185277048432;0.684789299355362;-1.0999981944022041;1.303696536658436
66.123238;0.14296042695356245;0.10410764210072254;0.7335260127022187;0.1317328815501934;0.916316590916017;0.15304041417832798;20.984583167129212;0.8319068544617563;0.016618567519078954;0.016674104660832436;0.6847577045349824;-1.0999982250432645;1.3038814680000639
66.133238;0.1429450354429893;0.1041235664019256;0.7336469393033352;0.13172899800842383;0.9163280526299243;0.1530377083516244;20.985619247237384;0.8319127647844545;0.016620064698011073;0.016676154625645513;0.6847232479033505;-1.099998254123163;1.3040690196346363
66.143238;0.14293007815251357;0.10413960803836332;0.733764397145664;0.13172459783098167;0.9163476551348253;0.15303433721375131;20.986654961399843;0.8319251252510745;0.016621430712296145;0.016678337213585814;0.684685784225557;-1.099998281404546;1.3042589059887957
66.153238;0.14291565252086186;0.10415579330370868;0.7338782358328704;0.1317196632954536;0.9163755756423405;0.15303028943318078;20.987687126094983;0.8319439477748796;0.016622662072224976;0.016680652710401585;0.6846452679492318;-1.0999983066724055;1.3044508204795804
66.163238;0.14290183936308207;0.10417213651462556;0.7339883106488574;0.13171419181150837;0.9164118126554808;0.15302556171010678;20.988713701915067;0.8319691508403877;0.016623756227961653;0.016683099430333605;0.6846017615149974;-1.0999983297254075;1.3046444925697513
66.173238;0.1428887085823255;0.10418863575619838;0.7340944782351265;0.1317081880788055;0.9164562789259323;0.15302015882953254;20.989732253638902;0.832000584364373;0.016624710762571375;0.016685673380144067;0.6845554812869511;-1.0999983503963529;1.3048397117855972
66.183238;0.14287632369157546;0.10420526893559783;0.7341965686194276;0.13170167051775145;0.9165088669930985;0.15301408829200322;20.990737645122202;0.8320380289029691;0.016625522887517712;0.01668836805483247;0.6845067986407551;-1.0999983685751895;1.3050363249307975
66.193238;0.14286473358071974;0.10422199321127221;0.7342943101640326;0.1316946800036554;0.9165694289015637;0.153007355820418;20.991721779209993;0.8320811964489215;0.01662619021508862;0.016691175595822758;0.6844561530868803;-1.0999983842107754;1.3052342501849823
66.203238;0.14285396375146223;0.10423874979512143;0.7343873101535169;0.13168727769059616;0.9166377357693819;0.15299996363999077;20.992674909998975;0.8321297388607615;0.016626711442506974;0.01669408870802397;0.684403980703861;-1.0999983973102343;1.3054335094874612
66.213238;0.14284401951940343;0.10425547178456267;0.7344751383967192;0.13167953529426143;0.9167134627224157;0.15299190647829797;20.993586423444487;0.8321832458990507;0.016627085945183927;0.01669710031563176;0.6843506760380561;-1.0999984079305452;1.305634251638023
66.223238;0.1428348941285616;0.10427208705173303;0.7345574226121545;0.13167152306610763;0.9167961764920604;0.15298316382997396;20.99444540250239;0.8322412691222014;0.01662731300181534;0.016700201321514226;0.6842965519715163;-1.0999984161504568;1.30583666142448
66.233238;0.14282657599725343;0.10428851496071356;0.7346338786191259;0.13166330612628105;0.9168853148477695;0.1529737008836361;20.99524145684721;0.8323033950908542;0.01662739079841164;0.01670338025856919;0.6842418423445236;-1.099998422056628;1.30604078562254
66.243238;0.14281906085377627;0.10430466530150807;0.7347042939323499;0.1316549549720567;0.9169802135209756;0.15296348730815795;20.99596576553279;0.8323692863787037;0.016627315925617052;0.01670662492561893;0.6841867362448861;-1.099998425753387;1.306246466616156
66.253238;0.14281236323987065;0.10432043991463529;0.7347685012694725;0.13164654817173188;0.9170801956284429;0.15295251754968583;20.99661281363831;0.8324386510785209;0.016627084354047708;0.0167099237076945;0.684131392779739;-1.0999984273693086;1.306453380977551
66.263238;0.1428065117749677;0.10433573582771014;0.7348263658620501;0.13163815582383911;0.9171846334231611;0.15294081480261792;20.997181965368423;0.8325112094132274;0.016626692545242596;0.01671326562545652;0.6840759581238858;-1.099998427056902;1.306661076681728
66.273238;0.14280153284479816;0.10435045205557815;0.734877787126144;0.13162982817303448;0.9172929392555478;0.15292841799634105;20.997676738483207;0.8325866880106388;0.01662613834182509;0.016716639064680697;0.6840205854783757;-1.0999984249832824;1.3068689850342627
66.283238;0.1427974473316668;0.10436449618454312;0.7349226825325252;0.13162159646394256;0.9174045165443847;0.15291536342935158;20.9981027803674;0.8326648321099065;0.016625422222739814;0.01672003055616746;0.6839654155561521;-1.09999842130737;1.3070763900114124
66.293238;0.14279427742221504;0.10437778949797909;0.7349609677813058;0.13161347066608697;0.9175187018577108;0.15290168167572127;20.998467306704047;0.8327454236203126;0.016624547588287814;0.01672342475453599;0.6839105422848039;-1.0999984161616785;1.307282429182853
66.303238;0.142792037648559;0.1043902721753354;0.7349925467147503;0.13160543514130668;0.9176347861036314;0.15288740886133625;20.998778983952736;0.8328282616361589;0.016623519764676766;0.01672680501400333;0.6838560288746125;-1.0999984096534425;1.3074861934987656
66.313238;0.14279072155639963;0.10440190352267523;0.735017307675433;0.13159745157944638;0.9177521211229772;0.15287258567574666;20.999046978579116;0.8329131142874563;0.016622344856677684;0.01673015427598433;0.6838019580987057;-1.0999984018883036;1.3076868265249042
66.323238;0.14279030919351193;0.10441265537014598;0.7350351758685283;0.13158947170868301;0.917870157762113;0.15285723812614085;20.999280802318115;0.8329997165418874;0.016621029097744815;0.01673345633596587;0.6837484371845443;-1.0999983929972879;1.3078835770674666
66.333238;0.14279077915714916;0.10442250338996487;0.7350461896311357;0.1315814540257816;0.917988374208091;0.1528413662435491;20.99949085917222;0.833087795622803;0.016619579079204118;0.01673669698439225;0.6836955684545001;-1.099998383125416;1.3080758857503456
66.343238;0.14279210462904632;0.10443142123630697;0.7350505111754537;0.13157337513591788;0.9181062250185194;0.15282495607170646;20.99968811673154;0.833177046374143;0.016618002207107345;0.016739864713460496;0.6836434555307791;-1.0999983723865583;1.3082634836081697
66.353238;0.14279424475323987;0.10443938277523963;0.7350483958732907;0.13156523214891522;0.9182231828852897;0.15280799837176226;20.999883804786855;0.8332670823994656;0.016616306634696303;0.01674295111091975;0.6835922161565285;-1.0999983608433144;1.3084463606351984
66.363238;0.14279714295616178;0.10444637152333741;0.7350401714574848;0.1315570370715092;0.9183387811458049;0.15279049915690385;21.00009006026056;0.8333574069684174;0.01661450162978314;0.01674595120208234;0.6835419742630809;-1.0999983485259512;1.3086246042647482
66.373238;0.14280073494465542;0.10445239035711942;0.7350262180964843;0.13154881005802382;0.9184525838455021;0.15277248457367257;21.000320267338225;0.8334474128336928;0.016612598736846146;0.016748862606678117;0.6834928567609728;-1.0999983354430067;1.30879826654894
66.383238;0.1428049644421947;0.10445746443347752;0.7350069598666918;0.1315405782639601;0.9185641805444182;0.15275400036780695;21.00058810708315;0.8335364591375004;0.016610612228981685;0.016751682507325203;0.6834449729926413;-1.099998321580398;1.3089673114901106
66.393238;0.1428097931643441;0.1044616352770057;0.7349828755001878;0.1315323750594518;0.9186732292932984;0.15273509978511482;21.000905263492594;0.8336240099001508;0.01660855789892753;0.016754405262354104;0.6833983807463804;-1.0999983069147143;1.309131588407676
66.403238;0.14281520358181765;0.10446494858072998;0.7349544671008181;0.1315242350403496;0.9187794022698464;0.15271582773934195;21.001279172737867;0.8337097151056941;0.016606450799654487;0.016757023144943685;0.6833530899050506;-1.0999982914164992;1.3092908049835505
66.413238;0.1428212026715697;0.10446743733562709;0.7349222080050679;0.131516185429952;0.9188822366994547;0.15269621893520932;21.001713118970763;0.8337933972802497;0.016604303731448628;0.016759528138998347;0.6833091128105238;-1.0999982750444695;1.3094445024020953
66.423238;0.14282782207604028;0.10446911491963555;0.7348865806574734;0.13150823641852508;0.9189810687718811;0.152676309087062;21.002208114632484;0.8338750095963476;0.016602127654988145;0.0167619128574207;0.6832665037644206;-1.0999982577600225;1.309592066504864
66.433238;0.14283511334162802;0.1044699882940582;0.7348481715135273;0.13150038242160456;0.919075129383058;0.1526561484333625;21.002764211892465;0.8339545961607112;0.01659993258639226;0.01676417108341599;0.6832253647824047;-1.0999982395351244;1.309732774055263
66.443238;0.14284314258254752;0.10447007082650503;0.7348076727521862;0.13149261821546887;0.9191637084971335;0.15263580703050264;21.003381209652137;0.834032257477232;0.016597727461804223;0.01676629795062087;0.6831858895694692;-1.0999982203447665;1.3098658430294399
66.453238;0.14285198167734656;0.10446938000249004;0.7347657494322478;0.13148495316009506;0.9192462333424722;0.15261536508344672;21.0040589438447;0.8341080946377821;0.016595519634081034;0.01676828955824665;0.6831484148214123;-1.0999982001810158;1.3099905070259186
66.463238;0.1428616990416779;0.10446793021165487;0.7347229139516057;0.13147740951931006;0.9193222286813815;0.15259489892121525;21.004796974444456;0.8341821103815975;0.01659331494327372;0.01677014233152699;0.6831133536733787;-1.0999981790820723;1.310106099264679
66.473238;0.14287235689423752;0.10446572881479267;0.7346795393354265;0.13147001064723618;0.9193912797492789;0.15257447079506975;21.005595444413473;0.8342541376037448;0.016591118414376604;0.016771852035541265;0.6830810641937977;-1.0999981571395623;1.3102120770702557
66.483238;0.14288400835909704;0.10446277387231531;0.7346359407286187;0.1314627737923987;0.9194530405679416;0.1525541199088385;21.006456297483535;0.8343238688139122;0.016588935114538565;0.01677341285930963;0.6830517940983488;-1.099998134471859;1.3103079870195729
66.493238;0.14289669185840334;0.10445905427978;0.7345923853114676;0.13145570997479625;0.9195072269343432;0.15253386535397925;21.007381927492162;0.8343909761995262;0.016586770570838138;0.016774817503185626;0.6830256957010988;-1.099998111182911;1.3103934392264502
66.503238;0.1429104352135031;0.10445455533800059;0.7345490293754331;0.1314488251990745;0.9195536100467024;0.15251372761615437;21.00837322476321;0.8344552168037337;0.016584629754412043;0.016776058623391394;0.6830028360483545;-1.099998087337352;1.3104681258150035
66.513238;0.14292526414316944;0.10444926686351735;0.7345058995563751;0.13144212459156757;0.9195920462817484;0.15249374471137547;21.009429986666845;0.83451641648966;0.016582515023381452;0.016777131080705613;0.6829831878022498;-1.0999980629639763;1.310531875611242
66.523238;0.1429411950914355;0.10444318815021959;0.7344629638397666;0.13143561644736268;0.9196224812039548;0.1524739672177681;21.010551860507043;0.8345743872201214;0.016580425907243106;0.016778033584512034;0.6829666380557532;-1.0999980380754237;1.31058470849517
66.533238;0.14295822313364867;0.10443632911275207;0.7344202158327388;0.13142931235611938;0.9196448633352464;0.15245444984254375;21.011737831296344;0.8346288981226582;0.0165783612393393;0.016778768706695774;0.6829530466623125;-1.0999980126836695;1.3106268348966448
66.543238;0.1429763296950232;0.10442871091547111;0.734377713656072;0.1314232301945538;0.9196590383598886;0.1524352559042505;21.012985652555123;0.8346797060216935;0.016576320873078886;0.01677934140383709;0.682942315131114;-1.0999979868026337;1.310658639606603
66.553238;0.14299550336351358;0.10442036468413177;0.7343355650505501;0.13141740005492583;0.9196647689854381;0.1524164691093773;21.014292036416858;0.834726569865712;0.016574305893146502;0.016779757272141475;0.682934384979399;-1.0999979604445536;1.3106807066195194
66.563238;0.1430157508938267;0.10441132718779837;0.7342938721536477;0.13141186518934717;0.9196618876716559;0.15239819435783858;21.015652589424267;0.8347692161200457;0.01657231838674248;0.016780022020709363;0.6829291677294811;-1.0999979336212593;1.3106937927493467
66.573238;0.14303709356429434;0.10440164135746835;0.7342526828675701;0.13140667400754438;0.9196504108541249;0.15238054308234683;21.01706163321424;0.8348073126790571;0.0165703612250521;0.016780141689386855;0.6829264900755981;-1.099997906353783;1.3106987023850158
66.583238;0.14305955761069522;0.10439136229163493;0.7342119900761706;0.13140186872361373;0.9196304997755179;0.15236362229075348;21.01851293158156;0.8348405028055044;0.016568437529538023;0.016780121610725774;0.6829261057065649;-1.0999978786756965;1.3106961738345497
66.593238;0.14308315970307253;0.10438055618914598;0.7341717776729896;0.13139748380657706;0.9196023544399338;0.15234753315020913;21.020001218094567;0.8348684552159864;0.016566550322436518;0.016779964841331506;0.6829277416980787;-1.0999978506219372;1.3106868424151308
66.603238;0.14310789324645243;0.10436928945362255;0.7341320961593905;0.13139355293781627;0.9195661532375836;0.15233236482584211;21.021523393071572;0.8348908666610402;0.01656470284926234;0.016779672805242382;0.6829310998483914;-1.0999978222290518;1.3106712559151068
66.613238;0.14313373047027747;0.10435762094721437;0.7340931144838636;0.13139010673607524;0.9195220631159676;0.15231818882399994;21.02307876337802;0.8349074340622815;0.016562898608789605;0.016779247073254788;0.6829358410855783;-1.0999977935588923;1.3106499287703632
66.623238;0.14316063214320796;0.10434560447185712;0.734055080315471;0.13138715879136825;0.9194702980323366;0.15230506285340029;21.024668456226337;0.8349178509384264;0.016561140800454992;0.0167786896613665;0.68294163430103;-1.0999977647127304;1.3106234029557151
66.633238;0.1431885471648946;0.10433329344466173;0.7340182452255302;0.13138469672827938;0.9194111625556383;0.15229302793986352;21.026294548303998;0.8349218304430022;0.016559432475231325;0.016778002875757387;0.6829482191553573;-1.0999977358179205;1.3105922290727945
66.643238;0.14321741016107759;0.10432073781269015;0.7339828531114067;0.13138268348168977;0.919345064105063;0.15228209553174044;21.027959387755327;0.8349191356156818;0.016557777207260153;0.016777190460728352;0.6829554361680843;-1.0999977070023315;1.3105568617159034
66.653238;0.1432471475035552;0.10430797413854598;0.7339491569073436;0.13138106164113397;0.9192725199236844;0.1522722477682483;21.029664290120113;0.8349096238756164;0.01655617935954342;0.01677625906023864;0.6829632472668279;-1.099997678369033;1.310517565891376
66.663238;0.14327768289194145;0.1042950194389337;0.7339174006495424;0.13137976453890013;0.9191941347530528;0.15226345304536748;21.03140783712838;0.8348933024409046;0.01655464435648492;0.01677521764051782;0.6829717313677489;-1.0999976499734216;1.3104744090255005
66.673238;0.14330893268623945;0.10428187619363626;0.7338878074855368;0.13137873577255935;0.9191105422198688;0.15225567439623144;21.033186051497935;0.8348703342216736;0.016553178786294597;0.016774075315232728;0.6829810365214242;-1.0999976218132277;1.3104273264011883
66.683238;0.14334079514042322;0.10426854491629113;0.7338606332523656;0.13137794234747957;0.919022378702472;0.1522488649316783;21.0349940517804;0.8348409462986134;0.01655179013830145;0.016772840799901125;0.6829913161160122;-1.0999975938561088;1.3103761672767817
66.693238;0.14337314856769773;0.10425503341432882;0.7338362373738854;0.13137737481257147;0.9189303296559347;0.1522429615945133;21.0368266530078;0.8348053280393778;0.01655048663099991;0.016771523302878143;0.6830026866668283;-1.0999975660880221;1.3103207208445689
66.703238;0.14340585914160556;0.10424135649826165;0.7338150635848291;0.13137704001412917;0.9188351558672762;0.15223788600654264;21.03867784112538;0.8347636175119695;0.016549276615820036;0.01677013179483816;0.6830152146380806;-1.099997538527464;1.3102607807718778
66.713238;0.14343878363567483;0.10422753368433445;0.7337975479537016;0.1313769483432047;0.9187376210928654;0.1522335544392152;21.040540648120952;0.8347159282534746;0.016548167184750256;0.016768673487517656;0.6830289147832418;-1.0999975112099258;1.3101961924847252
66.723238;0.1434717683082654;0.10421359200933239;0.7337840774590082;0.13137710473295774;0.9186383989331367;0.15222988918280556;21.042407416505245;0.8346623534675323;0.01654716255065285;0.016767153936176588;0.6830437509855672;-1.0999974841935367;1.3101268413591536
66.733238;0.14350465546488253;0.10419956827155877;0.7337750228150233;0.1313775129834072;0.9185380407403997;0.15222682386235883;21.0442690836012;0.8346029482493562;0.016546263508612304;0.01676557800866317;0.6830596518001095;-1.0999974575831133;1.3100526333290168
66.743238;0.1435372944203968;0.10418550739469506;0.7337707753900399;0.1313781817436556;0.918436990400307;0.15222430423430564;21.04611430002129;0.8345377077988955;0.016545468817945472;0.01676394993146037;0.6830765261392997;-1.099997431523543;1.309973510440328
66.753238;0.14356954527375776;0.10417145973203756;0.7337717454566676;0.13137911915351655;0.9183356150207826;0.1522222849799519;21.04793052271968;0.8344665995706851;0.016544776995614442;0.016762272306466326;0.6830942361923457;-1.0999974061688151;1.3098894789599353
66.763238;0.1436012737592431;0.10415747476781154;0.7337783265153902;0.13138032287095724;0.9182342502011284;0.15222072164326622;21.049705872408126;0.8343896562826468;0.01654418703578416;0.016760546287013234;0.6831125722442788;-1.0999973816683135;1.3098006451675956
66.773238;0.1436323454107391;0.10414358972456365;0.733790846028147;0.13138177550865335;0.9181332644287666;0.15221956869358816;21.051429524653525;0.8343070294893248;0.01654369825982965;0.016758773348499963;0.6831313101619619;-1.0999973581557212;1.3097072447331375
66.783238;0.14366262493349555;0.10412982163556185;0.7338095371466066;0.13138344447341183;0.9180331101220663;0.15221879428695761;21.05309054139099;0.8342189447374301;0.0165433097260802;0.01675695605527996;0.6831502821106928;-1.0999973357246338;1.3096095542975763
66.793238;0.1436919776039231;0.10411616964333753;0.7338345462829795;0.1313852826146832;0.9179343183384484;0.15221839718998426;21.054675996064585;0.8341256356826887;0.016543019592476345;0.01675509795445597;0.6831693691131177;-1.0999973144144697;1.30950775674058
66.803238;0.14372027031437715;0.10410262228955344;0.733865927633795;0.13138723170930255;0.9178374367621231;0.15221840383979693;21.056170370185196;0.8340273665103761;0.016542824276125273;0.016753204315147277;0.6831884747753846;-1.099997294227146;1.30940198279487
66.813238;0.14374737485313643;0.10408916470577471;0.7339036295454704;0.13138923318310952;0.9177429454250143;0.1522188478179281;21.057557870160867;0.8339245231336117;0.016542717627152703;0.016751282492106428;0.6832075410098765;-1.0999972751732676;1.3092924739813447
66.823238;0.14377317068164913;0.10407578596816965;0.7339475043325311;0.13139123818085238;0.91765120758069;0.1522197534803967;21.058826681004696;0.833817648249435;0.016542691530139268;0.01674934056983072;0.6832265834144318;-1.099997257299411;1.3091796678334984
66.833238;0.14379754751275775;0.10406248353973785;0.7339973229283182;0.1313932028561277;0.9175624878082214;0.15222113372005874;21.059971947982298;0.8337073575424033;0.01654273766890324;0.01674738573993305;0.6832457082048065;-1.0999972406614364;1.309064095781372
66.843238;0.14382041483026875;0.10404926194987732;0.7340528285695309;0.1313950796244053;0.9174769987743704;0.1522229867275948;21.06099502394528;0.8335942534926774;0.016542848612242873;0.01674542381481338;0.6832650730662936;-1.099997225300835;1.3089461233009037
66.853238;0.14384171368671564;0.10403612641284574;0.7341138042923032;0.13139682262697466;0.9173949290608201;0.15222528432261653;21.06190072252665;0.8334789310228023;0.01654301798457642;0.016743459058053592;0.6832847987429278;-1.099997211269537;1.308825820384304
66.863238;0.14386141743354328;0.1040230744965421;0.7341800543936071;0.13139840029203734;0.9173164642593502;0.1522279704818505;21.06269581266353;0.8333619908297119;0.01654324052049767;0.016741493380230156;0.6833049011097946;-1.0999971986504604;1.3087031273947085
66.873238;0.14387951680311106;0.10401009756585919;0.7342513600124331;0.1313998034288695;0.9172418372391768;0.1522309774819688;21.06338818130607;0.8332440431983301;0.01654351154537772;0.016739525709724135;0.6833252989897717;-1.0999971875374204;1.3085780419473771
