time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.883238;0.1438960033029073;0.10399719533166343;0.7343275111282469;0.13140104541756603;0.9171713424215487;0.152234239591967;21.063984460029165;0.8331256985990337;0.01654382571461114;0.016737552996202467;0.6833458657050492;-1.099997178003311;1.308450620761926
66.893238;0.1439108711137888;0.10398438393576642;0.7344083525273396;0.13140215013958068;0.9171052359284773;0.15223769569748943;21.064487864613266;0.8330074888529266;0.016544176635480183;0.016735571872356022;0.683366459245226;-1.0999971700785274;1.3083209692806905
66.903238;0.14392412993833975;0.10397169027708023;0.7344937736950448;0.13140313433453282;0.917043631369546;0.1522412955867036;21.064898958364275;0.8328898214504716;0.01654455760347237;0.016733578823453246;0.6833869505280938;-1.099997163759456;1.3081893394908504
66.913238;0.14393580681749787;0.10395914947441243;0.7345836797425299;0.13140400011014533;0.9169865177489798;0.1522450044302804;21.065218070009138;0.8327730097765192;0.016544962304708838;0.016731569513521817;0.6834072690632162;-1.099997159044293;1.308056218324589
66.923238;0.1439459421768799;0.10394681057415003;0.7346779689030077;0.13140473691214868;0.9169338594206753;0.15224878817135412;21.065446980770474;0.8326572594640969;0.016545385056613054;0.01672953882100981;0.6834274142644755;-1.0999971559602364;1.3079223035536816
66.933238;0.1439545937412159;0.10393473673785862;0.7347765067386521;0.13140532454086915;0.916885685587287;0.15225259933849838;21.065588799540844;0.832542635842564;0.016545820408254117;0.016727481444764936;0.6834474320966047;-1.0999971545754204;1.307788334001081
66.943238;0.14396184172384727;0.10392299258693048;0.7348791123647577;0.1314057401868829;0.9168421085423784;0.15225638025915;21.065647321642228;0.8324290978253066;0.01654626355475713;0.016725392680312222;0.6834673907469386;-1.0999971549922702;1.3076548710010882
66.953238;0.14396778914171487;0.10391162984281589;0.734985561162315;0.1314059638273101;0.9168032646171935;0.1522600662798997;21.065627854879924;0.8323165487022668;0.016546711948318853;0.016723269057114645;0.683487364578367;-1.0999971573056833;1.3075222348162032
66.963238;0.14397255743711346;0.10390068707528821;0.7350955799196017;0.13140597248435992;0.9167692422911552;0.1522635885618258;21.065537884007256;0.8322048971409132;0.016547165065889432;0.016721108419058793;0.6835074503612042;-1.0999971615531288;1.3073906028895048
66.973238;0.14397627675217217;0.10389020033826324;0.7352088284203758;0.13140573711282214;0.9167400481460516;0.1522668896315622;21.065386182884374;0.8320941618049296;0.01654762241175396;0.016718909998532296;0.6835278056941618;-1.0999971677118776;1.3072600919105293
66.983238;0.143979082083882;0.10388020688164211;0.7353248700857856;0.13140523582676794;0.9167155890328835;0.15226993788351117;21.065181935231692;0.8319845197794175;0.01654808296806935;0.016716674579834803;0.6835486613568388;-1.099997175738781;1.307130765559251
66.993238;0.14398111844190656;0.10387074352400327;0.7354431451203649;0.13140447416417406;0.9166956630108783;0.1522727261842761;21.064934343941072;0.8318762400414942;0.01654854637207858;0.016714404349645006;0.6835702995869573;-1.0999971855924293;1.3070026413350828
67.003238;0.14398253630582464;0.1038618505455136;0.735562992907991;0.13140349142811075;0.9166799735349181;0.15227526187894402;21.06465216797038;0.8317696008211466;0.016549014496250607;0.016712103102071156;0.6835930120582359;-1.0999971972332514;1.306875713758094
67.013238;0.1439834758004402;0.10385356926695895;0.7356837438926332;0.13140234430680678;0.916668158040356;0.1522775554665273;21.06434317607675;0.8316648530580718;0.016549491945365886;0.016709776324218724;0.6836170747438021;-1.0999972106320575;1.3067499843757238
67.023238;0.14398405516604806;0.1038459282458699;0.7358048265377624;0.13140108957073218;0.9166598236134773;0.15227960940583146;21.064013724765864;0.8315622215215933;0.016549984605032826;0.016707430383851245;0.6836427668690767;-1.0999972257668746;1.3066254836458258
67.033238;0.14398436425389127;0.1038389373928008;0.7359258099482012;0.13139978225439083;0.9166545558134368;0.15228141209137405;21.063668177325578;0.8314619455766846;0.016550498527260916;0.016705071397335493;0.6836703715753705;-1.0999972426008424;1.3065022258087042
67.043238;0.14398446164908274;0.10383259661998595;0.7360463812287126;0.13139847673204605;0.9166519120304827;0.15228294096874226;21.063307731110612;0.8313643445912695;0.01655104052862653;0.01670270438259638;0.6837001415818289;-1.0999972610672686;1.3063801367299523
67.053238;0.14398437727138974;0.103826903069566;0.736166324049307;0.13139722564880593;0.9166514588931336;0.15228417041946113;21.062930499222368;0.8312698762146994;0.016551618397679223;0.016700333468133384;0.6837322952064306;-1.0999972810622538;1.3062590407568113
67.063238;0.1439841150343652;0.10382184665971957;0.7362855140825474;0.13139608149940246;0.9166527936342522;0.15228507551826678;21.062533896132315;0.8311791497301025;0.01655224004247886;0.016697962409267332;0.6837670412506617;-1.0999973024439866;1.3061386776150987
67.073238;0.14398365530487875;0.10381740472257242;0.7364038975232204;0.13139509606719385;0.9166554932120008;0.15228562661139106;21.062116065015385;0.831092877108944;0.016552912395135257;0.016695594095281388;0.6838045983031937;-1.0999973250415278;1.306018738390629
67.083238;0.14398296104575278;0.10381354977451761;0.7365214565311594;0.13139431680737285;0.9166591035938456;0.1522857820343186;21.061674670326422;0.8310118024319587;0.01655364037860543;0.01669323040445791;0.683845184365686;-1.0999973486624826;1.305898947600106
67.093238;0.14398198786465582;0.10381026556964032;0.7366381776662868;0.13139378987679481;0.9166632301946143;0.15228549120303095;21.061205451080525;0.8309366402875007;0.016554426820765862;0.01669087319166094;0.6838889807489764;-1.099997373105065;1.3057791060314328
67.103238;0.14398069555837853;0.10380755770081278;0.7367540067440715;0.13139356963364615;0.9166676052423121;0.1522847039630835;21.0607021569495;0.8308680368278443;0.01655527282780695;0.016688524898329962;0.683936115802384;-1.0999973981816098;1.30565902581515
67.113238;0.1439790563203974;0.10380545449240954;0.7368688281917698;0.13139371872959282;0.9166720764627986;0.1522833753354206;21.0601574599206;0.8308065824320865;0.016556176970113048;0.01668618786094194;0.6839866637017682;-1.0999974237360335;1.3055384426935328
67.123238;0.14397705870209176;0.1038039989390823;0.7369825210856465;0.13139429313096468;0.916676589724571;0.15228146444469276;21.059564100119776;0.8307528173308184;0.01655713431691964;0.016683862846397328;0.6840406604244208;-1.0999974496428457;1.3054169866446184
67.133238;0.14397470763614464;0.10380323675317299;0.7370950235167041;0.13139532546713834;0.9166811543310701;0.152278930297183;21.058915476122678;0.8307071645628855;0.016558137895284326;0.0166815482904754;0.6840981752752732;-1.099997475797177;1.3052941600115062
67.143238;0.14397201553703434;0.10380320868863652;0.7372063303426286;0.1313968192387264;0.9166857519395174;0.15227573227759347;21.058205415901824;0.8306698630491786;0.01655918202928607;0.016679240820388137;0.6841593826393506;-1.0999975021155715;1.3051692775643426
67.153238;0.14396898428138377;0.10380394879617585;0.7373164825770171;0.13139875168315895;0.9166902528058708;0.15227184165466195;21.057428035830657;0.8306409741406663;0.01656026451037375;0.016676936040736893;0.6842245517962771;-1.0999975285601364;1.3050414901837508
67.163238;0.14396559162252423;0.10380548620796477;0.7374256055946689;0.13140107691558733;0.9166944156043351;0.15226725257633178;21.056578234158582;0.8306204409509931;0.01656138627049448;0.01667462875334892;0.6842939659771576;-1.099997555152801;1.304909982165601
67.173238;0.1439617933575251;0.10380784460334666;0.7375339072740377;0.13140373060529822;0.9166979598204676;0.15226197911076444;21.055652116770673;0.8306081242990578;0.01656254909122556;0.0166723126301109;0.6843678289438597;-1.0999975819397487;1.304774162863726
67.183238;0.1439575344385996;0.10381103835158567;0.7376415637853521;0.13140664163526675;0.916700637683652;0.15225604575584262;21.054646586711826;0.8306037787847265;0.016563752713630652;0.016669980081612138;0.6844462286684762;-1.0999976089508956;1.3046336795116298
67.193238;0.1439527574151032;0.10381507032612451;0.7377485925254563;0.13140974944131253;0.9167022442505398;0.15224948203372193;21.053558809652106;0.8306070274753008;0.016564993588539693;0.016667623341551797;0.6845291781005894;-1.0999976362015227;1.304488318669442
67.203238;0.1439474097295078;0.1038199290593727;0.7378548146586499;0.13141301578088965;0.9167025727717885;0.15224231496516133;21.05238709956766;0.8306173837770189;0.01656626631711254;0.016665236858448874;0.684616639738359;-1.0999976637029079;1.3043378765412064
67.213238;0.14394145826039711;0.10382558649555929;0.7379598970823684;0.13141641882508598;0.9167013867238731;0.15223455876506267;21.05113234972573;0.8306342923272044;0.016567566011960338;0.016662819067254205;0.6847084833017242;-1.0999976914683463;1.3041820722756274
67.223238;0.1439349055810051;0.10383200048919407;0.7380634441751087;0.13141993846056677;0.9166984414577853;0.1522262149243798;21.049797604016103;0.8306571294106854;0.016568888955703128;0.0166603715115279;0.684804457880468;-1.0999977195259216;1.3040206156190852
67.233238;0.1439277934103632;0.10383911910452444;0.7381650802405536;0.13142354880072493;0.9166935033117323;0.152217280029597;21.048386319914954;0.8306851934063866;0.016570231584351648;0.016657896659081673;0.6849042298230069;-1.0999977479219694;1.303853318630272
67.243238;0.14392019093699843;0.10384689020755823;0.738264451584428;0.13142721625288684;0.9166863413419507;0.15220774593301717;21.04690153790061;0.830717767852734;0.016571590380200396;0.016655396670116666;0.6850074427495224;-1.0999977767124995;1.3036800633396541
67.253238;0.14391217913832127;0.10385527535333589;0.7383611929385163;0.13143089899305374;0.9166767427244054;0.1521975947853259;21.045345486143745;0.8307542221266094;0.016572963469788184;0.016652872362559055;0.6851137582939917;-1.0999978059436215;1.3035007041133988
67.263238;0.1439038451487351;0.10386425334721186;0.7384549281276704;0.13143454909712213;0.9166645414850539;0.15218680171856783;21.043718640190473;0.8307940592506601;0.016574351847400047;0.016650321619952523;0.6852228800763482;-1.099997835620984;1.303315075756818
67.273238;0.1438952838312382;0.10387381612821214;0.738545280478575;0.1314381164049235;0.916649604457805;0.15217534283783343;21.042019556406434;0.8308368880958189;0.016575759109722563;0.016647738972961502;0.6853345651887485;-1.0999978656972775;1.3031231190024763
67.283238;0.143886591833396;0.1038839703536424;0.7386318838677621;0.13144155335327723;0.9166318079570778;0.15216320001287148;21.040246052988053;0.8308823457004485;0.016577190880355135;0.01664511722024978;0.6854486158314138;-1.099997896089601;1.3029250084310624
67.293238;0.14387785929911936;0.10389473960034337;0.7387144211522358;0.1314448180707207;0.9166110342671985;0.15215035995550785;21.038396508408365;0.8309300158684547;0.016578654322594765;0.016642449833563496;0.6855648464003885;-1.0999979266982418;1.3027211519343485
67.303238;0.1438691704084946;0.10390616125311485;0.738792633325265;0.13144787447306924;0.9165871875841551;0.15213680798851584;21.036469725514266;0.8309794082945435;0.01658015661895802;0.01663973283622443;0.6856830023769892;-1.0999979574132512;1.3025120637651286
67.313238;0.14386060231972445;0.1039182805606184;0.7388662491895461;0.13145069242091156;0.9165602591256989;0.15212251893524512;21.03446294315663;0.8310300173755001;0.016581702687989117;0.016636965418481156;0.68580265476845;-1.0999979881216395;1.3022982405531547
67.323238;0.143852214169252;0.10393114333445738;0.7389349506671191;0.13145324717438844;0.9165303887074124;0.15210745128372993;21.032370788363696;0.831081396045316;0.016583294081399146;0.01663414924469868;0.6859232092367964;-1.0999980187161122;1.3020800980042102
67.333238;0.1438440407229295;0.10394479271242672;0.7389984413356486;0.13145551847621947;0.9164978275663621;0.1520915556024092;21.030187277351157;0.8311331861090209;0.016584930391580457;0.0166312871982035;0.6860440518062069;-1.0999980490962615;1.3018579619105366
67.343238;0.14383609970454833;0.10395927045143555;0.7390564722300357;0.13145749347826433;0.9164628041404069;0.15207479339470484;21.027907818587106;0.8311851124005334;0.016586612105489486;0.01662838256738156;0.686164648228072;-1.0999980791797412;1.3016321375745903
67.353238;0.14382840144434958;0.1039746155719645;0.7391087906533165;0.1314591696408989;0.9164253786769431;0.15205714914408616;21.025529013225942;0.8312369848891088;0.016588342249626586;0.01662543911966815;0.6862845362353998;-1.0999981089377744;1.301402995543743
67.363238;0.14382095631615138;0.10399086130332193;0.7391551423779482;0.13146055023721745;0.9163854349694713;0.1520386332187337;21.023048889964176;0.8312887003850421;0.016590125678197728;0.016622461846995673;0.686403316989562;-1.0999981384202797;1.3011709473544408
67.373238;0.1438137798041973;0.10400803736328453;0.7391953170613499;0.1314616332917805;0.9163428314875957;0.15201928093793743;21.020468291112127;0.8313401654718093;0.01659196692578678;0.016619458006844473;0.6865207000580469;-1.09999816773524;1.3009363275340482
67.383238;0.14380688375306408;0.10402617581854899;0.7392291764881617;0.1314624003847392;0.9162975115909916;0.15199915241865816;21.01779074625727;0.8313911839003054;0.016593868340075382;0.01661643760420286;0.6866365700165504;-1.0999981969836259;1.3006992731037146
67.393238;0.1438002610835877;0.10404531074124185;0.7392566755216269;0.13146281522808842;0.9162495096638626;0.15197833858505197;21.015021342829815;0.8314414286216797;0.016595829698946414;0.016613412734601;0.6867509857177887;-1.0999982261875314;1.3004596763394713
67.403238;0.1437938853057841;0.10406547152498487;0.7392778538102461;0.1314628336307346;0.916198969740601;0.15195696269010556;21.01216671992255;0.8314904536201688;0.0165978485062024;0.016610395944267144;0.686864087169926;-1.0999982552705463;1.300217311041413
67.413238;0.14378771507421476;0.10408667838071038;0.7392928057908409;0.13146241313147822;0.9161461708655757;0.1519351621770118;21.009235256394938;0.8315376887760912;0.016599919832501937;0.016607397994546563;0.6869760197896115;-1.099998284098787;1.2999720632657286
67.423238;0.14378169407876007;0.10410894080791046;0.7393016680724243;0.13146151656231012;0.9160914991190887;0.1519130642456756;21.006236561855584;0.8315824840041431;0.016602036079299654;0.016604426736695346;0.6870869268045003;-1.0999983125250339;1.2997240701366382
67.433238;0.14377576589262311;0.10413225443620237;0.7393046015001727;0.13146011336369817;0.9160353740786131;0.15189078082183569;21.003180686121848;0.831624190126253;0.01660418713067414;0.01660148845587186;0.6871969322666918;-1.0999983403940032;1.299473747249829
67.443238;0.14376989500145493;0.10415659695682536;0.7393017674741537;0.13145818080603405;0.9159781897435755;0.15186841890166888;21.000077059557057;0.8316622017536042;0.01660636078260326;0.016598590023817222;0.6873060838013977;-1.0999983675301095;1.299221758066057
67.453238;0.14376406410279635;0.10418193080541846;0.7392933185900522;0.13145570008137492;0.9159203415601604;0.15184608261887186;20.996933910672702;0.8316960145914093;0.016608542913621707;0.016595739751670235;0.6874143154489577;-1.0999983937410638;1.2989689343983362
67.463238;0.14375826456048352;0.10420821319148225;0.7392793742283421;0.13145264855813021;0.915862282878114;0.15182385844063015;20.993758569569863;0.8317253413194039;0.016610717307049716;0.01659294701252498;0.687521480601385;-1.0999984188288596;1.2987161810580679
67.473238;0.14375250566001246;0.10423540340035763;0.739259998477948;0.1314490026474019;0.9158045114533843;0.15180179579317452;20.99055769375874;0.831750157147507;0.01661286614556268;0.016590221496931786;0.6876274367591821;-1.099998442595728;1.298464401081914
67.483238;0.14374682291271573;0.10426346593952981;0.7392352127469426;0.131444752527217;0.9157475433166397;0.15177990366534652;20.987337584850106;0.8317706037450293;0.016614971165278932;0.016587572689441877;0.6877321103463537;-1.0999984648561154;1.2982144869456687
67.493238;0.14374126582330096;0.10429237528663463;0.7392050220051561;0.13143991280352327;0.9156919418397531;0.15175817151901716;20.984104311254338;0.8317868690816601;0.016617014262019104;0.01658500988025506;0.6878354897313742;-1.0999984854522609;1.29796733568567
67.503238;0.14373588060438527;0.10432211952253122;0.7391694676886333;0.1314345173911119;0.9156383261107846;0.1517365976253489;20.980862267201672;0.8317991259801859;0.016618977424486342;0.016582542192193045;0.6879375497738794;-1.0999985042550007;1.2977237832352058
67.513238;0.14373070288291637;0.10435269457905448;0.7391286800155867;0.13142860244361493;0.9155873041231828;0.15171519339096787;20.97761305649164;0.8318075073006626;0.01662084249722312;0.01658017824615956;0.6880381698888453;-1.0999985211511776;1.2974845521500395
67.523238;0.14372575399601184;0.10438408835655888;0.73908283936611;0.13142219412258332;0.9155394290647816;0.15169396204341706;20.974356750947134;0.8318121221309384;0.016622591038399238;0.016577925936497033;0.6881371219146994;-1.0999985360439604;1.2972503329245035
67.533238;0.14372103909220077;0.1044162681934602;0.739032093344384;0.13141530946762978;0.9154952470579546;0.15167288991664393;20.971093806367154;0.8318131221327871;0.016624204770220863;0.016575792261201934;0.6882341226004118;-1.0999985488774418;1.297021826101457
67.543238;0.1437165523082107;0.10444918648954095;0.7389765378705024;0.1314079595615048;0.9154553519420333;0.15165196092360259;20.967826271900613;0.831810749279353;0.01662566690082723;0.01657378322731802;0.6883289059912233;-1.099998559661029;1.2967996450052366
67.553238;0.14371228405435674;0.10448280073844289;0.7389162096382964;0.13140014718086498;0.9154203808550547;0.1516311626445842;20.9645585061482;0.8318053386358387;0.016626963808724048;0.01657190401978332;0.6884212780723088;-1.0999985684680378;1.2965842616216998
67.563238;0.14370822642443465;0.10451708896085421;0.7388510029098523;0.13139187037315472;0.9153909496356066;0.1516104717476381;20.961296513030547;0.8317973307879811;0.01662808594886331;0.016570158378920834;0.688511106061012;-1.0999985754152668;1.296375995179212
67.573238;0.14370438112499379;0.10455204572474142;0.7387806016163413;0.1313831383474729;0.9153675487115687;0.15158984598660158;20.95804553889892;0.8317872790459392;0.016629027777106495;0.016568547535979566;0.6885982582699453;-1.0999985806547272;1.2961749324087997
67.583238;0.14370076993839442;0.10458766371330044;0.7387045497642863;0.1313739799511558;0.9153504734073631;0.15156923745314824;20.954809115320888;0.8317758074081427;0.016629787652246812;0.016567070763770602;0.6886825727562333;-1.0999985843823992;1.295980918493918
67.593238;0.14369743743984134;0.10462392204466488;0.7386223830887598;0.13136443234293804;0.9153398213333674;0.15154860245482044;20.951591979560035;0.8317635435432621;0.01663036736199639;0.016565726717352333;0.6887638705449658;-1.0999985868252247;1.2957937132546808
67.603238;0.1436944405419735;0.10466079111029047;0.7385336712459497;0.13135452777159962;0.9153355141984032;0.15152790634014002;20.948403059486804;0.8317510852075154;0.016630770611691995;0.016564513031893855;0.6888419680009373;-1.0999985881942902;1.2956131578358896
67.613238;0.14369182788634532;0.10469824395835708;0.7384379681371586;0.13134428986141894;0.9153373345030433;0.15150713925653128;20.945253988130577;0.8317390084202638;0.016631001790727903;0.016563424979645074;0.688916699290345;-1.0999985886538026;1.295439212255383
67.623238;0.1436896161008244;0.10473626244427857;0.7383347851360964;0.1313337298023491;0.9153450066840789;0.1514863178561361;20.942154985203967;0.8317278526465127;0.01663106608471521;0.016562455809667878;0.6889879753066351;-1.099998588344605;1.29527188838372
67.633238;0.1436877832506963;0.10477483364734927;0.7382236472708652;0.13132284051387572;0.9153582962140593;0.15146546177485742;20.93911251361597;0.8317181002050251;0.016630969716721494;0.01656159830698306;0.6890558273690927;-1.0999985874323277;1.2951111653107947
67.643238;0.14368628990965998;0.10481393976912447;0.7381041534689033;0.13131159985734514;0.9153770405144682;0.15144457851228066;20.93612969528419;0.831710201771841;0.016630719479068412;0.016560845716918127;0.6891203938865007;-1.0999985861306243;1.294956944459165
67.653238;0.1436851030575472;0.10485354827852501;0.7379759514919729;0.13129998020486874;0.9154011160718338;0.1514236736164827;20.93320767373543;0.8317045618048308;0.016630322862149684;0.016560192215731743;0.6891818658512657;-1.0999985846908613;1.294809091651337
67.663238;0.143684197025508;0.10489360898196151;0.7378386957642527;0.13128794801844637;0.9154304536013181;0.15140276962992247;20.93034628461442;0.8317014506810715;0.016629789156385955;0.016559633365145245;0.6892404120629244;-1.0999985833720392;1.2946675643725398
67.673238;0.14368354187486193;0.1049340571353198;0.7376921016370201;0.1312754627692726;0.915465108430346;0.15138191251384134;20.927543996227275;0.8317009640979349;0.016629130211482344;0.01655916603682236;0.6892961420855283;-1.0999985824104874;1.2945324942842091
67.683238;0.14368310296020415;0.10497481430507245;0.7375360154498983;0.13126249214582034;0.9155052888881113;0.1513611633343414;20.92479807268904;0.8317030914045485;0.016628360375782882;0.016558787676824428;0.6893491388240129;-1.0999985820138036;1.29440413817554
67.693238;0.1436828525005496;0.10501579090991556;0.737370394454478;0.13124902337846306;0.9155513314757342;0.15134059436211367;20.922104721238657;0.8317078252140043;0.01662749608896209;0.01655849608609575;0.6893994795717787;-1.099998582377161;1.2942828273991542
67.703238;0.143682777145727;0.10505689768121845;0.7371952856257822;0.1312350550479675;0.9156036524385616;0.15132029528126395;20.9194584531905;0.8317152094734415;0.016626554924617894;0.016558290413638516;0.6894472098724826;-1.099998583699353;1.2941689829285759
67.713238;0.1436828724876758;0.10509805328209787;0.7370108530693914;0.13122059226744362;0.9156626686754383;0.15130036919780093;20.916851756909644;0.8317252981995058;0.016625553968877587;0.016558171846971136;0.6894923088027584;-1.0999985861841883;1.29406304324229
67.723238;0.14368313434214575;0.10513917731241727;0.7368173847148998;0.1312056579862284;0.9157287155004649;0.15128091248748265;20.914276094489384;0.8317381043307115;0.016624509141749896;0.016558142938815315;0.689534640962655;-1.0999985900346974;1.2939653294634494
67.733238;0.14368356196706975;0.1051801820670862;0.7366152659586014;0.1311902989222319;0.915802020487727;0.15126199518644112;20.91172302343456;0.8317536117567152;0.016623435590841704;0.016558206514660757;0.6895739470940667;-1.099998595458862;1.2938760395449045
67.743238;0.14368416980715412;0.10522097721546467;0.7364049568142397;0.1311745699240188;0.9158827528705179;0.15124365367152617;20.909184656639006;0.8317718344082531;0.016622346986176408;0.01655836459685352;0.6896099495145274;-1.0999986026748045;1.2937953177206996
67.753238;0.14368499398824333;0.10526148179518544;0.7361870003887904;0.13115851195700226;0.9159710697558631;0.151225896416279;20.906654417879153;0.8317928546481562;0.016621253641359652;0.016558617000765583;0.6896424695187584;-1.099998611889213;1.2937233099067922
67.763238;0.1436860907001476;0.10530162897558294;0.7359620571153327;0.13114214467040858;0.916067070712867;0.1512087232122708;20.904128689013994;0.8318168158229423;0.01662016131424386;0.01655896069986861;0.689671433268096;-1.0999986232560233;1.2936602077132169
67.773238;0.14368752999062331;0.10534135854534453;0.7357309038477846;0.13112547136360148;0.9161707376132958;0.15119215591718765;20.90160825672477;0.8318438852691159;0.016619071991050574;0.01655939055113277;0.6896968448852995;-1.0999986368552823;1.2936061587553338
67.783238;0.14368938578648116;0.10538060765068909;0.7354943503369594;0.1311084849030069;0.9162819412845202;0.15117625781167213;20.89909768655624;0.8318741973946995;0.016617986063740074;0.01655989988201441;0.6897188056663659;-1.099998652719563;1.2935611090198635
67.793238;0.14369172441807332;0.1054193087363357;0.73525312231064;0.13109117627546035;0.9164004419170231;0.15116112193340064;20.89660332850672;0.8319078533341234;0.016616903627088234;0.016560480933854173;0.6897375017695188;-1.0999986708763092;1.2935248258507055
67.803238;0.14369459748917518;0.1054573899058644;0.735007795063227;0.13107354808601293;0.9165258611510005;0.15114684718328858;20.894132747357112;0.8319449912204085;0.01661582433290238;0.01656112614421402;0.6897531203370515;-1.099998691365438;1.293497040673279
67.813238;0.1436980430029193;0.10549477343388332;0.73475880545278;0.1310556161193886;0.9166576813053423;0.15113352589187307;20.891695002074695;0.8319857756565422;0.01661474716326522;0.016561829155684535;0.6897657759563574;-1.0999987142351575;1.2934774945441512
67.823238;0.14370208952507643;0.10553137301674555;0.7345065024362962;0.13103739047557877;0.916795273425324;0.15112123728604346;20.889299238344922;0.8320303092222165;0.01661367068912126;0.016562584516236444;0.6897755070551777;-1.0999987395289956;1.2934658848655223
67.833238;0.14370675731516266;0.10556709350945735;0.734251171842973;0.13101886267671878;0.9169379204135767;0.15111003541123205;20.88695274122924;0.8320786408007154;0.01661259343429324;0.016563386781330805;0.6897823458287612;-1.0999987672764138;1.2934618257032413
67.843238;0.14371205886845134;0.10560183936303155;0.7339930435199192;0.1310000152038514;0.9170848310644849;0.15109994311565125;20.88466108278303;0.8321308455339481;0.016611513820071415;0.016564230007909984;0.6897864089055493;-1.0999987974961896;1.2934648664205308
67.853238;0.14371799675316554;0.10563552474540334;0.7337323106820001;0.13098083133613667;0.9172351934548857;0.15109096561345323;20.88243011236782;0.8321870165319873;0.016610429918666764;0.01656510790953496;0.689787909380875;-1.0999988302054438;1.2934745571452335
67.863238;0.14372455450199892;0.10566807550476201;0.7334691457738951;0.1309612888598542;0.9173882358613739;0.15108311006882078;20.88026769430482;0.8322471955975403;0.016609339809153953;0.0165660145411538;0.6897871015058489;-1.0999988654337447;1.2934904977983452
67.873238;0.1437316926821416;0.10569942786874027;0.7332037307891653;0.13094135440045446;0.9175432274838166;0.15107639294907407;20.87818286977103;0.8323113474346258;0.0166082424693752;0.016566945586106028;0.6897842494958737;-1.0999989032347681;1.2935123320714632
67.883238;0.1437393599119456;0.10572952587953155;0.7329363010291569;0.13092099428348108;0.9176995046140125;0.1510708346894686;20.876182316246343;0.8323793677885287;0.01660713833021953;0.016567899337984724;0.6897796272702482;-1.0999989436724458;1.293539719756646
67.893238;0.1437475072921542;0.105758313423867;0.7326671499855089;0.1309001884631493;0.91785654056008;0.15106645040958977;20.874267895867348;0.8324511069743765;0.016606029101559307;0.016568876347924272;0.6897735130999672;-1.0999989867844884;1.293572286440661
67.903238;0.14375609741473136;0.10578572748263962;0.7323966102844628;0.13087893607928996;0.9180139282219167;0.15106324208889957;20.87243751187372;0.8325263839890603;0.016604917100250503;0.01656987886397382;0.689766184687931;-1.099999032549432;1.2936095846392854
67.913238;0.1437651062553935;0.10581170173712304;0.7321250635804255;0.13085726200642123;0.9181712939535321;0.1510611920726168;20.87068698966188;0.8326049688484027;0.016603804429840628;0.016570910296719265;0.6897579111851576;-1.0999990808846896;1.2936511134434276
67.923238;0.14377451617443465;0.1058361751946879;0.7318529799433038;0.13083522191302138;0.9183282609343646;0.15106026007485188;20.869011811456254;0.832686592976818;0.016602692699378755;0.01657197321353878;0.6897489037400666;-1.0999991316773925;1.2936963524493001
67.933238;0.14378430791417265;0.10585909584822313;0.731580952067234;0.13081289141818725;0.9184844562022869;0.15106038968751814;20.86740985547012;0.8327709953000553;0.016601583173416052;0.016573067103239063;0.6897392614605303;-1.0999991848101598;1.293744803615352
67.943238;0.14379445614651992;0.10588042178108756;0.7313096856260646;0.13079034626961064;0.9186394832290671;0.15106151934926051;20.86588294727155;0.8328579361213866;0.016600476340801796;0.01657418874247582;0.6897289969476499;-1.0999992401529055;1.2937960180861132
67.953238;0.14380492812734097;0.10590012750733245;0.7310399607523694;0.13076765777511595;0.9187929028797769;0.15106358471852885;20.864433700982378;0.8329471705131392;0.016599371651155905;0.01657533434355572;0.6897181196325475;-1.0999992975460513;1.293849553822618
67.963238;0.1438156906456338;0.10591821303290773;0.7307726049543783;0.1307449054643249;0.9189443220900823;0.15106652258961614;20.863061297049917;0.8330384159537144;0.016598268605336537;0.016576500072809378;0.6897066942251787;-1.0999993568140223;1.2939049374595704
67.973238;0.14382672480438238;0.10593470689753863;0.7305084560945789;0.13072218289713652;0.919093496658662;0.1510702813825072;20.861761612505557;0.8331313417934826;0.016597167310915945;0.01657768091977721;0.689694833346496;-1.099999417781935;1.2939616791428994
67.983238;0.14383803556720234;0.1059496579058804;0.7302483048188328;0.13069958962300052;0.9192403448750935;0.1510748171721165;20.86052922142507;0.8332256012836565;0.016596067181103447;0.01657887079150323;0.6896826765325268;-1.0999994802664521;1.2940192939750217
67.993238;0.14384964082345927;0.10596312054658981;0.7299928542494406;0.1306772233833702;0.9193849357195509;0.15108008079140725;20.85935825227882;0.8333208756999941;0.016594965927041648;0.016580063989130974;0.6896704329108554;-1.099999544082728;1.29407731524337
68.003238;0.1438615479840491;0.10597514933645863;0.7297427281263265;0.13065517806861965;0.919527451474747;0.1510860113330874;20.858243650871188;0.8334168597749158;0.016593859720116483;0.016581256101077465;0.6896584129935796;-1.0999996090755106;1.2941352835953877
68.013238;0.14387374236586897;0.1059858004678566;0.7294985234148625;0.13063354399639418;0.919668101040523;0.1510925312167978;20.85718275254828;0.8335131927430569;0.016592743626362712;0.016582443863334326;0.689646997259282;-1.0999996751328567;1.294192707283672
68.023238;0.1438861908008782;0.10599512689900514;0.7292608563498868;0.1306124072866264;0.9198070503709286;0.15109954973991332;20.856176026188074;0.8336094268229063;0.016591612431964168;0.01658362481680403;0.6896366393159526;-1.0999997421835122;1.2942490216523383
68.033238;0.14389884858649368;0.10600317748757937;0.7290303621421863;0.1305918473528717;0.9199443594566284;0.15110698367240577;20.855227236252215;0.8337050888252044;0.01659046156423525;0.0165847972235937;0.6896278702832753;-1.0999998101888937;1.2943035638774816
68.043238;0.1439116621454776;0.10601001064639023;0.7288076632341827;0.13057193465059652;0.9200799192022864;0.1511147785661423;20.854342433639125;0.833799771598021;0.01658928733569987;0.016585960296551225;0.6896212190673292;-1.0999998791243157;1.2943556276860682
68.053238;0.14392456611748478;0.10601570527195633;0.728593329748646;0.13055272890507108;0.9202134827374682;0.15112290792795519;20.85352823792318;0.8338931458309539;0.016588086729054922;0.016587114486510332;0.6896171353096487;-1.099999948958764;1.2944046664998017
68.063238;0.14393748128778885;0.10602035594118366;0.7283878378180114;0.13053427818893612;0.9203447629356455;0.1511313590535114;20.852791614916868;0.8339848771552921;0.016586857234228116;0.016588261205373753;0.689615988401181;-1.1000000196404691;1.2944504972362618
68.073238;0.14395031447200912;0.10602405820424293;0.728191564435715;0.13051662142366022;0.9204734775864688;0.1511401299210729;20.85214060659783;0.8340745260398862;0.016585596802219275;0.01658940247256586;0.6896181038968546;-1.1000000910996546;1.2944932643762004
68.083238;0.143962956874203;0.10602689351025153;0.7280048382477247;0.1304997875092832;0.9205993423081809;0.15114922603156902;20.851583514950768;0.8341615069572467;0.01658430385044407;0.016590541135690015;0.6896238011472621;-1.1000001632724967;1.294533227995602
68.093238;0.14397529016416913;0.10602892292723723;0.7278279761582491;0.13048378765705138;0.920722060813375;0.15115864871615617;20.8511266990279;0.8342451311910731;0.016582977470998392;0.016591681039027147;0.6896334216727427;-1.1000002361167245;1.294570650069413
68.103238;0.1439872045375819;0.10603019062087941;0.7276612747328395;0.1304686149630938;0.920841337199442;0.15116839745315613;20.850773469399925;0.8343247081294475;0.016581618028916414;0.016592826736757358;0.6896473221298647;-1.100000309603575;1.294605846327155
68.113238;0.14399861167162106;0.10603072676525904;0.727504999438507;0.13045425547474715;0.9209569108359479;0.15117847842370002;20.850525305084354;0.834399665755411;0.016580228089324894;0.016593982588830162;0.6896658199687973;-1.1000003836982122;1.2946392359301906
68.123238;0.14400943413288797;0.10603054879537548;0.7273593708293117;0.13044070099143956;0.9210685753393416;0.151188898340853;20.850383835322397;0.8344696215712433;0.0165788133092537;0.016595151755221377;0.6896891312918831;-1.1000004583356702;1.2946713038062856
68.133238;0.1440195816557882;0.10602966799150829;0.7272245132326405;0.130427956134184;0.9211761804511814;0.15119965865770557;20.85035142202557;0.8345343393896597;0.016577382582032597;0.016596336595686788;0.689717340069197;-1.1000005334054095;1.2947025516681194
68.143238;0.1440289517396434;0.10602809880529196;0.7271004211560096;0.1304160341484084;0.9212796382179045;0.15121075953729435;20.85043052804729;0.8345936183362349;0.016575946900964002;0.016597540468978173;0.6897504117793143;-1.1000006087637848;1.294733481018388
68.153238;0.14403746071595783;0.10602586618049781;0.7269870158051399;0.13040495226867432;0.9213788939358653;0.15122220228828304;20.850623324694777;0.8346472188304583;0.016574517208374603;0.01659876871414782;0.6897882403262453;-1.1000006842659895;1.2947646343150863
68.163238;0.14404506641010753;0.10602300827477851;0.7268841909440972;0.13039473845262745;0.9214738333754542;0.15123399018977876;20.850931433534843;0.8346948839505506;0.016573102378132712;0.016600027206459096;0.6898306906971476;-1.1000007597783;1.2947966573255378
68.173238;0.14405176286173613;0.10601957171578731;0.7267917546962832;0.1303854311109262;0.9215642154970669;0.1512461340760434;20.851355098154766;0.8347364432648552;0.01657170857525698;0.016601319939487307;0.6898776264733874;-1.100000835151611;1.2948302279101196
68.183238;0.1440575663799607;0.10601560078680608;0.726709379337992;0.13037706302966343;0.92164973415964;0.1512586628538857;20.851892532194828;0.8347718982363399;0.01657033995518847;0.01660264841799441;0.6899289381930932;-1.1000009101999684;1.2948658994510072
68.193238;0.14406250827612135;0.10601112671560331;0.726636643955124;0.13036965239121703;0.9217301295919422;0.1512716279256607;20.85254080864561;0.8348014083200458;0.01656899972089459;0.016604013701117602;0.6899845710628597;-1.10000098471805;1.294904052973065
68.203238;0.14406662823347272;0.10600616815365796;0.7265730860734185;0.13036320736172363;0.9218052286815631;0.15128509044863556;20.853297600176482;0.8348252276833251;0.016567690796771433;0.016605418714734865;0.6900445210248122;-1.100001058487409;1.2949449603172536
68.213238;0.14406996639282232;0.10600074607438843;0.7265181819915932;0.13035772594407347;0.9218749416438475;0.15129910393838675;20.854161534333656;0.8348436674140008;0.016566416053898938;0.016606867939788775;0.6901087728655385;-1.100001131255404;1.294988877866892
68.223238;0.14407256323073026;0.10599489466914785;0.72647127527223;0.13035318880840477;0.921939259173241;0.15131370657747614;20.855131022009722;0.8348570853959116;0.016565178474715482;0.016608365590929357;0.6901772528579111;-1.100001202754799;1.2950361187311086
68.233238;0.14407446463204276;0.1059886544760626;0.7264315434059581;0.13034955945668109;0.921998234064802;0.15132891923532885;20.856203545286675;0.8348658763554689;0.016563980965197015;0.016609914760307015;0.69024985639403;-1.1000012727585635;1.2950870859515669
68.243238;0.14407571964209037;0.10598206193587209;0.7263980772702427;0.13034679085354384;0.9220519435205171;0.15134474419341243;20.857377005159325;0.8348704404560972;0.016562825541552202;0.01661151731260124;0.6903264690366014;-1.1000013411063507;1.2951422962535295
68.253238;0.14407637098427986;0.10597514923998229;0.7263699834401104;0.1303448317347612;0.9221004639205047;0.15136116292862675;20.858652501748246;0.8348711478601486;0.016561713185099497;0.016613174342837676;0.6904069599569018;-1.100001407701521;1.295202377701211
68.263238;0.14407645262690805;0.10596795047280942;0.7263463919382576;0.1303436340967051;0.9221438753201423;0.15137813758037702;20.860036079443976;0.8348683308429962;0.01656064472317657;0.016614886880687574;0.6904912147706219;-1.1000014724984855;1.2952680297624508
68.273238;0.14407600433062095;0.10596050842383221;0.726326444154033;0.13034315614661687;0.9221822853850121;0.1513956174822766;20.861537869562476;0.8348622684980569;0.016559621014700834;0.016616655002344886;0.690579178926119;-1.1000015354841874;1.2953399448506018
68.283238;0.14407509206100474;0.10595287616465798;0.7263093129290923;0.1303433595392717;0.922215848586068;0.1514135425538961;20.86316910419457;0.8348531663889667;0.016558642161976413;0.016618476168825218;0.6906708521827842;-1.1000015966603156;1.2954186639283773
68.293238;0.14407381020349172;0.1059451098724474;0.726294187961095;0.13034421135186622;0.9222447589824176;0.15143184826313522;20.864939030422246;0.8348412101388321;0.01655770741587228;0.01662034543807051;0.6907662496701088;-1.1000016560482522;1.2955044668330244
68.303238;0.1440722648779151;0.10593726121323077;0.7262802775074295;0.13034568518875056;0.9222692510633451;0.1514504732963033;20.86685364395412;0.8348266581880094;0.01655681655893648;0.01662225702394805;0.6908653710381089;-1.1000017137168472;1.2955974228664706
68.313238;0.14407056189136302;0.10592937572411336;0.7262669053639649;0.1303477486655211;0.9222896174230313;0.15146935719046536;20.86891613454799;0.8348098767796691;0.016555971086854342;0.016624205316910803;0.6909681751470375;-1.1000017697822049;1.295697494818061
68.323238;0.1440688063235158;0.10592149070919821;0.7262536096483255;0.13035034897233125;0.9223061951470946;0.15148843332429882;20.8711277271716;0.8347913027528394;0.016555173569900095;0.01662618501558059;0.6910745484786426;-1.100001824372929;1.2958045602152457
68.333238;0.14406710560573238;0.10591362952053757;0.7262401499531682;0.13035341624345875;0.9223193326668743;0.15150763490934474;20.873488295294045;0.8347713419176833;0.016554426624958103;0.016628190960224908;0.6911843066624083;-1.100001877605992;1.2959184301779467
68.343238;0.1440655724403341;0.10590580318308733;0.7262264709812843;0.13035687875101226;0.9223293465751199;0.15152691104311933;20.875996514445514;0.8347502397808817;0.01655373288189578;0.016630217767089693;0.6912972515415472;-1.1000019295793393;1.296038925973423
68.353238;0.14406432283875809;0.10589802128582505;0.7262126857565858;0.13036066996632611;0.9223364491023104;0.151546228488343;20.878649363567526;0.8347280102442377;0.016553095037671463;0.016632258500020425;0.691413239884643;-1.100001980370513;1.2961659176543154
68.363238;0.1440634666493927;0.10589029700821052;0.7261990605531532;0.13036472901802829;0.9223406806718593;0.151565555513268;20.88144203714778;0.834704486806486;0.01655251557185234;0.016634303275676807;0.6915321855521575;-1.1000020300389666;1.2962992798532182
68.373238;0.14406309903895698;0.10588264394853873;0.7261859555736618;0.13036900521902423;0.9223418606947769;0.1515848566082477;20.88436896665678;0.8346794537802456;0.016551997033329324;0.01663633971313524;0.6916539761397846;-1.1000020786248204;1.2964388115426713
68.383238;0.14406330063668293;0.10587507492476649;0.7261737580734992;0.1303734590849664;0.9223395862088705;0.1516041054423394;20.887424218979262;0.8346527191525744;0.016551542666873243;0.01663835471632865;0.6917784215937518;-1.1000021261555848;1.2965841743524944
68.393238;0.14406413863073425;0.1058676008197267;0.7261628589126375;0.13037805745413836;0.922333350639233;0.15162329316925277;20.890600505968713;0.8346240757218392;0.01655115588194022;0.016640335777557646;0.6919052953112722;-1.100002172672684;1.296734913365277
68.403238;0.14406566319176992;0.10586022601033443;0.7261536242546299;0.13038276967730922;0.9223226863587781;0.15164242685004956;20.893889125272498;0.834593261490904;0.016550838923788495;0.016642271426930536;0.6920343630513247;-1.1000022182488522;1.2968905605790284
68.413238;0.14406790791787596;0.10585294684763487;0.726146366645925;0.1303875639917262;0.9223071847328089;0.15166152745471284;20.89728118875156;0.8345600225468903;0.016550592417782256;0.016644151394173086;0.6921653528821392;-1.1000022629701363;1.2970506786618787
68.423238;0.14407089850846805;0.10584575402785344;0.7261413747625618;0.1303924091556579;0.9222864714928584;0.15168062639820898;20.900767814441174;0.8345242058271739;0.016550416083381227;0.016645965897285023;0.6922979376305154;-1.1000023069071982;1.2972147633523106
68.433238;0.14407466177216727;0.10583863480757078;0.7261389535115421;0.13039728306005213;0.9222602365494468;0.15169975829679586;20.904340104585877;0.8344857645011382;0.016550309966165248;0.01664770410096988;0.6924317746324862;-1.1000023501051759;1.2973821645774846
68.443238;0.14407922618639415;0.10583157504690381;0.7261394221681707;0.1304021778244085;0.9222282514160912;0.15171895508523348;20.907989944904077;0.8344446893784423;0.016550274844263774;0.016649354103118956;0.6925665725850378;-1.1000023925909832;1.2975521662291751
68.453238;0.1440846171484494;0.10582456022623235;0.7261430824040085;0.13040709761245314;0.9221903247354784;0.15173824829691346;20.91170940943221;0.8344009553480005;0.016550311109028448;0.01665090474132933;0.6927021264233868;-1.1000024343915424;1.2977241236159185
68.463238;0.14409085443179656;0.10581757472580186;0.7261501677838876;0.13041205346934656;0.9221462481737357;0.15175767647781904;20.915489540760298;0.834354535993239;0.016550417622591542;0.016652346601266025;0.6928382863574555;-1.100002475547089;1.2978975149181415
68.473238;0.14409794256911485;0.10581059939158505;0.7261608262667902;0.13041706101277015;0.9220957987202992;0.15177728603494275;20.919321051719756;0.8343054294612042;0.016550591418331203;0.0166536714476176;0.6929749094245884;-1.1000025161106264;1.298071928419589
68.483238;0.14410585283796243;0.10580360993731881;0.7261751884660511;0.13042214382795456;0.9220387974255216;0.15179712655083955;20.92319580623624;0.8342536665671116;0.016550827826415985;0.016654871795072697;0.6931118685400737;-1.100002556149141;1.2982470854530586
68.493238;0.14411452284799242;0.10579658047155936;0.7261934527645882;0.13042733587724287;0.9219751319228029;0.15181725037468805;20.927107708521543;0.8341993661911401;0.016551121385239998;0.016655941458306036;0.6932490671953445;-1.1000025957338935;1.2984229111839647
68.503238;0.14412387124660733;0.10578948669654555;0.7262158775244351;0.13043267370742975;0.9219047086455426;0.15183770899307888;20.9310524581045;0.8341427587232293;0.016551467288274654;0.01665687552356446;0.693386398123513;-1.1000026349114556;1.2985995725954005
68.513238;0.14413380089899558;0.105782303171937;0.7262426859366452;0.1304381860458688;0.9218274244401963;0.15185853919801529;20.935025583571644;0.8340840862589071;0.016551861635657847;0.01665766935154885;0.6935236947323963;-1.100002673699351;1.2987773745293687
68.523238;0.1441442032340065;0.1057750003364291;0.7262739695646515;0.13044389742977058;0.9217431517779122;0.1518797589463968;20.939021160099195;0.8340235144091972;0.01655230039458175;0.016658318806174258;0.6936606968615439;-1.1000027121066445;1.29895654698838
68.533238;0.14415497661038118;0.10576754549662729;0.726309678603773;0.1304498421139566;0.9216516964570869;0.151901383373883;20.943033292054704;0.8339611406059915;0.016552779553504218;0.016658821714824645;0.6937970636528227;-1.1000027501366985;1.2991371108714684
68.543238;0.1441660368430169;0.10575990740846286;0.7263497132874013;0.13045607101928725;0.9215528178287878;0.15192344208931383;20.947057671603805;0.833897017596652;0.016553296528045065;0.016659178534476106;0.6939324589162604;-1.1000027877821956;1.2993188513682052
68.553238;0.14417731264419523;0.10575205899241065;0.7263940054424752;0.1304626455734049;0.9214462951129864;0.15194598808840906;20.95109083850733;0.8338311661290386;0.01655384983791762;0.016659391824719184;0.6940666144417216;-1.1000028250331062;1.2995013624513254
68.563238;0.14418873931590465;0.1057439714760254;0.7264425270307804;0.13046962517054606;0.9213319642562273;0.15196909734637365;20.955129273043458;0.8337636082706791;0.01655443731187493;0.01665946464658693;0.6941993232306586;-1.1000028618858433;1.2996842167534157
68.573238;0.1442002607711048;0.10573561135434982;0.7264952965837489;0.13047705761214387;0.9212097718113271;0.15199285639828003;20.959170011180497;0.8336943963647114;0.01655505542822347;0.016659398481697923;0.6943304027970923;-1.1000028983471963;1.2998671510297533
68.583238;0.1442118379341434;0.10572694851677956;0.7265523983800803;0.13048497462168235;0.9210798039523741;0.15201735088340623;20.96321090765868;0.8336235828742956;0.01655569973430641;0.01665919306495787;0.6944596452329463;-1.1000029344309878;1.3000501035338452
68.593238;0.14422344562098743;0.10571796073099404;0.7266139369939335;0.13049339441735147;0.9209422412108242;0.15204266665609356;20.967249744573667;0.8335511642496857;0.01655636548009923;0.01665884862634917;0.6945867721948835;-1.1000029701460188;1.3002331017977011
68.603238;0.1442350582387642;0.10570863258149578;0.72667993614931;0.13050233350015145;0.9207973254506951;0.15206889087859748;20.971283472717438;0.833477117594397;0.016557048660323707;0.016658367296329083;0.6947114259376753;-1.1000030054835;1.3004160988190772
68.613238;0.1442466506060918;0.10569896003638729;0.726750293310622;0.13051181681885565;0.9206453762847748;0.1520960975821033;20.975307940625193;0.8334015089629508;0.016557747122640534;0.016657752332569234;0.6948332075945212;-1.1000030404048866;1.3005988865721234
68.623238;0.1442582124569228;0.10568895360973818;0.726824818623939;0.13052187925632266;0.9204868381932669;0.1521243322424679;20.97931835520483;0.8333245118598401;0.01655846051102852;0.016657007353846117;0.6949517170428863;-1.1000030748428165;1.3007811001327838
68.633238;0.14426974978354173;0.10567863343900326;0.7269032755784073;0.13053255930679564;0.9203223199579527;0.1521536148810907;20.98331025158799;0.8332463330409288;0.016559188589160716;0.01665613654109965;0.6950665426870926;-1.1000031087354765;1.3009622482663092
68.643238;0.1442812732142626;0.10566802144542221;0.726985396500876;0.13054388097867817;0.920152558603089;0.15218395218741482;20.987279816742834;0.8331671626301019;0.016559929955726343;0.016655144629450676;0.6951772444162907;-1.1000031420616445;1.3011417849675946
68.653238;0.14429278961084657;0.1056571298579163;0.727070926751945;0.13055583656089254;0.9199783365797113;0.1522153439184918;20.991223860012987;0.8330871678235834;0.016560682849684327;0.016654035955425944;0.6952833728713316;-1.1000031748332926;1.3013192042279806
68.663238;0.14430429958393268;0.10564595016040071;0.727159680072569;0.13056839202076878;0.9198004192541474;0.15224778453445711;20.995139975135576;0.8330064791275089;0.016561446160016396;0.016652813754054183;0.6953844907844746;-1.1000032070676034;1.3014940304696085
68.673238;0.14431580321305648;0.10563445432608726;0.7272515092870729;0.13058150873085939;0.9196194842114267;0.15228126656006538;20.9990266130233;0.8329251498268845;0.01656221915661725;0.016651480823267475;0.6954801864775405;-1.1000032387746401;1.301665682752191
68.683238;0.1443273075933493;0.10562260942066493;0.7273462209405556;0.13059516233113666;0.919436049015222;0.15231578069207205;21.00288324197277;0.8328431247068353;0.016563001541371022;0.016650040237087396;0.6955700828792005;-1.1000032699552251;1.3018334088219907
68.693238;0.14433881947713093;0.10561039804014931;0.7274435682420937;0.13060935068336876;0.9192504567340278;0.15235130842624453;21.00671049570758;0.8327602415234256;0.01656379399475068;0.016648495317396973;0.6956538362766078;-1.100003300595912;1.3019963944918935
