time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.703238;0.1443503333883855;0.10559783231217724;0.7275433241040546;0.130624086385667;0.9190628722280626;0.15238781871153667;21.010510008991247;0.8326762740951249;0.016564597767762045;0.016646849935397483;0.6957311400978203;-1.100003330670079;1.3021538733928717
68.713238;0.14436183964528562;0.10558495087843481;0.7276453284288014;0.13063937521907174;0.9188732576716037;0.15242527086517796;21.014284556609883;0.8325909987538932;0.01656541370857443;0.016645109135804994;0.6958017062952416;-1.100003360151627;1.3023051122029696
68.723238;0.14437334687015263;0.10557180787795857;0.7277494683361909;0.13065520121758117;0.9186814192311137;0.1524636145453438;21.018039073458176;0.8325042069324782;0.016566241478074593;0.016643279655405182;0.6958652294678283;-1.1000033890233807;1.3024493800584842
68.733238;0.14438489205036587;0.10555846706816072;0.727855643685162;0.13067154393099173;0.9184871237084284;0.15250279170604258;21.02178141360987;0.8324156542914439;0.016567078788463113;0.016641370517428793;0.6959213975545169;-1.1000034172724444;1.3025859745704023
68.743238;0.1443965282995746;0.1055449975835372;0.7279637768609886;0.13068841317520744;0.9182901584940696;0.1525427475083539;21.025521604189215;0.8323250213739696;0.016567920750512152;0.016639392830204772;0.695969927926065;-1.1000034448938816;1.3027142220382806
68.753238;0.14440830590070797;0.10553146900392689;0.7280738280131812;0.13070585755162617;0.9180902836900015;0.15258343496552199;21.029270221439365;0.8322319266069053;0.01656876024368221;0.01663735801977299;0.6960106019278206;-1.1000034718970648;1.3028333964184182
68.763238;0.1444202621623436;0.10551794830667308;0.728185768163407;0.1307239396046382;0.9178871491393162;0.15262480230076633;21.033036600587227;0.8321359907640761;0.01656958949677989;0.01663527595411251;0.6960432981395922;-1.1000034982867877;1.3029426620237154
68.773238;0.14443242012863683;0.10550449909472008;0.7282995439007709;0.1307427084729131;0.9176802800767474;0.15266678468308423;21.03682741206361;0.8320369224061447;0.016570401152085218;0.016633154705144832;0.6960679624516802;-1.1000035240413484;1.3030411723806636
68.783238;0.144444793473566;0.10549118751508443;0.7284150536441115;0.1307621893568378;0.9174691251464354;0.15270931324239892;21.040646661010726;0.8319345621767503;0.016571188702366728;0.01663100172550444;0.6960845183796227;-1.1000035491256237;1.3031282338153836
68.793238;0.14445739696121154;0.10547809107127908;0.7285321732306492;0.13078238293654454;0.9172530974034078;0.15275231965649472;21.04449739831517;0.8318288586744494;0.016571947487397293;0.01662882479897549;0.6960928170805571;-1.1000035735108578;1.3032033582695237
68.803238;0.14447024879220383;0.10546529628739984;0.7286508332611682;0.13080327008528206;0.9170316374722142;0.15279572549150003;21.048383817214543;0.8317198119361431;0.016572674596940503;0.016626631772222525;0.6960926763813362;-1.1000035971664932;1.303266248747821
68.813238;0.14448335822782493;0.10545288705594116;0.7287710046947788;0.13082482457186803;0.9168042958457854;0.15283943392943558;21.052311194623275;0.8316074365153182;0.016573366969494782;0.016624430081726392;0.6960839561093627;-1.1000036200530459;1.3033167955519578
68.823238;0.14449671875486528;0.10544093980078402;0.7288925772493214;0.1308470233757199;0.9165707436350281;0.15288333150082878;21.056283241253098;0.831491758628318;0.01657402038886272;0.01662222651163791;0.6960665581526566;-1.1000036421282269;1.3033550122467388
68.833238;0.14451031533139228;0.10542952633723672;0.7290153060902708;0.13086984876609398;0.9163307532674678;0.1529272874535993;21.06029952863269;0.8313728146319375;0.016574630347510513;0.016620026360531732;0.6960403538638631;-1.1000036633454529;1.303380917184432
68.843238;0.14452412807991605;0.10541871179000482;0.7291388590781898;0.13089329081656548;0.9160842176326034;0.15297115295341607;21.06435481019977;0.8312506428076731;0.01657519314215883;0.016617832598448356;0.696005182612962;-1.1000036836559937;1.3033944977893106
68.853238;0.14453812724938875;0.10540854897095256;0.7292628602676134;0.1309173519019432;0.9158311530788259;0.15301477416042902;21.068439844276874;0.8311252874859975;0.0165757063263864;0.016615646307325194;0.6959609274969392;-1.1000037030222913;1.303395814728051
68.863238;0.14455227238888319;0.10539907991394312;0.7293869129507824;0.13094204444424742;0.9155716876012071;0.15305800877350828;21.072542775156464;0.8309968093460918;0.01657616825013386;0.01661346841092253;0.6959075263250416;-1.1000037214214806;1.3033851532563545
68.873238;0.14456651925011904;0.10539033993061696;0.7295106488453713;0.1309673789642973;0.9153060634076774;0.15310073243208736;21.076650650917664;0.8308652864788364;0.01657657640290213;0.0166113008630422;0.695844909625511;-1.1000037388364994;1.303363073279499
68.883238;0.14458082780349607;0.10538235612124004;0.7296337820568993;0.13099335614487967;0.9150346015720677;0.15314284789957386;21.080750481369083;0.8307307650976334;0.01657692612844936;0.01660914609033961;0.6957729790523941;-1.1000037552502868;1.3033302995783163
68.893238;0.14459516515991636;0.10537514138189726;0.7297561100978697;0.13101997087192138;0.914757627716611;0.1531843006946596;21.08482930587689;0.8305931977017655;0.016577211166376584;0.01660700618675877;0.695691657328753;-1.100003770640924;1.3032875668172548
68.903238;0.14460949724348332;0.1053686842805577;0.7298774897551011;0.1310472164895379;0.9144754613239392;0.15322508208885596;21.088874169801148;0.830452514327729;0.016577424659472904;0.016604883150350747;0.6956009544219441;-1.1000037849796018;1.303235541141989
68.913238;0.14462377547771932;0.10536294445803138;0.7299978393195277;0.13107508529338788;0.9141884803701804;0.15326521076527083;21.092872257113783;0.8303087902354679;0.01657755971339061;0.016602779355390555;0.6955010100833682;-1.1000037982411501;1.3031747814765289
68.923238;0.14463793950076187;0.10535786484410492;0.7301171401545558;0.13110357014459773;0.9138971109546674;0.15330470486249442;21.096810002754182;0.8301623151309938;0.0165776101005704;0.01660069753648923;0.695392080728258;-1.1000038104110905;1.3031056813232056
68.933238;0.14465193462073322;0.10535339050744176;0.7302354220334741;0.13113266348169822;0.9136017407573929;0.1533435633879948;21.100671775408497;0.8300135141800802;0.016577571094933994;0.016598640635965053;0.6952744438715502;-1.1000038214821297;1.303028429944905
68.943238;0.1446657175613691;0.1053494784732067;0.7303527707750614;0.1311623538436038;0.9133027398050071;0.15338176367524423;21.10444024374526;0.8298628297939551;0.016577440012614304;0.016596611593376043;0.6951482884843951;-1.1000038314519642;1.3029430528373376
68.953238;0.14467924608983704;0.10534609376747088;0.730469338652164;0.1311926244098668;0.9130005587403328;0.15341926801621394;21.10809866109391;0.8297106772966215;0.01657721598885369;0.016594613195872444;0.6950137050159441;-1.100003840324815;1.3028495199413586
68.963238;0.14469246902208666;0.10534319713178714;0.7305852933677431;0.1312234519746712;0.9126957120598909;0.1534560366942796;21.111632754648717;0.8295574905754821;0.016576899330149483;0.01659264833173761;0.6948707729363668;-1.100003848123899;1.3027478068017089
68.973238;0.14470532130283884;0.10534073791574819;0.7307007314948504;0.13125480936480755;0.9123886827162067;0.153492040343309;21.11503010051746;0.8294037775534561;0.016576491443982322;0.016590720308164237;0.6947196538603697;-1.1000038549067666;1.3026378857524485
68.983238;0.14471772453680326;0.10533865890610372;0.7308156272604883;0.13128667234812008;0.9120799220119755;0.1535272568748597;21.11827817029338;0.8292500943914417;0.016575995385363553;0.016588832938481107;0.6945606239770435;-1.1000038607564815;1.3025197748583386
68.993238;0.14472959588562054;0.1053369082958792;0.7309298355118409;0.1313190229520428;0.911769918910798;0.1535616579847662;21.121363563065284;0.829096947956944;0.016575416261497677;0.01658699050850949;0.6943940171953987;-1.1000038657564584;1.3023936108567469
69.003238;0.14474085856349234;0.10533545330373328;0.7310431501550116;0.13135184866987026;0.9114592172100382;0.15359520305557456;21.124271750312282;0.8289447317994442;0.016574761064933843;0.016585198004060782;0.6942201192908026;-1.1000038699748336;1.3022596762267444
69.013238;0.14475144641296417;0.105334287247194;0.7311553925726498;0.13138513959839884;0.9111484000464247;0.15362784305324623;21.12698664332231;0.8287937600943506;0.01657403820688813;0.016583461677879933;0.6940391346133777;-1.1000038734537865;1.3021184698304573
69.023238;0.14476130075159999;0.10533342078670116;0.731266462744331;0.13141888230907406;0.9108380947444641;0.1536595280209693;21.129492322035905;0.8286443510057516;0.01657325693145141;0.016581788924762402;0.6938512785878539;-1.1000038761932913;1.3019707618395189
69.033238;0.1447703587433546;0.10533286599276334;0.7313763176189227;0.1314530535684179;0.9105289970272463;0.15369021407602576;21.131776233390276;0.8284968752168949;0.016572426228731854;0.016580186655613078;0.6936568853990542;-1.1000038781454784;1.3018175176137547
69.043238;0.14477854758826958;0.10533263119327846;0.7314849017129329;0.13148761302847842;0.9102219083341958;0.15371986700455093;21.13383036502262;0.828351764827472;0.016571553099454763;0.016578659028181376;0.6934564135115711;-1.1000038792262694;1.3016598071224974
69.053238;0.1447857990434588;0.10533272463764118;0.7315920998274568;0.13152249576973044;0.9099177095988522;0.153748459946074;21.13565068023848;0.8282095176394055;0.01657064113213993;0.016577206674703342;0.6932503809264255;-1.1000038793328768;1.3014987804472364
69.063238;0.14479206586469;0.10533315478935572;0.7316977632764501;0.13155761539307612;0.9096172215532292;0.15377596419794376;21.137236860181886;0.8280706925284466;0.016569690741212745;0.016575828022026423;0.6930393324979371;-1.1000038783734594;1.3013355734782843
69.073238;0.14479732205171872;0.10533392805744914;0.7318017637137679;0.1315928758001219;0.9093211038999349;0.1538023417014942;21.13859230208344;0.8279358910227641;0.0165687009937903;0.016574520308124664;0.6928238747204006;-1.1000038762917017;1.3011711177263383
69.083238;0.1448015551683005;0.10533504878373307;0.7319040238798623;0.13162817804816693;0.9090299048072656;0.1538275522141083;21.139723237809534;0.8278057372549668;0.01656767131698506;0.016573279508020306;0.6926047117143319;-1.1000038730557413;1.301006057538012
69.093238;0.14480475883007665;0.10533652093804488;0.7320045297140167;0.13166341931899167;0.9087441401876717;0.1538515701330973;21.14063683207403;0.827680866287997;0.01656660153189524;0.016572101168287834;0.6923826128001012;-1.1000038686429237;1.3008408439255965
69.103238;0.14480693029250225;0.10533835242883463;0.7321033029378041;0.13169848970678186;0.9084642984613807;0.1538743921985099;21.141339419700962;0.8275619123075615;0.016565491546165954;0.016570981953612146;0.6921583499392924;-1.1000038630479059;1.3006758554359465
69.113238;0.1448080733459389;0.10534055945745163;0.7322003212665771;0.13173327469716745;0.9081908160901844;0.15389603243021208;21.14183577854616;0.827449474664793;0.016564343243202013;0.016569920264183084;0.6919326686087716;-1.1000038562734225;1.3005114430622902
69.123238;0.14480819789254262;0.10534316596009224;0.7322954651530533;0.13176766172014504;0.907924077468543;0.15391651717349833;21.142130068635222;0.8273441020307999;0.016563162646903763;0.016568916007262218;0.6917062781631801;-1.1000038482898065;1.3003478959955765
69.133238;0.1448073109547636;0.1053462007412665;0.7323885554649746;0.13180153922031002;0.9076644248498644;0.15393587937342768;21.142227909181027;0.8272463410881631;0.01656195855247425;0.016567969807692876;0.6914798230597741;-1.1000038390167668;1.3001854213131054
69.143238;0.14480540152442883;0.10534969437847268;0.7324794041569711;0.1318347914414733;0.9074121578683318;0.15395414201394741;21.14213749001926;0.8271567672658484;0.016560738904057647;0.016567081721342768;0.6912538405565974;-1.1000038283486002;1.3000242506651714
69.153238;0.14480243200147858;0.10535367566221127;0.7325678306028534;0.13186729827192895;0.9071675200973819;0.15397130452876603;21.14186924475477;0.8270759213887334;0.01655950897787544;0.016566250498248926;0.6910287537440786;-1.100003816180452;1.2998647534499561
69.163238;0.14479834450243717;0.10535817122122945;0.7326537235865407;0.13189893942074657;0.9069306872858122;0.15398734765932726;21.141434698095907;0.8270042174829279;0.016558272217495496;0.016565474047160533;0.6908049120629854;-1.1000038024125152;1.2997073761885882
69.173238;0.14479307736969255;0.10536320707990864;0.7327371346569412;0.13192960191536135;0.9067017964866262;0.15400224848986518;21.140844627881194;0.8269419034640307;0.01655703168073307;0.01656475032053928;0.6905825964517269;-1.100003786960384;1.2995525722633352
69.183238;0.14478658555495372;0.10536880500410531;0.7328182631090464;0.13195918572115964;0.9064810126691497;0.1540159972993403;21.140108189534438;0.8268890657688118;0.01655579044726755;0.01656407825419077;0.6903619544128852;-1.1000037697755152;1.2994009091056828
69.193238;0.14477885400610568;0.10537497646547118;0.7328973301352855;0.13198760232016543;0.9062685770583125;0.15402860944667568;21.139234290865993;0.8268456244657748;0.01655455052655209;0.01656345919360818;0.6901429688515995;-1.1000037508413296;1.2992531400916048
69.203238;0.14476989934876675;0.10538172203474339;0.7329744975723919;0.1320147688973573;0.9060648045858612;0.15404012634883604;21.13823317766319;0.8268113480108593;0.01655331113652134;0.016562897893861978;0.689925501316443;-1.1000037301575016;1.2991100712644303
69.213238;0.1447597669697233;0.10538903271304943;0.733049848480832;0.1320406029480146;0.9058700686321298;0.15405061182544286;21.137116163377115;0.8267859302062156;0.016552068304195245;0.016562401831782324;0.68970934119334;-1.1000037077479654;1.298972394210405
69.223238;0.1447485271339384;0.10539688875516591;0.7331233268214697;0.13206502419013144;0.9056848274731409;0.15406014405778204;21.135894365570294;0.8267690280860156;0.016550816359903586;0.01656197952049944;0.6894942652096276;-1.1000036836768452;1.298840638867852
69.233238;0.1447362696826535;0.10540525694820152;0.7331946555493145;0.13208796125421313;0.9055096256102853;0.15406880344663246;21.13457740161261;0.8267602178275525;0.01654954999583463;0.016561638738083338;0.6892801239335904;-1.100003658041091;1.2987152482485045
69.243238;0.14472309443017947;0.10541408705805241;0.7332633206987645;0.13210935213986333;0.905344992000078;0.15407666889423002;21.133172249668643;0.8267589914018497;0.016548265505741736;0.016561385118207015;0.6890668868034983;-1.1000036309480623;1.2985967117327128
69.253238;0.14470910011859922;0.10542331468858883;0.7333286476734243;0.1321291380098763;0.9051913352313006;0.15408382443098695;21.131683335038137;0.8267648149074259;0.016546960644393722;0.0165612222245495;0.6888546279704484;-1.1000036025118165;1.2984856606135677
69.263238;0.14469438319303704;0.1054328721382922;0.7333899261336853;0.13214726314121256;0.905048908419385;0.15409036801073983;21.130114115559568;0.8267771421196902;0.016545634238221307;0.016561153123551147;0.6886434820344188;-1.1000035728686643;1.2983828512235196
69.273238;0.14467904405047333;0.10544269223555985;0.7334465322866851;0.13216368752226265;0.9049177590087756;0.15409641147801348;21.128468780738597;0.8267953633597147;0.01654428652179392;0.016561181949791365;0.6884335612263704;-1.1000035421737897;1.2982890285281212
69.283238;0.14466318563315939;0.10545270367543784;0.7334980147594651;0.13217839782165502;0.9047976602062977;0.15410206304131513;21.12675259651461;0.8268187769417278;0.016542919342596826;0.016561314338717287;0.6882249033327134;-1.100003510574111;1.2982047791109774
69.293238;0.1446469047031325;0.10546283292166417;0.7335441026559532;0.13219140759415854;0.9046881356172967;0.15410740827133126;21.12497104709397;0.8268466330928602;0.016541536311243506;0.01656155627699599;0.6880175388752162;-1.1000034781882742;1.2981305068702076
69.303238;0.1446302912971614;0.1054730097571698;0.7335846619265983;0.13220275278746924;0.9045885730508127;0.15411250956858383;21.123128884630265;0.8268782078067485;0.016540143266173087;0.016561912309871057;0.6878115857289857;-1.1000034450971197;1.2980665059634209
69.313238;0.14461343934830684;0.10548316337801224;0.7336196445059987;0.1322124837283723;0.9044983016168254;0.15411741771526125;21.121229319059175;0.826912860234815;0.016538748270226566;0.016562385088494964;0.6876072492055052;-1.1000034113414603;1.2980130146657622
69.323238;0.1445964547238583;0.10549321520577336;0.733649004330868;0.13222065567582555;0.9044165886613356;0.15412217829631156;21.11927421937696;0.8269500634089726;0.016537361369550436;0.016562975916049112;0.6874047398598366;-1.1000033769392346;1.2979702202184185
69.333238;0.1445794524884673;0.10550308092111448;0.7336726124345988;0.13222732581870764;0.9043426607930843;0.15412682154919108;21.11726595807615;0.82698941674461;0.01653599457564132;0.016563684373698758;0.6872041634900289;-1.100003341901984;1.2979382137122388
69.343238;0.14456255059269668;0.1055126769414063;0.7336902685629261;0.1322325563347998;0.90427581923342;0.15413134673923987;21.11520856933623;0.8270306569361267;0.016534661077703242;0.01656450734129262;0.6870054583898692;-1.1000033062231445;1.2979168859813206
69.353238;0.14454586549194273;0.1055219241239353;0.7337017982177279;0.13223641418880291;0.9042155305274194;0.15413572232691025;21.113106971469275;0.8270736532397102;0.01653337306008135;0.016565439126146202;0.6868084117495216;-1.100003269860921;1.2979058569308244
69.363238;0.14452950610810758;0.10553075345941025;0.7337070976908617;0.13223896490392;0.9041613863482829;0.1541398960367552;21.110965918566393;0.8271183575930933;0.016532139584566036;0.016566473178729;0.6866127083946943;-1.1000032327462956;1.2979045413196706
69.373238;0.14451356770052284;0.10553911220696183;0.7337060848048268;0.13224026863082153;0.9041130307148065;0.15414380517736376;21.10878923772703;0.8271647361909661;0.016530966477718397;0.016567604061274006;0.6864180153091298;-1.100003194808047;1.297912264694221
69.383238;0.14449812974620807;0.10554695953893053;0.7336986969862547;0.13224038153181744;0.9040701380573649;0.1541473929248481;21.106579238076016;0.8272127381976979;0.016529858224351164;0.016568827787065348;0.6862240977612422;-1.1000031559925048;1.2979282877987481
69.393238;0.1444832577321572;0.10555425612000141;0.7336849853245985;0.13223935355841474;0.904032379937181;0.15415062477554892;21.104337001577694;0.8272622992447479;0.01652881932062708;0.016570140740607073;0.6860308874532763;-1.1000031162712647;1.2979518212546184
69.403238;0.14446900509871685;0.10556096668192559;0.7336651509790552;0.13223722388153544;0.9039993789544799;0.15415349701979011;21.10206328868704;0.8273133560208261;0.016527853241024747;0.01657153945393292;0.6858384682480853;-1.1000030756517023;1.297982154160389
69.413238;0.14445541060387906;0.1055670751210312;0.7336394839984588;0.13223402695738115;0.9039707307539753;0.15415603648739118;21.09975940000494;0.8273658642632112;0.016526961321179087;0.01657302112413905;0.6856470183741362;-1.1000030341891847;1.2980187919486466
69.423238;0.1444425001050795;0.1055725864663357;0.7336083304241159;0.1322298035528544;0.9039460936381692;0.1541582874640383;21.0974280794115;0.827419791893271;0.016526143350734147;0.01657458234820126;0.6854567583046248;-1.1000029919785317;1.298061473444649
69.433238;0.14443029806436805;0.1055775082158953;0.7335720780657914;0.1322245995413176;0.903925267684154;0.1541602950205561;21.095073512985433;0.8274750973292287;0.016525397766514578;0.016576216758999982;0.6852679373888519;-1.1000029491298842;1.2981100927497924
69.443238;0.1444188300865563;0.10558183623682443;0.7335310939117533;0.13221845655378114;0.9039081990688814;0.1541620982861217;21.092700370912016;0.8275317514393467;0.016524720764757857;0.016577914961423003;0.6850808378257073;-1.1000029057502017;1.2981646089530647
69.453238;0.14440811428641007;0.10558555877253681;0.7334856909224697;0.13221141162093503;0.9038949095599166;0.154163723403108;21.090314161761018;0.827589778866543;0.016524106712559637;0.01657966719676109;0.6848957367740386;-1.1000028619407078;1.298225008170272
69.463238;0.1443981630741102;0.10558866674863757;0.7334361645336017;0.13220350335205475;0.9038853898266697;0.15416516643392575;21.087922309871853;0.8276492217921312;0.016523550992069976;0.01658146516114073;0.6847128431499874;-1.1000028177949195;1.2982913460463776
69.473238;0.1443889888834926;0.10559116260899555;0.7333828299734035;0.1321947673163257;0.9038795251679144;0.15416638284501988;21.08553356569749;0.8277100303677636;0.016523053161510697;0.01658330118543953;0.6845322880511812;-1.1000027733834823;1.2983638050663784
69.483238;0.1443805928822543;0.10559306511096682;0.7333260592420834;0.13218522210484981;0.9038771084573699;0.15416730073558665;21.08315649962737;0.8277719970852496;0.016522617837842635;0.01658516696594982;0.6843541740950203;-1.1000027287633183;1.298442629791919
69.493238;0.1443729503598916;0.10559440645347384;0.7332663393232797;0.13217486483500374;0.9038778888920329;0.15416784315214685;21.080798359696317;0.8278347905968689;0.016522253276412963;0.016587052771296223;0.6841785946506977;-1.1000026840212151;1.298527965265064
69.503238;0.14436601469364058;0.10559522354212003;0.7332042698980292;0.1321636833366661;0.9038816068612041;0.15416793675322518;21.078464345941924;0.8278980298138812;0.01652196874031235;0.01658894713827047;0.6840056112416247;-1.100002639293983;1.29861976984573
69.513238;0.1443597328608486;0.10559555041534893;0.7331404701147272;0.13215166903033476;0.9038880471371177;0.154167515233793;21.07615793963884;0.8279613487341358;0.016521771753425316;0.016590838142473193;0.6838352923527224;-1.1000025947498813;1.2987177898052769
69.523238;0.14435405660294767;0.10559541796040706;0.733075494755723;0.1321388147134089;0.9038970950191674;0.15416652904064948;21.073881894820282;0.8280244577364353;0.016521666451116596;0.016592715284688458;0.6836677854133275;-1.1000025505670288;1.2988215205098397
69.533238;0.1443489433824375;0.10559485643243949;0.7330097898933954;0.13212510784038925;0.9039087423416937;0.1541649504703048;21.07163776330029;0.8280871736781732;0.01652165311191277;0.016594570075345635;0.6835033253970173;-1.1000025069148087;1.2989302680963246
69.543238;0.144344351488833;0.10559389569274127;0.7329436641297822;0.1321105312062747;0.9039230682328618;0.15416277093223527;21.069423860759738;0.8281493808694363;0.01652172882471698;0.016596395143196958;0.6833422271505504;-1.100002463940883;1.299043361027134
69.553238;0.14434023888604383;0.10559256292332656;0.7328773303977504;0.13209506461033413;0.9039402084022337;0.1541599977153005;21.067233929442985;0.8282109647554319;0.01652188896400515;0.016598182863699455;0.6831848772673866;-1.1000024217728877;1.2991603269027012
69.563238;0.14433656552311178;0.1055908750565291;0.732811016714718;0.13207868443716705;0.90396028825723;0.15415664673030763;21.065057629304857;0.828271765567546;0.01652212809027654;0.016599924421527454;0.683031655971212;-1.1000023805177064;1.299280863644762
69.573238;0.14433329178475585;0.1055888356782745;0.7327450118694073;0.13206136785273553;0.9039833701113233;0.1541527298887228;21.062882568764113;0.8283315441453789;0.01652244038834597;0.01660160936601213;0.6828828383197435;-1.1000023402693007;1.2994046818120037
69.583238;0.14433037335491664;0.10558644465609486;0.7326795860554445;0.1320431029088386;0.9040094320039491;0.15414825320223183;21.060697261836232;0.8283899870118596;0.016522820465486362;0.016603225884406984;0.682738599370052;-1.10000230114704;1.2995313796695742
69.593238;0.1443277570620872;0.10558370233099951;0.732614927572009;0.13202389117876384;0.9040383245007279;0.1541432273246948;21.05849359759789;0.8284467855264649;0.01652326388568508;0.016604762296427416;0.6825990985690509;-1.1000022633247921;1.2996603717581738
69.603238;0.14432538056560038;0.10558060023307993;0.73255119293307;0.13200374013972963;0.9040697362174359;0.15413766660097156;21.056267458283653;0.8285017092758181;0.01652376730841198;0.016606208889989895;0.6824645166006179;-1.100002227016814;1.299790877578915
69.613238;0.14432317725661276;0.10557711615391319;0.7324885730732367;0.131982666430089;0.9041032182581092;0.15413158226519874;21.0540179528199;0.8285545808271174;0.0165243290093022;0.016607558444991254;0.6823350360483345;-1.1000021924358738;1.2999219865976999
69.623238;0.1443210841722178;0.10557321787084507;0.7324273026809859;0.1319607098327449;0.9041382500045559;0.1541249911215848;21.0517464433974;0.8286051898994509;0.016524949338084717;0.016608805083419734;0.6822108254458316;-1.100002159739144;1.3000527337859529
69.633238;0.14431904564898282;0.10556886729659752;0.7323676446967377;0.13193793487817992;0.9041743200028679;0.15411792196940322;21.04945611401794;0.828653262774486;0.01652563047210987;0.01660994296582088;0.6820920242814582;-1.1000021289834356;1.3001821497454846
69.643238;0.14431700890771398;0.10556402474119922;0.732309867772939;0.13191441435575285;0.9042109478749962;0.15411040778244683;21.0471526928297;0.8286985496268668;0.016526376497732385;0.016610966516311006;0.6819787401198726;-1.1000021001263285;1.3003092962769294
69.653238;0.14431491846476702;0.10555865199558867;0.7322542060735331;0.13189020635955953;0.9042475898519244;0.15410247695563561;21.044845507581762;0.82874093506008;0.016527193983540814;0.016611871707623016;0.6818710972985575;-1.1000020730706903;1.3004332816314073
69.663238;0.14431271632700254;0.10555271657234945;0.732200827227624;0.13186534583103088;0.9042835550003505;0.15409414507120475;21.042547194150927;0.8287804456855652;0.016528091140153817;0.016612656836744493;0.6817693101150756;-1.100002047700788;1.3005532784327685
69.673238;0.14431034746086058;0.1055462001802786;0.732149841350891;0.1318398555316659;0.9043180669608022;0.15408540971133353;21.04027221116127;0.8288171976220642;0.01652907584838494;0.016613322523272356;0.681673721050189;-1.1000020238852994;1.3006685511126055
69.683238;0.1443077663869874;0.10553910076864868;0.7321013231389517;0.13181375897275957;0.904350376594655;0.15407625213411796;21.0380358315623;0.8288513630357457;0.016530155115752728;0.016613871235642914;0.6815847801141918;-1.1000020014652694;1.3007784573749837
69.693238;0.14430494036113348;0.1055314260162926;0.7320553358075379;0.13178709189276536;0.9043798007906761;0.154066639216945;21.03585388349024;0.8288831299032968;0.01653133501233628;0.01661430612394577;0.681502986569888;-1.1000019802463923;1.3008824568171449
69.703238;0.14430185014874083;0.10552319114868274;0.7320119706695055;0.13175991115038507;0.9044057312228921;0.15405652622717947;21.033741525558256;0.8289126610884588;0.016532618619287592;0.016614629547827213;0.6814288410122397;-1.1000019600190805;1.3009801775079937
69.713238;0.1442984912655077;0.10551442148128763;0.7319713437475444;0.13173229298057068;0.9044276784913884;0.15404586648732246;21.031710877305287;0.8289400936888944;0.016534004349315876;0.016614842582167583;0.6813628286126919;-1.1000019406023351;1.3010714800932597
69.723238;0.144294873451731;0.10550515243702718;0.7319335297903408;0.13170432835849716;0.9044453283745735;0.15403462146549418;21.029770314168427;0.8289655377343738;0.01653548707380659;0.016614945709757092;0.681305421009569;-1.1000019218596278;1.3011564394354826
69.733238;0.14429101987686502;0.10549542731978086;0.731898528050143;0.13167612077827986;0.9044585511243579;0.15402275357486359;21.027926834304676;0.828989054452386;0.016537059620399353;0.016614939550986307;0.681257073339477;-1.1000019036739963;1.3012353131757124
69.743238;0.14428696669332022;0.10548529097836529;0.7318662873485361;0.1316477825578432;0.9044673543644722;0.1540102092839805;21.02618927576809;0.8290106503032303;0.01653871300095175;0.016614825134110188;0.681218211422388;-1.1000018859412322;1.3013085755244456
69.753238;0.14428275489565814;0.10547477861471381;0.7318367324636291;0.13161943357990322;0.9044718527850855;0.1539969183514495;21.024570206065203;0.8290302691823578;0.01654043672233326;0.016614603407829085;0.6811892237128532;-1.1000018686032218;1.3013768833617523
69.763238;0.14427841758367468;0.10546390966576727;0.731809796593674;0.13159120150103187;0.9044722868479524;0.15398280111007062;21.02308556268049;0.8290477815128606;0.0165422198239593;0.01661427377131847;0.6811704466338129;-1.1000018516626937;1.3014408988794162
69.773238;0.14427397496121852;0.10545269058655879;0.731785463654216;0.13156321610466024;0.9044690188008662;0.15396777272633733;21.021751722180376;0.8290629929522773;0.01654405196088527;0.016613833342777683;0.6811621330221186;-1.1000018351533067;1.3015011441435853
69.783238;0.14426943684542362;0.10544111499291796;0.7317637723593301;0.13153559930605396;0.9044624793468986;0.15395176146707598;21.020581835895545;0.8290756406146954;0.016545923496980287;0.016613278143747686;0.6811644118797481;-1.1000018191097103;1.3015579662966204
69.793238;0.1442648038848694;0.10542915766561406;0.731744771737798;0.13150845717451565;0.9044530974619391;0.15393473518839723;21.01958420056564;0.8290854061225127;0.01654782449291617;0.016612604665047943;0.6811772739995788;-1.100001803560228;1.3016115859244315
69.803238;0.14426006209813969;0.10541677616535446;0.7317284667965976;0.13148187644681236;0.9044412315819053;0.1539167061663057;21.018763145543872;0.8290919968818812;0.01654974402116539;0.01661181023728837;0.6812006417269675;-1.1000017885292708;1.3016622806560256
69.813238;0.14425517851395178;0.10540392520917281;0.7317147953758494;0.1314559268793969;0.9044271501934933;0.15389771688648557;21.01812044782319;0.8290952244432729;0.016551670838071363;0.01661089241508048;0.6812344544618506;-1.1000017740300285;1.3017105587639544
69.823238;0.14425010943170413;0.10539057399437432;0.7317036238105897;0.1314306689434729;0.9044110609375665;0.15387783268505614;21.017655311882706;0.8290950086595593;0.016553594806839135;0.016609848404579627;0.6812786502037652;-1.1000017600426621;1.3017570887771592
69.833238;0.14424481667982342;0.10537671760715417;0.7316947419086949;0.13140615644211215;0.9043931457538925;0.15385714050606683;21.017363112047487;0.8290913219294667;0.01655550765836408;0.016608674886475237;0.6813331182622931;-1.1000017465126553;1.3018025445072596
69.843238;0.14423927782545795;0.10536237650910012;0.7316879005011107;0.13138243206552588;0.9043736292960595;0.15383573665404557;21.017234946778537;0.8290841149112093;0.01655740235441558;0.016607368565977203;0.6813977349494622;-1.1000017333780898;1.3018476571718562
69.853238;0.14423348599192817;0.1053475853605938;0.7316828876871827;0.13135952881075974;0.9043528604794235;0.153813711448438;21.01725927039864;0.8290732724328012;0.016559271990524645;0.016605927697314605;0.6814724307555039;-1.1000017205899917;1.3018933482999124
69.863238;0.14422745258043507;0.1053323810064407;0.7316795370608392;0.13133747537120735;0.9043313399322704;0.1537911473901412;21.01742415385391;0.8290586291845585;0.01656110958922781;0.016604353108917162;0.6815571961089573;-1.1000017081166518;1.3019406877766224
69.873238;0.14422121472348273;0.10531679742044231;0.7316776447178487;0.1313162990311941;0.904309680848683;0.15376812128491107;21.017718177306953;0.8290400333698252;0.016562908594915476;0.016602647496627335;0.6816520183599862;-1.1000016959369772;1.301990737601335
69.883238;0.14421482961464696;0.10530086882036992;0.7316769314685139;0.13129603396633163;0.9042885043782078;0.1537447046306196;21.0181299823054;0.8290174129015514;0.016564663288267525;0.016600814163949214;0.6817568188581781;-1.1000016840192917;1.3020444065275907
69.893238;0.14420836172819773;0.1052846352336119;0.7316770990746059;0.1312767286349923;0.9042683414980907;0.1537209749293289;21.01864779818282;0.8289908007820987;0.016566369027904003;0.01659885637465749;0.681871442689481;-1.1000016723023414;1.3021023397154305
69.903238;0.1442018811863703;0.10526814407370647;0.731677849241827;0.13125843695074554;0.9042496471819694;0.15369702786205777;21.01926002923508;0.8289603133760353;0.016568021758897003;0.01659677719117489;0.6819956895564231;-1.1000016606937;1.3021648898388551
69.913238;0.14419546768732688;0.10525144647081337;0.7316788331745312;0.13124120597318856;0.9042328665654287;0.15367297142557163;21.019956718820225;0.8289260825999727;0.01656961687058266;0.016594579735174263;0.6821293439587868;-1.1000016490776439;1.302232195663201
69.923238;0.14418920750033962;0.1052345888151772;0.731679653136595;0.13122507787003404;0.9042184373928235;0.15364891505713604;21.020730956302174;0.8288881762553817;0.016571149113637138;0.016592267471760107;0.6822721490615736;-1.100001637327561;1.3023043416124616
69.933238;0.1441831862059389;0.10521760365352621;0.7316799223644498;0.1312100965612243;0.9042067738911105;0.15362496860917318;21.021579307005076;0.8288465550025613;0.016572613300837865;0.016589844269033312;0.6824237274250314;-1.1000016253176614;1.3023815294288357
69.943238;0.14417748512198725;0.1052005093629725;0.7316793009807779;0.13119630611882083;0.9041982817592314;0.1536012399110892;21.022500789767605;0.8288010382120707;0.016574003738272808;0.016587314895191316;0.6825835702786461;-1.1000016129264818;1.3024641300650848
69.953238;0.14417217947293928;0.10518331799182205;0.7316775172201055;0.13118374301596653;0.9041933526405885;0.15357782704726639;21.023495913273518;0.8287513006714358;0.016575312965206822;0.016584685966393672;0.6827511492568239;-1.100001600047592;1.3025525587048452
69.963238;0.14416734182870417;0.10516603947209344;0.7316743836382918;0.13117242875708132;0.9041923486389901;0.15355481396669965;21.024566901802373;0.828696956376393;0.016576532342654902;0.0165819667121971;0.6829260174201925;-1.1000015866122042;1.3026471460765108
69.973238;0.1441630509583427;0.1051486810861583;0.7316697773156651;0.13116236743276366;0.9041956021296865;0.15353226873231673;21.025717359585943;0.8286376603996268;0.01657765428776863;0.016579168801762693;0.6831078114676925;-1.1000015725912238;1.3027481649430788
69.983238;0.14415938779451318;0.10513124824139515;0.7316635961631917;0.1311535463602584;0.9042033710845827;0.15351024742294922;21.026950482256296;0.8285731812806711;0.016578672962987547;0.01657630448747462;0.6832962091377599;-1.1000015579718627;1.302855904629547
69.993238;0.14415642161407122;0.10511374500723832;0.7316557191865904;0.13114594019128678;0.9042157776007651;0.1534888033759988;21.02826732008317;0.828503435913458;0.016579582949288484;0.016573384920223793;0.6834908832249114;-1.1000015427474836;1.3029707013173808
70.003238;0.14415420630770612;0.10509617171246743;0.7316459785095744;0.1311395260385892;0.9042328479656333;0.15346798889580435;21.02966623027068;0.8284284378815151;0.01658037861983488;0.016570421394311665;0.6836914529351701;-1.1000015269305907;1.303092979426684
70.013238;0.1441527821328167;0.10507852212539623;0.7316341548762687;0.13113430428718365;0.9042545986193606;0.15344785393981458;21.031143003742223;0.8283482156997666;0.01658105517000812;0.01656742742648988;0.6838974322352677;-1.1000015105587604;1.303223250201375
70.023238;0.14415217080177709;0.1050607850700627;0.7316200067507793;0.13113030400045433;0.9042810617337721;0.15342845064226873;21.03269060729383;0.828262789898267;0.016581610515595868;0.01656441754304304;0.6841082267891276;-1.1000014936802194;1.3033620113956523
70.033238;0.1441523710966349;0.10504295085971348;0.7316032915158389;0.1311275660213444;0.9043123171830282;0.15340983002444514;21.034299103063653;0.8281721804610839;0.0165820463742368;0.01656140345848015;0.6843232420084465;-1.1000014763327806;1.303509637145935
70.043238;0.14415336836513296;0.10502501829005684;0.7315837619642687;0.13112612306741256;0.904348527134385;0.15339203169481294;21.035956624448037;0.8280764165463343;0.01658236684826386;0.016558391990288284;0.6845419891089967;-1.1000014585279236;1.3036663441672016
70.053238;0.14415515151701525;0.10500699906663663;0.7315611876081475;0.1311259905064676;0.904389903257048;0.15337508769938948;21.03765037372548;0.8279755463712869;0.016582576397185748;0.016555386794209648;0.6847640521835561;-1.1000014402428129;1.3038322672151461
70.063238;0.14415772159116355;0.10498891809021309;0.7315353867778186;0.13112716515984238;0.9044366852543115;0.15335903631366418;21.039367149062194;0.8278696078806307;0.016582679858933955;0.01655239130155008;0.6849890096345723;-1.1000014214223943;1.3040075554874215
70.073238;0.14416108976845754;0.10497080883155241;0.7315062182728305;0.13112962923289675;0.9044891575618751;0.1533439250009355;21.04109383554808;0.8277585985041936;0.01658268318774387;0.01654941010211857;0.6852164075893344;-1.1000014019948259;1.3041923854509005
70.083238;0.14416526948706576;0.10495270370071627;0.7314735371471243;0.13113335535232243;0.9045476237461304;0.1533298002678361;21.042817459147912;0.8276425364155825;0.016582592816639388;0.01654644941505496;0.6854457350877968;-1.100001381892098;1.3043869435673192
70.093238;0.1441702665124015;0.10493462506417127;0.7314371727053676;0.1311383137068123;0.904612350738583;0.15331669928407318;21.044525261581033;0.8275215414156005;0.01658241379341535;0.016543517213527037;0.6856763888804106;-1.1000013610648993;1.304591388245853
70.103238;0.14417607086400586;0.10491658481004612;0.7313969464910268;0.1311444845266589;0.9046835291088646;0.15330464818688055;21.04620563425123;0.8273958176900231;0.01658214818624132;0.01654062237810049;0.6859076723403496;-1.1000013394945343;1.3048057474569332
70.113238;0.14418265844167394;0.10489858805791646;0.7313526488586276;0.13115187075146684;0.904761227975498;0.15329365610026074;21.047849305150578;0.827265594560731;0.01658179542713772;0.016537773316075085;0.6861388467517018;-1.1000013172028247;1.3050298713093624
70.123238;0.14419000730249318;0.10488063653312663;0.7313039842527755;0.13116050331485488;0.904845352871631;0.15328370668561628;21.049449603024655;0.8271311131875408;0.0165813540247613;0.01653497765562834;0.6863692323400349;-1.100001294254336;1.3052635327934958
70.133238;0.14419811224579532;0.1048627331286005;0.731250588125303;0.1311704321304997;0.9049356696532064;0.15327475527180204;21.05100168539336;0.8269926450764616;0.01658082319540288;0.016532243424264847;0.6865983246359924;-1.1000012707433742;1.305506555621085
70.143238;0.14420697730953355;0.10484488139255187;0.7311921023537821;0.13118170754518063;0.9050318891593797;0.15326673332164556;21.052502284319583;0.8268504909557446;0.01658020435384404;0.016529578941666342;0.6868258444055009;-1.1000012467630405;1.3057588332731696
70.153238;0.14421659504992818;0.10482708067871169;0.7311282293241265;0.13119436572465115;0.9051337571734289;0.15325956334024537;21.053950652766623;0.8267049678952839;0.016579501515595122;0.016526990066945284;0.6870516654096644;-1.1000012223808942;1.3060202398555416
70.163238;0.14422694029220842;0.10480932484299847;0.7310587482654833;0.1312084210914549;0.9052411317418122;0.15325317586778373;21.05534924420909;0.8265564344345865;0.016578720039545938;0.016524477968898887;0.6872757001578929;-1.1000011976515742;1.3062905251753871
70.173238;0.14423797997755805;0.10479160114344134;0.7309835192661568;0.13122386902502736;0.9053540264636611;0.1532475201514366;21.05670329224339;0.8264053092420598;0.016577865104414037;0.016522039635773582;0.687497888848683;-1.1000011726465686;1.3065692618917142
70.183238;0.14424967835988106;0.10477388997381516;0.7309024630343047;0.1312406985860316;0.9054725937418112;0.15324257053972906;21.058019786275818;0.8262520221385047;0.016576940772780973;0.016519669950836747;0.687718282345417;-1.100001147452239;1.3068558364934744
70.193238;0.14426199803292888;0.10475617391530714;0.7308155375804123;0.13125889756264994;0.9055970465415291;0.15323832383772226;21.0593061097428;0.8260969671340517;0.016575949844126817;0.016517364025084608;0.6879370567666137;-1.100001122138546;1.3071494656595677
70.203238;0.14427490403912846;0.10473844831036137;0.7307227833429955;0.13127844752601145;0.9057275330318165;0.15323478500349177;21.060569570555;0.8259405027080263;0.016574894519326217;0.01651511924192819;0.6881544183750837;-1.1000010967388756;1.3074492219574934
70.213238;0.14428836449595858;0.10472071809143696;0.7306244080654604;0.1312993266175117;0.9058640059268414;0.1532319525374943;21.06181898947467;0.8257829484430205;0.016573777176871935;0.016512936200914787;0.6883705410360803;-1.1000010712489732;1.3077540707244075
70.223238;0.14430234984456833;0.10470298584279147;0.7305208272705064;0.1313215144138013;0.9060061481792158;0.15322981049367992;21.063065926797734;0.8256245802038956;0.01657260054061763;0.016510817695251357;0.6885856015034953;-1.1000010456279008;1.3080629392104313
70.233238;0.14431683497731507;0.10468524501748648;0.7304126330389594;0.13134498247635637;0.90615339822078;0.15322832508971562;21.064322953122605;0.8254656737368412;0.01657136715028249;0.016508766519287905;0.6887997991451061;-1.100001019802128;1.308374822776166
70.243238;0.14433179850038275;0.10466748135259064;0.7303005349200982;0.13136968021432704;0.9063050420540958;0.1532274541930923;21.065600729550006;0.8253065875250826;0.016570078158486573;0.016506784244332627;0.689013291702707;-1.1000009936951087;1.308688892760748
70.253238;0.14434722119249765;0.10464967930233382;0.7301853446242196;0.13139553410931168;0.9064602975599794;0.15322716939804137;21.066906793288236;0.825147791257291;0.016568732193763133;0.016504870934825652;0.6892261610414091;-1.1000009672765831;1.3090045031903945
70.263238;0.14436308984658744;0.10463182853509931;0.7300679883843985;0.13142246190247836;0.906618379838607;0.15322746098766776;21.068245857264593;0.8249897861345424;0.01656732615282018;0.016503024852821135;0.6894384675495274;-1.1000009405806632;1.3093211035664265
70.273238;0.14437940037216232;0.10461392662832647;0.7299494911456146;0.13145038733606754;0.9067785690373547;0.1532283118032057;21.06962007714329;0.8248330000987353;0.016565857638587155;0.01650124296939723;0.689650275647287;-1.1000009136712414;1.3096381912028903
70.283238;0.14439615231800956;0.10459597794570293;0.7298309274106151;0.13147923933133185;0.9069402588943091;0.15322967459542255;21.071028891395127;0.8246777682319186;0.01656432620895847;0.01649952173782138;0.6898616144652814;-1.100000886597336;1.3099552630579678
70.293238;0.14441334415632187;0.10457799265597167;0.7297133389224236;0.13150893892693968;0.9071029631047781;0.15323148093667743;21.072468312886745;0.8245244006731456;0.01656273253854287;0.016497856826487866;0.6900724578692099;-1.100000859383632;1.3102717026653852
70.303238;0.1444309805400959;0.10455998895479683;0.729597656725885;0.1315393928518226;0.9072663163618963;0.15323365805295985;21.073930055993877;0.8243732292091155;0.016561077314190348;0.016496243330128214;0.6902827363639674;-1.100000832056349;1.3105867369692672
70.313238;0.14444907681417612;0.10454199207083954;0.7294846892535343;0.13157049925531064;0.9074300890206966;0.15323613319472879;21.0754017426422;0.8242245855967435;0.016559360707814576;0.016494677568126902;0.6904923505487062;-1.1000008046634393;1.3108995243295343
70.323238;0.1444676476613916;0.10452402567003434;0.7293751412961614;0.13160215034261827;0.9075941802324639;0.1532388366487556;21.07686859935281;0.8240787715661932;0.016557582156960585;0.016493158656784693;0.6907011965925092;-1.1000007772559814;1.3112092875165497
70.333238;0.14448669872463238;0.10450610542542424;0.7292696060873024;0.13163422464072966;0.9077586251863646;0.15324170478384147;21.0783158560817;0.8239360397383929;0.016555741286744127;0.016491688566633796;0.6909091928097754;-1.1000007498493587;1.311515387557856
70.343238;0.14450622763594662;0.10448824264004578;0.7291685597404595;0.13166658197326267;0.907923604926188;0.15324468396544344;21.079730298735683;0.8237965975607955;0.016553839599815007;0.016490271173468827;0.6911162541541006;-1.1000007223989672;1.3118173142859544
70.353238;0.14452621772745836;0.10447045092104304;0.7290723709448168;0.13169906832412984;0.9080893385446074;0.15324774176136333;21.081100677859;0.8236606520639136;0.016551881042625907;0.016488910817589603;0.6913222289750399;-1.1000006948066638;1.3121146892290634
70.363238;0.14454663567051285;0.10445274972146529;0.7289813017700486;0.13173152578023345;0.9082559413351176;0.1532508691606259;21.082419306509113;0.8235284489054276;0.016549871351376536;0.01648761076745475;0.6915268829043261;-1.100000666953566;1.3124072380718457
70.373238;0.14456744679578326;0.10443516479785712;0.7288955091917187;0.1317638058159065;0.9084234221531194;0.15325406636272257;21.083684320910262;0.8234002741435267;0.016547817339612563;0.016486372191652117;0.6917299497146737;-1.1000006387223364;1.3126946524136653
70.383238;0.14458862888682533;0.1044177213882884;0.7288150604705751;0.1317957812790743;0.9085917343458311;0.15325733475568434;21.084898971016273;0.8232764322573959;0.016545726742632962;0.016485194391972834;0.6919311992678447;-1.1000006099895512;1.3129764923716796
70.393238;0.14461017433069998;0.10440043167002319;0.7287399907729598;0.13182734920644656;0.908760762000704;0.1532606804511057;21.086069586862223;0.8231572061007147;0.016543608587472794;0.016484076273246134;0.6921304734971525;-1.1000005806294588;1.3132522457652507
70.403238;0.1446320912573884;0.1043832844636177;0.7286703938383939;0.1318584259853708;0.9089303332505171;0.15326411370337667;21.087205448119246;0.8230427793147026;0.016541473297039092;0.016483017178000176;0.6923276493549002;-1.10000055054495;1.3135214589981272
70.413238;0.14465440169924484;0.10436624343854713;0.7286064331883416;0.13188893945649302;0.9091003112785353;0.1532676480978285;21.088318339831304;0.8229331393851514;0.01653933160294964;0.016482016103068868;0.692522556959422;-1.1000005196865998;1.3137837852927121
70.423238;0.1446771291325087;0.10434925769807205;0.7285482621062371;0.13191882091732737;0.9092706344220699;0.15327130752209656;21.08942062342514;0.8228280887893717;0.016537193086338185;0.01648107120747331;0.6927149522792153;-1.1000004880572212;1.314038918636901
70.433238;0.14470028685779396;0.10433227798868847;0.7284959939930059;0.1319480040999921;0.9094412584479288;0.15327512745225605;21.090523789311316;0.8227274248843756;0.016535065729507425;0.016480180134071074;0.6929045592248017;-1.1000004557025422;1.3142865699000157
70.443238;0.14472387502260395;0.10431526673689785;0.7284497644680867;0.13197642997291498;0.9096121153646768;0.15327914353075148;21.091637803972098;0.8226310901892381;0.016532955625872984;0.016479339293214042;0.6930911135899074;-1.1000004226664812;1.314526544204349
70.453238;0.1447478798373928;0.1042981965997969;0.7284097806583925;0.13200404761984313;0.9097831113823034;0.15328337822013424;21.092771477805908;0.8225390921684274;0.01653086627566342;0.016478542985967667;0.693274385713763;-1.1000003889586272;1.314758793781277
70.463238;0.14477227643954318;0.1042810428192933;0.7283762764480616;0.1320308150930586;0.9099540761610552;0.1532878355363399;21.093933724322053;0.8224513225585653;0.01652879891061282;0.016477783967168223;0.6934542006610573;-1.1000003545734012;1.3149833775308624
70.473238;0.1447970328268724;0.1042637791314985;0.728349427118501;0.13205670392349356;0.9101246970335368;0.15329250673415237;21.095133717670702;0.8223675456958127;0.01652675346984503;0.016477053882585975;0.6936304713619142;-1.1000003195144943;1.3152003897917326
70.483238;0.14482210765408834;0.10424638031162056;0.7283293101297281;0.13208169852951807;0.9102945196311433;0.15329738094435982;21.096379726583418;0.8222875475998441;0.016524728516618764;0.01647634316374181;0.6938032209538102;-1.1000002838002383;1.315409961037259
70.493238;0.14484744707570288;0.10422883255643925;0.7283158878466922;0.13210579563762243;0.9104629824069168;0.15330245028887113;21.09767779351109;0.8222111807576865;0.016522720679252378;0.016475642047343222;0.6939725383910497;-1.1000002474723083;1.3156123432778895
70.503238;0.14487298462768086;0.1042111482979075;0.7283090016904774;0.13212900732802507;0.9106294452106126;0.15330770231987445;21.09903013289224;0.8221382608200717;0.016520724935046756;0.016474942066528504;0.6941384543256752;-1.100000210606269;1.3158079529152094
70.513238;0.14489864451094028;0.10419337155632187;0.7283084228579286;0.1321513518840468;0.9107932044801308;0.15331311032280068;21.100434165548613;0.8220685349481153;0.016518735821759195;0.01647423608756853;0.6943008291330123;-1.1000001733100175;1.3159972653579342
