time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.523238;0.14492434895378456;0.1041755662843451;0.7283139249414968;0.13217283634264526;0.9109535199604778;0.15331864235429582;21.101883818919188;0.8220017367504512;0.01651674847122255;0.016473517563501638;0.6944593727782026;-1.1000001357183644;1.3161806197331953
70.533238;0.14495002211802807;0.1041577986014204;0.7283253021899512;0.1321934516451708;0.9111096934286762;0.15332428176735705;21.103371868098677;0.8219376018290129;0.01651475812936393;0.016472780724630983;0.6946137672392378;-1.1000000979900386;1.3163580830369892
70.543238;0.14497558842517638;0.10414012644225533;0.7283423263503855;0.1322131760238926;0.911261148757074;0.15333003181118687;21.10489110356331;0.8218758284105806;0.01651275893936279;0.016472021592890285;0.6947637582315812;-1.1000000602993028;1.3165294957780738
70.553238;0.14500097324618988;0.10412259477325235;0.7283647199589445;0.13223197140702142;0.91140747279081;0.15333589998621092;21.106434089889056;0.8218160303731487;0.01651074388597277;0.016471238861370897;0.6949091901135692;-1.1000000228154259;1.3166946567282558
70.563238;0.14502610461070461;0.10410522869968512;0.7283921836645063;0.13224977989607112;0.9115484305416921;0.15334188251481515;21.107992648026716;0.8217577573976652;0.01650870599116876;0.016470433457751087;0.6950500083978326;-1.0999999856832725;1.316853430048318
70.573238;0.14505091146724666;0.10408802714546114;0.7284244441313752;0.13226653313915793;0.911683924286351;0.15334796552683563;21.10955792462478;0.821700551747425;0.016506639265244205;0.01646960690022183;0.6951861888937292;-1.0999999490279708;1.3170057213187578
70.583238;0.14507532575990317;0.10407096497712409;0.7284612944057002;0.13228216747223015;0.9118139189899794;0.1533541429577725;21.111120485160416;0.8216439753073033;0.01650453818583054;0.016468760967822828;0.6953176463673484;-1.0999999129718936;1.3171514675228604
70.593238;0.14509929169742733;0.10405400374828283;0.7285025932995866;0.13229662940844067;0.9119383986853009;0.15336043239376865;21.112669429962448;0.8215876476129796;0.01650239690994849;0.016467899125546307;0.69544423310721;-1.0999998776380437;1.3172906492154066
70.603238;0.14512276940256907;0.10403710374638127;0.7285482332158999;0.1323098701637454;0.9120573482108912;0.15336686915543013;21.114191682936887;0.821531266813214;0.016500210406383303;0.016467027220196582;0.695565785817243;-1.099999843140671;1.317423272580165
70.613238;0.14514572932710765;0.10402023199406404;0.7285981221584764;0.13232184513632408;0.9121707293481263;0.1533734942474116;21.115673756816413;0.8214745548308438;0.016497976065516496;0.01646615297743531;0.6956821333822003;-1.0999998095731112;1.3175493675888603
70.623238;0.14516815139979233;0.1040033649386973;0.7286521797269179;0.13233252484031127;0.91227845276086;0.15338036070469957;21.11710454647974;0.8214171918529971;0.01649569367563036;0.01646528549364221;0.6957930691985722;-1.0999997769994116;1.3176690483550864
70.633238;0.14519003073353418;0.10398648451572744;0.7287103148029236;0.13234190055472825;0.9123803863804936;0.15338754350866624;21.11847573033781;0.8213588001082192;0.016493365391482866;0.0164644346826716;0.6958983318487141;-1.0999997454559687;1.317782567233828
70.643238;0.14521138049929294;0.10396957258614606;0.7287723881232319;0.1323499820592978;0.9124763937171415;0.15339513378191327;21.119780047070897;0.8212989733621777;0.016490996264160895;0.01646361040052028;0.6959976225442223;-1.0999997149590846;1.3178902410598257
70.653238;0.14523222973474792;0.10395261531081543;0.7288382151840301;0.1323567985180204;0.9125663413728307;0.15340322723941674;21.12100982283501;0.8212373302885424;0.01648859345268161;0.016462821655664893;0.6960906611155158;-1.099999685514534;1.3179923496090302
70.663238;0.14525261897410138;0.10393561558468044;0.7289076360018811;0.13236239353817536;0.9126500858251839;0.1534119132888616;21.12215738684395;0.8211735421038535;0.01648616463799724;0.01646207587190274;0.6961772502455447;-1.0999996571270336;1.3180891497796048
70.673238;0.14527259814014346;0.10391860118855803;0.7289805652626173;0.13236681686030854;0.9127274954539267;0.15342126102452536;21.123217462792557;0.8211073355346509;0.016483717307531842;0.016461377935611744;0.6962573034195916;-1.099999629787545;1.3181808564249855
70.683238;0.14529222188421625;0.10390162435959717;0.7290569247769367;0.1323701336535398;0.9127984876848458;0.15343131336162494;21.12418897377911;0.8210385271823359;0.016481258358036724;0.016460730116947746;0.6963308313406487;-1.0999996034420945;1.3182675308219236
70.693238;0.1453115330170565;0.10388475551878984;0.7291365281619503;0.13237244070266307;0.9128630017259526;0.15344209538870987;21.1250737827143;0.820967077979228;0.016478793335602898;0.016460133662100494;0.6963979142050035;-1.0999995779889236;1.3183490957689867
70.703238;0.1453305449137073;0.10386808056841168;0.7292190368478365;0.1323738606006767;0.9129209174324874;0.15345362020840703;21.12587411844025;0.8208931116970501;0.016476326297744325;0.016459590247337372;0.6964586708067804;-1.0999995533060785;1.3184254630891408
70.713238;0.14534924190142048;0.10385170368919928;0.7293039794146235;0.13237451592308672;0.9129720188494359;0.1534658842369863;21.126591803406303;0.8208168726039922;0.016473860701704715;0.016459101635951327;0.6965132328122089;-1.0999995292717941;1.3184965279488672
70.723238;0.1453675925187627;0.10383574356482228;0.7293907879025235;0.13237451030334543;0.9130160444078714;0.15347886333207486;21.127228865205435;0.8207386266205063;0.01647140018599049;0.016458668544895933;0.6965617465598658;-1.099999505775537;1.3185620737744148
70.733238;0.14538555468308595;0.10382032348176888;0.7294788535867998;0.1323739311954096;0.9130527787695467;0.15349251705458128;21.12778832526138;0.8206585663590209;0.016468948466622217;0.016458290643434296;0.6966043925811197;-1.0999994827298276;1.3186217653410426
70.743238;0.1454030726070606;0.10380556207814393;0.7295675932805386;0.1323728635017445;0.9130820898324283;0.15350680022201113;21.128274802078813;0.8205768093746351;0.016466508805409594;0.01645796772426882;0.6966414091269932;-1.0999994600803753;1.3186751461381223
70.753238;0.14542008081885674;0.1037915603885515;0.729656478951669;0.13237139464146438;0.9131038933013079;0.1535216756962679;21.128693355976544;0.8204934629303211;0.016464083592128653;0.016457699807676508;0.6966731308714565;-1.099999437800888;1.3187215802188026
70.763238;0.14543651409650116;0.10377838621248212;0.7297450276433028;0.1323696076187512;0.9131181447547047;0.15353711492033956;21.129047062028018;0.8204086321652058;0.016461674166595445;0.016457486024639575;0.6966999920604406;-1.099999415851794;1.3187603031247785
70.773238;0.14545231739640832;0.1037660663174485;0.7298327937241048;0.13236757861768936;0.9131248791981665;0.15355308505181783;21.129336614241154;0.8203223789844163;0.01645928118698144;0.016457325315329337;0.6967224524940302;-1.0999993941410524;1.3187905684384091
70.783238;0.14546745592539392;0.10375459394209495;0.7299193780413117;0.1323653887941611;0.9131242272119718;0.15356954183396895;21.129562223597418;0.820234745494466;0.01645690542974241;0.01645721892958322;0.6967409155930507;-1.0999993725388164;1.3188116568896229
70.793238;0.14548191772314917;0.10374394576819225;0.7300044358740193;0.13236313615532086;0.9131163451519552;0.15358643874810682;21.129724862592656;0.8201458367302819;0.016454548265387156;0.016457171666892905;0.6967557184031458;-1.099999350900852;1.318822763554212
70.803238;0.14549570269001164;0.10373409112928522;0.7300876698832534;0.1323609310416585;0.9131012735849439;0.1536037359436058;21.129826601588505;0.8200558609862593;0.01645221129432193;0.01645719151815134;0.696767178535241;-1.0999993290574757;1.3188229621749907
70.813238;0.14550880987442344;0.1037249929864982;0.730168805743434;0.13235887945032238;0.9130788583664321;0.15362139239593162;21.129871561639032;0.8199650910757597;0.01644989549280019;0.016457288969382443;0.696775593674715;-1.099999306801844;1.3188112504497094
70.823238;0.1455212355855485;0.10371661433500672;0.7302475547600377;0.1323570727342748;0.9130488004853068;0.15363935688497427;21.129866496515696;0.819873823555751;0.016447601066330378;0.01645747579145679;0.6967811645034989;-1.0999992838912542;1.3187866424056702
70.833238;0.1455329728731542;0.10370892462498618;0.730323615997972;0.1323555886799079;0.9130107642719305;0.15365757614427866;21.12981975482657;0.8197824002015809;0.01644532806099995;0.01645776302441298;0.6967839594073344;-1.099999260060748;1.318748364301915
70.843238;0.14554400096767878;0.10370189841645573;0.7303967361103081;0.13235448909101216;0.9129644646940633;0.1536760064259597;21.12973928014176;0.8196912304241748;0.01644307624628307;0.016458159043757924;0.6967839857568155;-1.0999992350581835;1.318695989354005
70.853238;0.14555427081859873;0.10369551333887266;0.7304667309040811;0.13235381177027697;0.9129097000900033;0.15369461615574184;21.12963092697759;0.8196007471823799;0.01644084466132343;0.01645866892926159;0.696781281774606;-1.0999992086653636;1.3186292818198382
70.863238;0.14556370075117347;0.10368974846229814;0.7305334483309034;0.13235357493023872;0.9128463683824273;0.15371338830146639;21.12949810776554;0.81951132018301;0.0164386323498237;0.01645929522443433;0.6967759469885687;-1.0999991806938985;1.3185479366178012
70.873238;0.145572187810259;0.10368458081368709;0.7305967758144412;0.13235379394702418;0.9127745072869171;0.15373231984303845;21.12934263993193;0.8194231892845971;0.01643643895069749;0.016460039181900796;0.6967681323940699;-1.0999991509914375;1.3184515310941203
70.883238;0.1455796240301068;0.10367998223422116;0.7306566798447091;0.1323544856446722;0.9126943051370294;0.15375140885011848;21.129165805385547;0.8193365032197694;0.01643426385024895;0.016460901743748844;0.6967580355328958;-1.0999991194470407;1.3183397082311628
70.893238;0.14558591011775984;0.10367591555032485;0.7307131809820668;0.13235565591706672;0.912606012932719;0.15377063769261864;21.128969145884213;0.8192514644292829;0.016432105282741562;0.01646188371188474;0.6967458977450148;-1.099999085978254;1.3182124149850065
70.903238;0.14559096795014112;0.10367233100443396;0.7307663096983629;0.1323572955538614;0.9125098309102393;0.15378996613256796;21.128755103908798;0.8191683911523958;0.016429960437985947;0.01646298530250962;0.6967319790350465;-1.099999050523387;1.3180699957083042
70.913238;0.14559475026891144;0.103669166888476;0.7308161231126488;0.1323593901917276;0.9124058852433116;0.1538093432614701;21.128527857406176;0.8190876171184427;0.01642782666316115;0.016464205778050987;0.6967165205986814;-1.0999990130479274;1.3179131250559082
70.923238;0.1455972523178371;0.1036663546045931;0.7308627190825489;0.13236192405486522;0.9122942795913886;0.15382873229761967;21.12829375491086;0.8190094206189481;0.01642570257476906;0.016465543032943165;0.6966997302297131;-1.099998973544199;1.31774271456726
70.933238;0.14559852379816063;0.10366382764405416;0.7309061942506114;0.13236487339130248;0.9121751683466279;0.15384811765471942;21.128059977214267;0.8189340696329419;0.016423587900506374;0.016466993236095264;0.6966817802942883;-1.099998932008701;1.3175597667672427
70.943238;0.14559866192220045;0.10366153011737737;0.7309466275521564;0.13236820495365687;0.912048822310941;0.1538674854906386;21.12783294126292;0.818861859989981;0.016421483315441864;0.016468551032683264;0.6966627912776704;-1.0999988884203176;1.3173651315769819
70.953238;0.14559778657018774;0.10365941744248224;0.7309841178660494;0.13237188233001052;0.9119156497268006;0.15388680915406427;21.127618885225786;0.8187930881029617;0.016419390875047193;0.016470210235828644;0.6966428246806371;-1.0999988427481364;1.31715938586983
70.963238;0.14559601952801599;0.10365745338789863;0.7310187764864403;0.13237586906783294;0.9117761693975917;0.1539060502635043;21.12742427778976;0.8187280300808683;0.01641731409847461;0.016471964781192668;0.6966218853585574;-1.0999987949679124;1.3169429826314436
70.973238;0.14559347840326792;0.10365561125665286;0.7310506641511011;0.13238012513511746;0.911630979520736;0.15392515492943235;21.127253203467017;0.8186669700825965;0.01641525731426067;0.016473808928404204;0.6965999176394679;-1.0999987450638116;1.3167164361844335
70.983238;0.1455902852119879;0.10365387414333936;0.731079769248758;0.13238460304690347;0.9114807310239366;0.1539440458254749;21.127104444132534;0.8186101978077044;0.016413224419644427;0.016475735940749893;0.6965768340048796;-1.0999986930339105;1.3164803405930203
70.993238;0.14558657583815968;0.10365222895563662;0.731106038551523;0.13238925129819723;0.9113260675098042;0.15396263035170418;21.126972272525038;0.818557954046766;0.016411218036659386;0.016477737181546527;0.6965525588706629;-1.099998638908382;1.3162352870713976
71.003238;0.145582498586981;0.1036506592575737;0.7311294102444328;0.13239402619951623;0.9111675582794783;0.15398081432489785;21.12685013413384;0.8185104355895121;0.016409239505546694;0.016479803246392002;0.6965270405868528;-1.0999985827580354;1.3159817999916332
71.013238;0.14557820904557517;0.1036491427267113;0.7311498385629157;0.1323988972152283;0.9110056792060232;0.15399850478051155;21.126732999978866;0.8184678502383302;0.016407289025296798;0.01648192547865636;0.6965002600566317;-1.0999985246863004;1.3157203826630532
71.023238;0.14557385855000496;0.10364765647939236;0.7311672797299035;0.1324038395195091;0.9108408140029673;0.15401561967296998;21.12661727108557;0.8184304144021954;0.016405366201182776;0.016484096623683938;0.6964722403061293;-1.0999984648238132;1.315451592306689
71.033238;0.14556957731339015;0.10364618821268344;0.7311816157199158;0.13240883263816658;0.9106732473096619;0.15403209861738335;21.126500427289212;0.8183983249134877;0.016403471462971636;0.01648631097678362;0.6964430333514244;-1.0999984033343604;1.3151759525964504
71.043238;0.14556547027917782;0.103644739947798;0.73119261378061;0.13241386975893304;0.9105031582483123;0.15404788877025205;21.126380727304323;0.8183717718045833;0.016401607299048115;0.01648856399766084;0.6964126926268146;-1.0999983404270015;1.3148937976439
71.053238;0.14556161875370768;0.10364331704619328;0.7311999978416291;0.13241895940303644;0.9103305845704199;0.15406292354519655;21.126256628814748;0.8183509198289114;0.01639977832669159;0.01649085200678631;0.6963812366430083;-1.099998276364442;1.314605275637686
71.063238;0.1455580730548893;0.10364191559589266;0.7312035454341022;0.1324241150416201;0.9101553835775712;0.1540771207160183;21.126126649524927;0.8183358031251248;0.01639799051657272;0.01649317204558233;0.6963486186520775;-1.0999982114491678;1.3143104890835657
71.073238;0.14555484775462466;0.1036405199662148;0.7312031410873293;0.13242934384250835;0.9099772685074405;0.15409039698856325;21.12598936716993;0.8183262587957988;0.016396250169374283;0.016495520826127184;0.6963147206248489;-1.0999981459854085;1.3140096488584256
71.083238;0.14555192738795394;0.10363910592529493;0.7311988203334933;0.1324346405838031;0.909795894255496;0.15410268363955254;21.12584329288172;0.8183219865385165;0.01639456294201137;0.016497893643123294;0.6962793632293021;-1.099998080247303;1.3137031919807844
71.093238;0.1455492763256159;0.10363764558007399;0.7311907756165977;0.1324399857148482;0.9096109473910058;0.15411393191648215;21.12568688346952;0.8183226250021144;0.016392932912161505;0.01650028470723952;0.6962423172842525;-1.099998014471817;1.3133917849926213
71.103238;0.14554685110157115;0.1036361149817964;0.7311792447871147;0.13244534593957863;0.9094222136792864;0.15412411023924943;21.12551814960804;0.8183277921185758;0.01639136199943749;0.016502688099404517;0.696203317080495;-1.0999979488552003;1.3130761817927845
71.113238;0.14554460883524245;0.10363449806505041;0.7311643480062816;0.1324506764553633;0.9092295756401163;0.1541331989086722;21.125334360880743;0.818337138723874;0.016389850255057407;0.01650509744125371;0.6961620859232766;-1.0999978835389752;1.3127570961608304
71.123238;0.1455425029801736;0.1036327819106517;0.7311460305817622;0.1324559197323456;0.909032994337591;0.1541411847006665;21.125133723006485;0.8183504052742545;0.016388396511300012;0.016507503746358742;0.6961183691074391;-1.0999978186032429;1.3124352386084976
71.133238;0.14554047560475195;0.10363094730532253;0.7311241327718258;0.13246100063955388;0.9088325256883014;0.1541480605282888;21.12491746138931;0.8183674666736549;0.01638699842962689;0.01650989389907321;0.6960719403415813;-1.099997754077858;1.3121114335500348
71.143238;0.14553846250453634;0.10362896260088288;0.7310984654278679;0.13246582686138364;0.9086283173794583;0.15415383544608288;21.12468895298335;0.8183883308347885;0.01638565244316541;0.01651225202670473;0.6960225585003922;-1.09999768996444;1.3117866459090726
71.153238;0.14553641470382928;0.10362678705440635;0.731068832272734;0.1324702952929724;0.9084206035525333;0.1541585490481165;21.12445146211732;0.818413075702862;0.01638435483175756;0.016514561542182872;0.6959699207343506;-1.099997626261658;1.3114618933068438
71.163238;0.14553431426090688;0.1036243781145334;0.7310350652391397;0.1324743036108124;0.9082097286375285;0.15416227259508136;21.12420787021143;0.8184418211923395;0.016383102861406748;0.016516804986466942;0.6959136658986609;-1.0999975629824676;1.3111381685997854
71.173238;0.14553215831523256;0.10362169290878333;0.7309970872022694;0.13247776825037091;0.9079961387323252;0.15416510071771114;21.123961664855063;0.8184747355166817;0.016381894766145565;0.016518963619337076;0.6958534088663274;-1.0999975001548592;1.3108164445973396
71.183238;0.14552993231596145;0.10361868602997742;0.7309549192859568;0.13248063484890263;0.9077803319440245;0.15416715320181232;21.123716426563227;0.81851198408853;0.016380729591727976;0.016521019386444687;0.6957887778568821;-1.0999974378036341;1.3104976845193501
71.193238;0.14552760792516262;0.10361530968321796;0.7309086164805152;0.13248287047264745;0.9075628274016554;0.1541685725052843;21.12347396496684;0.8185536825966867;0.016379606871621374;0.01652295710248113;0.6957194472202216;-1.0999973759172907;1.310182797609982
71.203238;0.14552515670595845;0.10361151457256138;0.7308582098828549;0.132484450972189;0.9073441459506876;0.15416949874537045;21.12323394068022;0.8185999457893491;0.016378525846981073;0.01652476429763608;0.6956451457634046;-1.0999973144303046;1.309872596758843
71.213238;0.14552255891572366;0.10360724788640621;0.7308037008834548;0.1324853574519987;0.9071247930414248;0.15417004435108295;21.122996099579048;0.8186509547198503;0.016377485359815827;0.016526430543284537;0.6955656690960436;-1.0999972532410733;1.309567798113388
71.223238;0.14551980757348432;0.10360245335979652;0.7307450861552671;0.1324855771469485;0.9069052953953086;0.1541702923553762;21.122762557808993;0.8187069099648009;0.01637648411962439;0.01652794792573263;0.6954809343032556;-1.0999971922418397;1.3092690113062149
71.233238;0.14551690739785206;0.10359707912924397;0.7306823873439398;0.1324851009768089;0.906686232159832;0.15417030885534255;21.122537874323903;0.8187679099972194;0.016375520664326695;0.016529311338442324;0.6953910029191771;-1.099997131339811;1.3089767083868282
71.243238;0.14551386515388573;0.1035910847908676;0.730615669501844;0.13248391813077043;0.9064681636223094;0.15417014865446554;21.122328830098326;0.8188339180638452;0.01637459382718165;0.016530518259971583;0.6952960207296215;-1.0999970704635498;1.3086911940206154
71.253238;0.1455106788244376;0.10358444211602182;0.73054501879105;0.13248200781172753;0.9062515201792724;0.1541698561827448;21.122145197291076;0.8189048192166973;0.016373703427767717;0.0165315685831809;0.6951961566733181;-1.0999970095534337;1.3084125422004746
71.263238;0.14550733083529735;0.1035771408433993;0.730470470386584;0.13247933019033284;0.9060365463352914;0.1541694742438061;21.121999670285536;0.8189804614706622;0.01637285063535801;0.016532464171710767;0.6950915703476785;-1.0999969485523207;1.3081405677039046
71.273238;0.1455037890151616;0.10356920039490446;0.7303919822975437;0.1324758252470918;0.9058233459611535;0.15416905443235976;21.121906368932006;0.8190606972903018;0.016372039087109908;0.01653320857931951;0.6949823523101971;-1.0999968874028625;1.3078749809340569
71.283238;0.14550002447293756;0.10356067151425923;0.7303095076279521;0.1324714255997844;0.9056120158124403;0.15416866042187616;21.121878469999327;0.8191454818494521;0.016371276041493642;0.016533807309775418;0.6948684837058524;-1.0999968260432051;1.3076156364193068
71.293238;0.14549603141687004;0.10355162158839397;0.7302230268932309;0.13246607813859523;0.9054027381724284;0.1541683616909133;21.121926167658266;0.8192349952794685;0.01637057151383279;0.016534268295165824;0.6947499011217828;-1.0999967644073618;1.3073626104431026
71.303238;0.14549182378850667;0.10354211487808067;0.7301324771307367;0.13245975817067565;0.9051957738555959;0.15416821657330068;21.122056373311665;0.8193297008069023;0.016369936143987303;0.016534601566156628;0.6946265890972351;-1.0999967024349553;1.3071160537153834
71.313238;0.14548741822255246;0.10353220105462813;0.730037711404972;0.13245246393031063;0.9049914712501195;0.15416825882437188;21.122273045955573;0.8194302883707589;0.016369379205999426;0.016534816887202236;0.694498589939775;-1.0999966400770829;1.3068760223686482
71.323238;0.14548282254739867;0.10352191361810936;0.729938541643718;0.13244420185289596;0.9047903112783737;0.15416850260810366;21.12257695457248;0.8195375394748895;0.016368907035159926;0.016534921579377863;0.6943659785406928;-1.0999965773032105;1.3066424569612358
71.333238;0.14547803318642297;0.10351127704478216;0.7298347739976876;0.13243498213262822;0.9045928709268546;0.1541689506694717;21.122966399125538;0.8196521954917987;0.016368522482770806;0.016534921125687524;0.6942288669326346;-1.0999965141206762;1.3064153110303212
71.343238;0.14547304513874368;0.10350032117710906;0.7297262023340712;0.13242482210017953;0.9043997124317464;0.1541695906790648;21.12343897371691;0.8197748673295847;0.016368225020855432;0.01653482030165923;0.6940874103429128;-1.0999964505792197;1.3061947098358302
71.353238;0.1454678684202651;0.10348909007138458;0.7296125963768781;0.1324137417342832;0.9042113050658684;0.15417040287537206;21.123991545561907;0.8199059943809454;0.016368011121813887;0.01653462258878665;0.6939417985309017;-1.0999963867557006;1.3059809604663892
71.363238;0.14546252908504162;0.10347763895746942;0.7294937130768532;0.13240175893513276;0.9040280053390736;0.154171387281473;21.124618660543355;0.8200458678907039;0.016367875847822216;0.016534329661930847;0.6937922561826066;-1.0999963227581804;1.3057743972671811
71.373238;0.145457056307934;0.10346602983394398;0.7293693386213062;0.13238889605956766;0.9038500700250828;0.15417257698440878;21.12531213721686;0.820194649648319;0.016367814689861534;0.016533942556163347;0.6936390267717883;-1.0999962587434373;1.3055752317872955
71.383238;0.14545147794436997;0.10345433025728343;0.7292393261136062;0.13237518106676163;0.9036777261894768;0.1541740275544039;21.12606152524759;0.8203523340066988;0.016367823670805547;0.016533463131959174;0.6934823077040874;-1.099996194904717;1.3053834735002323
71.393238;0.14544582234371287;0.10344260933902884;0.7291035839362572;0.1323606416811795;0.903511261046436;0.1541758013783254;21.126854350859652;0.8205187317089616;0.016367898570580547;0.016532893949501432;0.6933222052122903;-1.0999961314337665;1.3051989407463598
71.403238;0.14544011531920403;0.10343093019404574;0.7289620256245649;0.13234531353653248;0.9033509813844701;0.15417795329800543;21.127677027642967;0.8206934887270104;0.016368035149346597;0.0165322365340929;0.6931587824347365;-1.099996068500679;1.305021386541094
71.413238;0.14543437849837212;0.10341934445278998;0.7288145607284836;0.13232925233559192;0.9031970833958695;0.15418052383195835;21.128516743342146;0.8208760892092157;0.01636822994801893;0.016531490057810034;0.6929921758238797;-1.0999960062595917;1.3048505946984121
71.423238;0.1454286315122476;0.10340789329180221;0.7286611612129216;0.13231252818348785;0.9030496499651538;0.15418354638911483;21.129363264726496;0.8210659043163905;0.016368480482204933;0.01653065228790957;0.6928226904287866;-1.0999959448557566;1.3046863370102115
71.433238;0.1454228922184145;0.103396611692234;0.7285019087283969;0.1322952072593407;0.9029087668787585;0.15418705530388999;21.130209244314052;0.8212623132505639;0.0163687848434681;0.016529721211789847;0.6926507897015617;-1.0999958844190993;1.3045283092417148
71.443238;0.1454171798693384;0.10338552889644079;0.7283369547875898;0.1322773364949871;0.9027745862056491;0.15419108247216753;21.13104862282596;0.8214647580429254;0.016369140843644565;0.016528694822076247;0.6924770140891917;-1.0999958250423867;1.3043761490319798
71.453238;0.14541152462656712;0.10337467055387581;0.7281664754928714;0.1322589434324397;0.9026473018178445;0.15419565122141998;21.13187503395295;0.8216726706434864;0.016369545022463454;0.01652757057041089;0.6923019348388323;-1.099995766763204;1.3042294876713734
71.463238;0.14540596652918447;0.10336406800801667;0.7279906720289515;0.1322400523162324;0.9025270868416311;0.15420078095334902;21.13268255971301;0.821885405772165;0.016369992714817153;0.016526346418138167;0.6921261276762912;-1.099995709568687;1.3040879857946341
71.473238;0.14540054088061266;0.1033537640692211;0.72780974703402;0.1322206990681207;0.9024140130896761;0.15420649435350298;21.13346784402009;0.8221022624231237;0.01637047919974455;0.016525021957091414;0.6919501104142648;-1.099995653416929;1.303951359951496
71.483238;0.14539527026947469;0.10334381338268626;0.7276238848646237;0.13220092887165358;0.9023080062883716;0.15421280939448567;21.134230526905323;0.8223225359411921;0.016371000448883594;0.016523598427994956;0.6917743158846549;-1.0999955982625595;1.3038194184751195
71.493238;0.14539016984667505;0.10333428463477938;0.7274333230192047;0.13218078571229444;0.9022088778110271;0.15421973102614098;21.134971951123983;0.8225455562760962;0.01637155318825389;0.01652207818317596;0.6915991321557742;-1.0999955440724682;1.303692086919452
71.503238;0.145385261464959;0.10332525650480016;0.727238433767444;0.1321603149104676;0.9021163891241168;0.15422726186120111;21.135694220236957;0.8227707087895304;0.016372134937500567;0.016520464026273666;0.6914249084042942;-1.0999954908333023;1.303569368944289
71.513238;0.14538058668882042;0.1033168021935016;0.7270397125917887;0.13213957311923372;0.9020303331393907;0.15423541201840527;21.136399724088616;0.822997415690905;0.016372743578365132;0.01651875875205191;0.6912519216250971;-1.0999954385567174;1.303451302253268
71.523238;0.1453762053466239;0.10330897400687415;0.7268377269754502;0.1321186266317774;0.9019505964030031;0.154244196230645;21.137090398434054;0.8232250705029754;0.016373375904183102;0.016516964964152163;0.6910804186889238;-1.0999953872674204;1.3033379550556055
71.533238;0.1453721852956236;0.1033017949001325;0.7266330790526788;0.13209754553189829;0.9018771428124509;0.15425363259192634;21.13776777506473;0.8234530220995262;0.01637402643174571;0.016515085092829666;0.6909107087769706;-1.0999953369909974;1.3032293316320311
71.543238;0.1453685979293056;0.10329526115112252;0.7264263447110667;0.13207640778354107;0.9018099871887448;0.15426374580262647;21.138434228659666;0.8236806636417032;0.016374687969127923;0.016513121832612093;0.6907431709388828;-1.0999952877689478;1.3031252912626377
71.553238;0.1453655171536393;0.10328935825839453;0.7262180122081947;0.13205530384754055;0.9017491976972625;0.15427456960532454;21.139093047478017;0.8239074571732868;0.016375352919829052;0.01651107879300042;0.6905781830548886;-1.099995239681759;1.3030257074379428
71.563238;0.14536301008465324;0.10328407428391537;0.7260084748443757;0.13203432862426223;0.9016948925328692;0.15428614139415217;21.13974666503023;0.8241328283148622;0.016376013677993347;0.016508960392934674;0.6904160564954905;-1.0999951928580334;1.3029306213418235
71.573238;0.1453611239752404;0.10327940023394491;0.7257980485296475;0.13201356694245928;0.9016472394497685;0.1542984889790865;21.140396000442852;0.8243561235073047;0.016376662677279222;0.01650677068419102;0.6902569943984213;-1.099995147461655;1.3028401455935783
71.583238;0.14535988438246059;0.10327532822213707;0.7255870099509333;0.13199309050389482;0.9016064222620905;0.15431162341497606;21.141041748888995;0.8245767059452964;0.016377292493066357;0.01650451240149874;0.6901010996166074;-1.0999951036598448;1.3027543332163645
71.593238;0.14535930122778226;0.10327185341022184;0.7253756618640332;0.1319729697996328;0.9015725563100774;0.15432553977702004;21.141684717413877;0.8247940855128121;0.016377894965779544;0.016502187682224556;0.6899484368483151;-1.0999950615973324;1.3026731575802586
71.603238;0.1453593697497531;0.10326897420139945;0.7251643495008306;0.1319532847137338;0.901545629250098;0.15434021569006348;21.14232474216125;0.8250079709553727;0.01637845994787841;0.016499799654157606;0.689799067800312;-1.099995021391804;1.3025965217200937
71.613238;0.14536006897830983;0.10326668739094377;0.724953413897449;0.13193412445251096;0.9015255374505317;0.15435560543940863;21.14296129036908;0.8252182267372695;0.016378975286886473;0.01649735234381193;0.6896530347623758;-1.0999949831346438;1.3025242733354336
71.623238;0.14536136603368358;0.10326498075608931;0.7247431577029083;0.1319155828726558;0.9015122211064949;0.1543716353477181;21.143595503599137;0.8254248392184473;0.01637942758161426;0.016494848624937632;0.6895103716337091;-1.0999949468870112;1.3024562266167707
71.633238;0.14536322028957052;0.10326382788213567;0.7245338401218916;0.13189774846527583;0.9015057869960285;0.1543882068666672;21.14423040865119;0.8256279307096724;0.01637980229895722;0.016492289165112382;0.6893711369601108;-1.0999949126922988;1.3023921397063907
71.643238;0.14536557855858237;0.1032631858541146;0.7243256713027952;0.1318806894213008;0.901506460240943;0.154405208307305;21.14486947705186;0.8258277468570979;0.016380083685586574;0.016489673792057277;0.6892353826187659;-1.0999948806070985;1.302331663516113
71.653238;0.14536836890928723;0.10326299365549259;0.724118799127086;0.13186445064223387;0.9015143901963439;0.15442252298536957;21.145515067475884;0.8260246007073248;0.01638025580912602;0.01648700317413549;0.6891030893847102;-1.0999948507136523;1.30227435496573
71.663238;0.14537150604709184;0.10326317501645564;0.7239133003331373;0.13184906531661575;0.9015295418816109;0.1544400279338703;21.14616630066143;0.826218833881435;0.01638030440564478;0.01648427904397537;0.6889741518881886;-1.0999948231064574;1.302219719640625
71.673238;0.1453749067700075;0.10326365009058795;0.7237092057667058;0.1318345671981019;0.9015517646316898;0.15445760082350438;21.14681756102472;0.8264108132328561;0.016380218159120583;0.0164815034289473;0.6888484239191827;-1.0999947978856623;1.302167231270818
71.683238;0.14537849924443927;0.1032643490195149;0.7235065804764627;0.1318209965038277;0.9015808779461609;0.15447513253083303;21.147459830213947;0.8266008974448991;0.01637998858755799;0.01647867834794379;0.6887257924868854;-1.0999947751599457;1.3021164572008344
71.693238;0.1453822195323545;0.10326521549363497;0.7233056091465977;0.1318083936139432;0.9016166991574667;0.15449251775063252;21.148083209168604;0.8267893676123669;0.016379609093413395;0.016475806931744722;0.6886062046301871;-1.0999947550372642;1.302067244994612
71.703238;0.1453860068957775;0.10326620353049815;0.7231066048993612;0.13179678590552904;0.9016590794852128;0.15450963247378643;21.148678170045592;0.8269764164585557;0.016379074633115307;0.016472894485568174;0.6884896189258031;-1.099994737617996;1.302019683693551
71.713238;0.1453897987439006;0.10326727802513017;0.7229099414818702;0.13178618419585658;0.9017079307438023;0.15452633367970808;21.149236294512544;0.8271621877870348;0.016378382041125735;0.016469947713400688;0.6883759747812095;-1.0999947230115767;1.3019738557519664
71.723238;0.1453935260029198;0.10326841436787838;0.722715973032877;0.13177659088128538;0.9017632064102205;0.1545424828055126;21.149750855638136;0.8273467785243358;0.016377529727398383;0.016466973547255945;0.6882652184541583;-1.0999947113532889;1.301929703883979
71.733238;0.14539711881028491;0.10326959625237181;0.722524956471657;0.13176800928754384;0.9018248898485719;0.15455796322078075;21.150216518200946;0.8275302215081238;0.01637651632317775;0.01646397908444155;0.688157303561346;-1.0999947027926946;1.3018871120308624
71.743238;0.1454005092156893;0.1032708206361128;0.7223369898235757;0.13176044968555417;0.9018930130449166;0.15457267400723504;21.150628867711745;0.8277125070682868;0.0163753390473901;0.016460971955353697;0.6880521707997449;-1.0999946974664265;1.3018459680808783
71.753238;0.14540362088350942;0.1032720995861426;0.7221520299160272;0.13175393205678154;0.9019676612210935;0.1545865137816291;21.150983903872337;0.8278936279871475;0.016373993125384085;0.01645796083910908;0.6879497868078308;-1.0999946954888173;1.3018060669855454
71.763238;0.14540636490796183;0.10327344784930957;0.7219699814199347;0.1317484806704371;0.9020489563854882;0.15459937819733716;21.151277280090955;0.8280735908241821;0.01637247340881929;0.016454955544630893;0.6878501887958295;-1.0999946969578431;1.301767044662599
71.773238;0.14540865176711326;0.1032748700534016;0.7217907955983215;0.13174411703174208;0.9021370427861964;0.15461117442610237;21.151504528691447;0.8282524005794726;0.016370777568303553;0.01645196580964532;0.6877534704206267;-1.0999947019420147;1.3017284701121454
71.783238;0.145410405538205;0.10327636022767865;0.72161454063018;0.13174086528661264;0.9022320383994843;0.15462183687034348;21.151661726723745;0.8284300737950842;0.01636890792047096;0.016449000412249042;0.6876597595988188;-1.0999947104562908;1.3016899275066824
71.793238;0.14541156366200075;0.10327790924068167;0.7214413969393125;0.13173876087016562;0.9023339608645654;0.15463132540394262;21.151744836312115;0.8286066505188967;0.016366870244186548;0.01644606802228251;0.6875691928407964;-1.0999947224654483;1.3016510057054436
71.803238;0.1454120671992595;0.10327951218344227;0.721271580217592;0.13173784781792397;0.9024427285234482;0.15463960680934438;21.151749340489392;0.8287821401033617;0.016364671211687196;0.016443178018347132;0.6874818743112907;-1.099994737908099;1.3016113050891305
71.813238;0.14541186172722306;0.10328116880911732;0.7211052779842956;0.13173816847473555;0.9025582213307572;0.1546466419919878;21.15167193112891;0.8289564612352319;0.016362316334720017;0.016440339905458165;0.6873978649999054;-1.09999475671016;1.3015704892122504
71.823238;0.14541090852124638;0.10328287689100238;0.7209426499423153;0.13173975128791576;0.9026802947300275;0.15465238560926173;21.15151207280742;0.8291294774648778;0.016359810057219773;0.016437562820398387;0.6873171727864908;-1.099994778793305;1.3015282970543907
71.833238;0.14540919079879813;0.10328462824331419;0.7207838419541414;0.13174259616117084;0.9028087408581251;0.15465679246038538;21.15127157862226;0.8293010686721678;0.016357158593558744;0.016434855707877036;0.6872397097213472;-1.0999948041025542;1.301484534976679
71.843238;0.1454067131035393;0.10328641182433444;0.7206289842497648;0.13174666289359654;0.9029432704946508;0.15465983530817348;21.150953409120717;0.8294711369521313;0.016354372607855376;0.016432227101264227;0.6871652714471322;-1.0999948326316416;1.3014391535577263
71.853238;0.14540350157834428;0.10328821689883119;0.7204782163517043;0.13175187600862984;0.903083572122547;0.15466152076792009;21.150560810146548;0.8296395757838425;0.01635146667916407;0.01642968520983325;0.6870935656527626;-1.099994864398753;1.3013923843819655
71.863238;0.1453996100834752;0.1032900307429497;0.7203317160051693;0.13175814708781083;0.9032293911934376;0.15466188561754926;21.150096603747716;0.829806256975148;0.01634845680278617;0.016427239192817886;0.6870242665886932;-1.0999948993970308;1.3013447921665726
71.873238;0.1453951219275076;0.10329183672695465;0.720189669057569;0.13176539723621336;0.9033805359038467;0.15466098492719377;21.149562372792385;0.8299710436897132;0.016345359314224546;0.016424900083702353;0.6869570555727145;-1.0999949375844993;1.301297129745279
71.883238;0.1453901364305022;0.10329361846030227;0.7200522333199765;0.1317735662819246;0.9035368442282121;0.15465887921918242;21.14895733599197;0.8301337865928712;0.016342191523593966;0.016422680114292862;0.6868916076433331;-1.099994978895896;1.301250088585765
71.893238;0.14538475443146875;0.10329536481317227;0.7199195461655697;0.1317826117791945;0.9036981476825215;0.1546556207940198;21.148278129868807;0.8302942635881951;0.01633897126342406;0.016420591468284444;0.6868275546898396;-1.0999950232229703;1.3012041817696223
71.903238;0.14537907124654015;0.103297071987832;0.7197917129077466;0.1317925065340931;0.9038641890510734;0.15465125043073277;21.14752092203177;0.8304521539010296;0.016335714996627247;0.016418645608530562;0.6867645117885334;-1.0999950703967791;1.3011597977009755
71.913238;0.1453731697300071;0.10329874204168038;0.7196687789632473;0.13180323417890064;0.9040345404445176;0.15464579983131854;21.146684029761836;0.8306071046354048;0.016332437428474365;0.016416852517266434;0.6867021609526367;-1.0999951202283385;1.3011172797999215
71.923238;0.14536711826594914;0.10330037781365342;0.7195507363945313;0.13181477828624164;0.9042086496397788;0.154639288821059;21.14576858910774;0.8307587735442904;0.01632915266429367;0.016415219423756434;0.6866402882969826;-1.0999951725576447;1.3010769804093214
71.933238;0.1453609747982737;0.10330197811767025;0.7194375278450298;0.1318271146665179;0.9043860134717765;0.15463172506225745;21.144777132797046;0.8309067815948151;0.016325873853940413;0.01641375078832986;0.6865787444078645;-1.099995227246432;1.3010392943702
71.943238;0.14535478917175004;0.10330353482495512;0.7193290276966519;0.13184021695124976;0.9045662971083612;0.15462310952020428;21.143711495422767;0.8310506417996636;0.016322612084097094;0.01641245012594254;0.6865173870380189;-1.099995284159445;1.3010046494112566
71.953238;0.14534860845613123;0.10330503461688811;0.7192250340177556;0.13185406163712304;0.9047492652273743;0.15461344065621413;21.14257156903078;0.8311897660421775;0.01631937692637157;0.016411321485430053;0.6864560551137511;-1.0999953431767988;1.3009734785184763
71.963238;0.14534248231229988;0.10330646394312612;0.7191252775739182;0.13186861776570155;0.9049346222132766;0.1546027176895704;21.141354751492425;0.8313235954604586;0.016316177163920788;0.01641036959854389;0.6863945813063912;-1.0999954042026183;1.300946252380015
71.973238;0.1453364551283918;0.10330780725124827;0.7190294408663197;0.13188383221870195;0.9051219408951361;0.15459094250073815;21.14005555655582;0.8314517364377211;0.01631302043992587;0.016409599856046134;0.6863328259830205;-1.099995467153293;1.300923569056198
71.983238;0.14533055482648607;0.1033090398476979;0.7189371902851036;0.13189962819620987;0.9053106977192146;0.1545781222484774;21.13866592458312;0.831573985849276;0.0163099129534136;0.01640901864873748;0.6862707066988051;-1.0999955319459742;1.3009061480920576
71.993238;0.14532479103331494;0.10331012544652109;0.7188482264479494;0.1319159205449244;0.9055002995754066;0.15456428152662513;21.137176707673976;0.8316902717402102;0.016306859688729376;0.016408633533814474;0.6862081948230205;-1.099995598492225;1.3008946828461487
72.003238;0.14531915781451402;0.10331101945657768;0.71876234160111;0.1319326374684155;0.9056900665335773;0.15454947045213366;21.135580309736422;0.831800543084256;0.01630386489013489;0.016408452716266432;0.686145276175102;-1.0999956666943196;1.3008897109132027
72.013238;0.14531364196675656;0.10331167452082883;0.7186794347968422;0.13194973446100255;0.9058792605677707;0.15453374701513797;21.13387328535013;0.8319046923351426;0.016300932419659603;0.016408483943656547;0.6860819057611767;-1.0999957364509563;1.3008915640194745
72.023238;0.1453082343763856;0.10331204799985981;0.7185994807304591;0.13196719576982271;0.9060671825767413;0.15451715025526344;21.13205665613992;0.8320026140761032;0.016298065612337247;0.01640873384914162;0.6860179960928615;-1.0999958076694132;1.3009003329637305
72.033238;0.145302934692554;0.10331210773639643;0.7185225191024335;0.13198502768383552;0.9062532396025472;0.15449969647367914;21.130134099276155;0.8320943454604282;0.016295266886328107;0.01640920855943849;0.6859534588636848;-1.099995880276129;1.3009158553897455
72.043238;0.1452977521229572;0.10331183368760283;0.7184486512411841;0.13200324802480148;0.9064369679321678;0.15448140064273277;21.128110381659695;0.8321801669926132;0.01629253786608675;0.016409914487334306;0.6858882688315703;-1.099995954219793;1.3009377786749798
72.053238;0.1452927053837458;0.10331122146372893;0.7183779949197711;0.1320218720119507;0.906618063723571;0.1544622969285885;21.125990685321337;0.8322605596819151;0.016289879692611864;0.016410857622024454;0.6858224938124338;-1.0999960294630966;1.3009656650440227
72.063238;0.14528782049609454;0.10331028526677469;0.7183106566167642;0.13204090228928037;0.9067963878850136;0.15444243403783975;21.123780986556707;0.832336040681799;0.01628729274582076;0.016412042056034522;0.6857562689644439;-1.0999961059791925;1.3009990400184348
72.073238;0.14528312396422197;0.10330904906144492;0.7182467519024567;0.13206032945165075;0.906971934629122;0.15442185340386458;21.121489045272845;0.8324070746213562;0.016284776190329257;0.016413469286861184;0.6856897481809623;-1.0999961837528152;1.3010373903846733
72.083238;0.14527862498610714;0.10330753073282875;0.7181864262965587;0.13208013306260968;0.9071448028357609;0.1544005793060551;21.119123554954403;0.8324741131696641;0.016282328012782833;0.01641513813556786;0.6856230868060658;-1.0999962627554911;1.3010801867484802
72.093238;0.14527429764032787;0.10330573574335004;0.7181298680090196;0.13210028361867868;0.9073151640425022;0.15437862993912332;21.116691881080648;0.8325376266491432;0.016279945907679304;0.016417045684760698;0.68555645821212;-1.0999963429090405;1.301126926457009
72.103238;0.14527008342182154;0.10330366146324736;0.718077287943719;0.13212075141844903;0.9074832248537005;0.1543560304899252;21.11419961242013;0.8325980851681366;0.01627762877039381;0.01641918924996954;0.6854900807035584;-1.0999964240850073;1.3011771725590884
72.113238;0.14526591264440386;0.1033013018194292;0.7180288679120141;0.13214150975303332;0.9076491812597494;0.15433281136963495;21.111652675965757;0.8326559351886201;0.016275377832823724;0.016421567153646018;0.685424253368016;-1.0999965061283332;1.3012305485194533
72.123238;0.14526172633835688;0.10329865033986138;0.7179847397909944;0.13216252607542356;0.9078131688135824;0.15430899895685593;21.109060523585473;0.8327115829557167;0.01627319648257416;0.016424177515250472;0.6853593615780599;-1.0999965888677057;1.3012866322662473
72.133238;0.14525748862172266;0.10329570073747472;0.7179449860865341;0.13218375594214418;0.9079752524111933;0.15428461174435742;21.106438298240015;0.832765382048848;0.016271088403072217;0.01642701659810037;0.685295815392862;-1.0999966721223928;1.3013448310800397
72.143238;0.1452531934929281;0.10329244250285771;0.717909659742546;0.1322051521368721;0.9081354610512102;0.15425966318889003;21.103805611510847;0.8328176341542167;0.016269055580748367;0.016430077955661912;0.685233973710895;-1.0999967557197894;1.3014043882925066
72.153238;0.14524886124196407;0.10328885705450949;0.7178788455818074;0.1322266805361639;0.9082938608175021;0.15423416951887134;21.101182516764545;0.8328685836731203;0.016267098227449067;0.016433353191964095;0.6851741205288461;-1.0999968395079889;1.3014644736710597
72.163238;0.14524451979659792;0.10328491821237228;0.7178526832949683;0.132248325040128;0.9084506573705263;0.15420815692506615;21.098586885937657;0.8329183983952336;0.016265215863549735;0.0164368343278694;0.6851164940989383;-1.0999969233501312;1.3015242363842976
72.173238;0.14524019095634888;0.10328059443371064;0.7178312984253916;0.13227007675424038;0.9086062376594185;0.1541816588372913;21.09603465582754;0.8329671773641008;0.016263408178552288;0.016440516070428936;0.6850613416597501;-1.099997007109263;1.301582907205847
72.183238;0.14523589707164292;0.10327585294938815;0.7178147276176989;0.13229192070040893;0.908761120622402;0.1541547023020688;21.09354012118114;0.8330149883421394;0.016261676615897516;0.016444395590696336;0.6850089707033871;-1.0999970906393028;1.3016399614364573
72.193238;0.14523167561400124;0.10327066703964875;0.7178029271130371;0.13231383504813102;0.908915917871609;0.15412729765998995;21.091115346389277;0.8330618945681867;0.016260026167242307;0.016448469553520254;0.6849597597908712;-1.0999971737886942;1.3016951532234653
72.203238;0.14522758786725404;0.10326502392421573;0.7177958337032998;0.13233579839320847;0.9090713004197468;0.15409944761794533;21.088769947842984;0.8331079385175962;0.016258464739553006;0.01645273189993527;0.6849141184895094;-1.0999972564121665;1.3017484572907565
72.213238;0.14522371983517862;0.10325892764576428;0.7177934002417423;0.13235779396278607;0.9092278943932193;0.1540711651063091;21.086511323567148;0.8331530858560422;0.016257000603182775;0.016457174720918833;0.6848724290758215;-1.0999973383750976;1.3018000769056954
72.223238;0.14522017205066082;0.10325239654895742;0.7177955942949525;0.1323798109320546;0.9093861730130316;0.1540424764627634;21.084345586728347;0.8331972027655274;0.016255640658401075;0.016461789975274702;0.6848350111031435;-1.0999974195578008;1.3018504240075315
72.233238;0.14521704283575482;0.10324546060018559;0.7178023997829991;0.13240184408246952;0.9095464396803976;0.15401341515934677;21.082279201160652;0.8332401097726173;0.0162543905495581;0.016466569747825826;0.6848021232716186;-1.099997499877905;1.3019000025335723
72.243238;0.14521441781973088;0.10323815543648736;0.7178138416291482;0.13242389350743794;0.9097088761335875;0.15398402471928113;21.080319758664956;0.8332816332148658;0.016253255630745728;0.01647150580954734;0.6847739624072444;-1.099997579307295;1.3019493743560748
72.253238;0.14521236408907004;0.10323051206316579;0.7178299809389583;0.13244596720117163;0.9098735849361407;0.1539543668784382;21.07847495327753;0.8333216058297922;0.01625224098022702;0.01647659042287313;0.6847506218999898;-1.099997657866043;1.3019992333774748
72.263238;0.14521092276676337;0.10322255650030206;0.7178508313261771;0.13246808282650543;0.910040625394912;0.15392451846739807;21.07675094676412;0.8333598857879632;0.016251350621023914;0.016481817587089557;0.6847320691984;-1.0999977355995374;1.302050368220249
72.273238;0.1452101060398764;0.10321432120697539;0.717876278677304;0.13249026847657466;0.9102100522619252;0.15389455520342354;21.07515177101611;0.8333963942311158;0.016250587803720774;0.016487181623109387;0.6847181904702457;-1.0999978125421623;1.3021034957446482
72.283238;0.14520990387718072;0.10320585128078892;0.7179060968628133;0.13251256822527419;0.910381911192091;0.1538645343038765;21.073679034361763;0.8334310792080512;0.01624995552582494;0.016492674205824304;0.6847088497422338;-1.099997888701702;1.3021591473756478
72.293238;0.14521029656531478;0.10319720200596448;0.7179400134568248;0.13253504491445;0.9105562295418322;0.15383448489811044;21.072331053647204;0.8334638275598659;0.016249455479621925;0.01649828419112559;0.6847039401113536;-1.0999979640819346;1.302217620449251
72.303238;0.1452112604900909;0.1031884344129902;0.7179777313738679;0.13255776856248022;0.910733054313477;0.15380441260860392;21.07110313365644;0.8334944236532732;0.01624908718130606;0.016504000367987045;0.6847034275887072;-1.0999980387059174;1.3022789143504276
72.313238;0.1452127602887499;0.10317961119064638;0.7180189051904737;0.13258079847779;0.9109124318309627;0.15377431838036645;21.06998936691179;0.8335225525062601;0.016248848775306055;0.016509813741810972;0.6847073316115727;-1.0999981126072096;1.3023427246919803
72.323238;0.14521474734909529;0.10317079709737023;0.7180631451997468;0.1326041744963134;0.911094292722234;0.15374421605137104;21.068984117998227;0.833547810602308;0.016248738016986626;0.016515717088586842;0.6847156419648963;-1.09999818579464;1.3024085605914761
72.333238;0.14521717971864875;0.10316206087789151;0.7181100486449536;0.1326279220149899;0.9112783977575373;0.15371413229349398;21.068083210468167;0.8335697616867803;0.016248752872513317;0.016521702168408633;0.6847282702696267;-1.0999982582429686;1.3024758916436883
